time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1504.0,-16.782315255425086,6.034383241129321,34.2832197386634,21.302219421509676,5.014420820461944,-14.613778129023842,-25.871574751194544,2.8105193978778766,-3.388391550698259,-3.3883915506983495,38.5179565484078,49716.922686931066,12759.456564116916,12759.456564116916,62476.37925104798,77016.55173777485,77016.55173777485,12759.456564116916,89776.00830189176,89776.00830189176,89776.00830189176,109228.38702488538,87437.65849133965,59970.81002586629,30518.720517192625,19452.378722993617,0.0,49971.099240186246,16534.521914544574,1239.6262999355004,0.0,0.8999029567167461,3.1103782199130285,0.0014959713701933424,377489.5083467299,1491617.7813499812,3.9514152006044823,1491617.7813499812,3.9514152006044823,0.85,0.08516229433239841,4.698906859688992,1.2139996316237376,1.0,0.0,4.698906859689666,1.2773318922890717,1.2784316956559996,3.6786890612025736,15816.872293263092,1612.872111604176,1603.0968420496806,1603.0968420496806,7.95925500533267,6.034383241129321,3.267348259395086,2.767034981734235,4.588296412774719,4.588296412774719,1.3109418322213482,0.0,0.0,0.0008609713103188673,0.0003561811181012144,0.0005047901922176528,0.0023719620969152536,0.08474632372773029,0.07292759800006754,0.011818725727662757,0.08651107213514232,0.07312287029016593,0.012039424042232485,0.41352639470654334,0.41352639470654334,0.06701653659539591,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.7048395831857874,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19452.378722993617,16534.521914544574,0.85,1.250250248663834,0.994913528877292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376149835705485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16804.406682632496,1239.6262999355004,0.41352639470654334,0.06701653659539591,6.113110376966115,4.588296412774719
1505.0,-16.784572231021347,6.032701896464705,34.28406034083655,21.292271778825693,4.954130497501358,-14.608430869574065,-25.881277258135356,2.7779891360546993,-3.623708985713108,-3.623708985713271,38.59092638298365,49754.33090511981,13076.761359754106,13076.761359754106,62831.092264873914,77254.57009084188,77254.57009084188,13076.761359754106,90331.33145059599,90331.33145059599,90331.33145059599,109889.48873331823,87544.41045084062,60044.17126512149,30555.821317465692,19558.157282722234,0.0,50113.978600187926,16624.433690313897,1239.687916181789,0.0,0.8985639045758871,3.066977214541152,0.0014959713701933424,374085.57307533186,1494669.6237511854,3.9955286472654072,1494669.6237511854,3.9955286472654072,0.85,0.08518087366509519,4.698906859688992,1.2143063839571555,1.0,0.0,4.698906859688789,1.2774828555033566,1.2785825562757287,3.6782543416893985,15836.182990045414,1614.8412546634595,1603.0968420496806,1603.0968420496806,8.157187399255603,6.032701896464705,3.1980954877694994,2.834606408695205,4.590303191869194,4.590303191869194,1.3115151976769126,0.0,0.0,0.0008607892615264562,0.00035583344263596364,0.0005049558188904926,0.002372740361224408,0.08518087364981192,0.07334721815219754,0.011833655497614372,0.08518123219821681,0.07334721816535757,0.011833655499737628,0.4135097280398767,0.4135097280398767,0.06671461835651776,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.995128652707592,1.7053025658242404e-13,1.7053025658242404e-13,11.967313815088119,19558.157282722234,16624.433690313897,0.85,1.2537638004386724,0.9928234056621725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761355106024338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16804.899984554308,1239.687916181789,0.4135097280398767,0.06671461835651776,6.113110376966115,4.590303191869194
1506.0,-16.784572230037927,6.031039057775498,34.28467795907353,21.291874267067783,4.945652581252795,-14.608215019566988,-25.8842988993041,2.7724035054483194,-3.624615558823507,-3.6246155588236375,38.586369611886774,49770.06504309222,13076.304498098245,13076.304498098245,62846.36954119046,77292.77827543445,77292.77827543445,13076.304498098245,90369.08277353269,90369.08277353269,90369.08277353269,109917.95786478368,87568.94252134537,60060.92604083284,30564.462756125027,19548.875091250986,0.0,50113.33784737601,16616.54382756334,1238.687916181789,0.0,0.8985751316370175,3.0658053010881834,0.0014959713701933424,374072.505910225,1494478.9062037952,3.9951583786338487,1494478.9062037952,3.9951583786338487,0.8500000000000001,0.08517922539210347,4.698906859688992,1.214375368463807,1.0,0.0,4.698906859688932,1.2775087162062253,1.278608439240473,3.6781798825163228,15840.62067322401,1615.2937724119868,1603.0968420496806,1603.0968420496806,8.156902412320397,6.031039057775498,3.197282834348484,2.833756223427014,4.5915199582972495,4.5915199582972495,1.3118628452277856,0.0,0.0,0.0008607892616057718,0.00035572523022512167,0.0005050640313806502,0.0023732488416367136,0.08514571164385862,0.07333263432445265,0.011813077319405965,0.08508106130086235,0.07334564433804507,0.011833581054058412,0.41349306137321,0.41349306137321,0.06660916452868836,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.758649515316392,1.1368683772161603e-13,1.1368683772161603e-13,11.94621578445765,19548.875091250986,16616.54382756334,0.85,1.2540846856498338,0.9931500710383879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761477776774094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16805.295359301348,1238.687916181789,0.41349306137321,0.06660916452868836,6.113110376966115,4.5915199582972495
1507.0,-16.784782356574066,6.029364152517456,34.28517159723608,21.29406582042577,4.942759825379643,-14.605411389063807,-25.882349408324785,2.7735448573671455,-3.626108138580605,-3.6261081385806966,38.58349269071036,49758.69257592603,13076.625876150418,13076.625876150418,62835.31845207645,77316.81682532838,77316.81682532838,13076.625876150418,90393.4427014788,90393.4427014788,90393.4427014788,109950.04236913518,87573.90555293908,60063.803739995004,30566.77979216008,19556.599667656377,0.0,50123.37945981645,16623.10971750792,1237.687916181789,0.0,0.8985779244629446,3.0625004722548748,0.0014959713701933424,374050.9929407188,1494358.5060036,3.995066272262062,1494358.5060036,3.995066272262062,0.85,0.08509704332957518,4.698906859688992,1.2143874103249983,1.0,0.0,4.698906859688597,1.2775034665804252,1.278603163444491,3.6781949972056474,15841.518451575575,1615.3853203260621,1603.0968420496806,1603.0968420496806,8.157102885581738,6.029364152517456,3.1962907719207756,2.83307338059668,4.592739505120114,4.592739505120114,1.3122112871771754,0.0,0.0,0.000860772314490886,0.0003557950428313105,0.0005049772716595755,0.002372841165788211,0.08513901606210386,0.07332320641761976,0.011815809644484095,0.08492099849139045,0.07330227591824973,0.01179476741132545,0.41347639470654335,0.41347639470654335,0.06663045181785823,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.464523661126009,1.1368683772161603e-13,1.1368683772161603e-13,13.40525265059938,19556.599667656377,16623.10971750792,0.85,1.2536129672272212,0.992724215968263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376147777672064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16805.735873580015,1237.687916181789,0.41347639470654335,0.06663045181785823,6.113110376966115,4.592739505120114
1508.0,-16.786761808220692,6.028043268763359,34.28561871844627,21.304339134972565,4.975607291338969,-14.608259646467488,-25.87652454441411,2.797106806295227,-3.595174087497412,-3.5951740874976035,38.58336686053205,49716.857629438186,13033.505437719807,13033.505437719807,62750.36306715799,77210.0527751118,77210.0527751118,13033.505437719807,90243.55821283162,90243.55821283162,90243.55821283162,109752.08498183163,87511.04484120516,60017.85762381574,30547.985797099358,19508.52676900001,0.0,50056.512566099365,16582.24775365001,1236.786485912749,0.0,0.8987226538660669,3.0710940641736717,0.0014959713701933424,374497.0522974225,1494353.2401322399,3.9902937311918727,1494353.2401322399,3.9902937311918727,0.85,0.08512310261629275,4.698906859688992,1.2142031953996044,1.0,0.0,4.69890685968969,1.2773947134064618,1.278494112730746,3.678508146599648,15830.14738026701,1614.2257937488348,1603.0968420496806,1603.0968420496806,8.1302046737585,6.028043268763359,3.205057673993329,2.82298559477003,4.593952640463564,4.593952640463564,1.312557897275304,0.0,0.0,0.0008606126828839746,0.0003560037103037707,0.0005046089725802039,0.0023711105627177344,0.08512309774758235,0.07329071318493229,0.011832384562650069,0.08511097594076945,0.07329071920758017,0.011832383408712583,0.4134597280398767,0.4134597280398767,0.06675081044705013,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.260897465216772,1.7053025658242404e-13,1.7053025658242404e-13,10.532075428023461,19508.52676900001,16582.24775365001,0.85,1.253590389148594,0.9932145705074307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376148919757697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16806.172178304074,1236.786485912749,0.4134597280398767,0.06675081044705013,6.113110376966115,4.593952640463564
1509.0,-16.787791388093574,6.0267587824518545,34.28594885130436,21.305961801577382,4.970455724051753,-14.605772704212722,-25.875327818188794,2.7970908420287417,-3.5926893313636015,-3.5926893313637165,38.57844243885656,49704.64252461531,13029.011342520545,13029.011342520545,62733.65386713586,77242.0727136218,77242.0727136218,13029.011342520545,90271.08405614235,90271.08405614235,90271.08405614235,109800.6327895677,87518.77961579655,60022.268733998106,30551.678757553826,19529.548733425334,0.0,50081.22749097916,16600.116423411535,1237.786485912749,0.0,0.8987509251501337,3.070531196826203,0.0014959713701933424,374532.89978235035,1494147.168867509,3.9893616014395326,1494147.168867509,3.9893616014395326,0.8500000000000001,0.08511904398863254,4.698906859688992,1.2142235014447942,1.0,0.0,4.69890685968896,1.2773949575819699,1.278494251062748,3.6785074434486056,15831.546547903015,1614.3684691411456,1603.0968420496806,1603.0968420496806,8.127401290281359,6.0267587824518545,3.205555456201814,2.8212033262500404,4.595269780785274,4.595269780785274,1.3129342230815069,0.0,0.0,0.0008605296638175739,0.0003560465952609034,0.0005044830685566706,0.0023705189514378914,0.08512755479254455,0.07327192671067675,0.011855628081867804,0.08516685951474501,0.07327240656975023,0.011846637418882318,0.41344306137321,0.41344306137321,0.0668963870436259,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.774873479919563,1.1368683772161603e-13,1.1368683772161603e-13,9.846306380956321,19529.548733425334,16600.116423411535,0.85,1.2526381043363146,0.9924805164483701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761596786081005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16806.5730305442,1237.786485912749,0.41344306137321,0.0668963870436259,6.113110376966115,4.595269780785274
1510.0,-16.789927994954006,6.025377217854795,34.286469700043035,21.306787768285744,4.973134385159925,-14.611349767109887,-25.882614695560164,2.7945561572978534,-3.602311341737561,-3.6023113417377255,38.5870692289416,49730.17126396756,13040.787751647029,13040.787751647029,62770.959015614586,77233.28767710594,77233.28767710594,13040.787751647029,90274.07542875297,90274.07542875297,90274.07542875297,109791.47505874075,87534.64248773777,60031.52607451417,30559.01823691511,19517.399629987776,0.0,50076.41786690289,16589.78968548961,1237.8823358630536,0.0,0.8986768240564653,3.0713526852359236,0.0014959713701933424,374394.098347292,1494508.1865417887,3.9918048738991256,1494508.1865417887,3.9918048738991256,0.85,0.0851890466657425,4.698906859688992,1.2142671818332746,1.0,0.0,4.69890685968891,1.2774070443883134,1.278506128213675,3.6784726374662076,15834.41603256246,1614.6610751441583,1603.0968420496806,1603.0968420496806,8.134747327537239,6.025377217854795,3.2024384477726278,2.8229387700821675,4.596595699529242,4.596595699529242,1.3133130570083549,0.0,0.0,0.0008603574042715221,0.0003557855419729177,0.0005045718622986044,0.0023709361849609616,0.0851890471346621,0.073301681775928,0.011887365358734104,0.0851892174662611,0.0733016813724419,0.01188736529330059,0.41342639470654335,0.41342639470654335,0.06704553679742196,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.977682182104502,1.7053025658242404e-13,1.7053025658242404e-13,8.771891642184698,19517.399629987776,16589.78968548961,0.85,1.253503379224374,0.9930856355609219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761652747074924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16806.992845900473,1237.8823358630536,0.41342639470654335,0.06704553679742196,6.113110376966115,4.596595699529242
1511.0,-16.791545489309204,6.023995830865562,34.28698433019439,21.308243180997692,4.97129333010043,-14.61175589697338,-25.884290517400927,2.7940574786630648,-3.603358052960857,-3.6033580529610405,38.58795640969772,49729.49813361176,13040.934705363085,13040.934705363085,62770.43283897485,77248.85628172982,77248.85628172982,13040.934705363085,90289.79098709291,90289.79098709291,90289.79098709291,109809.00441049437,87543.86121657405,60036.57836803148,30563.647609491745,19519.21342340145,0.0,50082.8610328932,16591.33140989123,1237.9835121707492,0.0,0.8986689346254176,3.071221502871324,0.0014959713701933424,374379.00154114095,1494545.3174104735,3.992065023033179,1494545.3174104735,3.992065023033179,0.85,0.08520386133754493,4.698906859688992,1.214291795254685,1.0,0.0,4.698906859689293,1.2774096203131906,1.278508539789732,3.678465219744416,15836.083637336256,1614.8311235066265,1603.0968420496806,1603.0968420496806,8.134838996182701,6.023995830865562,3.2018200304806714,2.822175800384891,4.597890192179882,4.597890192179882,1.3136829120513949,0.0,0.0,0.0008602270181542979,0.0003557255303598319,0.000504501487794466,0.002370605501720719,0.08521373039482238,0.07330214443555033,0.01191158595927206,0.08519179350410915,0.07330293259550104,0.011900928742043891,0.4134097280398767,0.4134097280398767,0.06717901024404464,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.039949255414967,1.7053025658242404e-13,1.7053025658242404e-13,8.287141209040499,19519.21342340145,16591.33140989123,0.85,1.2533316097446743,0.9929444346430338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761768879802923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16807.390449496765,1237.9835121707492,0.4134097280398767,0.06717901024404464,6.113110376966115,4.597890192179882
1512.0,-16.79260169188934,6.022611651750664,34.28743126476862,21.309097262006276,4.968968319125595,-14.613120963764732,-25.88752282373605,2.7917808401044044,-3.6046595359836147,-3.6046595359837577,38.587012950279956,49740.19137330941,13041.421615311543,13041.421615311543,62781.61298862095,77263.87625189658,77263.87625189658,13041.421615311543,90305.29786720812,90305.29786720812,90305.29786720812,109820.0953828994,87558.65083907616,60045.80952946003,30569.823677351254,19514.797515691265,0.0,50084.62119304252,16587.577888337575,1237.9034907083917,0.0,0.8986660630625258,3.0713974093677203,0.0014959713701933424,374360.2308047187,1494505.8311540063,3.992159711894185,1494505.8311540063,3.992159711894185,0.85,0.08522890199887459,4.698906859688992,1.2143324655899774,1.0,0.0,4.698906859688925,1.2774203341021573,1.2785191540422027,3.678434368270525,15838.758978538408,1615.1039323865346,1603.0968420496806,1603.0968420496806,8.13514272702147,6.022611651750664,3.2011234629597,2.8214881887909637,4.599182435801222,4.599182435801222,1.3140521245146348,0.0,0.0,0.0008601418875186944,0.00035560980693965605,0.0005045320805790384,0.0023707492543660028,0.0852291538608074,0.07329783370960014,0.01193132015120727,0.08519089372213909,0.07330272669508218,0.011926175303792398,0.41339306137321,0.41339306137321,0.06729155165857836,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.910723087346071,1.7053025658242404e-13,1.7053025658242404e-13,7.391979447621338,19514.797515691265,16587.577888337575,0.85,1.2535107882046281,0.9931230423325842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761856797899634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16807.798381426685,1237.9034907083917,0.41339306137321,0.06729155165857836,6.113110376966115,4.599182435801222
1513.0,-16.79473978099771,6.021301262008584,34.2878577446228,21.313095290120714,4.977598557206657,-14.615234282625213,-25.888063840661175,2.798093058837965,-3.5987564814733446,-3.598756481473532,38.587285096114705,49730.584582428266,13032.246769049443,13032.246769049443,62762.83135147771,77241.94848822287,77241.94848822287,13032.246769049443,90274.19525727231,90274.19525727231,90274.19525727231,109780.28822736656,87547.68048757402,60036.31658179742,30568.18211752955,19506.092970094254,0.0,50074.275087623806,16580.179024580117,1237.8035943403152,0.0,0.8986926700003184,3.0731573665568503,0.0014959713701933424,374445.37396452925,1494517.2210915277,3.991282373896016,1494517.2210915277,3.991282373896016,0.85,0.0852355192075846,4.698906859688992,1.2142985868314282,1.0,0.0,4.6989068596893935,1.2773914669548778,1.278490041947883,3.6785174954162856,15836.77451724661,1614.9015736512072,1603.0968420496806,1603.0968420496806,8.129419525514582,6.021301262008584,3.202588088304422,2.818713173704162,4.600471534819669,4.600471534819669,1.3144204385199054,0.0,0.0,0.000859969579771379,0.0003555904407709773,0.0005043791390004018,0.0023700305961330157,0.08523551911271796,0.07329005265844336,0.011945466454274599,0.08523535421789395,0.0732900527400147,0.011945466467569894,0.41337639470654336,0.41337639470654336,0.06737577170217944,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.605435626855126,1.7053025658242404e-13,1.7053025658242404e-13,6.399509576150024,19506.092970094254,16580.179024580117,0.85,1.2533947069957676,0.9931363858070013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376191420777995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16808.21750398535,1237.8035943403152,0.41337639470654336,0.06737577170217944,6.113110376966115,4.600471534819669
1514.0,-16.79731388901941,6.019226886463279,34.288705248106695,21.293144474644237,4.9100228744365415,-14.625151395960769,-25.924944982957072,2.7345092374829862,-3.6630781178674283,-3.6630781178675753,38.60120974778337,49907.63313635786,13117.182415704898,13117.182415704898,63024.815552062755,77467.11173457069,77467.11173457069,13117.182415704898,90584.29415027559,90584.29415027559,90584.29415027559,110151.73085093705,87753.96438308644,60178.6399989105,30639.249315751043,19567.436700661467,0.0,50206.68601641251,16632.321195562246,1238.1438257651594,0.0,0.8983450546503113,3.0577497585261133,0.0014959713701933424,373518.44363716507,1495100.0878563917,4.00274769111195,1495100.0878563917,4.00274769111195,0.85,0.08526630081416409,4.698906859688992,1.214892107998021,1.0,0.0,4.698906859689942,1.2776862961836681,1.2787848597226006,3.6776686685332667,15874.089858116582,1618.706679458998,1603.0968420496806,1603.0968420496806,8.182401756174373,6.019226886463279,3.1829502418287388,2.8362766446345407,4.60178058666706,4.60178058666706,1.3147944533334457,0.0,0.0,0.000859762175461474,0.00035427253386896486,0.0005054896415925092,0.0023752487443807714,0.0853564711562372,0.07338588481997282,0.011970586336264381,0.08479851559285045,0.0733307162115834,0.0119355846025807,0.4133597280398767,0.4133597280398767,0.06742656744651541,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.029133742769602,1.7053025658242404e-13,1.7053025658242404e-13,9.605894458231603,19567.436700661467,16632.321195562246,0.85,1.2553072220592296,0.9940435646368515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762030424842482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16808.61491754382,1238.1438257651594,0.4133597280398767,0.06742656744651541,6.113110376966115,4.60178058666706
1515.0,-16.799662067337472,6.017913476819797,34.28891661849575,21.312134304922097,4.965135004635584,-14.621200987136165,-25.90080712744964,2.786044766642284,-3.6014675095098596,-3.601467509509958,38.58266526191493,49768.333456883396,13032.433336343898,13032.433336343898,62800.766793227296,77296.28133098525,77296.28133098525,13032.433336343898,90328.71466732914,90328.71466732914,90328.71466732914,109832.6894061175,87600.04223039137,60069.11940309865,30589.91425254746,19503.97473878835,0.0,50093.888991335814,16578.378527970097,1237.1438257651594,0.0,0.8986956884898006,3.0714830110704,0.0014959713701933424,374406.2693595276,1494323.879165461,3.9911828445653525,1494323.879165461,3.9911828445653525,0.85,0.08523997385782045,4.698906859688992,1.21444587118458,1.0,0.0,4.698906859689923,1.2774480555479892,1.2785461725908394,3.678354543874814,15846.246397137773,1615.867436600447,1603.0968420496806,1603.0968420496806,8.129535904818418,6.017913476819797,3.2006207822062773,2.8172926946135197,4.602856985480908,4.602856985480908,1.3151019958516879,0.0,0.0,0.000859573015088095,0.0003551345643173465,0.0005044384507707485,0.002370309296617558,0.08523894580311522,0.07327405133529016,0.011964894467825064,0.08514379420028588,0.07327484137600862,0.011965132481811825,0.41334306137321003,0.41334306137321003,0.06749464535143423,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.537574031139002,1.1368683772161603e-13,1.1368683772161603e-13,5.699846403770039,19503.97473878835,16578.378527970097,0.85,1.2536612360858876,0.9935010928277355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762170344185891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16809.00352492042,1237.1438257651594,0.41334306137321003,0.06749464535143423,6.113110376966115,4.602856985480908
1516.0,-16.799662080383108,6.0174077482014106,34.28901411770153,21.313733083102875,4.965059609452991,-14.621227388421795,-25.90176046416161,2.7860447660701535,-3.601459400791782,-3.6014594007918705,38.582565823712734,49773.29669004393,13032.33918226128,13032.33918226128,62805.63587230521,77304.19774436005,77304.19774436005,13032.33918226128,90336.53692662132,90336.53692662132,90336.53692662132,109849.76104933105,87607.60214265852,60073.957860261085,30592.938091552707,19513.22412270973,0.0,50106.16221426244,16586.24050430327,1237.6175409687767,0.0,0.8986960633774751,3.071250754220371,0.0014959713701933424,374406.3863171085,1494319.7178445738,3.9911704833446393,1494319.7178445738,3.9911704833446393,0.85,0.08523958544678724,4.698906859688992,1.2144657634710891,1.0,0.0,4.69890685968806,1.2774480555527932,1.278546172594305,3.6783545438609813,15847.613933379493,1616.0068864881987,1603.0968420496806,1603.0968420496806,8.129477172195319,6.0174077482014106,3.200932403244248,2.8164753449571625,4.604159485049229,4.604159485049229,1.315474138585494,0.0,0.0,0.0008595730140372892,0.00035510048141946214,0.0005044725326178271,0.0023704694440425866,0.08524039178570145,0.07327081689775265,0.01196957488794879,0.08516999137262894,0.07327446186782732,0.01196512357895991,0.41332639470654337,0.41332639470654337,0.06752130580869221,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.168293925537455,1.1368683772161603e-13,1.1368683772161603e-13,5.696908123456751,19513.22412270973,16586.24050430327,0.85,1.2534513340642148,0.9933567946633964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376229798491301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16809.39657261848,1237.6175409687767,0.41332639470654337,0.06752130580869221,6.113110376966115,4.604159485049229
1517.0,-16.801610370286852,6.01621897491544,34.28923083870171,21.3162156631239,4.962307823040424,-14.619000157399306,-25.900249765813328,2.787861538420619,-3.5918112747151554,-3.591811274715243,38.58452557095978,49754.1119006638,13018.368967628803,13018.368967628803,62772.4808682926,77328.92578231447,77328.92578231447,13018.368967628803,90347.29474994328,90347.29474994328,90347.29474994328,109823.08622963153,87610.72490942101,60074.513899283476,30595.79001126393,19475.791479688247,0.0,50071.58149095217,16554.42275773501,1237.6067606302404,0.0,0.8987344036195165,3.077534696658606,0.0014959713701933424,374545.56811614084,1494401.7315743591,3.9899063259265906,1494401.7315743591,3.9899063259265906,0.85,0.08542213982171198,4.698906859688992,1.2144724270189182,1.0,0.0,4.69890685968901,1.27743996670216,1.2785378763267443,3.6783778354921,15848.178820453737,1616.0644889390096,1603.0968420496806,1603.0968420496806,8.120762655226638,6.01621897491544,3.2037059430699153,2.812513031845525,4.605703446044049,4.605703446044049,1.3159152702982997,0.0,0.0,0.0008594160961567368,0.00035515449203926924,0.0005042616041174675,0.002369478310665343,0.08523319554978387,0.07326412228475114,0.011969073265032729,0.08534715124167305,0.07345233192261946,0.01196980789909252,0.4133097280398767,0.4133097280398767,0.0675219228974462,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.7449570458802555,1.1368683772161603e-13,1.1368683772161603e-13,5.077570152239616,19475.791479688247,16554.42275773501,0.85,1.253654847703092,0.9936596851779937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762297985622138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16809.836583621553,1237.6067606302404,0.4133097280398767,0.0675219228974462,6.113110376966115,4.605703446044049
1518.0,-16.803879770769004,6.014957430747822,34.28956524137236,21.320114156138175,4.975576980694685,-14.62448667905939,-25.903793250303693,2.794171679945288,-3.598781916272685,-3.598781916272799,38.588680486263534,49759.37522158788,13026.721453311091,13026.721453311091,62786.09667489897,77284.5908006132,77284.5908006132,13026.721453311091,90311.31225392429,90311.31225392429,90311.31225392429,109791.13026006779,87599.29192689375,60064.56168553507,30594.144712620764,19479.818006143505,0.0,50073.96271876427,16557.845305221977,1237.4883131344134,0.0,0.8986878212921379,3.075989526917716,0.0014959713701933424,374445.0070712014,1494575.6224531839,3.9914422524773783,1494575.6224531839,3.9914422524773783,0.8499999999999999,0.08536510939527078,4.698906859688992,1.2144372701691464,1.0,0.0,4.698906859688853,1.2774111297249084,1.2785087811095108,3.6784608732044677,15846.110672384759,1615.853596527332,1603.0968420496806,1603.0968420496806,8.125972874262192,6.014957430747822,3.2014566900671713,2.813500740680651,4.6070405123497835,4.6070405123497835,1.3162972892427953,0.0,0.0,0.0008592333487462494,0.0003550278169972693,0.0005042055317489801,0.0023692148318284183,0.08524691941961472,0.07327912260595323,0.011967796813661492,0.08529171491717465,0.07340531294077424,0.011959796454496545,0.41329306137321004,0.41329306137321004,0.06749817966036721,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.540928558386099,1.1368683772161603e-13,1.1368683772161603e-13,5.713357219124703,19479.818006143505,16557.845305221977,0.85,1.2538671450376557,0.9937175434078737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762403891012511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16810.237564144467,1237.4883131344134,0.41329306137321004,0.06749817966036721,6.113110376966115,4.6070405123497835
1519.0,-16.8060631723162,6.01371912593936,34.28994458556377,21.324272348452382,4.982423765916901,-14.624944473064156,-25.902427489031083,2.8013050666645354,-3.597267244965167,-3.597267244965339,38.590179996104006,49739.58007974654,13023.596577015518,13023.596577015518,62763.17665676206,77271.85270220727,77271.85270220727,13023.596577015518,90295.44927922278,90295.44927922278,90295.44927922278,109809.77214187475,87585.19529197,60052.92266950792,30591.414024957863,19514.322862651967,0.0,50105.73688760983,16587.17443325417,1238.0136521029604,0.0,0.8986898014220566,3.072875322802553,0.0014959713701933424,374466.85647847754,1494638.3834678882,3.991376960630406,1494638.3834678882,3.991376960630406,0.85,0.08524172136228486,4.698906859688992,1.2143945535691456,1.0,0.0,4.698906859689204,1.2773784689809138,1.2784758677406753,3.678554926197994,15843.560687879217,1615.5935704730175,1603.0968420496806,1603.0968420496806,8.12402359945009,6.01371912593936,3.2016947973012773,2.812024328638083,4.608353644817411,4.608353644817411,1.3166724699478318,0.0,0.0,0.0008590575602116817,0.0003550766362929866,0.0005039809239186951,0.0023681594205539527,0.08524172135656108,0.07327884385061977,0.011962877505941319,0.08524172280779929,0.07327884385554025,0.011962877506744617,0.41327639470654337,0.41327639470654337,0.06746797064715997,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.332797154046716,1.7053025658242404e-13,1.7053025658242404e-13,5.504995951205331,19514.322862651967,16587.17443325417,0.85,1.2526145817901775,0.9926923176744291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762527253126382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16810.632046809133,1238.0136521029604,0.41327639470654337,0.06746797064715997,6.113110376966115,4.608353644817411
1520.0,-16.806382403363745,6.013622082165027,34.29002994051649,21.32589166229593,4.982424471300436,-14.624947842510347,-25.90339504005385,2.801308000966171,-3.5972669687640746,-3.597266968764196,38.59018838779296,49742.76276025179,13024.072086254406,13024.072086254406,62766.83484650619,77279.50262191739,77279.50262191739,13024.072086254406,90303.5747081718,90303.5747081718,90303.5747081718,109823.9501415834,87592.83418242366,60057.59840045072,30594.706424414373,19520.375433411587,0.0,50115.081857825964,16592.31911839985,1238.2836176820526,0.0,0.8986897742641586,3.072644464780607,0.0014959713701933424,374466.86046282016,1494638.734702214,3.991377856120362,1494638.734702214,3.991377856120362,0.85,0.08524174359297067,4.698906859688992,1.2144144898140805,1.0,0.0,4.698906859689403,1.2773785081068765,1.2784758740712605,3.6785548135242627,15844.942510732806,1615.7344771897444,1603.0968420496806,1603.0968420496806,8.124320218610215,6.013622082165027,3.2022991523392874,2.811322929825739,4.609671685251438,4.609671685251438,1.3170490529289824,0.0,0.0,0.0008590318612653931,0.0003550420504311662,0.0005039898108342268,0.002368201179342306,0.08523245074005091,0.07327591136675311,0.0119565393732978,0.08525390292901072,0.07327886552073351,0.011962878072237162,0.4132597280398767,0.4132597280398767,0.06743220408376983,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.170095945112621,1.1368683772161603e-13,1.1368683772161603e-13,5.520431694559193,19520.375433411587,16592.31911839985,0.85,1.252454002261687,0.9925707175610243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762645942214287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16811.028176672444,1238.2836176820526,0.4132597280398767,0.06743220408376983,6.113110376966115,4.609671685251438
1521.0,-16.806382653565993,6.0126198179435315,34.2903705240261,21.327773085236572,4.982064537939609,-14.623667577131249,-25.90311965961007,2.8016436247453247,-3.597284549862877,-3.5972845498629686,38.59027460040241,49741.3276951667,13023.50227515159,13023.50227515159,62764.829970318286,77290.10082296882,77290.10082296882,13023.50227515159,90313.60309812041,90313.60309812041,90313.60309812041,109836.54988811948,87600.14346592364,60062.21820730872,30597.69473179436,19522.946789999063,0.0,50120.64152179343,16594.504771499203,1238.2797402243498,0.0,0.8986894000405792,3.0723078235758496,0.0014959713701933424,374466.60684656055,1494642.343136475,3.991390195571996,1494642.343136475,3.991390195571996,0.85,0.08524015367014706,4.698906859688992,1.2144333798484879,1.0,0.0,4.698906859688956,1.2773769545477207,1.2784743191517485,3.6785592874209385,15846.264709950736,1615.8693039876753,1603.0968420496806,1603.0968420496806,8.123964774642097,6.0126198179435315,3.202432025399993,2.8101877925435383,4.611331942256079,4.611331942256079,1.3175234120731656,0.0,0.0,0.0008590318411237246,0.00035505189380317297,0.0005039799473205516,0.0023681548316102368,0.0852231232744445,0.07327320879204528,0.011949914482399222,0.0852442600239395,0.07327761910781241,0.011962534562334651,0.41324306137321004,0.41324306137321004,0.06739460882448509,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.038783545983165,1.1368683772161603e-13,1.1368683772161603e-13,5.514245951605915,19522.946789999063,16594.504771499203,0.85,1.252275071998568,0.9924319838072744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376266329566975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16811.461579304716,1238.2797402243498,0.41324306137321004,0.06739460882448509,6.113110376966115,4.611331942256079
1522.0,-16.806382653565993,6.0126198179435315,34.2903705240261,21.329555950965755,4.982064537939609,-14.623667577131249,-25.90415164651347,2.8016436247453247,-3.597284549862877,-3.5972845498629686,38.59027460040241,49746.7004574874,13024.140640972857,13024.140640972857,62770.84109846026,77298.53110807989,77298.53110807989,13024.140640972857,90322.67174905274,90322.67174905274,90322.67174905274,109847.33983876224,87608.57375103471,60067.59096962942,30601.091979339213,19524.668089709503,0.0,50125.760069048716,16595.96787625308,1238.261357231681,0.0,0.8986894000405792,3.07204958760605,0.0014959713701933424,374466.60684656055,1494642.343136475,3.991390195571996,1494642.343136475,3.991390195571996,0.8500000000000001,0.08524015367014706,4.698906859688992,1.2144555321475492,1.0,0.0,4.698906859688774,1.2773769545477207,1.2784743191517485,3.6785592874209385,15847.789690666117,1616.0248087436707,1603.0968420496806,1603.0968420496806,8.124362982538539,6.0126198179435315,3.203139330144815,2.8094804877987167,4.612718962686204,4.612718962686204,1.3179197036246297,0.0,0.0,0.0008590318411237246,0.00035501500710598857,0.0005040168340177361,0.0023683281587646684,0.08521356096534131,0.073270253581757,0.011943307383584323,0.08523582961320052,0.07327761910781241,0.011962534562334651,0.4132263947065434,0.4132263947065434,0.06735734639547351,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.9379337907782315,1.1368683772161603e-13,1.1368683772161603e-13,5.534975399060613,19524.668089709503,16595.96787625308,0.85,1.2522671179847014,0.9924378281538443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762663309270806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16811.90136154555,1238.261357231681,0.4132263947065434,0.06735734639547351,6.113110376966115,4.612718962686204
1523.0,-16.80857788311154,6.011382979512104,34.290776298637475,21.331883989647054,4.984604653793044,-14.626982065988372,-25.90785309495402,2.803024914525492,-3.597427581864963,-3.5974275818650945,38.59257018787317,49753.21747729522,13023.434426810163,13023.434426810163,62776.65190410538,77297.50291775362,77297.50291775362,13023.434426810163,90320.93734456378,90320.93734456378,90320.93734456378,109848.54514569105,87613.02165935129,60068.81224243575,30604.677129906155,19527.607801127284,0.0,50132.28493103344,16598.46663095819,1238.2573715734452,0.0,0.8986809513712223,3.071757358951352,0.0014959713701933424,374464.54354244913,1494738.4275201932,3.991668779585671,1494738.4275201932,3.991668779585671,0.85,0.08523028476906194,4.698906859688992,1.214466082169674,1.0,0.0,4.698906859688475,1.2773709230225492,1.278468056718404,3.6785766569433984,15848.594286752394,1616.106854711078,1603.0968420496806,1603.0968420496806,8.123922451346555,6.011382979512104,3.2030823313817374,2.8083006481303663,4.614406662382776,4.614406662382776,1.318401903537936,0.0,0.0,0.0008588551384320923,0.000354882733839173,0.0005039724045929194,0.002368119389035625,0.08521182347696468,0.07327371791413127,0.011938105562833404,0.0852266459978041,0.07327351409277996,0.011956770676281979,0.4132097280398767,0.4132097280398767,0.06732211075614582,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.894474762676396,1.1368683772161603e-13,1.1368683772161603e-13,5.720451252000203,19527.607801127284,16598.46663095819,0.85,1.2522200412462088,0.9924386559627254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762663309270806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16812.34114879043,1238.2573715734452,0.4132097280398767,0.06732211075614582,6.113110376966115,4.614406662382776
1524.0,-16.810736841165077,6.01014505312995,34.291196408084986,21.333536691404902,4.9847757059082625,-14.628919496294326,-25.910808693710692,2.802957859069179,-3.598305809124213,-3.5983058091243225,38.59378957500051,49756.06223279133,13023.551133593703,13023.551133593703,62779.613366385034,77304.48407471665,77304.48407471665,13023.551133593703,90328.03520831035,90328.03520831035,90328.03520831035,109864.34849887824,87621.12538586817,60072.701170405104,30609.36023940341,19536.3132905679,0.0,50145.67352997131,16605.866296982716,1238.3555550195367,0.0,0.8986727220210202,3.070778439715052,0.0014959713701933424,374451.87489517865,1494789.4682337192,3.991940135570585,1494789.4682337192,3.991940135570585,0.85,0.08520835914996198,4.698906859688992,1.2144873882690441,1.0,0.0,4.6989068596884636,1.277371589781096,1.2784685020940976,3.678574736811116,15850.060195259428,1616.2563357782146,1603.0968420496806,1603.0968420496806,8.123995252178345,6.01014505312995,3.2026190680547706,2.8075259850751793,4.615721249152535,4.615721249152535,1.3187774997578672,0.0,0.0,0.0008586813879125384,0.00035477714647629986,0.0005039042414362385,0.002367799096711119,0.08520835822122058,0.07327492931295054,0.011933428908270035,0.08520546100876755,0.07327493004889508,0.011933429101066899,0.41319306137321005,0.41319306137321005,0.06729191101950599,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.0271232345479575,1.1368683772161603e-13,1.1368683772161603e-13,6.556815874187123,19536.3132905679,16605.866296982716,0.85,1.2519447630683953,0.9922304105268999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376278264334383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16812.736958270085,1238.3555550195367,0.41319306137321005,0.06729191101950599,6.113110376966115,4.615721249152535
1525.0,-16.813003094555988,6.0089247110596755,34.29160525637409,21.335549116507195,4.986101722610789,-14.630823447011082,-25.9133217978291,2.8039220751017493,-3.5975247250665348,-3.597524725066695,38.59430178145552,49755.98042097797,13021.441048394814,13021.441048394814,62777.421469372784,77307.70367811833,77307.70367811833,13021.441048394814,90329.14472651314,90329.14472651314,90329.14472651314,109867.32582439223,87626.05227191855,60074.32901494782,30613.025841078594,19538.181097879096,0.0,50151.20693895769,16607.45393319723,1238.3590139276807,0.0,0.8986746283137811,3.070681471926618,0.0014959713701933424,374463.14221101435,1494810.9083996895,3.9918772768224704,1494810.9083996895,3.9918772768224704,0.8499999999999999,0.0852034248226135,4.698906859688992,1.214499542224221,1.0,0.0,4.698906859688503,1.277367500492577,1.2784641763528581,3.678586513181997,15850.951435130286,1616.3472169528113,1603.0968420496806,1603.0968420496806,8.122678996576347,6.0089247110596755,3.2026513950398736,2.806273316019802,4.617033446326439,4.617033446326439,1.3191524132361254,0.0,0.0,0.0008584990370893458,0.0003546873897625205,0.0005038116473268252,0.0023673640056152303,0.08520342463451522,0.07327263899726275,0.01193078563725247,0.08520318914458085,0.07327263899521051,0.01193078582740299,0.4131763947065434,0.4131763947065434,0.06727639488732946,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1378509021520244,1.7053025658242404e-13,1.7053025658242404e-13,6.5827648035585185,19538.181097879096,16607.45393319723,0.85,1.2517629245849113,0.9921193019649401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762900007398278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16813.13342121431,1238.3590139276807,0.4131763947065434,0.06727639488732946,6.113110376966115,4.617033446326439
1526.0,-16.815276755680244,6.00771240198604,34.29200859434086,21.337315393053018,4.986680947457747,-14.63283852516536,-25.916216732561566,2.8041950199616044,-3.597580424953321,-3.59758042495345,38.5949589658289,49757.84331907616,13020.477088836315,13020.477088836315,62778.32040791247,77313.29042877357,77313.29042877357,13020.477088836315,90333.76751760989,90333.76751760989,90333.76751760989,109874.47088086116,87633.08376615618,60077.411123279744,30617.414047640486,19540.703363251276,0.0,50158.11741089176,16609.597858763584,1238.4089660896952,0.0,0.8986721406754237,3.070484643266375,0.0014959713701933424,374462.33871863596,1494838.4174566518,3.9919593050980904,1494838.4174566518,3.9919593050980904,0.85,0.08520173347047036,4.698906859688992,1.2145178245333956,1.0,0.0,4.698906859688593,1.2773666122048264,1.2784630536456991,3.678589071291242,15852.223384177256,1616.476919659339,1603.0968420496806,1603.0968420496806,8.122077685705282,6.00771240198604,3.2024460787242077,2.805266323261832,4.618348884890455,4.618348884890455,1.3195282528258443,0.0,0.0,0.0008583161259278574,0.0003545840216822547,0.0005037321042456026,0.0023669902400852323,0.08520173347435372,0.07327153494705578,0.01193019852729794,0.08520092848268306,0.07327153494371619,0.011930198526754174,0.4131597280398767,0.4131597280398767,0.06727138420891259,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.224934934676355,1.1368683772161603e-13,1.1368683772161603e-13,6.573490263904034,19540.703363251276,16609.597858763584,0.85,1.2516083866074337,0.9920197544788895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763023206019043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16813.527662710003,1238.4089660896952,0.4131597280398767,0.06727138420891259,6.113110376966115,4.618348884890455
1527.0,-16.815999530542527,6.007474398711911,34.29218029976702,21.338940469454997,4.986660677687514,-14.632866846553277,-25.91725626317782,2.80419501981094,-3.597580143037078,-3.5975801430372445,38.59494655207991,49759.056240501384,13020.75775097511,13020.75775097511,62779.81399147649,77321.06219665776,77321.06219665776,13020.75775097511,90341.81994763287,90341.81994763287,90341.81994763287,109884.63304832284,87640.75858102537,60081.9066295786,30620.946612718624,19542.813100689964,0.0,50163.75971340859,16611.39113558647,1238.4291752941197,0.0,0.8986721840734146,3.070255837264234,0.0014959713701933424,374462.34278538247,1494837.897826434,3.991957874074345,1494837.897826434,3.991957874074345,0.85,0.0852017383599509,4.698906859688992,1.2145380195835607,1.0,0.0,4.698906859689965,1.2773667314466943,1.2784630987222567,3.678588727895863,15853.611705511048,1616.618489036628,1603.0968420496806,1603.0968420496806,8.122252760679814,6.007474398711911,3.202946653297554,2.8045277454143567,4.6196647128383415,4.6196647128383415,1.3199042036680975,0.0,0.0,0.0008582579877325542,0.0003545469104128064,0.0005037110773197478,0.0023668914365190955,0.08519909847367581,0.07326854496032663,0.011930553513349177,0.08519597386786021,0.07327153178717549,0.011930206572775402,0.41314306137321005,0.41314306137321005,0.06727341733142032,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.296376062127877,1.7053025658242404e-13,1.7053025658242404e-13,6.582359189452404,19542.813100689964,16611.39113558647,0.85,1.2514973827748337,0.991932353650936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376314680923271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16813.92168026233,1238.4291752941197,0.41314306137321005,0.06727341733142032,6.113110376966115,4.6196647128383415
1528.0,-16.816272597483014,6.006204242221201,34.29255178319253,21.340691204555355,4.979730286743499,-14.62857911995625,-25.914418290462322,2.8041985128975817,-3.6031528080249586,-3.6031528080250634,38.59480835758955,49742.6967649929,13027.327797126172,13027.327797126172,62770.02456211907,77362.10726579318,77362.10726579318,13027.327797126172,90389.43506291935,90389.43506291935,90389.43506291935,109942.35371228713,87649.01665571275,60087.112253097584,30624.33822512796,19552.918649367788,0.0,50177.25687449575,16619.98085196262,1238.425400209463,0.0,0.8986466607408573,3.0681785612267554,0.0014959713701933424,374381.96176893485,1494832.1131179752,3.992799508969324,1494832.1131179752,3.992799508969324,0.85,0.08519888957525443,4.698906859688992,1.2145596427330743,1.0,0.0,4.6989068596891395,1.277366760325335,1.278463099568295,3.6785886447305227,15855.105534542752,1616.7708172049327,1603.0968420496806,1603.0968420496806,8.126351107067084,6.006204242221201,3.201237558056053,2.804966684165148,4.621272435853956,4.621272435853956,1.3203635531011302,0.0,0.0,0.0008582360238540853,0.00035464823455150316,0.0005035877893025822,0.0023663121176095182,0.0852030172053107,0.07327046735721413,0.011932549848096587,0.08513565436494877,0.07326838819220634,0.011930501383048088,0.4131263947065434,0.4131263947065434,0.0672801945477817,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.396973008635484,1.1368683772161603e-13,1.1368683772161603e-13,6.789213007728449,19552.918649367788,16619.98085196262,0.85,1.2509656460320373,0.9913395004715028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763186101894807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16814.3466914474,1238.425400209463,0.4131263947065434,0.0672801945477817,6.113110376966115,4.621272435853956
1529.0,-16.818504183678257,6.005043868157274,34.292903991993434,21.34366953922438,4.990611653655725,-14.635253616203311,-25.92033608872441,2.80752721424259,-3.594230339270439,-3.594230339270557,38.595363443610566,49760.54013265587,13014.252100678525,13014.252100678525,62774.792233334396,77324.71249881388,77324.71249881388,13014.252100678525,90338.9645994924,90338.9645994924,90338.9645994924,109879.2392998646,87647.33092196379,60083.94408501424,30625.985374388383,19540.27470037218,0.0,50166.26007476056,16609.233495316355,1238.143680190979,0.0,0.8986863922822717,3.0704946506350046,0.0014959713701933424,374510.6674015425,1494855.3486678877,3.991489372090796,1494855.3486678877,3.991489372090796,0.8500000000000001,0.08519439092684936,4.698906859688992,1.21455252146814,1.0,0.0,4.698906859688885,1.277351720357461,1.2784478174257763,3.678631957667873,15854.800596877587,1616.739722216821,1603.0968420496806,1603.0968420496806,8.118194583952155,6.005043868157274,3.2036781622308546,2.801365705926419,4.622568395977112,4.622568395977112,1.320733827422032,0.0,0.0,0.0008580565476834848,0.0003544369815397369,0.0005036195661437478,0.002366461434026451,0.0851942382693775,0.07326061461415101,0.011933623655226485,0.08518430566130593,0.07326069094414171,0.011933699982707643,0.4131097280398767,0.4131097280398767,0.06729258345300033,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.363066897456065,1.1368683772161603e-13,1.1368683772161603e-13,6.244405493130614,19540.27470037218,16609.233495316355,0.85,1.2513349039729869,0.9919124937457953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763200946853607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16814.780687688675,1238.143680190979,0.4131097280398767,0.06729258345300033,6.113110376966115,4.622568395977112
