time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1530.0,-16.82097791539546,6.003631683750721,34.293392202333266,21.340704685449623,4.978030203015398,-14.640924279176064,-25.932496239524312,2.793721056995411,-3.617801561099668,-3.6178015610998626,38.6019434364147,49809.46765434529,13044.9031250237,13044.9031250237,62854.37077936899,77370.15571514696,77370.15571514696,13044.9031250237,90415.05884017066,90415.05884017066,90415.05884017066,109953.36556110601,87698.56131207645,60117.75126839409,30645.3444929804,19538.306720935354,0.0,50183.65121391576,16607.56071279505,1238.5768485682804,0.0,0.8985541048690707,3.0686377931805637,0.0014959713701933424,374170.7302827123,1495130.8038212543,3.9958518473413935,1495130.8038212543,3.9958518473413935,0.85,0.08529684603096352,4.698906859688992,1.2146982612321149,1.0,0.0,4.698906859689169,1.2774160374519674,1.2785119356060906,3.6784467408611796,15864.067822829504,1617.684716272071,1603.0968420496806,1603.0968420496806,8.137314467131509,6.003631683750721,3.1964740584842124,2.807157625266509,4.623895356871529,4.623895356871529,1.321112959106151,0.0,0.0,0.0008578576371221033,0.0003540032529519886,0.0005038543841701148,0.0023675648220613248,0.08523963605694684,0.07329789853616965,0.011941737520777193,0.08515003908781688,0.07334758706882008,0.011949258962143446,0.41309306137321006,0.41309306137321006,0.06730136892176945,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.442338554226694,1.7053025658242404e-13,1.7053025658242404e-13,6.71492092128932,19538.306720935354,16607.56071279505,0.85,1.252487000426539,0.9925437159210386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763322265402183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,19.0,16815.175439158647,1238.5768485682804,0.41309306137321006,0.06730136892176945,6.113110376966115,4.623895356871529
1531.0,-16.823251009483215,6.002526316298497,34.29370808725452,21.348109223786764,4.994780282356274,-14.639177736396618,-25.924947287980444,2.810711036500594,-3.5910048067696607,-3.5910048067697837,38.59598538146806,49756.97274227038,13007.644094266936,13007.644094266936,62764.616836537316,77325.93960423919,77325.93960423919,13007.644094266936,90333.58369850612,90333.58369850612,90333.58369850612,109873.31175718432,87653.20735597578,60084.259536577294,30632.1642437761,19539.728058678196,0.0,50171.8923024543,16608.768849876466,1238.0687083655596,0.0,0.8986993243183049,3.0708955550032293,0.0014959713701933424,374557.20388576714,1494881.382917947,3.9910629602357277,1494881.382917947,3.9910629602357277,0.85,0.08519058636470626,4.698906859688992,1.214565344140865,1.0,0.0,4.69890685968872,1.2773377660030218,1.2784333635748308,3.67867214510737,15855.863603457488,1616.8481187212237,1603.0968420496806,1603.0968420496806,8.114072558234025,6.002526316298497,3.2041424673093055,2.7983838489891917,4.6251444210224815,4.6251444210224815,1.321469834577852,0.0,0.0,0.0008576748969632852,0.0003542724516421339,0.0005034024453211513,0.0023654412035037705,0.08519058636500362,0.07325336274589997,0.011937223619103658,0.0851914950412624,0.07325336274564427,0.011937223619061991,0.4130763947065434,0.4130763947065434,0.06731411515522713,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.324240336098796,1.1368683772161603e-13,1.1368683772161603e-13,5.903190180452157,19539.728058678196,16608.768849876466,0.85,1.2509916201320357,0.9917300396468478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763456750148302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16815.565265260455,1238.0687083655596,0.4130763947065434,0.06731411515522713,6.113110376966115,4.6251444210224815
1532.0,-16.825489338003283,6.001389810989978,34.294112976305875,21.349799434561305,4.995086640660313,-14.641161881800349,-25.927907950803615,2.8107593053595092,-3.5944475799181532,-3.594447579918259,38.599209807839664,49759.38368295012,13011.38333863669,13011.38333863669,62770.76702158681,77332.4573855023,77332.4573855023,13011.38333863669,90343.840724139,90343.840724139,90343.840724139,109894.47891202164,87660.94206626958,60087.868935397244,30636.74792319148,19550.638187882647,0.0,50187.38611107413,16618.04245970025,1238.7375516019404,0.0,0.8986723406813473,3.070526129464477,0.0014959713701933424,374507.53331727494,1495016.3625483792,3.9919527100188734,1495016.3625483792,3.9919527100188734,0.85,0.08520238062563106,4.698906859688992,1.2145857007382443,1.0,0.0,4.698906859689122,1.2773379115686239,1.2784332794470121,3.6786717258853923,15857.262759462503,1616.9907929275037,1603.0968420496806,1603.0968420496806,8.116405071324728,6.001389810989978,3.203011828629333,2.7983779823606447,4.626483687980645,4.626483687980645,1.3218524822801843,0.0,0.0,0.0008574949866129041,0.00035416685075730526,0.0005033281358555988,0.0023650920302463463,0.08520237964737633,0.0732624801693778,0.011939899477998537,0.08522470518614475,0.07326248059811512,0.011939900027515932,0.41305972803987673,0.41305972803987673,0.06731810907579634,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.2482065427143425,1.1368683772161603e-13,1.1368683772161603e-13,5.937806696325083,19550.638187882647,16618.04245970025,0.85,1.2507279594650196,0.9914719123411457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376358032918163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16815.959028345053,1238.7375516019404,0.41305972803987673,0.06731810907579634,6.113110376966115,4.626483687980645
1533.0,-16.827825722109885,6.000237530609182,34.29447949133996,21.350437157694273,4.99189058044691,-14.64358731761757,-25.9326106874272,2.8076521758943898,-3.5965464096206574,-3.5965464096207813,38.59890175038742,49770.29257419245,13013.273645695615,13013.273645695615,62783.56621988806,77350.55840191466,77350.55840191466,13013.273645695615,90363.83204761028,90363.83204761028,90363.83204761028,109918.96541592805,87678.61899372822,60098.353165721346,30644.739808896524,19555.13336831777,0.0,50199.87317721429,16621.863363070104,1238.748714076471,0.0,0.8986635966621275,3.069668174473508,0.0014959713701933424,374477.2550094244,1495003.4663738115,3.992241041011121,1495003.4663738115,3.992241041011121,0.85,0.08520065045190683,4.698906859688992,1.2146346077835184,1.0,0.0,4.6989068596890995,1.2773526787626377,1.2784478194628603,3.6786291975688257,15860.460394314288,1617.3168609376585,1603.0968420496806,1603.0968420496806,8.11758423094213,6.000237530609182,3.2022561571572017,2.79798137345198,4.627811719406406,4.627811719406406,1.3222319198304018,0.0,0.0,0.0008573072317838077,0.00035399917314181184,0.0005033080586419958,0.002364997689289624,0.08520065038444465,0.07326066053439798,0.011939989850046675,0.08520083076949922,0.0732606605924061,0.01193998985950073,0.41304306137321006,0.41304306137321006,0.06731757432234378,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.198664130780685,1.1368683772161603e-13,1.1368683772161603e-13,5.996631503047865,19555.13336831777,16621.863363070104,0.85,1.250671809433684,0.9914425958506837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763702020001356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16816.35341213005,1238.748714076471,0.41304306137321006,0.06731757432234378,6.113110376966115,4.627811719406406
1534.0,-16.827828014251494,5.999035243192949,34.29472064922868,21.352051791641884,4.984225891858655,-14.639189696126667,-25.929577311594016,2.8076518784753577,-3.6022947562078684,-3.6022947562080057,38.59591046410437,49754.49054113487,13020.041899705815,13020.041899705815,62774.53244084069,77394.43519691056,77394.43519691056,13020.041899705815,90414.47709661638,90414.47709661638,90414.47709661638,109989.44712756113,87686.25510003236,60103.35589775057,30647.665780313102,19574.970030944747,0.0,50222.635811257845,16638.724526303035,1238.6190695747007,0.0,0.8986469264413132,3.0659585071360067,0.0014959713701933424,374394.3375656559,1494878.2468672046,3.992790747282748,1494878.2468672046,3.992790747282748,0.85,0.0851460320126112,4.698906859688992,1.2146546813985335,1.0,0.0,4.698906859689805,1.2773526805170814,1.278447820983532,3.678629192516229,15861.84171353434,1617.457716298057,1603.0968420496806,1603.0968420496806,8.12180621793173,5.999035243192949,3.2003977233768226,2.798637519816126,4.629133097843182,4.629133097843182,1.3226094565266233,0.0,0.0,0.0008573070476028889,0.0003541073207869784,0.0005031997268159106,0.002364488648128909,0.08519401651021909,0.07325493877743273,0.011939077732786353,0.08508738176316734,0.07323094839908602,0.011915083613525175,0.4130263947065434,0.4130263947065434,0.06731497308428623,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.381661913667301,1.1368683772161603e-13,1.1368683772161603e-13,7.104162050977038,19574.970030944747,16638.724526303035,0.85,1.2499250871012473,0.990678600145912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763829043751772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16816.745756923847,1238.6190695747007,0.4130263947065434,0.06731497308428623,6.113110376966115,4.629133097843182
1535.0,-16.830144093725522,5.9979598795690805,34.29502708012919,21.35544716091829,4.997161644989643,-14.645146500032348,-25.93436425141988,2.8121640512976196,-3.591133834786092,-3.5911338347862487,38.598366888025474,49765.955876621316,13004.043634864258,13004.043634864258,62769.99951148557,77349.29724723929,77349.29724723929,13004.043634864258,90353.34088210354,90353.34088210354,90353.34088210354,109902.91700949435,87680.94406925848,60097.60269864561,30648.157078458735,19549.57612739082,0.0,50197.73320584955,16617.139708282197,1238.3089766738058,0.0,0.8986906506120262,3.070223486931648,0.0014959713701933424,374555.342242494,1494981.0756906322,3.991348959916193,1494981.0756906322,3.991348959916193,0.85,0.08518837905344766,4.698906859688992,1.2146370963798834,1.0,0.0,4.69890685968876,1.2773321765661398,1.2784270617476796,3.6786882424907614,15860.880984519568,1617.359749202793,1603.0968420496806,1603.0968420496806,8.111826618183338,5.9979598795690805,3.203548555974437,2.7944113235946433,4.630437470356967,4.630437470356967,1.3229821343877048,0.0,0.0,0.0008571209617562985,0.00035393666794110673,0.0005031842938151917,0.0023644161298959658,0.08518837893780172,0.07324817948969009,0.011940199448111631,0.08518855785584996,0.07324817958912692,0.011940199464320737,0.41300972803987673,0.41300972803987673,0.06732479306875584,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.2379168300232095,1.7053025658242404e-13,1.7053025658242404e-13,5.684926208735021,19549.57612739082,16617.139708282197,0.85,1.2504548612599695,0.9913984695791418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763829168371144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16817.18478348054,1238.3089766738058,0.41300972803987673,0.06732479306875584,6.113110376966115,4.630437470356967
1536.0,-16.832480787215033,5.996845102134163,34.29538323781912,21.356424770224862,4.995073023884862,-14.64745900448684,-25.938550558034308,2.8100513603364443,-3.5952854423478016,-3.595285442347943,38.600428350536085,49774.17484997978,13008.773351716543,13008.773351716543,62782.94820169633,77363.76905952593,77363.76905952593,13008.773351716543,90372.54241124248,90372.54241124248,90372.54241124248,109932.7729107057,87695.52611000548,60105.93246399451,30655.104051123293,19560.230499463214,0.0,50215.33455058651,16626.195924543732,1238.8257760534875,0.0,0.8986643022690628,3.0694266104675365,0.0014959713701933424,374495.44584806013,1495067.375089342,3.9922177737133793,1495067.375089342,3.9922177737133793,0.85,0.08519666495600622,4.698906859688992,1.2146771133830772,1.0,0.0,4.698906859688766,1.2773423405217894,1.2784369946401128,3.678658970757602,15863.518775606955,1617.6287290366186,1603.0968420496806,1603.0968420496806,8.114776980711808,5.996845102134163,3.2022265497526785,2.7946185523814844,4.631778127735755,4.631778127735755,1.323365179353073,0.0,0.0,0.0008569332572392509,0.0003537874895006007,0.0005031457677386502,0.0023642350994506275,0.08519654829538831,0.07325478082945452,0.011941767465933787,0.08519949277112324,0.07325478653606328,0.01194187841994295,0.41299306137321007,0.41299306137321007,0.06732484962919956,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.148889499853908,1.1368683772161603e-13,1.1368683772161603e-13,5.78527981663558,19560.230499463214,16626.195924543732,0.85,1.2502744184338614,0.9912146418110128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763955090183684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16817.577457087937,1238.8257760534875,0.41299306137321007,0.06732484962919956,6.113110376966115,4.631778127735755
1537.0,-16.851726269691945,6.001538949367516,34.29497304922299,21.641583332698815,5.6844534163745655,-14.581438710519977,-25.65788804842157,3.4394897149410597,-3.0762264918663504,-3.076226491866409,38.57888647440621,48199.94891166426,12311.767774049726,12311.767774049726,60511.71668571398,75452.21244903913,75452.21244903913,12311.767774049726,87763.98022308886,87763.98022308886,87763.98022308886,107021.86155059969,86067.37188644115,58934.85050226546,30147.245982417437,19257.88132751082,0.0,49405.127309928255,16369.199128384194,1238.7411363257152,0.0,0.9011325604383307,3.1869837537673398,0.0014959713701933424,382042.4608549104,1494165.7494503593,3.91099394058663,1494165.7494503593,3.91099394058663,0.85,0.08455022556027347,4.698906859688992,1.209904883406125,1.0,0.0,4.698906859689546,1.2744386362740976,1.275528833460447,3.6870404944929676,15568.996851390464,1587.5958509165173,1603.0968420496806,1603.0968420496806,7.679990036227754,6.001538949367516,3.3574126181725505,2.6441263311949657,4.633105103008837,4.633105103008837,1.3237443151453818,0.0,0.0,0.0008553887189943633,0.00036391796876544634,0.0004914707502289169,0.0023093752795871527,0.08455047068382852,0.07269953665174271,0.011850934032085812,0.0886994901550695,0.07269941913688507,0.0118508064233884,0.4129763947065434,0.4129763947065434,0.06732031916407762,0.0,5.684341886080802e-14,5.684341886080802e-14,1.9448429436938,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19257.88132751082,16369.199128384194,0.85,1.2248064114097281,0.9756062080216155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764082134743225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16817.96964052524,1238.7411363257152,0.4129763947065434,0.06732031916407762,6.113110376966115,4.633105103008837
1538.0,-16.851726269691945,6.001538949367516,34.29497304922299,21.64174112202602,5.6844534163745655,-14.581438710519977,-25.65798150664193,3.4394897149410597,-3.0762264918663504,-3.076226491866409,38.57888647440621,48200.43659996331,12313.09411026857,12313.09411026857,60513.53071023188,75452.95848694557,75452.95848694557,12313.09411026857,87766.05259721415,87766.05259721415,87766.05259721415,107039.85824095804,86068.11792434759,58935.33819056451,30147.53303753676,19273.805643743897,0.0,49421.33868128066,16382.734797182313,1239.7411363257152,0.0,0.9011325604383307,3.186920850015334,0.0014959713701933424,382042.4608549104,1494165.7494503593,3.91099394058663,1494165.7494503593,3.91099394058663,0.85,0.08455022556027347,4.698906859688992,1.2099069120874626,1.0,0.0,4.698906859689111,1.2744386362740976,1.275528833460447,3.6870404944929676,15569.131804527315,1587.6096123066811,1603.0968420496806,1603.0968420496806,7.680817394989905,6.001538949367516,3.358883064856692,2.642655884510824,4.636182488761122,4.636182488761122,1.3246235682174634,0.0,0.0,0.0008553887189943633,0.0003639145514333765,0.0004914741675609868,0.002309391337312258,0.08450213582520502,0.0726966026851535,0.011805533140051512,0.08876934255793364,0.07269941913688507,0.0118508064233884,0.4129597280398767,0.4129597280398767,0.06706241522723957,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19273.805643743897,16382.734797182313,0.85,1.2244413511435823,0.9752960540144213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765128575729444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16818.02300666671,1239.7411363257152,0.4129597280398767,0.06706241522723957,6.113110376966115,4.636182488761122
1539.0,-16.8568012125054,6.0065544828968465,34.29641958606161,23.440547135565453,5.695080062248047,-14.599311184642271,-26.710400032438315,3.437517198883176,21.789211492858612,-3.0412293202325453,38.63206733082922,53637.31720412169,12273.14337446263,12273.14337446263,65910.46057858432,83908.18108382903,83908.18108382903,12273.14337446263,96181.32445829165,96181.32445829165,96181.32445829165,116164.23449704282,94582.90678080385,64311.69850359843,33634.67586356158,19982.910038751168,0.0,53617.58590231274,16985.473532938493,1240.7411363257152,0.0,0.9011150605168141,2.7761209626253933,0.0014959713701933424,382555.56650123815,1496392.356561388,3.9115686388961346,1496392.356561388,3.9115686388961346,0.85,0.08457054793658406,4.698906859688992,1.2322525089839478,1.0,0.0,4.698906859689349,1.274448557650168,1.27553824477251,3.6870117914785436,17109.39866746038,1744.6731215512311,1603.0968420496806,1603.0968420496806,7.655896420312627,6.0065544828968465,3.3734209339958725,2.633133548900974,4.637851720343401,4.637851720343401,1.3251004915266862,0.0,0.0,0.0008549818574663673,0.0003272504005169921,0.0005277314569493753,0.0024797609631330856,0.08457185581723071,0.07280567132574021,0.011766184491490502,0.07738768349341243,0.07280500457051275,0.011765543366071307,0.41294306137321,0.41294306137321,0.06673606816781419,0.0,0.0,0.0,0.0,24.830440813091172,31.160846068929118,0.0,19982.910038751168,16985.473532938493,0.85,1.2292694545902958,1.00036800056319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765128575729444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16818.46128245772,1240.7411363257152,0.41294306137321,0.06673606816781419,6.113110376966115,4.637851720343401
1540.0,-16.856801545362764,6.013683736042653,34.29538419124715,21.64315158678221,5.706621270595065,-14.612880922379343,-25.688897527847416,3.437517119532094,-2.846227394047844,-2.846227394047804,38.562828192382824,48332.24581162362,12019.633892076841,12019.633892076841,60351.87970370046,75354.7519234424,75354.7519234424,12019.633892076841,87374.38581551924,87374.38581551924,87374.38581551924,106733.63293388128,86084.04977925797,58942.4651431242,30157.316262370852,19359.247118362044,0.0,49516.5633807329,16455.36005060774,1241.7411363257152,0.0,0.902231671225495,3.211584134535772,0.0014959713701933424,385424.4470081507,1493493.904829753,3.8749329899101332,1493493.904829753,3.8749329899101332,0.8500000000000001,0.08408041908980962,4.698906859688992,1.209950109482743,1.0,0.0,4.698906859688786,1.2744485580703935,1.2755382451590913,3.687011790262821,15572.013767732416,1587.903490767226,1603.0968420496806,1603.0968420496806,7.497759072813609,6.013683736042653,3.4367074000185625,2.5769763360240905,4.641033971207028,4.641033971207028,1.326009706059151,0.0,0.0,0.0008549818307867981,0.0003627857152825413,0.0004921961155042568,0.0023127837034552278,0.08408465147032881,0.07242576778245573,0.011658883687873083,0.08970992060650596,0.0724239686385998,0.011656450451209825,0.41292639470654335,0.41292639470654335,0.06647165718694055,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19359.247118362044,16455.36005060774,0.85,1.2188220583818552,0.976082395702564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765404539914152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16818.7978902277,1241.7411363257152,0.41292639470654335,0.06647165718694055,6.113110376966115,4.641033971207028
1541.0,-16.856801861798303,6.014728227913017,34.295026795352776,21.644471631757938,5.70661594330834,-14.612879059698585,-25.689660106413044,3.437517107639541,-2.8462341473201604,-2.846234147320076,38.56284388230562,48336.22129176075,12022.665476145545,12022.665476145545,60358.88676790629,75361.0189653193,75361.0189653193,12022.665476145545,87383.68444146484,87383.68444146484,87383.68444146484,106760.26835898554,86090.29168716799,58946.45092656075,30159.823067341382,19376.5839175207,0.0,49536.406984862086,16470.096329892596,1242.7411363257152,0.0,0.9022315887130535,3.211294182555528,0.0014959713701933424,385424.34736275114,1493494.5611514535,3.874935694567879,1493494.5611514535,3.874935694567879,0.8500000000000001,0.08408032616332364,4.698906859688992,1.2099664471810683,1.0,0.0,4.69890685968936,1.2744485581770928,1.275538245233556,3.687011789954137,15573.142886032045,1588.0186287908762,1603.0968420496806,1603.0968420496806,7.499650152621882,6.014728227913017,3.439226382363862,2.575501845549155,4.644862220044175,4.644862220044175,1.3271034914411928,0.0,0.0,0.0008549818054234868,0.00036275791202005264,0.0004922238934034341,0.0023129142292162195,0.08404409951283687,0.07242289392016495,0.011621205592671914,0.08977405184577884,0.07242395989579378,0.011656366267529862,0.4129097280398767,0.4129097280398767,0.0662567950689083,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19376.5839175207,16470.096329892596,0.85,1.2184752678237536,0.9757716442077015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765404558014511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16819.23599018571,1242.7411363257152,0.4129097280398767,0.0662567950689083,6.113110376966115,4.644862220044175
1542.0,-16.862052496804253,6.019465847916443,34.29681641849513,21.645897079166048,5.695245468352887,-14.603731240730552,-25.68274053102357,3.4375160257421675,-3.05006357043834,-3.050063570438399,38.64220776893295,48269.653517301966,12306.511338725884,12306.511338725884,60576.16485602785,75421.46489817643,75421.46489817643,12306.511338725884,87727.97623690232,87727.97623690232,87727.97623690232,107102.82150021577,86096.96994962318,58947.95691450916,30165.570039015576,19374.84526331344,0.0,49540.41530232901,16468.618473816423,1243.7411363257152,0.0,0.9010408810177165,3.1884803148349876,0.0014959713701933424,382425.99360731634,1496817.207091173,3.9140048848984326,1496817.207091173,3.9140048848984326,0.85,0.08448981217670755,4.698906859688992,1.209984029452316,1.0,0.0,4.69890685968892,1.27444942417258,1.2755385757043354,3.6870092846090756,15574.350937873973,1588.1418157958094,1603.0968420496806,1603.0968420496806,7.676711110597085,6.019465847916443,3.3842956374460003,2.635170210470443,4.646866781318472,4.646866781318472,1.3276762232338493,0.0,0.0,0.0008545610455020757,0.0003630102683708653,0.0004915507771312104,0.0023097513185472993,0.08448968131311888,0.07283309122894925,0.011656590084169622,0.0890902681797292,0.07283316160377444,0.011656650572933103,0.41289306137321,0.41289306137321,0.06608157204114917,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19374.84526331344,16468.618473816423,0.85,1.2227625563159141,0.9743489880480007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765404575221871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16819.674090461605,1243.7411363257152,0.41289306137321,0.06608157204114917,6.113110376966115,4.646866781318472
1543.0,-16.86187402371097,6.019536278262884,34.29687709361909,21.64975959984588,5.695196158874098,-14.603719250051604,-25.681589206773765,3.442957166567118,-3.050076334694893,-3.050076334694886,38.6421761037761,48264.68409473615,12307.960817507956,12307.960817507956,60572.644912244104,75439.96366510783,75439.96366510783,12307.960817507956,87747.92448261578,87747.92448261578,87747.92448261578,107142.017912298,86089.50781381172,58942.20057448542,30163.67471036256,19394.09342968222,0.0,49557.76814004478,16484.979415229885,1244.7411363257152,0.0,0.9010409283198357,3.1878734544484666,0.0014959713701933424,382425.8064174696,1496815.8802847357,3.91400333127822,1496815.8802847357,3.91400333127822,0.85,0.08448981592177346,4.698906859688992,1.2099600896937774,1.0,0.0,4.6989068596887,1.274424323924829,1.2755134722294998,3.687081901589752,15573.001088722003,1588.0041694892755,1603.0968420496806,1603.0968420496806,7.6776152847829815,6.019536278262884,3.3858242452488074,2.633712033014077,4.649987177066027,4.649987177066027,1.3285677648760077,0.0,0.0,0.0008545753443325347,0.00036305227274155096,0.0004915230715909838,0.0023096211327942773,0.08446133994905372,0.07283007680046047,0.011631263148593257,0.08914493363809795,0.0728331652653939,0.011656650656379552,0.41287639470654336,0.41287639470654336,0.06593806028560853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19394.09342968222,16484.979415229885,0.85,1.2222633743527858,0.9739075407582013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765690103108577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16820.007009344925,1244.7411363257152,0.41287639470654336,0.06593806028560853,6.113110376966115,4.649987177066027
1544.0,-16.86480803150326,6.017405746471015,34.29815092601914,21.356725820247107,4.953776609784661,-14.68069358214127,-25.996823923755414,2.7696621604236107,-3.657869697117974,-3.6578696971181435,38.63086383904253,49889.71240352158,13130.663815024162,13130.663815024162,63020.376218545745,77560.08855837618,77560.08855837618,13130.663815024162,90690.75237340035,90690.75237340035,90690.75237340035,110466.72570067122,87887.50639845488,60217.1302436046,30744.86239427808,19775.973327270865,0.0,50520.835721548945,16809.577328180236,1245.7411363257152,0.0,0.8982686593776175,3.0491220258484035,0.0014959713701933424,373593.43449991464,1496341.9403259838,4.005268300094619,1496341.9403259838,4.005268300094619,0.85,0.08507088010705545,4.698906859688992,1.2152149046072735,1.0,0.0,4.698906859689519,1.2775346371034881,1.2786261432590458,3.6781052530541696,15898.24669213195,1621.1699909889667,1603.0968420496806,1603.0968420496806,8.190811353751782,6.017405746471015,3.2086872198126146,2.8087185266584003,4.651707533300398,4.651707533300398,1.329059295228685,0.0,0.0,0.0008543403066232574,0.0003517169249981901,0.0005026233816250673,0.0023617804557581066,0.0850708800712557,0.07337337347446357,0.011697506596792124,0.08507087309701733,0.07337337350534077,0.01169750660171468,0.4128597280398767,0.4128597280398767,0.06581991754784268,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.112085385379203,19775.973327270865,16809.577328180236,0.85,1.2474135733994856,0.9875076627491701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765680397631574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16820.448516339333,1245.7411363257152,0.4128597280398767,0.06581991754784268,6.113110376966115,4.651707533300398
1545.0,-16.865709326789116,6.016016856701409,34.29917876812029,21.35839993078264,4.95355554143407,-14.680815808587605,-25.998008880391694,2.7696227245648055,-3.657858691989702,-3.657858691989903,38.63054401766516,49890.645261065176,13129.245964711941,13129.245964711941,63019.891225777115,77569.03953779158,77569.03953779158,13129.245964711941,90698.28550250352,90698.28550250352,90698.28550250352,110460.01539464686,87895.59716463878,60221.74548995232,30748.72408298495,19761.72989214334,0.0,50510.45397512829,16797.47040832184,1244.7411363257152,0.0,0.8982697976966714,3.048914258970427,0.0014959713701933424,373593.59296428517,1496328.5427025328,4.005230739718759,1496328.5427025328,4.005230739718759,0.85,0.08507085846639983,4.698906859688992,1.215236109052785,1.0,0.0,4.698906859689369,1.277534967775332,1.2786263819844896,3.678104301028686,15899.710256203693,1621.3192329902356,1603.0968420496806,1603.0968420496806,8.189926909172378,6.016016856701409,3.2082393307752493,2.8077775259261597,4.652764050006955,4.652764050006955,1.3293611571448445,0.0,0.0,0.0008542681175075298,0.00035167493712431457,0.0005025931803832153,0.002361638542935597,0.08504950172351346,0.07336952560097096,0.011679976122542502,0.08499689937373595,0.07337335294558443,0.011697505520815403,0.41284306137321003,0.41284306137321003,0.06572207002429668,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.809689089446863,2.2737367544323206e-13,2.2737367544323206e-13,19.062038333528562,19761.72989214334,16797.47040832184,0.85,1.2476603607009464,0.9877291003092487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765839952270367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16820.82767591577,1244.7411363257152,0.41284306137321003,0.06572207002429668,6.113110376966115,4.652764050006955
1546.0,-16.86848100229314,6.014138831516792,34.300149438661926,21.36440311968329,4.969425464468626,-14.68243334369915,-25.994736166298367,2.7833778059369148,-3.63802721863226,-3.6380272186324074,38.62663388953728,49857.53405025821,13100.363022154428,13100.363022154428,62957.89707241264,77522.35361811527,77522.35361811527,13100.363022154428,90622.7166402697,90622.7166402697,90622.7166402697,110366.234314775,87858.90686960227,60194.08730204007,30738.68840840245,19743.517674505296,0.0,50482.206082907745,16781.9900233295,1243.7411363257152,0.0,0.8983758206527738,3.051747075568256,0.0014959713701933424,373879.2346887484,1496164.7510306707,4.001732677869143,1496164.7510306707,4.001732677869143,0.85,0.0850175052366405,4.698906859688992,1.215128592788242,1.0,0.0,4.698906859688487,1.2774717388548005,1.2785628154819144,3.678286350116335,15893.0732336552,1620.6424450403756,1603.0968420496806,1603.0968420496806,8.171909942386652,6.014138831516792,3.2133066509832524,2.80083218053354,4.654040744503909,4.654040744503909,1.329725927001117,0.0,0.0,0.0008540461556352454,0.0003517909140309831,0.0005022552416042623,0.00236005060008902,0.0850175008853664,0.07333719483399097,0.01168030605137543,0.08501755716386239,0.07333719858745634,0.011680306649184166,0.41282639470654336,0.41282639470654336,0.06575024647688632,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.091865494549381,1.7053025658242404e-13,1.7053025658242404e-13,18.708923633283575,19743.517674505296,16781.9900233295,0.85,1.2471304635343365,0.9876258967046008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765888966354551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16821.24745969916,1243.7411363257152,0.41282639470654336,0.06575024647688632,6.113110376966115,4.654040744503909
1547.0,-16.871161947449956,6.0123983015743505,34.30094849200218,21.368354034516983,4.9778619299915645,-14.68400226768058,-25.994183763954766,2.7907022502221857,-3.6272341184418906,-3.6272341184420136,38.6235752828717,49839.101204144594,13083.863593093018,13083.863593093018,62922.96479723761,77501.11325978008,77501.11325978008,13083.863593093018,90584.9768528731,90584.9768528731,90584.9768528731,110300.78872566504,87842.92051253228,60180.908456896796,30735.56895070609,19715.811872791946,0.0,50451.38082349804,16758.440091873155,1242.7411363257152,0.0,0.8984366442069559,3.0545168039978585,0.0014959713701933424,374034.76451964275,1496036.6382634297,3.9997261756797586,1496036.6382634297,3.9997261756797586,0.8500000000000001,0.08503204325276215,4.698906859688992,1.2150806759065018,1.0,0.0,4.698906859688467,1.277438270491831,1.2785290443231168,3.6783827197222214,15890.181411383499,1620.3475612348254,1603.0968420496806,1603.0968420496806,8.161617720090016,6.0123983015743505,3.215770778877189,2.7966275226971615,4.655167568334385,4.655167568334385,1.3300478766669672,0.0,0.0,0.0008538315100083658,0.00035181049327703205,0.0005020210167313338,0.002358949999226907,0.08503204325249081,0.07331569981456847,0.011716343437922347,0.08503205632339376,0.0733156998148024,0.011716343437959735,0.4128097280398767,0.4128097280398767,0.06596977946692721,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.3727137985605395,1.1368683772161603e-13,1.1368683772161603e-13,16.723575002967266,19715.811872791946,16758.440091873155,0.85,1.2472000522120665,0.9878639670637465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766039697000167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16821.629743489004,1242.7411363257152,0.4128097280398767,0.06596977946692721,6.113110376966115,4.655167568334385
1548.0,-16.874837271990877,6.010684016481523,34.30145506496205,21.366833242960297,4.966158243735614,-14.68848607455949,-26.004432456660993,2.7797994634368886,-3.6262273624240606,-3.626227362424209,38.61665011309398,49871.0851462544,13080.69915212399,13080.69915212399,62951.78429837839,77549.2201544369,77549.2201544369,13080.69915212399,90629.91930656089,90629.91930656089,90629.91930656089,110329.87372154377,87887.23479759254,60209.063934456266,30753.52318126252,19699.954414982887,0.0,50453.47759624541,16744.961252735455,1241.7411363257152,0.0,0.8984648543823802,3.054332242385107,0.0014959713701933424,374049.27457593224,1495746.6013365972,3.998795621331862,1495746.6013365972,3.998795621331862,0.8500000000000001,0.08506155256799261,4.698906859688992,1.2152059782994913,1.0,0.0,4.698906859689106,1.277489349204618,1.2785797908212255,3.678235644480789,15898.197561400086,1621.164981048583,1603.0968420496806,1603.0968420496806,8.159643765126088,6.010684016481523,3.2154325226424305,2.7952514938390927,4.656332739854276,4.656332739854276,1.3303807828155076,0.0,0.0,0.000853537331432044,0.0003514474037256879,0.0005020899277063562,0.0023592738054801473,0.08506176591067015,0.0732928403780334,0.011768925532636755,0.08496116725009772,0.0732927600993117,0.011768792468680915,0.41279306137321004,0.41279306137321004,0.06628383856639963,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.800458126069827,1.7053025658242404e-13,1.7053025658242404e-13,14.592060975617983,19699.954414982887,16744.961252735455,0.85,1.2477194298111787,0.9884568422686022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766185496185401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16822.013752520954,1241.7411363257152,0.41279306137321004,0.06628383856639963,6.113110376966115,4.656332739854276
1549.0,-16.874840324008577,6.008847730154196,34.301920921576155,21.368411101307743,4.958280415463607,-14.684120708832948,-26.001406729314454,2.77979900372495,-3.6390942894645377,-3.6390942894647145,38.61641354774996,49855.32827786773,13096.203108220703,13096.203108220703,62951.531386088434,77593.93050868175,77593.93050868175,13096.203108220703,90690.13361690246,90690.13361690246,90690.13361690246,110380.87962444013,87894.6976687505,60213.96275935715,30756.37212154816,19690.74600753768,0.0,50447.11812908584,16737.13410640703,1240.7411363257152,0.0,0.8984055388520089,3.051744108000191,0.0014959713701933424,373863.8608271888,1495736.6943618376,4.000752282000351,1495736.6943618376,4.000752282000351,0.8500000000000001,0.08508068385852051,4.698906859688992,1.2152255876036366,1.0,0.0,4.6989068596887575,1.2774893518339816,1.2785797931407912,3.6782356369101437,15899.547543571189,1621.3026409192935,1603.0968420496806,1603.0968420496806,8.169315018721024,6.008847730154196,3.210986285685469,2.797861444468727,4.657502927687232,4.657502927687232,1.330715122196352,0.0,0.0,0.0008535370871825574,0.0003515545629726198,0.0005019825242099376,0.0023587691264540713,0.08513239461314873,0.07330134848104036,0.011831046132108362,0.08481521134232554,0.07327552678457422,0.011805157073946288,0.41277639470654337,0.41277639470654337,0.06662328414437885,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.788280934486465,1.7053025658242404e-13,1.7053025658242404e-13,13.750649672650695,19690.74600753768,16737.13410640703,0.85,1.2478717064670746,0.9882691048930919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766385377491188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16822.3777514544,1240.7411363257152,0.41277639470654337,0.06662328414437885,6.113110376966115,4.657502927687232
1550.0,-16.874901184227387,6.00708884978538,34.30229882080193,21.370327239297353,4.958280044241833,-14.683933000052912,-26.002351509500272,2.7797889763428807,-3.6389376893698113,-3.6389376893698975,38.615107022682324,49859.889666712945,13094.11615041311,13094.11615041311,62954.00581712605,77602.99182806605,77602.99182806605,13094.11615041311,90697.10797847917,90697.10797847917,90697.10797847917,110364.82835899516,87903.80455374617,60219.699392658375,30760.11684565311,19667.720380515995,0.0,50427.837226169104,16717.562323438597,1239.7411363257152,0.0,0.8984107069936698,3.0525660486293096,0.0014959713701933424,373866.1170176932,1495681.9800949623,4.0005817912196076,1495681.9800949623,4.0005817912196076,0.8500000000000001,0.08511347503143789,4.698906859688992,1.2152494251588362,1.0,0.0,4.698906859688565,1.2774894082489106,1.2785798433814617,3.6782354744763883,15901.19491656186,1621.4706262140346,1603.0968420496806,1603.0968420496806,8.16801318981534,6.00708884978538,3.21035211985972,2.7967367299256605,4.658633454672623,4.658633454672623,1.3310381299064638,0.0,0.0,0.0008535322166222178,0.00035152109938271396,0.0005020111172395038,0.0023589034824368395,0.0851844242451045,0.07329466658668655,0.011889757658417946,0.08477016574861154,0.07328902126659854,0.01182445376483934,0.4127597280398767,0.4127597280398767,0.06695730216255687,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.418032239160198,1.1368683772161603e-13,1.1368683772161603e-13,12.952123898466766,19667.720380515995,16717.562323438597,0.85,1.2483978944957925,0.9887374198320481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766385543476218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16822.81519573658,1239.7411363257152,0.4127597280398767,0.06695730216255687,6.113110376966115,4.658633454672623
1551.0,-16.877800402463336,6.005847269303744,34.30239007690692,21.381900482252263,5.001605996207778,-14.687616392334068,-25.9931494021788,2.8114223750271172,-3.588134419916628,-3.5881344199167415,38.60725375049808,49795.19637292512,13023.986532954332,13023.986532954332,62819.182905879454,77452.81864369226,77452.81864369226,13023.986532954332,90476.8051766466,90476.8051766466,90476.8051766466,110073.8024179509,87808.91418836986,60151.293756712825,30730.689368507818,19596.997241304296,0.0,50327.68660981211,16657.44765510865,1238.7411363257152,0.0,0.8986745137841484,3.0659647314096463,0.0014959713701933424,374598.6203039364,1495353.1350046105,3.9918810533560762,1495353.1350046105,3.9918810533560762,0.85,0.08515561594016807,4.698906859688992,1.2149743954231966,1.0,0.0,4.6989068596890275,1.277343445719241,1.2784334599140565,3.6786557878669446,15884.02990074471,1619.7202817215575,1603.0968420496806,1603.0968420496806,8.124266851091901,6.005847269303744,3.224776339049648,2.7810709302540957,4.659784271978288,4.659784271978288,1.3313669348509394,0.0,0.0,0.0008533002256867764,0.00035184715770012967,0.0005014530679866467,0.0023562812609745445,0.08515562363521367,0.07322236587071275,0.01193325776450092,0.08509855227686389,0.07322236449684376,0.01193325144332432,0.41274306137321004,0.41274306137321004,0.06726591367687249,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.62917077567272,1.1368683772161603e-13,1.1368683772161603e-13,6.598433024754172,19596.997241304296,16657.44765510865,0.85,1.2482032681715187,0.9894195367846856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376638885338083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16823.251481826064,1238.7411363257152,0.41274306137321004,0.06726591367687249,6.113110376966115,4.659784271978288
1552.0,-16.88020130764691,6.004587406750942,34.30263356667418,21.385224849823885,5.00771477261978,-14.689151011722883,-25.993458659481234,2.8166644766945073,-3.5905793762290727,-3.5905793762291704,38.61187234506663,49782.873318288475,13026.183506336289,13026.183506336289,62809.056824624764,77439.62538872178,77439.62538872178,13026.183506336289,90465.80889505806,90465.80889505806,90465.80889505806,110065.70675863308,87799.8152525122,60143.06318207298,30729.72452271024,19599.897863575017,0.0,50329.62238628526,16659.913184038764,1239.7411363257152,0.0,0.898647454393791,3.0674608170523734,0.0014959713701933424,374563.34213816695,1495546.525745061,3.9927733376358856,1495546.525745061,3.9927733376358856,0.85,0.08520599792023192,4.698906859688992,1.2149462493928151,1.0,0.0,4.698906859688463,1.2773195759780234,1.2784093244524837,3.678724532262111,15882.383965698547,1619.5524430563494,1603.0968420496806,1603.0968420496806,8.125637306902384,6.004587406750942,3.2238254817666556,2.7807619249842865,4.661088209949304,4.661088209949304,1.3317394885569438,0.0,0.0,0.00085310815279347,0.0003518361952671341,0.000501271957526336,0.0023554302397902293,0.08520599787396053,0.07323434817857442,0.011971649695386105,0.08520624291570277,0.07323434821834454,0.01197164970188739,0.4127263947065434,0.4127263947065434,0.06746855731436617,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.761724047536461,1.1368683772161603e-13,1.1368683772161603e-13,5.31752850341303,19599.897863575017,16659.913184038764,0.85,1.2479540645578167,0.989136634807223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766546529969432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16823.630904114594,1239.7411363257152,0.4127263947065434,0.06746855731436617,6.113110376966115,4.661088209949304
1553.0,-16.882602477830222,6.003072939981513,34.30292979689812,21.379900455381744,4.982554546322526,-14.693933792530387,-26.009101211652137,2.793698657181288,-3.614167397492565,-3.61416739749266,38.61389541361249,49850.31037673313,13056.735892125314,13056.735892125314,62907.04626885844,77533.38973508491,77533.38973508491,13056.735892125314,90590.12562721023,90590.12562721023,90590.12562721023,110211.03967710503,87883.19986404863,60199.235329005205,30759.96059449269,19620.914049894796,0.0,50380.874644387484,16677.776942410575,1240.2722117760172,0.0,0.8985305215733983,3.0626968173467572,0.0014959713701933424,374223.1253323552,1495631.2420448908,3.99662965968923,1495631.2420448908,3.99662965968923,0.85,0.08525532460384808,4.698906859688992,1.2151840908499438,1.0,0.0,4.698906859688991,1.2774262766996949,1.2785158708580315,3.678417256163613,15897.46766961573,1621.0905527999603,1603.0968420496806,1603.0968420496806,8.144695660077081,6.003072939981513,3.216563841457274,2.7865090985242387,4.662384563528048,4.662384563528048,1.332109875293728,0.0,0.0,0.000852916098386578,0.0003512821139283748,0.0005016339844582031,0.002357131370623772,0.08525532169487256,0.0732591507927546,0.011996170902117959,0.08509928013902311,0.07325915226299447,0.011996172340853614,0.4127097280398767,0.4127097280398767,0.06758113323670464,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.106519148418045,1.1368683772161603e-13,1.1368683772161603e-13,5.4576513877064485,19620.914049894796,16677.776942410575,0.85,1.2486294990487306,0.9894689349599558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766677107690863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16824.020212634005,1240.2722117760172,0.4127097280398767,0.06758113323670464,6.113110376966115,4.662384563528048
1554.0,-16.882602477830222,6.003072939981513,34.30292979689812,21.381588640529685,4.982554546322526,-14.693933792530387,-26.01007347749544,2.793698657181288,-3.614167397492565,-3.61416739749266,38.61389541361249,49855.36751926966,13057.285793656416,13057.285793656416,62912.65331292608,77541.37230420049,77541.37230420049,13057.285793656416,90598.6580978569,90598.6580978569,90598.6580978569,110205.69691949828,87891.1824331642,60204.29247154175,30763.21106846939,19607.03882164138,0.0,50370.249890110776,16665.982998395175,1239.2722117760172,0.0,0.8985305215733983,3.062455270743061,0.0014959713701933424,374223.1253323552,1495631.2420448908,3.99662965968923,1495631.2420448908,3.99662965968923,0.8500000000000001,0.08525532460384808,4.698906859688992,1.2152049958286808,1.0,0.0,4.698906859689245,1.2774262766996949,1.2785158708580315,3.678417256163613,15898.911661580423,1621.237799001741,1603.0968420496806,1603.0968420496806,8.145038684601042,6.003072939981513,3.2171739417152785,2.785898998266234,4.6636020117305215,4.6636020117305215,1.3324577176372918,0.0,0.0,0.000852916098386578,0.0003512477014124952,0.0005016683969740828,0.002357293071830698,0.08526173909314524,0.07325619233124135,0.012005546761903888,0.08502396061128584,0.07325915226299447,0.011996172340853614,0.41269306137321005,0.41269306137321005,0.06763395269339392,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.57798598497925,1.1368683772161603e-13,1.1368683772161603e-13,5.4754550547862095,19607.03882164138,16665.982998395175,0.85,1.2490041929547337,0.9897780461291259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766807701941548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16824.40943581441,1239.2722117760172,0.41269306137321005,0.06763395269339392,6.113110376966115,4.6636020117305215
1555.0,-16.884872119035016,6.001595055275343,34.30312512418781,21.383485465217404,4.982779952627326,-14.695881443260669,-26.01331063834948,2.793440626068464,-3.6114206516631953,-3.611420651663293,38.611734984565736,49859.036126908744,13052.304403068902,13052.304403068902,62911.34052997765,77549.24925353978,77549.24925353978,13052.304403068902,90601.55365660868,90601.55365660868,90601.55365660868,110209.58733181417,87901.34180036213,60209.480110101176,30768.735211401065,19608.033675205494,0.0,50376.76888660656,16666.82862392467,1239.2580491891595,0.0,0.89855067368724,3.0625828937589765,0.0014959713701933424,374262.72997411387,1495540.7738850063,3.9959650109655493,1495540.7738850063,3.9959650109655493,0.85,0.08525099232029236,4.698906859688992,1.2152318632183596,1.0,0.0,4.6989068596894334,1.2774278434764457,1.2785172071088238,3.678412744551731,15900.749421377779,1621.4251983478334,1603.0968420496806,1603.0968420496806,8.141931329850632,6.001595055275343,3.217756823670717,2.7838382316046264,4.665273799963824,4.665273799963824,1.3329353714182355,0.0,0.0,0.0008527346006307022,0.00035113314723494564,0.0005016014533957567,0.0023569785101912894,0.08525106780257993,0.07324473718309205,0.012006330619487894,0.08502843910731704,0.07324466876861664,0.012006323551675718,0.4126763947065434,0.4126763947065434,0.06764621492626234,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.04939459197908,1.1368683772161603e-13,1.1368683772161603e-13,4.952061114225501,19608.033675205494,16666.82862392467,0.85,1.248816506504918,0.9897227874843822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766807701941548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16824.84668239848,1239.2580491891595,0.4126763947065434,0.06764621492626234,6.113110376966115,4.665273799963824
