time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1556.0,-16.887243679724158,6.000445367767028,34.30329724785116,21.394238189701014,5.015589575049065,-14.694701987647944,-26.000437536835648,2.823047882836412,-3.5831890874467263,-3.5831890874469035,38.61126367558752,49778.31570634718,13012.962500999007,13012.962500999007,62791.278207346186,77444.92814637655,77444.92814637655,13012.962500999007,90457.89064737556,90457.89064737556,90457.89064737556,110048.17424018451,87812.15915545536,60145.546714780925,30740.68048963826,19590.283592808948,0.0,50330.96408244721,16651.741053887607,1239.2632387641577,0.0,0.898683981925792,3.0687213101174105,0.0014959713701933424,374669.9842452572,1495521.0383293403,3.9915688504963858,1495521.0383293403,3.9915688504963858,0.8500000000000001,0.08521201575581944,4.698906859688992,1.2149735283432528,1.0,0.0,4.698906859688142,1.277291185868716,1.2783801907623846,3.678806298575649,15884.616893018669,1619.7801382754224,1603.0968420496806,1603.0968420496806,8.117390141172601,6.000445367767028,3.2257272576312235,2.774718110135805,4.666499759644099,4.666499759644099,1.3332856456125997,0.0,0.0,0.0008525449904884587,0.000351588894278071,0.0005009560962103877,0.0023539460368860094,0.08521200256420637,0.07321388812837834,0.011998114435828034,0.08521186073858665,0.07321389946257144,0.011998116293247993,0.4126597280398767,0.4126597280398767,0.06762567549203838,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.416996411851983,1.7053025658242404e-13,1.7053025658242404e-13,3.9579665929531416,19590.283592808948,16651.741053887607,0.85,1.2475675630708707,0.9890197140830695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766931144572867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16825.23846050375,1239.2632387641577,0.4126597280398767,0.06762567549203838,6.113110376966115,4.666499759644099
1557.0,-16.892152913727912,6.004899028580707,34.304360101260826,21.641423482820414,5.648800448590034,-14.636039269703643,-25.74008731227366,3.3923242879826225,-3.08329709597416,-3.083297095974228,38.638832686440544,48394.03495940576,12340.804234950849,12340.804234950849,60734.83919435661,75619.58701708168,75619.58701708168,12340.804234950849,87960.39125203252,87960.39125203252,87960.39125203252,107268.09861006547,86289.1185201949,59061.852337560835,30252.517980704513,19307.707358032945,0.0,49560.22533873746,16411.551254328002,1240.2632387641577,0.0,0.9009001823970805,3.1853924937248475,0.0014959713701933424,381938.861762125,1496675.792264664,3.9186266235374796,1496675.792264664,3.9186266235374796,0.85,0.08473963157471245,4.698906859688992,1.2105226350063454,1.0,0.0,4.69890685968904,1.2746626202281108,1.275748883858636,3.686392607047727,15609.109295479886,1591.6861818745328,1603.0968420496806,1603.0968420496806,7.6981027666252535,6.004899028580707,3.3742489076384587,2.630650120942248,4.667822262337882,4.667822262337882,1.3336635035251092,0.0,0.0,0.0008521526121750618,0.00036092370432330955,0.0004912289078517523,0.002308238884782131,0.08473481131775461,0.07281157327457041,0.01192323804318419,0.08874124765114762,0.07281474748838229,0.011924884086330158,0.41264306137321005,0.41264306137321005,0.06757224471812616,0.0,5.684341886080802e-14,5.684341886080802e-14,1.8783833310220075,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19307.707358032945,16411.551254328002,0.85,1.2254754448601106,0.9764692276647061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376706013248416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16825.62812116731,1240.2632387641577,0.41264306137321005,0.06757224471812616,6.113110376966115,4.667822262337882
1558.0,-16.892152913727912,6.004899028580707,34.304360101260826,21.64247006820517,5.648800448590034,-14.636039269703643,-25.740693079400785,3.3923242879826225,-3.08329709597416,-3.083297095974228,38.638832686440544,48397.193104982995,12342.086310614082,12342.086310614082,60739.27941559708,75624.53570559327,75624.53570559327,12342.086310614082,87966.62201620734,87966.62201620734,87966.62201620734,107291.03782336887,86294.06720870649,59065.01048313807,30254.507472853802,19324.41580716152,0.0,49578.923280015326,16425.753436087292,1241.2632387641577,0.0,0.9009001823970805,3.185203941964051,0.0014959713701933424,381938.861762125,1496675.792264664,3.9186266235374796,1496675.792264664,3.9186266235374796,0.85,0.08473963157471245,4.698906859688992,1.2105356076871976,1.0,0.0,4.698906859688859,1.2746626202281108,1.275748883858636,3.686392607047727,15610.004479266345,1591.7774652165974,1603.0968420496806,1603.0968420496806,7.6989025159788795,6.004899028580707,3.375671567324281,2.6292274612564257,4.670833192296287,4.670833192296287,1.3345237692275107,0.0,0.0,0.0008521526121750618,0.0003609017224872961,0.0004912508896877657,0.0023083421753821625,0.08467591012312545,0.07280863241275826,0.011867277710367198,0.08880754092094255,0.07281474748838229,0.011924884086330158,0.4126263947065434,0.4126263947065434,0.06725510223636727,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19324.41580716152,16425.753436087292,0.85,1.2251028339713936,0.9761646664176615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767327149646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16825.966864723443,1241.2632387641577,0.4126263947065434,0.06725510223636727,6.113110376966115,4.670833192296287
1559.0,-16.892152913727912,6.004899028580707,34.304360101260826,21.643837470933818,5.648800448590034,-14.636039269703643,-25.74147835895417,3.3923242879826225,-3.08329709597416,-3.083297095974228,38.638832686440544,48401.286972385395,12342.798829863226,12342.798829863226,60744.08580224862,75631.00132877428,75631.00132877428,12342.798829863226,87973.8001586375,87973.8001586375,87973.8001586375,107315.10094026155,86300.5328318875,59069.10435054047,30257.142757052254,19341.30078162404,0.0,49598.44353867629,16440.105664380433,1242.2632387641577,0.0,0.9009001823970805,3.1849867488624883,0.0014959713701933424,381938.861762125,1496675.792264664,3.9186266235374796,1496675.792264664,3.9186266235374796,0.85,0.08473963157471245,4.698906859688992,1.210552388816141,1.0,0.0,4.698906859689076,1.2746626202281108,1.275748883858636,3.686392607047727,15611.174066123023,1591.8967298846217,1603.0968420496806,1603.0968420496806,7.699346980237343,6.004899028580707,3.3764622645558275,2.628436764024879,4.672508024010589,4.672508024010589,1.335002292574454,0.0,0.0,0.0008521526121750618,0.00036087322840924963,0.0004912793837658122,0.0023084760664009558,0.08460772618579285,0.07280569155094611,0.011802034634846734,0.08887302651984712,0.07281474748838229,0.011924884086330158,0.4126097280398767,0.4126097280398767,0.0668853519177655,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19341.30078162404,16440.105664380433,0.85,1.2247175812055693,0.9758630214805557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767327149646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16826.403792959652,1242.2632387641577,0.4126097280398767,0.0668853519177655,6.113110376966115,4.672508024010589
1560.0,-16.89215294916792,6.01087260353638,34.30363209248579,21.645189087744825,5.654016210142366,-14.643699339312791,-25.749180385004706,3.3923243400534107,-2.941276993666463,-2.941276993666469,38.58847320516942,48441.43851777645,12158.73365532489,12158.73365532489,60600.17217310134,75612.73007559335,75612.73007559335,12158.73365532489,87771.46373091824,87771.46373091824,87771.46373091824,107173.21627384532,86306.92356161143,59073.03615763565,30259.87489330642,19401.75254292708,0.0,49661.627436233495,16491.489661488016,1243.2632387641577,0.0,0.9017155425211938,3.195841145579935,0.0014959713701933424,384023.97451164055,1494566.9469938606,3.8918584416363236,1494566.9469938606,3.8918584416363236,0.85,0.0843339169337688,4.698906859688992,1.2105691232392561,1.0,0.0,4.698906859688919,1.274662619993898,1.2757488836206134,3.686392607725083,15612.330105267349,1592.0146130704522,1603.0968420496806,1603.0968420496806,7.584528480374918,6.01087260353638,3.422560845837054,2.588311757699326,4.674182855724889,4.674182855724889,1.335480815921397,0.0,0.0,0.0008521526093430632,0.0003605938680225071,0.0004915587413205562,0.002309788741531248,0.08423389396068647,0.07252884599305795,0.011705047967628515,0.08932846342379502,0.07255173989916303,0.011782177034605774,0.41259306137321006,0.41259306137321006,0.06658621832955075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19401.75254292708,16491.489661488016,0.85,1.220261503731692,0.9754299449806837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767327149646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16826.840721195862,1243.2632387641577,0.41259306137321006,0.06658621832955075,6.113110376966115,4.674182855724889
1561.0,-16.8921528999237,6.0169104433348775,34.30286600842884,21.646551216859393,5.654162176495583,-14.644890884476622,-25.751043961476512,3.3923243974352553,-2.9273272490712543,-2.927327249071194,38.58504859467602,48451.15334218218,12149.44114144565,12149.44114144565,60600.59448362783,75618.48059573489,75618.48059573489,12149.44114144565,87767.92173718054,87767.92173718054,87767.92173718054,107195.67504305433,86313.3639984334,59077.116642036744,30262.49706266295,19427.753305873794,0.0,49690.25036853674,16513.590309992724,1244.2632387641577,0.0,0.9017902981152993,3.196040351247642,0.0014959713701933424,384229.2618729767,1494423.620240782,3.889406061776802,1494423.620240782,3.889406061776802,0.85,0.08428310587810832,4.698906859688992,1.210585942282341,1.0,0.0,4.698906859688279,1.2746626197213546,1.2757488833528539,3.6863926085132928,15613.495136084548,1592.1334131517438,1603.0968420496806,1603.0968420496806,7.578731878675321,6.0169104433348775,3.432499243094882,2.5844112002399955,4.677659715884152,4.677659715884152,1.336474204538329,0.0,0.0,0.0008521526132781496,0.00036052630409372883,0.0004916263091844208,0.0023101062366302563,0.08416188314084239,0.07250314935211315,0.011658733788729244,0.08941329807641332,0.07250372621290714,0.011779379665201184,0.4125763947065434,0.4125763947065434,0.06634357812564562,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19427.753305873794,16513.590309992724,0.85,1.2195670988608942,0.975063578525675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767327151573643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16827.27764872209,1244.2632387641577,0.4125763947065434,0.06634357812564562,6.113110376966115,4.677659715884152
1562.0,-16.897077948767016,6.019744686917833,34.30611081829238,21.64825777234512,5.641769820287934,-14.633848771136496,-25.742236222699262,3.3928164914610495,-3.2147473448851542,-3.214747344885146,38.72652417202844,48376.667471935114,12545.220474847647,12545.220474847647,60921.887946782765,75685.09091820629,75685.09091820629,12545.220474847647,88230.31139305394,88230.31139305394,88230.31139305394,107634.75582633147,86319.0436973879,59078.12218640121,30267.690567762984,19404.444433277527,0.0,49672.135001040515,16493.777768285898,1245.2632387641577,0.0,0.9000030045289721,3.1679960835744554,0.0014959713701933424,380016.84528887615,1500353.317401696,3.948123184542457,1500353.317401696,3.948123184542457,0.85,0.08497660547759894,4.698906859688992,1.210600479333661,1.0,0.0,4.698906859689404,1.2746611568390405,1.2757469176494558,3.6863968392522004,15614.52255464284,1592.2381806878843,1603.0968420496806,1603.0968420496806,7.825616111131276,6.019744686917833,3.3531426779748412,2.666602008942992,4.681165918562593,4.681165918562593,1.3374759767321696,0.0,0.0,0.0008517591374855634,0.00036084573108378346,0.00049091340640178,0.002306756372854614,0.08489276872341567,0.07316254187515907,0.011730226848256604,0.08852415594412809,0.07323419032234701,0.011742415155251927,0.4125597280398767,0.4125597280398767,0.06614613262918817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19404.444433277527,16493.777768285898,0.85,1.226480157245236,0.9739196326254496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767327148895168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16827.714577943643,1245.2632387641577,0.4125597280398767,0.06614613262918817,6.113110376966115,4.681165918562593
1563.0,-16.896979905011136,6.019842047846031,34.3064616932532,21.651768253091745,5.6416893577169684,-14.6338228846317,-25.74124998701734,3.3976597478466446,-3.2147398675079444,-3.2147398675079857,38.72626802320963,48372.09463858446,12546.440324062913,12546.440324062913,60918.53496264737,75702.07138912745,75702.07138912745,12546.440324062913,88248.51171319037,88248.51171319037,88248.51171319037,107671.80331976424,86312.74300511907,59073.208319548685,30266.149650633764,19423.29160657387,0.0,49689.44125720763,16509.79786558779,1246.2632387641577,0.0,0.9000038989310956,3.1674541275306587,0.0014959713701933424,380016.9544043894,1500342.5653243703,3.948093757226955,1500342.5653243703,3.948093757226955,0.8500000000000001,0.0849765910229288,4.698906859688992,1.2105800980096681,1.0,0.0,4.698906859689528,1.2746388173143264,1.2757245690785322,3.686461447635515,15613.382802656168,1592.121958329926,1603.0968420496806,1603.0968420496806,7.826377044085086,6.019842047846031,3.3544326066361756,2.6654094412098552,4.683715766115675,4.683715766115675,1.3382045046044786,0.0,0.0,0.0008517669688458213,0.0003608815147324429,0.0004908854541133783,0.0023066250276548993,0.08486038758725811,0.0731588769892775,0.011701510597980608,0.08858017649894454,0.07323417619130754,0.011742414831621263,0.41254306137321,0.41254306137321,0.06598484289868889,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19423.29160657387,16509.79786558779,0.85,1.225985509623957,0.9734883994407546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767595035132714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16828.05284103515,1246.2632387641577,0.41254306137321,0.06598484289868889,6.113110376966115,4.683715766115675
1564.0,-16.896533696630375,6.022675500320777,34.30862588874208,21.654852758534275,5.622551930526548,-14.617469502091417,-25.726118381693936,3.401072292254135,-3.2069987774703463,-3.206998777470375,38.68468039905565,48295.79196851147,12540.515960480532,12540.515960480532,60836.307928992,75807.15060573434,75807.15060573434,12540.515960480532,88347.66656621487,88347.66656621487,88347.66656621487,107837.65753632164,86311.19760785515,59072.12185596675,30265.63972432045,19489.99097010676,0.0,49755.63069442721,16566.492324590745,1247.2632387641577,0.0,0.9001791037806822,3.158035673137657,0.0014959713701933424,380129.93137975375,1498597.660073191,3.9423300728615245,1498597.660073191,3.9423300728615245,0.85,0.08472338960706235,4.698906859688992,1.2105732954433188,1.0,0.0,4.698906859689383,1.2746230157671357,1.275708799504207,3.686507148830151,15613.103250897952,1592.093451983904,1603.0968420496806,1603.0968420496806,7.82268146972739,6.022675500320777,3.359507732244818,2.6631677680759593,4.685444711140545,4.685444711140545,1.3386984888972986,0.0,0.0,0.0008518026110995446,0.0003614309451484494,0.0004903716659510951,0.0023042107849347198,0.08469327517861147,0.07303460389805308,0.01165867128055839,0.08840485431967558,0.0730496817450052,0.011673707862057157,0.41252639470654334,0.41252639470654334,0.06585247778095613,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19489.99097010676,16566.492324590745,0.85,1.2227019752320387,0.9706598287361425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767589702190492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16828.49156924677,1247.2632387641577,0.41252639470654334,0.06585247778095613,6.113110376966115,4.685444711140545
1565.0,-16.896544767267933,6.026536477812469,34.310026196313,21.656246843654685,5.642223591618631,-14.628717519160055,-25.737079431395955,3.4010700787479027,-3.108365670608748,-3.1083656706087592,38.65805741733613,48352.87604933234,12412.833553844563,12412.833553844563,60765.7096031769,75720.72678074619,75720.72678074619,12412.833553844563,88133.56033459076,88133.56033459076,88133.56033459076,107650.79467390789,86317.79973793517,59076.07312819611,30268.585121932287,19517.234339317136,0.0,49785.819461249426,16589.649188419564,1248.2632387641577,0.0,0.9007211751508739,3.169281306370809,0.0014959713701933424,381571.73216025403,1497481.4372333502,3.9245083191970624,1497481.4372333502,3.9245083191970624,0.8499999999999999,0.08449505859693346,4.698906859688992,1.2105904540652408,1.0,0.0,4.698906859689008,1.2746230277790331,1.2757088103991066,3.6865071140889416,15614.297530915748,1592.2152346536022,1603.0968420496806,1603.0968420496806,7.743034125108632,6.026536477812469,3.3919203825090523,2.6346160953034166,4.68799920605017,4.68799920605017,1.3394283445857629,0.0,0.0,0.0008518017267820821,0.00036103287135008834,0.0004907688554319938,0.002306077141311111,0.0844773377548303,0.07286462406176586,0.011612713693064429,0.0888442599691732,0.0728736317618794,0.01162142683505406,0.4125097280398767,0.4125097280398767,0.06574325235343659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19517.234339317136,16589.649188419564,0.85,1.2205425211585323,0.9712178401917757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767565431403244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16828.937275624496,1248.2632387641577,0.4125097280398767,0.06574325235343659,6.113110376966115,4.68799920605017
1566.0,-16.90397809508262,6.030517937716029,34.311785392138766,21.657750906329625,5.66672675707375,-14.649465153974804,-25.757417211402185,3.401070602975413,-3.0914079404527683,-3.091407940452769,38.6714450767262,48415.78042202521,12396.417846642791,12396.417846642791,60812.198268668,75611.89476785385,75611.89476785385,12396.417846642791,88008.31261449665,88008.31261449665,88008.31261449665,107518.38707553734,86324.8142892588,59076.01041957567,30276.448744092355,19510.074461040687,0.0,49786.52320513304,16583.563291884584,1249.2632387641577,0.0,0.9007541143280282,3.17617850766895,0.0014959713701933424,381820.04807711614,1498042.6635382446,3.923425894168043,1498042.6635382446,3.923425894168043,0.85,0.08453608310998756,4.698906859688992,1.2106090094661335,1.0,0.0,4.698906859689245,1.2746242401929284,1.275709267214128,3.686503607508485,15615.566415105863,1592.3446248317075,1603.0968420496806,1603.0968420496806,7.7327941278912595,6.030517937716029,3.4009954076668767,2.6295225300491523,4.690868393427365,4.690868393427365,1.3402481124078187,0.0,0.0,0.0008512081461398903,0.0003602953300580182,0.0004909128160818721,0.0023067535989963494,0.08448205320751297,0.07288211112874982,0.011599942078763147,0.08911219665850369,0.07290926028191408,0.01162682282807348,0.41249306137321,0.41249306137321,0.06565253867808762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19510.074461040687,16583.563291884584,0.85,1.2214590285428528,0.9724675937409804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376756603357188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16829.373836052837,1249.2632387641577,0.41249306137321,0.06565253867808762,6.113110376966115,4.690868393427365
1567.0,-16.903982140965077,6.034263368993156,34.31303715297849,21.658655628003203,5.638885082910864,-14.63290828769553,-25.742985390219815,3.4010698213054136,-3.1096129652494255,-3.1096129652494238,38.65990143037232,48340.52515850802,12427.484519012363,12427.484519012363,60768.009677520386,75747.81908687386,75747.81908687386,12427.484519012363,88175.30360588622,88175.30360588622,88175.30360588622,107767.57243566397,86329.09583695486,59079.061700652135,30277.81570700303,19592.26882977775,0.0,49870.08453678078,16653.428505311087,1250.2632387641577,0.0,0.9007092958068011,3.1625478519742467,0.0014959713701933424,381553.47273498937,1497558.7309659335,3.924898704843065,1497558.7309659335,3.924898704843065,0.85,0.08432580166919602,4.698906859688992,1.2106201331457123,1.0,0.0,4.698906859689209,1.274624244456655,1.275709271069789,3.686503595176817,15616.340917697704,1592.4236021166969,1603.0968420496806,1603.0968420496806,7.752173289246138,6.034263368993156,3.399786404584753,2.634476964408403,4.6937803612946265,4.6937803612946265,1.341080103227036,0.0,0.0,0.0008512078231635591,0.0003608185511752404,0.0004903892719883187,0.0023042935140638017,0.08444924949509641,0.07286497490076857,0.01158427459432785,0.08879637651122778,0.07280325298920129,0.01152254867999473,0.41247639470654335,0.41247639470654335,0.06557663440447511,0.0,0.0,0.0,0.0,0.0,0.0,1.5220110257870942,19592.26882977775,16653.428505311087,0.85,1.2185263017290866,0.9693291200029015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767970367052718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16829.66170356004,1250.2632387641577,0.41247639470654335,0.06557663440447511,6.113110376966115,4.6937803612946265
1568.0,-16.90398796602392,6.037796303878245,34.314666318129646,21.66001269305127,5.6387499475019345,-14.632719211584346,-25.743599294777937,3.4010686808807664,-3.123928683692668,-3.123928683692729,38.67334399226901,48343.69170288281,12452.95299864338,12452.95299864338,60796.644701526195,75754.87482349962,75754.87482349962,12452.95299864338,88207.827822143,88207.827822143,88207.827822143,107816.47657518089,86335.51798313775,59083.149805710695,30280.409086030057,19608.6487530379,0.0,49889.05783906796,16667.351440082217,1251.2632387641577,0.0,0.9005987174764218,3.1611197329239022,0.0014959713701933424,381343.9507301176,1498122.2811756013,3.928532964289351,1498122.2811756013,3.928532964289351,0.85,0.08437049420244708,4.698906859688992,1.2106368862511592,1.0,0.0,4.698906859689895,1.2746242506645598,1.275709276690241,3.686503577222142,15617.502639863826,1592.542064809474,1603.0968420496806,1603.0968420496806,7.768060339212779,6.037796303878245,3.3995207934527367,2.6382755104255087,4.69662776295942,4.69662776295942,1.3418936465598343,0.0,0.0,0.0008512073581586207,0.0003607962800311495,0.0004904110781274711,0.0023043959790806485,0.08449347878383481,0.07291250322517909,0.011580975558655733,0.08881636344780272,0.07285098307638097,0.011519511126066117,0.4124597280398767,0.4124597280398767,0.06551257765225177,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.504833958436336,19608.6487530379,16667.351440082217,0.85,1.2186368581592364,0.9690239462695369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767970587132723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16830.098156571024,1251.2632387641577,0.4124597280398767,0.06551257765225177,6.113110376966115,4.69662776295942
1569.0,-16.903996629376273,6.041308223377684,34.316214569174925,21.661369897797726,5.64212414265659,-14.634836924207452,-25.746299559809245,3.401066944622168,-3.120917382103528,-3.1209173821035296,38.67443096901314,48357.71842236776,12454.817954392387,12454.817954392387,60812.53637676015,75745.33752096846,75745.33752096846,12454.817954392387,88200.15547536085,88200.15547536085,88200.15547536085,107797.25952802933,86341.94340766541,59087.20409133557,30283.043684810942,19597.10405266849,0.0,49880.147737479434,16657.538444768215,1252.2632387641577,0.0,0.900608891274767,3.1657413543145636,0.0014959713701933424,381388.01605457714,1498167.8573234093,3.92819856486791,1498167.8573234093,3.92819856486791,0.85,0.0844997509443575,4.698906859688992,1.2106536937551575,1.0,0.0,4.698906859688868,1.274624260082378,1.2757092852345246,3.686503549983667,15618.664955060021,1592.6605879744889,1603.0968420496806,1603.0968420496806,7.769223684869821,6.041308223377684,3.404203900764106,2.6371043226135784,4.699417303931411,4.699417303931411,1.3426906582661176,0.0,0.0,0.0008512066665777785,0.0003606983352073054,0.0004905083313704731,0.0023048529630113174,0.08448099867838907,0.07290965561284085,0.011571343065548214,0.08901830551495667,0.07291926032769175,0.01158049061666574,0.41244306137321,0.41244306137321,0.06545799891713977,0.0,0.0,0.0,0.0,0.0,0.0,0.40263914224135533,19597.10405266849,16657.538444768215,0.85,1.2191731407215989,0.969478251685936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767970903992897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16830.534573804314,1252.2632387641577,0.41244306137321,0.06545799891713977,6.113110376966115,4.699417303931411
1570.0,-16.911873531227542,6.043732171183101,34.3193820390305,23.36814886601644,5.652873316540493,-14.644392100328647,-26.737429190520174,3.4010670362586084,21.889397948832652,-3.2128134297523343,38.72490469919687,53457.515064283056,12584.228583112548,12584.228583112548,66041.7436473956,83764.74077720892,83764.74077720892,12584.228583112548,96348.96936032147,96348.96936032147,96348.96936032147,116533.01113829193,94412.16021035846,64179.052730763215,33592.34164399472,20184.041777970455,0.0,53776.383421965176,17156.435511274885,1253.2632387641577,0.0,0.9000173520985255,2.7559362830259517,0.0014959713701933424,380045.067251228,1500285.3395518737,3.947651130964721,1500285.3395518737,3.947651130964721,0.85,0.08472102831158673,4.698906859688992,1.2318362540146337,1.0,0.0,4.698906859689054,1.2746255461360476,1.2757097711288503,3.686499830427416,17078.511784784823,1741.5235360479699,1603.0968420496806,1603.0968420496806,7.849949081692822,6.043732171183101,3.3808076985242717,2.6629244726588293,4.702206393486872,4.702206393486872,1.343487540996249,0.0,0.0,0.0008505780800969572,0.00032635520912898525,0.000524222870967972,0.002463274444397261,0.08473148086081199,0.07313261659063092,0.011598864270181074,0.07750583291861443,0.07312491240038715,0.011596115911199583,0.41242639470654335,0.41242639470654335,0.06541100259571683,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25.10221137858497,28.529290934593178,4.246445707792077,20184.041777970455,17156.435511274885,0.85,1.2280807939274807,0.9940704759712071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767971375245036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16830.970933982957,1253.2632387641577,0.41242639470654335,0.06541100259571683,6.113110376966115,4.702206393486872
1571.0,-16.915627479780483,6.040525698897213,34.320844506611046,21.401207392942183,4.933455450449324,-14.728474815681217,-26.08506619054822,2.746302786350285,-3.7121124889820294,-3.7121124889822026,38.68137038672214,50053.73983757376,13259.77667430661,13259.77667430661,63313.51651188037,77865.91885479426,77865.91885479426,13259.77667430661,91125.69552910086,91125.69552910086,91125.69552910086,111140.86716285066,88207.62501951646,60395.44600229676,30902.42113024411,20015.1716337498,0.0,50917.59276399391,17012.89588868733,1254.2632387641577,0.0,0.8978426278428335,3.031951398570867,0.0014959713701933424,372813.02471942484,1498458.8468035846,4.019330730012206,1498458.8468035846,4.019330730012206,0.85,0.085130077236822,4.698906859688992,1.216075346828438,1.0,0.0,4.698906859688708,1.2776511347406445,1.2787375507928058,3.6777698793676112,15956.15395354984,1627.074888320664,1603.0968420496806,1603.0968420496806,8.271351004193225,6.040525698897213,3.2361209575910665,2.804404741306146,4.7046731314471355,4.7046731314471355,1.3441923232706101,0.0,0.0,0.0008502786602942943,0.0003486027257883996,0.0005016759345058947,0.002357328489990634,0.0851300772339423,0.0734825373154153,0.011647539918526984,0.0851301075056631,0.07348253731790101,0.011647539918920998,0.4124097280398767,0.4124097280398767,0.06537007220524516,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.872017275800829,1.7053025658242404e-13,1.7053025658242404e-13,25.790400169921725,20015.1716337498,17012.89588868733,0.85,1.2434507028904982,0.9830342936590863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376839985899835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16831.249666828222,1254.2632387641577,0.4124097280398767,0.06537007220524516,6.113110376966115,4.7046731314471355
1572.0,-16.915627734343744,6.039690421139499,34.321608435679984,21.402922190632694,4.933401027931306,-14.728463425175754,-26.08604816542936,2.746301232367472,-3.712105904653697,-3.712105904653858,38.68119836967391,50058.8427222236,13258.980164207429,13258.980164207429,63317.82288643103,77874.2843480005,77874.2843480005,13258.980164207429,91133.26451220793,91133.26451220793,91133.26451220793,111134.27143113702,88215.74052939295,60400.603948960576,30905.707311591523,20001.006918929095,0.0,50906.71423052062,17000.85588108973,1253.2632387641577,0.0,0.8978432447444493,3.031742017376467,0.0014959713701933424,372813.1193728321,1498451.6331238474,4.019310360227209,1498451.6331238474,4.019310360227209,0.85,0.0851300391560076,4.698906859688992,1.2160966815007854,1.0,0.0,4.6989068596888215,1.2776511419786467,1.2787375580110236,3.677769858532733,15957.621993585748,1627.2245867432557,1603.0968420496806,1603.0968420496806,8.270854147061273,6.039690421139499,3.2359143767208938,2.803776044418605,4.705445399259531,4.705445399259531,1.344412971217009,0.0,0.0,0.0008502786399932841,0.0003485682136455484,0.0005017104263477356,0.0023574905639428636,0.08517279038176132,0.07347909060296744,0.011693699778793872,0.08505641909968246,0.07348235823554702,0.01164768092046058,0.41239306137321,0.41239306137321,0.06562956360759972,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.928862903070922,1.7053025658242404e-13,1.7053025658242404e-13,25.75594043512217,20001.006918929095,17000.85588108973,0.85,1.2438010161038728,0.9833446035338755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768604072428587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16831.61073360784,1253.2632387641577,0.41239306137321,0.06562956360759972,6.113110376966115,4.705445399259531
1573.0,-16.91562772491628,6.03813557738547,34.322613876217574,21.405001216940605,4.93326098438976,-14.728423687767142,-26.08722068890927,2.746291938651595,-3.712092952442049,-3.712092952442241,38.6808476022693,50064.93775069528,13257.51623091347,13257.51623091347,63322.45398160875,77884.77702282408,77884.77702282408,13257.51623091347,91142.29325373756,91142.29325373756,91142.29325373756,111129.16119455676,88225.61496833882,60406.8868267516,30909.697935096912,19986.8679408192,0.0,50896.565875916116,16988.83774969632,1252.2632387641577,0.0,0.8978445004639715,3.031522559326291,0.0014959713701933424,372813.30556818325,1498436.9234788236,4.019268897055974,1498436.9234788236,4.019268897055974,0.8499999999999999,0.08513093169962302,4.698906859688992,1.2161226103780791,1.0,0.0,4.698906859689274,1.2776511850154746,1.2787376010854075,3.6777697346495084,15959.408211817905,1627.4067303123804,1603.0968420496806,1603.0968420496806,8.269940956257347,6.03813557738547,3.2355519248577274,2.8025836525277423,4.706927633300783,4.706927633300783,1.3448364666573664,0.0,0.0,0.0008502786407451054,0.00034852700866699627,0.0005017516320781092,0.0023576841858319745,0.08524951796647828,0.07347514865409469,0.011774369312383594,0.08498251794811844,0.07348233752163984,0.011648594177983179,0.41237639470654336,0.41237639470654336,0.06608318670905497,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.204822768914028,1.7053025658242404e-13,1.7053025658242404e-13,25.666021184296085,19986.8679408192,16988.83774969632,0.85,1.2441400100742843,0.9836604275571693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768604086276914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16832.04687425876,1252.2632387641577,0.41237639470654336,0.06608318670905497,6.113110376966115,4.706927633300783
1574.0,-16.917703698484768,6.035425364179602,34.32345871214578,21.407157531380676,4.933002313161012,-14.729652487319848,-26.08977434048427,2.7462918129545635,-3.7113221612511893,-3.711322161251368,38.67200167034426,50066.172402242846,13253.35186460541,13253.35186460541,63319.52426684825,77896.17214554247,77896.17214554247,13253.35186460541,91149.52401014788,91149.52401014788,91149.52401014788,111090.08588444366,88235.78442371817,60412.12407993496,30915.17815975912,19940.561874295774,0.0,50855.74003405489,16949.47759315141,1251.2632387641577,0.0,0.8978782499548957,3.0346879205701267,0.0014959713701933424,372824.3862577185,1498066.0000364743,4.018154539389281,1498066.0000364743,4.018154539389281,0.8500000000000001,0.08523739317455654,4.698906859688992,1.2161492634704336,1.0,0.0,4.698906859689147,1.277651525201059,1.2787377300457967,3.677768755412039,15961.247796498044,1627.5943157447289,1603.0968420496806,1603.0968420496806,8.267343255233406,6.035425364179602,3.234474074590347,2.800951289589255,4.708191406136883,4.708191406136883,1.345197544610538,0.0,0.0,0.0008501130999482125,0.00034843728340793427,0.0005016758165402781,0.0023573279356811894,0.08531812092659169,0.07344724473673235,0.011870876189859342,0.08500651358684579,0.07356653034590793,0.01167086282864861,0.4123597280398767,0.4123597280398767,0.06664744599734902,0.0,1.7053025658242404e-13,1.7053025658242404e-13,14.646121509707143,1.7053025658242404e-13,1.7053025658242404e-13,24.599606705810857,19940.561874295774,16949.47759315141,0.85,1.2450811692927317,0.9844743655036123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768604085764058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16832.483020189815,1251.2632387641577,0.4123597280398767,0.06664744599734902,6.113110376966115,4.708191406136883
1575.0,-16.921203686953415,6.034739031486276,34.3245194971231,21.439094887487613,5.076128167456849,-14.727059884906037,-26.03624254753811,2.859820024944733,-3.4977250425353077,-3.4977250425354645,38.67340287496097,49767.55867007422,12962.376851969606,12962.376851969606,62729.93552204383,77370.39004308521,77370.39004308521,12962.376851969606,90332.76689505481,90332.76689505481,90332.76689505481,110250.04188427854,87849.94600693215,60142.313121059764,30786.25876208043,19917.27498922373,0.0,50703.53375130416,16929.68374084017,1250.2632387641577,0.0,0.8988716502105459,3.064934162441508,0.0014959713701933424,375904.96251280286,1498124.7500573725,3.9853816774402073,1498124.7500573725,3.9853816774402073,0.85,0.08467017352297436,4.698906859688992,1.21504290023353,1.0,0.0,4.698906859689025,1.2771265744392377,1.278211976622383,3.679280467366513,15891.452275100995,1620.477153268547,1603.0968420496806,1603.0968420496806,8.085835185974311,6.034739031486276,3.295813054295334,2.738925977190942,4.709104051115422,4.709104051115422,1.345458300318692,0.0,0.0,0.0008498340733466634,0.00035032263409633547,0.000499511439250328,0.0023471577283864873,0.08519338767536308,0.07324704221868757,0.01194634545667552,0.08588005755704503,0.07299477619192157,0.011675397331052781,0.41234306137321003,0.41234306137321003,0.06725176210010499,0.0,1.7053025658242404e-13,1.7053025658242404e-13,14.454210148918492,1.7053025658242404e-13,1.7053025658242404e-13,14.1372739719111,19917.27498922373,16929.68374084017,0.85,1.2371906035135143,0.9815402396641464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37687170201918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16832.87757726183,1250.2632387641577,0.41234306137321003,0.06725176210010499,6.113110376966115,4.709104051115422
1576.0,-16.923529494491405,6.03296147449492,34.32533133615634,21.44040180081504,5.063838695492952,-14.725618983722928,-26.03657356286419,2.8587620941330307,-3.5930247610812103,-3.593024761081349,38.675816055323686,49755.79329028535,13090.224052169022,13090.224052169022,62846.017342454375,77434.65242744278,77434.65242744278,13090.224052169022,90524.8764796118,90524.8764796118,90524.8764796118,110273.34604787308,87861.09777924955,60148.354625595,30791.93683739395,19748.469568261276,0.0,50540.40640565523,16786.199133022084,1249.2632387641577,0.0,0.8984191411033935,3.07046695528687,0.0014959713701933424,374528.06039322156,1498225.9345091076,4.000303563199249,1498225.9345091076,4.000303563199249,0.85,0.08539611403199078,4.698906859688992,1.21507300845813,1.0,0.0,4.698906859688765,1.2771318497476996,1.2782170196575495,3.6792652697662125,15893.469554173098,1620.6828584861394,1603.0968420496806,1603.0968420496806,8.165585327603903,6.03296147449492,3.2679133388978476,2.7650481355970724,4.710622716359901,4.710622716359901,1.3458922046742574,0.0,0.0,0.0008496487014600604,0.0003503109471928395,0.0004993377542672209,0.002346341598827941,0.08538769700389484,0.07334055210645081,0.01204714489744403,0.08592299686194116,0.07335129545365492,0.012044818578335859,0.41232639470654336,0.41232639470654336,0.06773000310742838,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.563707541305178,1.1368683772161603e-13,1.1368683772161603e-13,4.939427683344661,19748.469568261276,16786.199133022084,0.85,1.2434806486918595,0.9844755281729969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376890742562135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16833.243537369555,1249.2632387641577,0.41232639470654336,0.06773000310742838,6.113110376966115,4.710622716359901
1577.0,-16.925754096932184,6.031115529240693,34.32607545705799,21.44185899468141,5.0585934725750255,-14.725073121883542,-26.037674211524404,2.8578954770596114,-3.599112793620975,-3.599112793621094,38.67234005113438,49748.61757327291,13096.520523152603,13096.520523152603,62845.138096425515,77466.31876804064,77466.31876804064,13096.520523152603,90562.83929119325,90562.83929119325,90562.83929119325,110293.3288751162,87872.0569874832,60154.27531346661,30797.535193351763,19730.48958392296,0.0,50528.024777274724,16770.916146334515,1248.2632387641577,0.0,0.8984024976674383,3.0697183973979203,0.0014959713701933424,374440.23423862725,1498080.1875823971,4.000852607702635,1498080.1875823971,4.000852607702635,0.8499999999999999,0.08542887339399384,4.698906859688992,1.2151025606086483,1.0,0.0,4.698906859688928,1.277136223242151,1.2782211704572564,3.679252670290957,15895.451999724106,1620.8850116731103,1603.0968420496806,1603.0968420496806,8.169513019817137,6.031115529240693,3.2654350803456706,2.765680448895022,4.711811051719986,4.711811051719986,1.346231729062853,0.0,0.0,0.0008494714305619708,0.0003502720900166864,0.0004991993405452844,0.0023456912056404582,0.08542910175175256,0.07333380743354731,0.012095294318205243,0.0858316971982853,0.07333381534863544,0.012095058045358405,0.4123097280398767,0.4123097280398767,0.06800420822852452,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.70534529672625,1.1368683772161603e-13,1.1368683772161603e-13,3.393675238863409,19730.48958392296,16770.916146334515,0.85,1.2437679559698618,0.9845747541599458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769033956066126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16833.632903568978,1248.2632387641577,0.4123097280398767,0.06800420822852452,6.113110376966115,4.711811051719986
1578.0,-16.92913243586278,6.029455965098424,34.32621838575899,21.44366941591727,5.057533304724473,-14.727128224944655,-26.040836528968043,2.858007691687505,-3.5838004828007115,-3.583800482800909,38.6563527242488,49745.473756081476,13073.955919116868,13073.955919116868,62819.42967519834,77479.85341113922,77479.85341113922,13073.955919116868,90553.80933025609,90553.80933025609,90553.80933025609,110271.96474408165,87880.04298579157,60157.3830796155,30802.955451306745,19718.155413825556,0.0,50521.1108651323,16760.43210175172,1247.2632387641577,0.0,0.8985282493673545,3.0706469769350035,0.0014959713701933424,374661.1608878119,1497409.9859261808,3.9967046020405714,1497409.9859261808,3.9967046020405714,0.85,0.08538650906367869,4.698906859688992,1.2151234480040154,1.0,0.0,4.698906859689167,1.2771362559257242,1.278220859418078,3.6792525761341093,15896.896612006245,1621.0323211296668,1603.0968420496806,1603.0968420496806,8.155437386053878,6.029455965098424,3.2692229550338348,2.760233010064589,4.712975794025786,4.712975794025786,1.346564512578796,0.0,0.0,0.0008492022872969626,0.0003501604699832075,0.0004990418173137551,0.0023449510186472644,0.08537823351311229,0.07327268638562869,0.012105547127483606,0.08580088739388471,0.07327939026068483,0.012107118802993849,0.41229306137321003,0.41229306137321003,0.06811587415425784,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.979627844970821,1.7053025658242404e-13,1.7053025658242404e-13,2.227712590127396,19718.155413825556,16760.43210175172,0.85,1.2434293031065131,0.9846472673350075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769154982530367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16834.024219716932,1247.2632387641577,0.41229306137321003,0.06811587415425784,6.113110376966115,4.712975794025786
1579.0,-16.92947305702428,6.027875383173146,34.326172630120496,21.444942522235237,5.054700309741868,-14.72624269066887,-26.04145169081164,2.856962573303372,-3.5835233629774166,-3.5835233629775143,38.6519871649949,49746.6975569699,13071.96876829071,13071.96876829071,62818.66632526061,77499.26466707283,77499.26466707283,13071.96876829071,90571.23343536354,90571.23343536354,90571.23343536354,110275.64643956834,87890.99996333611,60164.40408502771,30807.328753676007,19704.413004204813,0.0,50511.74175788082,16748.75105357409,1246.2632387641577,0.0,0.8985443495423873,3.0702135740042436,0.0014959713701933424,374665.1601248121,1497227.0175820799,3.996173588927535,1497227.0175820799,3.996173588927535,0.85,0.08538575253722351,4.698906859688992,1.2151531084021552,1.0,0.0,4.698906859688892,1.2771411475242107,1.2782257205174923,3.6792384841706895,15898.878654040906,1621.2344331694214,1603.0968420496806,1603.0968420496806,8.154197816007926,6.027875383173146,3.2687748948017967,2.7591004883713497,4.714193684724935,4.714193684724935,1.3469124813499815,0.0,0.0,0.0008491751552598842,0.0003501387604740234,0.0004990363947858609,0.0023449255386937457,0.08535900065180581,0.07325752302662894,0.012101477625176871,0.08572153147755217,0.07327864279722902,0.012107109739994485,0.41227639470654337,0.41227639470654337,0.06810431693296914,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.598900970548698,1.1368683772161603e-13,1.1368683772161603e-13,2.156891629193069,19704.413004204813,16748.75105357409,0.85,1.2436448267092208,0.9848541314497127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376933877993476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16834.39234852379,1246.2632387641577,0.41227639470654337,0.06810431693296914,6.113110376966115,4.714193684724935
1580.0,-16.93238521890085,6.026380890382863,34.326056878199886,21.446867461223178,5.0579044623166665,-14.730800982123872,-26.04696803083641,2.856962094384375,-3.5716658512761796,-3.571665851276348,38.648975921254,49758.49765426563,13054.357013293496,13054.357013293496,62812.85466755913,77493.18295722264,77493.18295722264,13054.357013293496,90547.53997051614,90547.53997051614,90547.53997051614,110248.03026985555,87900.06650178613,60168.4161962077,30812.944783976036,19700.490299339403,0.0,50513.43508331544,16745.41675443849,1245.2632387641577,0.0,0.8986098853809862,3.070233686569121,0.0014959713701933424,374836.31238688424,1497100.8208627962,3.9940122431830343,1497100.8208627962,3.9940122431830343,0.85,0.08531774480453058,4.698906859688992,1.2151769541995603,1.0,0.0,4.698906859689978,1.2771416253601489,1.2782259025305054,3.679237107602627,15900.518728618383,1621.401674233136,1603.0968420496806,1603.0968420496806,8.143211732987078,6.026380890382863,3.2717216752563547,2.7546592151265084,4.715432635785975,4.715432635785975,1.3472664673674213,0.0,0.0,0.0008489432206915466,0.0003499441401583488,0.0004989990805331979,0.0023447502024959437,0.08531737840062383,0.07323515754009287,0.012082220860530958,0.08565955690461681,0.07323534075814175,0.01208240404638883,0.4122597280398767,0.4122597280398767,0.0680139601441199,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.551763425373679,1.7053025658242404e-13,1.7053025658242404e-13,2.432991005017186,19700.490299339403,16745.41675443849,0.85,1.2434880851788712,0.9850547200402302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769357311548422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16834.821220331993,1245.2632387641577,0.4122597280398767,0.0680139601441199,6.113110376966115,4.715432635785975
1581.0,-16.93522567605745,6.024527212590549,34.32591047120437,21.43787109469997,5.016426015056354,-14.737811302865966,-26.071772946137912,2.819011641864857,-3.604785362645373,-3.604785362645571,38.64784960017496,49870.996784102055,13097.441335077778,13097.441335077778,62968.43811917983,77646.73777202154,77646.73777202154,13097.441335077778,90744.17910709932,90744.17910709932,90744.17910709932,110465.93603130494,88036.93528653776,60261.194298618,30861.934431021953,19721.756924205612,0.0,50583.691355227566,16763.49338557477,1244.3036816945157,0.0,0.8984591188533309,3.061054339930144,0.0014959713701933424,374358.41609935876,1497053.620499319,3.998984812730869,1497053.620499319,3.998984812730869,0.85,0.08532333173395763,4.698906859688992,1.2155674923909832,1.0,0.0,4.698906859689938,1.2773177180047934,1.278401855772479,3.678729883297022,15925.277352381909,1623.9263512394048,1603.0968420496806,1603.0968420496806,8.170087415512413,6.024527212590549,3.261516216798235,2.763010995792314,4.7166949227661945,4.7166949227661945,1.3476271207903412,0.0,0.0,0.0008487170529443878,0.0003490702349508335,0.0004996468179935543,0.0023477938604916896,0.08532333173288754,0.07326030143137084,0.012063030301516705,0.08532332631853531,0.07326030143228963,0.012063030301667995,0.41224306137321004,0.41224306137321004,0.06787988096928024,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1501063898542725,1.7053025658242404e-13,1.7053025658242404e-13,4.488051848674786,19721.756924205612,16763.49338557477,0.85,1.2448367533515794,0.9859105859609857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769515750476924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16835.19856425383,1244.3036816945157,0.41224306137321004,0.06787988096928024,6.113110376966115,4.7166949227661945
