time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1582.0,-16.937943020414888,6.022740051967105,34.32567041552338,21.439627766981744,5.016709635055931,-14.740324996698504,-26.07538156500084,2.818921580274757,-3.600329899875078,-3.6003298998752102,38.64483373308554,49874.00304392744,13089.460138859535,13089.460138859535,62963.463182786974,77653.67199432451,77653.67199432451,13089.460138859535,90743.13213318404,90743.13213318404,90743.13213318404,110456.27561762012,88045.63226016834,60265.15933958621,30867.19213398014,19713.14348443608,0.0,50580.335618416226,16756.17196177067,1243.3036816945157,0.0,0.8984901593409808,3.060645204790818,0.0014959713701933424,374422.6781602876,1496927.2411007723,3.9979609367035955,1496927.2411007723,3.9979609367035955,0.85,0.08529058992362269,4.698906859688992,1.2155904282489796,1.0,0.0,4.698906859688333,1.2773185785010928,1.2784024406837637,3.6787274050323946,15926.850575220053,1624.086775322873,1603.0968420496806,1603.0968420496806,8.16510880410922,6.022740051967105,3.2620866860904973,2.7606533658766077,4.717846364782817,4.717846364782817,1.347956104223662,0.0,0.0,0.0008485007396528744,0.00034894326667862503,0.0004995574729742494,0.0023473740365675985,0.08528267741869691,0.07324489996818738,0.012037777450509532,0.08524630521153534,0.07324482072373581,0.012045769199886877,0.4122263947065434,0.4122263947065434,0.06774928494487059,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.882972198020013,1.1368683772161603e-13,1.1368683772161603e-13,4.82591385547255,19713.14348443608,16756.17196177067,0.85,1.2448209845381506,0.986035431243133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769670291245524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16835.577247588168,1243.3036816945157,0.4122263947065434,0.06774928494487059,6.113110376966115,4.717846364782817
1583.0,-16.95575608326967,6.0203661211586565,34.33235680630258,21.47484429823237,5.233987596219689,-14.790237230533519,-26.075484906882025,2.927755824106684,-3.5819095882777674,-3.581909588277884,38.828238166209616,49771.28773845873,13061.691429641034,13061.691429641034,62832.97916809976,76792.6165336577,76792.6165336577,13061.691429641034,89854.30796329874,89854.30796329874,89854.30796329874,108902.74455628033,87697.31051731812,60010.640387433385,30762.966810983045,19048.4365929816,0.0,49811.40340396465,16191.17110403436,1242.663252081889,0.0,0.8979533180474706,3.174585763982803,0.0014959713701933424,374688.4498757481,1504627.462475828,4.015676124990732,1504627.462475828,4.015676124990732,0.85,0.0882415114347148,4.698906859688992,1.2145873925881463,1.0,0.0,4.698906859688704,1.2768179437407838,1.2778995720858999,3.6801698180417737,15863.841562642549,1617.661644153972,1603.0968420496806,1603.0968420496806,8.147786887871769,6.0203661211586565,3.266251441109618,2.7541146800490384,4.7190147833490625,4.7190147833490625,1.3482899380997322,0.0,0.0,0.0008470839892779287,0.0003489396312486344,0.0004981443580292942,0.00234073394105922,0.08582308338732292,0.07372702662490788,0.012096056762415035,0.08832147458539534,0.07547176219467888,0.012769749240035919,0.4122097280398767,0.4122097280398767,0.06762936872196483,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.8288005174586601,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19048.4365929816,16191.17110403436,0.85,1.2614175645390204,0.9991946489605886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769818136591454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16835.95830260034,1242.663252081889,0.4122097280398767,0.06762936872196483,6.113110376966115,4.7190147833490625
1584.0,-16.955795738969346,6.01944304272613,34.33548081730427,21.475454151537292,5.231234497786117,-14.791100667549467,-26.076090115215607,2.9286212373132106,-3.5813517615635533,-3.5813517615636705,38.816968099464354,49774.20405405328,13060.113237833239,13060.113237833239,62834.317291886524,76808.51740613508,76808.51740613508,13060.113237833239,89868.63064396832,89868.63064396832,89868.63064396832,108930.26060091108,87696.10170079517,60009.6615088059,30762.71132443253,19061.629956942743,0.0,49824.34128137527,16202.38546340133,1243.663252081889,0.0,0.8979942541158334,3.1742721750474123,0.0014959713701933424,374696.50060985825,1504153.4275328969,4.014324727038357,1504153.4275328969,4.014324727038357,0.8499999999999999,0.08823805392784431,4.698906859688992,1.2145835726009682,1.0,0.0,4.6989068596891315,1.2768139478090617,1.2778955687449378,3.680181335543869,15863.622896030249,1617.639346364992,1603.0968420496806,1603.0968420496806,8.146802423448666,6.01944304272613,3.2662378095837674,2.7532052331423627,4.72000321430846,4.72000321430846,1.3485723469452744,0.0,0.0,0.0008470808377110973,0.00034891834152374183,0.0004981624961873554,0.002340819170574556,0.08571162364984718,0.07369259147625377,0.0120190321735934,0.08838784667778234,0.07546836062339285,0.012769693304451463,0.41219306137321005,0.41219306137321005,0.06722740464315151,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19061.629956942743,16202.38546340133,0.85,1.2611168693036887,0.9989937202172158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770787377437346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16836.0368494738,1243.663252081889,0.41219306137321005,0.06722740464315151,6.113110376966115,4.72000321430846
1585.0,-16.95579602248052,6.018456460794356,34.33389682733685,21.477231743652396,5.1327432274268,-14.742026583460769,-26.032768388371892,2.928621231270072,-3.5342768115107788,-3.5342768115108814,38.628555645952574,49548.953220768984,12995.358607418051,12995.358607418051,62544.311828187034,77282.62481635554,77282.62481635554,12995.358607418051,90277.98342377359,90277.98342377359,90277.98342377359,109863.58308858151,87704.50696209754,60016.451948851696,30764.50557027316,19585.599664807924,0.0,50350.10523508108,16647.759715086733,1244.663252081889,0.0,0.8988533000670827,3.0880621019514853,0.0014959713701933424,375376.38994132174,1496245.2499450084,3.9859865725143213,1496245.2499450084,3.9859865725143213,0.8499999999999999,0.08550332937625688,4.698906859688992,1.2146055023605005,1.0,0.0,4.698906859689199,1.276813947883203,1.277895568790372,3.68018133533017,15865.143350110393,1617.7943895326532,1603.0968420496806,1603.0968420496806,8.106408962045297,6.018456460794356,3.2797273505843445,2.7387291102100115,4.7214253625165785,4.7214253625165785,1.3489786750047368,0.0,0.0,0.0008470808151795872,0.00035044531520499796,0.0004966354999745892,0.0023336439575956697,0.08499047178401851,0.07312929708235415,0.011861174701664373,0.08613878505888022,0.07333615966117306,0.012167169715083814,0.4121763947065434,0.4121763947065434,0.06685277201572001,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19585.599664807924,16647.759715086733,0.85,1.242188304000003,0.9840883745809156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37707895353056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16836.470863168506,1244.663252081889,0.4121763947065434,0.06685277201572001,6.113110376966115,4.7214253625165785
1586.0,-16.95579602604423,6.018406096752286,34.333768452337495,21.478956879023485,5.132748950602075,-14.741987432741277,-26.033821364957817,2.928471635597694,-3.5342761184762708,-3.5342761184764164,38.62863764910308,49554.42917327031,12995.903968323002,12995.903968323002,62550.33314159331,77290.75479828654,77290.75479828654,12995.903968323002,90286.65876660954,90286.65876660954,90286.65876660954,109889.90873831081,87713.37134744022,60022.11303689178,30768.06478949826,19603.249971701272,0.0,50371.31476119954,16662.76247594608,1245.663252081889,0.0,0.8988530256950413,3.087812740748029,0.0014959713701933424,375376.3999577203,1496248.6849821394,3.985995617067738,1496248.6849821394,3.985995617067738,0.85,0.08550332359869174,4.698906859688992,1.2146288629667836,1.0,0.0,4.698906859689218,1.276814639737226,1.2778962612301201,3.6801793411892954,15866.74685657823,1617.95790168694,1603.0968420496806,1603.0968420496806,8.10674915416012,6.018406096752286,3.2803747788165056,2.7380313179357803,4.722826815371703,4.722826815371703,1.3493790901062008,0.0,0.0,0.0008470808148963662,0.00035040812783653565,0.0004966726870598306,0.002333818696245602,0.08493400831257851,0.07312656349445705,0.011807444818121455,0.08620100394386489,0.07333615423531843,0.012167169363373309,0.4121597280398767,0.4121597280398767,0.06654973258044147,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19603.249971701272,16662.76247594608,0.85,1.2417848022854296,0.983782722531625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770789550732885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16836.905664297534,1245.663252081889,0.4121597280398767,0.06654973258044147,6.113110376966115,4.722826815371703
1587.0,-16.955796023206922,6.01609647951203,34.33381766446237,21.44041039226579,4.983989432039936,-14.7605007786004,-26.115457190293796,2.7870388408237425,-3.650905044331523,-3.6509050443317217,38.66896550588117,49978.81882361742,13152.175557053592,13152.175557053592,63130.99438067101,77811.88155205268,77811.88155205268,13152.175557053592,90964.05710910627,90964.05710910627,90964.05710910627,110819.10162599703,88199.85471397165,60358.9649109433,30934.322003364836,19855.044516890764,0.0,50789.3665202556,16876.78783935715,1246.663252081889,0.0,0.8981717488884053,3.04423447875405,0.0014959713701933424,373693.7300353156,1497938.7050321489,4.008466250933853,1497938.7050321489,4.008466250933853,0.8499999999999999,0.0851525427165271,4.698906859688992,1.216021974706091,1.0,0.0,4.698906859689023,1.2774690769361512,1.2785512528193896,3.6782940147238072,15954.74835860823,1626.9315575255803,1603.0968420496806,1603.0968420496806,8.20423021995199,6.01609647951203,3.2461278520259964,2.769968627486034,4.724509049653669,4.724509049653669,1.349859728472477,0.0,0.0,0.0008470808151218599,0.00034753607027228865,0.0004995447448495713,0.002347314228295238,0.08514287216515036,0.07334363441718687,0.011799237747963483,0.08498820968953665,0.07334385814195019,0.011808684574576912,0.41214306137321005,0.41214306137321005,0.06630396769888532,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.769565654762971,1.7053025658242404e-13,1.7053025658242404e-13,15.634945809003057,19855.044516890764,16876.78783935715,0.85,1.2429962944210649,0.9840409961342022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770789550926807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16837.340471025393,1246.663252081889,0.41214306137321005,0.06630396769888532,6.113110376966115,4.724509049653669
1588.0,-16.95881163801106,6.0141557642624885,34.3336785809892,21.448171755205863,5.009981513154753,-14.759688227284201,-26.1048176564276,2.8108581024278827,-3.6199672533023772,-3.6199672533025318,38.66358446751831,49906.04791221185,13107.885829945048,13107.885829945048,63013.93374215689,77725.64569818831,77725.64569818831,13107.885829945048,90833.53152813336,90833.53152813336,90833.53152813336,110668.15187984484,88123.888127099,60304.290341122556,30910.664206640486,19834.62035171147,0.0,50745.28455835195,16859.42729895475,1245.663252081889,0.0,0.8983347611640948,3.0487618298968853,0.0014959713701933424,374139.5094495863,1497713.1183477356,4.0030872990427815,1497713.1183477356,4.0030872990427815,0.85,0.08506180611451622,4.698906859688992,1.2158029177831482,1.0,0.0,4.698906859689563,1.2773593050651677,1.278441081849469,3.678610114676595,15941.006524439164,1625.5302804157552,1603.0968420496806,1603.0968420496806,8.176602614465653,6.0141557642624885,3.254099514280738,2.7600562499817505,4.725509658614113,4.725509658614113,1.3501456167468895,0.0,0.0,0.0008468411859793514,0.000347909151781409,0.0004989320341979423,0.002344435158011294,0.0850618061144337,0.07329687157715357,0.011764934537280128,0.08506176461287332,0.07329687157722468,0.01176493453729154,0.4121263947065434,0.4121263947065434,0.06615070944336267,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.6815110657458945,1.7053025658242404e-13,1.7053025658242404e-13,15.759994062190344,19834.62035171147,16859.42729895475,0.85,1.2417692459621,0.9834617806670279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770789550772413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16837.775277881363,1245.663252081889,0.4121263947065434,0.06615070944336267,6.113110376966115,4.725509658614113
1589.0,-16.961739403463504,6.012334251071931,34.33344161863929,21.45126062622296,5.016198702169751,-14.76179217504834,-26.105598186235852,2.816034103838684,-3.610921902105929,-3.6109219021061265,38.66044339561671,49893.13740322319,13093.5896793799,13093.5896793799,62986.72708260309,77710.82045127996,77710.82045127996,13093.5896793799,90804.41013065986,90804.41013065986,90804.41013065986,110619.84672609769,88113.98151522965,60295.27066486788,30909.67872262419,19815.436595437834,0.0,50725.115318062024,16843.12110612216,1244.663252081889,0.0,0.8983877040519148,3.050244069851761,0.0014959713701933424,374269.921671688,1497581.4485790497,4.001340641775477,1497581.4485790497,4.001340641775477,0.85,0.08504835252475249,4.698906859688992,1.2157726754853497,1.0,0.0,4.698906859688483,1.2773358240310946,1.278417283820098,3.6786777379028597,15939.214486345965,1625.3475433859642,1603.0968420496806,1603.0968420496806,8.167684781063356,6.012334251071931,3.255934588768326,2.7563996623036053,4.726617703646355,4.726617703646355,1.3504622010418157,0.0,0.0,0.0008466085971149416,0.00034788176952410603,0.0004987268275908356,0.002343470911277507,0.0850481106803029,0.0732768110478193,0.011771299632483594,0.08503981170219216,0.07327696916947354,0.011771383355278936,0.4121097280398767,0.4121097280398767,0.0662019405709807,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.903292017285082,1.7053025658242404e-13,1.7053025658242404e-13,15.013074504805275,19815.436595437834,16843.12110612216,0.85,1.2417266414803987,0.9835983041216945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770953647401893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16838.149671864012,1244.663252081889,0.4121097280398767,0.0662019405709807,6.113110376966115,4.726617703646355
1590.0,-16.961739401936498,6.012128914476857,34.333373155194806,21.452985621895664,5.016181461372354,-14.761788868610683,-26.106588752567745,2.816034103798126,-3.6109205110979588,-3.610920511098069,38.66040465665512,49898.285668076926,13093.811583183353,13093.811583183353,62992.097251260275,77719.05852069089,77719.05852069089,13093.811583183353,90812.87010387424,90812.87010387424,90812.87010387424,110614.3896662126,88122.1380642101,60300.43455651742,30913.003897436305,19801.51956233836,0.0,50714.52345977466,16831.291627987604,1243.663252081889,0.0,0.898387842067109,3.050007022889465,0.0014959713701933424,374269.9417294192,1497579.8247453473,4.0013360886673395,1497579.8247453473,4.0013360886673395,0.85,0.08504836718971218,4.698906859688992,1.2157940618088467,1.0,0.0,4.698906859688767,1.2773358240310335,1.278417283820192,3.6786777379030355,15940.689950074106,1625.4979988144887,1603.0968420496806,1603.0968420496806,8.167823203021179,6.012128914476857,3.2563476462153007,2.755781268261556,4.727758473440974,4.727758473440974,1.3507881352688498,0.0,0.0,0.0008466085972362409,0.0003478470216986004,0.0004987615755376405,0.002343634188643108,0.08507612040969482,0.07327374033340818,0.011802380076286645,0.08496489772270881,0.07327696660132166,0.011771400588390516,0.41209306137321006,0.41209306137321006,0.06637683452484565,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.700988760015548,1.1368683772161603e-13,1.1368683772161603e-13,15.019933432488301,19801.51956233836,16831.291627987604,0.85,1.2420918694271839,0.9839052457557813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377111296685246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16838.525725241514,1243.663252081889,0.41209306137321006,0.06637683452484565,6.113110376966115,4.727758473440974
1591.0,-16.964509385196,6.010353564435202,34.33303455764857,21.455057768058055,5.016404564306118,-14.764226981186392,-26.110263483691938,2.81603414621397,-3.6079399134090977,-3.6079399134092873,38.656892428867934,49901.331622646634,13088.056465736507,13088.056465736507,62989.388088383144,77727.76977257509,77727.76977257509,13088.056465736507,90815.8262383116,90815.8262383116,90815.8262383116,110589.31693429787,88131.899794729,60305.04548307104,30918.727012953295,19773.490695986275,0.0,50692.21770893957,16807.467091588333,1242.8103618858286,0.0,0.8984136916949521,3.0519605147663667,0.0014959713701933424,374312.922587543,1497432.607080236,4.000483330174158,1497432.607080236,4.000483330174158,0.85,0.08510346779445284,4.698906859688992,1.2158198225451633,1.0,0.0,4.698906859689109,1.2773362750519994,1.2784174541940432,3.6786764389805677,15942.455780125398,1625.6780633677554,1603.0968420496806,1603.0968420496806,8.164233203155984,6.010353564435202,3.2567301677349003,2.7536233967003017,4.729383753986579,4.729383753986579,1.3512525011390226,0.0,0.0,0.0008463885969525947,0.00034771814463294365,0.000498670452319651,0.0023432060091290205,0.0851031219320575,0.07325837066675132,0.011844751265306175,0.08496345601852867,0.07325859758913086,0.011844870205321977,0.4120763947065434,0.4120763947065434,0.0666264121516748,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.564129249111033,1.7053025658242404e-13,1.7053025658242404e-13,12.051822769189641,19773.490695986275,16807.467091588333,0.85,1.2425849752727423,0.9843982740933928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377111296676936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16838.960333958657,1242.8103618858286,0.4120763947065434,0.0666264121516748,6.113110376966115,4.729383753986579
1592.0,-16.96719638031925,6.008627119207757,34.332608084725884,21.45688795661556,5.016692265097165,-14.76659651634715,-26.113724371511466,2.816034145492116,-3.604975445875482,-3.6049754458756604,38.653648464512315,49903.74727393012,13082.180129879342,13082.180129879342,62985.927403809466,77735.03266091023,77735.03266091023,13082.180129879342,90817.21279078958,90817.21279078958,90817.21279078958,110583.07938947927,88140.51893395314,60308.95809383307,30923.956489022294,19765.866598689703,0.0,50689.82308771199,16800.986608886247,1242.8229314619136,0.0,0.898438551045109,3.053147077353218,0.0014959713701933424,374355.67468186596,1497296.6436029766,3.9996632744392233,1497296.6436029766,3.9996632744392233,0.85,0.08513173578761568,4.698906859688992,1.2158425012463705,1.0,0.0,4.698906859688573,1.2773367126517299,1.2784176196187211,3.6786751787116017,15944.014923253635,1625.837051720377,1603.0968420496806,1603.0968420496806,8.160567588139461,6.008627119207757,3.2569099329646827,2.7517171862430745,4.730535071581476,4.730535071581476,1.3515814490232787,0.0,0.0,0.0008461752379687721,0.0003475968074753357,0.0004985784304934364,0.0023427736071385797,0.08513173522052686,0.07324375097841296,0.011887984242113903,0.084999700246014,0.07324375294770129,0.011887982839914399,0.4120597280398767,0.4120597280398767,0.0668802387686499,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.900291762842869,1.7053025658242404e-13,1.7053025658242404e-13,10.255217389807058,19765.866598689703,16800.986608886247,0.85,1.2425754040376251,0.9844924332755774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771263703130352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16839.339450647294,1242.8229314619136,0.4120597280398767,0.0668802387686499,6.113110376966115,4.730535071581476
1593.0,-16.96719638031925,6.008627119207757,34.332608084725884,21.458649832662218,5.016692265097165,-14.76659651634715,-26.1147378134541,2.816034145492116,-3.604975445875482,-3.6049754458756604,38.653648464512315,49909.01416077178,13082.691904409256,13082.691904409256,62991.70606518104,77743.36327565883,77743.36327565883,13082.691904409256,90826.05518006808,90826.05518006808,90826.05518006808,110594.26194906242,88148.84954870172,60314.224980674735,30927.360631141095,19768.206768994332,0.0,50695.56740013543,16802.975753645183,1242.8381488857995,0.0,0.898438551045109,3.052898032989773,0.0014959713701933424,374355.67468186596,1497296.6436029766,3.9996632744392233,1497296.6436029766,3.9996632744392233,0.8500000000000001,0.08513173578761568,4.698906859688992,1.2158642798988146,1.0,0.0,4.698906859687992,1.2773367126517299,1.2784176196187211,3.6786751787116017,15945.521874284532,1625.990717960214,1603.0968420496806,1603.0968420496806,8.16088682932096,6.008627119207757,3.2574787194279846,2.7511483997797725,4.731698183211922,4.731698183211922,1.3519137666319776,0.0,0.0,0.0008461752379687721,0.0003475612840356496,0.0004986139539331226,0.0023429405284730006,0.08516891429142506,0.07324078847298013,0.011928125818444936,0.08499380751589965,0.07324375294770129,0.011887982839914399,0.41204306137321006,0.41204306137321006,0.06710607000756247,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.17410217711307,1.7053025658242404e-13,1.7053025658242404e-13,10.272267326037252,19768.206768994332,16802.975753645183,0.85,1.2425485953829716,0.9844847729357588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771409926157725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16839.720137532153,1242.8381488857995,0.41204306137321006,0.06710607000756247,6.113110376966115,4.731698183211922
1594.0,-16.969961799299504,6.007122353337316,34.33214432676231,21.465462434012466,5.038149913777937,-14.766906908829759,-26.107471122499533,2.8350968105911107,-3.5860094374963296,-3.5860094374964646,38.651701458751155,49855.225251579745,13055.571904452645,13055.571904452645,62910.79715603239,77674.08489018533,77674.08489018533,13055.571904452645,90729.65679463798,90729.65679463798,90729.65679463798,110467.27613115322,88090.89126163967,60272.04007393331,30909.834653007063,19737.619336515236,0.0,50647.4539895223,16776.97643603795,1242.8418582780432,0.0,0.8985337153866664,3.0590915891123855,0.0014959713701933424,374629.2836954935,1497215.0437154358,3.996524321180411,1497215.0437154358,3.996524321180411,0.8499999999999999,0.08517455545370489,4.698906859688992,1.2156964235519991,1.0,0.0,4.698906859689132,1.2772489355036405,1.2783294877769442,3.6789279905221726,15935.037617951346,1624.9216213438174,1603.0968420496806,1603.0968420496806,8.14396957314201,6.007122353337316,3.2626520323394566,2.744470320997859,4.733379228410601,4.733379228410601,1.3523940652601716,0.0,0.0,0.0008459557033380378,0.0003478160719566333,0.0004981396313814045,0.0023407117309810275,0.08517452892415453,0.07321465936448811,0.011959869559666427,0.08517551359054987,0.07321468216886381,0.011959873284841072,0.4120263947065434,0.4120263947065434,0.06730594635833347,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.683032220050677,1.1368683772161603e-13,1.1368683772161603e-13,6.765469633734654,19737.619336515236,16776.97643603795,0.85,1.2421314834314687,0.984357975070051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771409926157725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16840.154564319473,1242.8418582780432,0.4120263947065434,0.06730594635833347,6.113110376966115,4.733379228410601
1595.0,-16.98793162250213,6.005482285702049,34.33217869360082,22.494636370707326,5.030791331877255,-14.783042211932795,-26.722890290524788,2.826961713118139,15.15876501139121,-3.596106457258304,38.66578562042086,52941.45232495276,13067.61989108469,13067.61989108469,66009.07221603746,82574.9560621674,82574.9560621674,13067.61989108469,95642.57595325209,95642.57595325209,95642.57595325209,115570.84807562518,92995.40661835148,63355.38972587866,32933.35210274758,19928.272122373088,0.0,52861.62422512067,16939.031304017124,1243.7086419838915,0.0,0.8984387870653098,2.789936815997509,0.0014959713701933424,374483.6017270836,1497805.3931166085,3.999655488808773,1497805.3931166085,3.999655488808773,0.85,0.08527686105398696,4.698906859688992,1.228610814432613,1.0,0.0,4.698906859688944,1.2772895086575398,1.2783682746741674,3.6788111292228884,16822.230783870145,1715.390146876879,1603.0968420496806,1603.0968420496806,8.151485018445136,6.005482285702049,3.259191267123583,2.746291018578466,4.734606335905031,4.734606335905031,1.3527446674014374,0.0,0.0,0.000844530429924788,0.0003268364493082982,0.0005176939806164898,0.0024325957967385238,0.08525104035156206,0.0732596995685969,0.01199134078296516,0.07772729329890529,0.07328158856815298,0.011995272485833978,0.41200972803987673,0.41200972803987673,0.0674388385963399,0.0,0.6019210141038798,1.7053025658242404e-13,8.13448117882757,18.754871468649526,20.905812351791496,5.933019905191145,19928.272122373088,16939.031304017124,0.85,1.248714415866717,1.0015101333150893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771560419690367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16840.53359054656,1243.7086419838915,0.41200972803987673,0.0674388385963399,6.113110376966115,4.734606335905031
1596.0,-16.99069148906568,6.003952119786754,34.33178473075829,21.467012317758076,5.035531014388695,-14.785825660331206,-26.13021527705712,2.8306651869140462,-3.5906424067777607,-3.5906424067779157,38.65288355231245,49853.323679821624,13058.619908562501,13058.619908562501,62911.94358838412,77693.56033750281,77693.56033750281,13058.619908562501,90752.18024606531,90752.18024606531,90752.18024606531,110493.97164189107,88118.90622386175,60278.66957213714,30933.596279694004,19741.791395825752,0.0,50675.387675519756,16780.522686451888,1243.421141226059,0.0,0.898508079026999,3.0591128103759893,0.0014959713701933424,374562.4327076104,1497264.5853873175,3.997369876535661,1497264.5853873175,3.997369876535661,0.85,0.08521446849053312,4.698906859688992,1.215774187655188,1.0,0.0,4.698906859688547,1.2772728168323533,1.278351289393553,3.6788592051479796,15940.105332336801,1625.4383843959765,1603.0968420496806,1603.0968420496806,8.14587089565099,6.003952119786754,3.260238542401393,2.743713577385361,4.735790119423955,4.735790119423955,1.3530828912639872,0.0,0.0,0.0008443117269248054,0.0003470191787245567,0.0004972925482002487,0.0023367313660103677,0.08521446849504254,0.0732163267031622,0.011998141791880346,0.08521337333828934,0.07321632670149972,0.011998141789033396,0.41199306137321007,0.41199306137321007,0.06751432897839087,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.605727528262662,1.7053025658242404e-13,1.7053025658242404e-13,5.512826203946645,19741.791395825752,16780.522686451888,0.85,1.2414694090002116,0.9837778449577554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772538402333132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16840.607929695092,1243.421141226059,0.41199306137321007,0.06751432897839087,6.113110376966115,4.735790119423955
1597.0,-16.9934602534921,6.002421226001054,34.3314369284619,21.468741574231558,5.03547041648807,-14.78833305859343,-26.133951789792604,2.830343221521303,-3.5918465088337257,-3.591846508833813,38.653439923651916,49856.70113679639,13058.707254284032,13058.707254284032,62915.408391080426,77701.9918512059,77701.9918512059,13058.707254284032,90760.69910548993,90760.69910548993,90760.69910548993,110506.27009246079,88128.56934322983,60283.27862849832,30939.211905257227,19745.570986970873,0.0,50684.782892228104,16783.735338925242,1243.6186243074922,0.0,0.8985005700927866,3.0588944291237237,0.0014959713701933424,374545.05976254697,1497287.9034008274,3.997617547939556,1497287.9034008274,3.997617547939556,0.85,0.08521999843742115,4.698906859688992,1.2157999577326701,1.0,0.0,4.698906859689282,1.2772747568055423,1.2783529508124676,3.678853617557537,15941.853324307727,1625.6166299712672,1603.0968420496806,1603.0968420496806,8.145925381268595,6.002421226001054,3.2593925785736464,2.743028647427408,4.737004323182344,4.737004323182344,1.3534298066235269,0.0,0.0,0.0008440923710550225,0.00034688842227932154,0.0004972039487757009,0.002336315045566595,0.0852199984156444,0.07321601835612039,0.012003980059524003,0.0852201108239074,0.0732160183748297,0.012003980062591443,0.4119763947065434,0.4119763947065434,0.06754473321668326,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.145613499316823,1.1368683772161603e-13,1.1368683772161603e-13,5.311756779392795,19745.570986970873,16783.735338925242,0.85,1.2413076430623862,0.9836621228664928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772688614761874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16840.98637598085,1243.6186243074922,0.4119763947065434,0.06754473321668326,6.113110376966115,4.737004323182344
1598.0,-16.99623282588897,6.000907229451592,34.33111474537323,21.47069895816969,5.036374855551357,-14.790732333003293,-26.137191185820825,2.830874362665462,-3.591480966518077,-3.5914809665182723,38.65349043440635,49857.473864318796,13056.679585935499,13056.679585935499,62914.15345025429,77706.9389181268,77706.9389181268,13056.679585935499,90763.61850406231,90763.61850406231,90763.61850406231,110510.93592344545,88135.2772542174,60285.81220040834,30943.85005978785,19747.317419383144,0.0,50691.167479170996,16785.21980647567,1243.624082706242,0.0,0.898502105342647,3.058747004001103,0.0014959713701933424,374550.33378908125,1497290.020364692,3.9975669096796316,1497290.020364692,3.9975669096796316,0.8499999999999999,0.08521646749161636,4.698906859688992,1.2158170971227813,1.0,0.0,4.698906859689022,1.2772727490027318,1.2783506608045299,3.678859400513948,15943.066739365677,1625.7403638720336,1603.0968420496806,1603.0968420496806,8.144660536690688,6.000907229451592,3.2590057105960284,2.7419015188555633,4.738215757089969,4.738215757089969,1.353775930597134,0.0,0.0,0.0008438727659116741,0.0003467750987486023,0.0004970976671630718,0.0023358156381679536,0.0852164674896412,0.07321285050414283,0.012003616985498377,0.08521652322443052,0.07321285050583975,0.012003616985776611,0.41195972803987674,0.41195972803987674,0.06754288017457998,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.7669144754392505,1.7053025658242404e-13,1.7053025658242404e-13,5.258903475122736,19747.317419383144,16785.21980647567,0.85,1.2411265429249725,0.9835534737842689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377283931429586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16841.364552017207,1243.624082706242,0.41195972803987674,0.06754288017457998,6.113110376966115,4.738215757089969
1599.0,-16.999013396651772,5.999405293026315,34.33082371947173,21.472588448692136,5.037005444742148,-14.79317225776231,-26.14057845259083,2.831164305852901,-3.5915293019785395,-3.5915293019787304,38.653753461829915,49858.969000642894,13055.232371033191,13055.232371033191,62914.201371676085,77712.85979319384,77712.85979319384,13055.232371033191,90768.09216422704,90768.09216422704,90768.09216422704,110518.81468000135,88142.80457168758,60288.91377913771,30948.767547277635,19750.722515774312,0.0,50699.49006305195,16788.114138408164,1243.6683435700072,0.0,0.8985009873550149,3.058426735699654,0.0014959713701933424,374549.6364040985,1497301.0441833956,3.997603785064071,1497301.0441833956,3.997603785064071,0.8499999999999999,0.0852103028881226,4.698906859688992,1.2158366910414773,1.0,0.0,4.69890685968884,1.2772718586895246,1.2783494884879512,3.6788619648365617,15944.428379432335,1625.8792125172547,1603.0968420496806,1603.0968420496806,8.143757774696308,5.999405293026315,3.2585099348305437,2.740895358195771,4.739429736840883,4.739429736840883,1.354122781954538,0.0,0.0,0.0008436525799128858,0.00034665663870132814,0.0004969959412115577,0.0023353376373965755,0.0852103028642512,0.07321065282800991,0.011999650036241294,0.08521052709921301,0.07321065284851966,0.011999650039602941,0.4119430613732101,0.4119430613732101,0.06751985374244832,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.483296472832535,1.7053025658242404e-13,1.7053025658242404e-13,5.352172186327266,19750.722515774312,16788.114138408164,0.85,1.2409237507800064,0.983421508552379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772990223919777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16841.74255947507,1243.6683435700072,0.4119430613732101,0.06751985374244832,6.113110376966115,4.739429736840883
1600.0,-17.00174765213408,5.99791286930961,34.330561952952294,21.474408159870677,5.037324136968896,-14.795587771044703,-26.14408069113267,2.8311643058434033,-3.5917961895667077,-3.5917961895668147,38.654023487884544,49861.32971680663,13054.09569589239,13054.09569589239,62915.42541269902,77719.92593083988,77719.92593083988,13054.09569589239,90774.02162673227,90774.02162673227,90774.02162673227,110528.72301541749,88151.37341752184,60292.777439734244,30953.99553087511,19754.701388685215,0.0,50708.69691956032,16791.496180382434,1243.7017905698037,0.0,0.8984988252486905,3.0579872832734156,0.0014959713701933424,374545.7857630003,1497312.3613876214,3.997675099553968,1497312.3613876214,3.997675099553968,0.8500000000000001,0.08520237283092977,4.698906859688992,1.2158592834742739,1.0,0.0,4.698906859689044,1.2772723026400106,1.2783496563113048,3.6788606861487256,15945.978424831534,1626.0372731596963,1603.0968420496806,1603.0968420496806,8.143048725117403,5.99791286930961,3.2579586208659337,2.7399542484436767,4.740644831401677,4.740644831401677,1.3544699518290506,0.0,0.0,0.0008434361129175781,0.0003465341969958215,0.0004969019159217565,0.0023348958213173445,0.08520236953587394,0.07320867982426404,0.011993689711609894,0.08520036984383646,0.07320868015273607,0.011993692678193692,0.4119263947065434,0.4119263947065434,0.06748540438090181,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.291592708951839,1.1368683772161603e-13,1.1368683772161603e-13,5.52585078663077,19754.701388685215,16791.496180382434,0.85,1.2407225828047277,0.983289509409049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773141571732863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16842.120314279928,1243.7017905698037,0.4119263947065434,0.06748540438090181,6.113110376966115,4.740644831401677
1601.0,-17.00448572564707,5.996402870536808,34.330330578026796,21.476268278807424,5.036511520092132,-14.797314280867889,-26.146916777919955,2.8312630120414015,-3.5944305053908465,-3.5944305053910073,38.65438753392491,49860.20756781029,13056.157695764106,13056.157695764106,62916.3652635744,77732.5324047638,77732.5324047638,13056.157695764106,90788.6901005279,90788.6901005279,90788.6901005279,110548.15014159458,88159.6666799754,60296.43411511586,30959.14729428838,19759.460041066683,0.0,50718.60733535506,16795.54103490668,1243.7228325115334,0.0,0.8984852904030293,3.057108520736133,0.0014959713701933424,374507.7796470761,1497327.6192154172,3.998121536023764,1497327.6192154172,3.998121536023764,0.85,0.08519705687463915,4.698906859688992,1.2158809604728598,1.0,0.0,4.69890685968897,1.2772722902823765,1.278349367120711,3.6788607217417737,15947.478619088628,1626.1902504003538,1603.0968420496806,1603.0968420496806,8.144334985446555,5.996402870536808,3.256718256010501,2.7396846145263067,4.7418602924021815,4.7418602924021815,1.3548172264006233,0.0,0.0,0.0008432193947380939,0.00034643507377266254,0.0004967843209654313,0.002334343253570403,0.08519665989649602,0.07320919065146976,0.011987469245026259,0.085176044103357,0.0732104469377563,0.011986609936882843,0.41190972803987674,0.41190972803987674,0.06744720372763773,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.203133081210012,1.7053025658242404e-13,1.7053025658242404e-13,5.844651170492739,19759.460041066683,16795.54103490668,0.85,1.2404986763056582,0.9830752496441992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773290401358775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16842.498904248543,1243.7228325115334,0.41190972803987674,0.06744720372763773,6.113110376966115,4.7418602924021815
1602.0,-17.004644599378203,5.9978792850489375,34.32606509654074,21.478021318931155,5.049045945975879,-14.81262465087318,-26.161787496507145,2.8312531208094973,-3.32920524399168,-3.3292052439917086,38.5317474503041,49936.54212101189,12697.625442577191,12697.625442577191,62634.16756358908,77681.55283304612,77681.55283304612,12697.625442577191,90379.17827562332,90379.17827562332,90379.17827562332,110190.6015134515,88168.00048769338,60301.12721079173,30963.192529890723,19811.423237828192,0.0,50774.61576771892,16839.70975215396,1243.6984415075945,0.0,0.9001296279136828,3.0817111653544615,0.0014959713701933424,378349.4626495162,1492194.2013907856,3.9439575014622896,1492194.2013907856,3.9439575014622896,0.8499999999999999,0.08457516028484491,4.698906859688992,1.2159028440760449,1.0,0.0,4.698906859688665,1.2772723618465438,1.2783494226849028,3.678860515619249,15948.986147705775,1626.343975537597,1603.0968420496806,1603.0968420496806,7.92068520722823,5.9978792850489375,3.334106960469107,2.6637723245798304,4.743067964221235,4.743067964221235,1.3551622754917816,0.0,0.0,0.0008432068214708426,0.0003459157586271341,0.0004972910628437085,0.0023367243864583316,0.0845065314891319,0.07262106488147142,0.01188546660766047,0.08601696411825387,0.07266033029316128,0.011914829991683631,0.4118930613732101,0.4118930613732101,0.06741213771608276,0.0,5.684341886080802e-14,5.684341886080802e-14,4.137837912537691,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19811.423237828192,16839.70975215396,0.85,1.2335724577439369,0.9834942395124956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773439441564426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16842.87732658743,1243.6984415075945,0.4118930613732101,0.06741213771608276,6.113110376966115,4.743067964221235
1603.0,-17.008105492814423,5.99865451960036,34.32459890717942,21.48237631134691,5.089288937948535,-14.824345765313398,-26.169432420842327,2.840668819085098,-3.3946027990987204,-3.3946027990988528,38.607244595347986,49956.21239124952,12788.612198201628,12788.612198201628,62744.82458945115,77511.82332258516,77511.82332258516,12788.612198201628,90300.43552078679,90300.43552078679,90300.43552078679,110040.70598200707,88144.02709200271,60281.7352358883,30958.102062349346,19740.27046122028,0.0,50698.372523569626,16779.229892037238,1244.21071764205,0.0,0.8995736182906946,3.0858852364188483,0.0014959713701933424,377399.35015502595,1495352.751677071,3.9622557671676395,1495352.751677071,3.9622557671676395,0.85,0.08491392604723814,4.698906859688992,1.2158322034357116,1.0,0.0,4.6989068596894015,1.2772293480430397,1.2783060228194294,3.6789844101911835,15944.64952496658,1625.9017630859246,1603.0968420496806,1603.0968420496806,7.977442075084137,5.99865451960036,3.3169852686230437,2.6816692509773166,4.745174020716623,4.745174020716623,1.355764005919035,0.0,0.0,0.000842932969057722,0.0003456490614971515,0.0004972839075605705,0.0023366907644493114,0.08478830863802592,0.07288599440084897,0.011902314237176942,0.08611572275204184,0.07293905455094572,0.011974871496292422,0.41187639470654336,0.41187639470654336,0.06725959242199347,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.8283125320713793,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19740.27046122028,16779.229892037238,0.85,1.2376102321683233,0.9853612631850248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773448089544644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16843.30732762616,1244.21071764205,0.41187639470654336,0.06725959242199347,6.113110376966115,4.745174020716623
1604.0,-17.01106218419437,5.996999673051201,34.324899099373035,21.480318868439667,5.030754027762305,-14.80465095667326,-26.160793367866404,2.8243431583675735,-3.604959253247955,-3.60495925324807,38.65793942095986,49894.21454174752,13073.581585901542,13073.581585901542,62967.79612764906,77778.83354535238,77778.83354535238,13073.581585901542,90852.41513125392,90852.41513125392,90852.41513125392,110664.28977918255,88211.45381037578,60326.83650010766,30982.908122520133,19811.87464792863,0.0,50794.782770448764,16840.093450739336,1245.21071764205,0.0,0.8984240630223914,3.0523959291420617,0.0014959713701933424,374355.90821449255,1497476.4913947103,4.0001411986176265,1497476.4913947103,4.0001411986176265,0.85,0.08514135269696299,4.698906859688992,1.2160227434290576,1.0,0.0,4.698906859688583,1.2773053840882096,1.2783818241948985,3.6787654058494828,15956.846555537413,1627.145514068251,1603.0968420496806,1603.0968420496806,8.15520387975188,5.996999673051201,3.2566701415214863,2.740329531529715,4.747071015281383,4.747071015281383,1.3563060043661095,0.0,0.0,0.0008426990776350463,0.0003459504532263973,0.000496748624408649,0.0023341755187748716,0.08514131611536295,0.0732199105552495,0.011921405560113453,0.08514068163673472,0.07321994201473071,0.011921410682232283,0.4118597280398767,0.4118597280398767,0.06705753687224877,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.078166759203668,1.1368683772161603e-13,1.1368683772161603e-13,8.76018532933972,19811.87464792863,16840.093450739336,0.85,1.23965085966038,0.9822704581143484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773636478803426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16843.671172907674,1245.21071764205,0.4118597280398767,0.06705753687224877,6.113110376966115,4.747071015281383
1605.0,-17.0110621802657,5.99565613268282,34.32525833373212,21.48228051317858,5.030747907226555,-14.80451888192395,-26.161254023294873,2.8252376289724532,-3.6049820449480876,-3.6049820449481826,38.65933529740997,49896.60770484579,13072.292149374967,13072.292149374967,62968.899854220756,77788.13767112064,77788.13767112064,13072.292149374967,90860.4298204956,90860.4298204956,90860.4298204956,110658.94578902467,88216.49965156912,60329.854136531234,30985.161683375423,19798.515968529075,0.0,50783.677651904494,16828.738573249713,1244.21071764205,0.0,0.8984192186804116,3.05215521472068,0.0014959713701933424,374355.5795090346,1497535.0005904494,4.000301004073344,1497535.0005904494,4.000301004073344,0.85,0.08514148444067327,4.698906859688992,1.2160352446557954,1.0,0.0,4.698906859688775,1.27730124417948,1.278377680797687,3.678777329233326,15957.75931357719,1627.2385894854197,1603.0968420496806,1603.0968420496806,8.154399538745924,5.99565613268282,3.2562692852339747,2.739386847448845,4.748236227438388,4.748236227438388,1.3566389221252535,0.0,0.0,0.0008426990779457933,0.00034593437618105847,0.0004967647017647349,0.002334251064773669,0.08512729819010319,0.0732207832562928,0.011906514933810387,0.08506513957087648,0.07322007205130357,0.01192141238936969,0.41184306137321003,0.41184306137321003,0.06697026913058708,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.999163752752338,1.1368683772161603e-13,1.1368683772161603e-13,8.72025671423728,19798.515968529075,16828.738573249713,0.85,1.2399436741434833,0.9825323807161209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37737974259692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16844.04500367394,1244.21071764205,0.41184306137321003,0.06697026913058708,6.113110376966115,4.748236227438388
1606.0,-17.0144165094609,5.993834919570781,34.32561496977158,21.481118746474408,5.0189328591209685,-14.811443609181516,-26.176651928666956,2.8098566160190357,-3.619742989761221,-3.619742989761404,38.66044640170151,49957.16820341636,13090.460101823357,13090.460101823357,63047.62830523972,77838.47168306571,77838.47168306571,13090.460101823357,90928.93178488906,90928.93178488906,90928.93178488906,110741.30170366509,88283.68957055216,60373.52753709639,31011.291148284192,19812.369918776025,0.0,50823.66106706022,16840.51443095962,1243.512305174952,0.0,0.898346466173409,3.0472462207758393,0.0014959713701933424,374142.7423602335,1497581.5745861435,4.002701121873524,1497581.5745861435,4.002701121873524,0.85,0.08509854822997641,4.698906859688992,1.2162245126022024,1.0,0.0,4.698906859689092,1.2773729804646796,1.2784491386656842,3.6785707319248564,15969.913508763635,1628.4779724741513,1603.0968420496806,1603.0968420496806,8.165732573639295,5.993834919570781,3.251366501786876,2.742468417783905,4.749492592215677,4.749492592215677,1.3569978834901935,0.0,0.0,0.000842433803186447,0.0003453973789575319,0.0004970364242289151,0.002335527863324537,0.08514140720441023,0.07323473061547546,0.011906676588934767,0.0848737770904586,0.07320785045847786,0.011890697771498548,0.41182639470654336,0.41182639470654336,0.06695571419937249,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.085420723964091,1.7053025658242404e-13,1.7053025658242404e-13,10.452220950565561,19812.369918776025,16840.51443095962,0.85,1.2405172508538957,0.9829509947640225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377379742575534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16844.477968346502,1243.512305174952,0.41182639470654336,0.06695571419937249,6.113110376966115,4.749492592215677
1607.0,-17.01441649944266,5.992117601812146,34.325727183811516,21.482823276333534,5.014944271530849,-14.809535825259111,-26.176092227082677,2.809555598219708,-3.619488263147332,-3.6194882631474194,38.65515346589869,49954.261099509895,13088.259693612066,13088.259693612066,63042.52079312196,77865.39051411166,77865.39051411166,13088.259693612066,90953.65020772372,90953.65020772372,90953.65020772372,110761.9269187889,88293.17239411443,60379.6409974213,31015.034885214587,19808.27671106518,0.0,50823.31159627977,16837.0352044054,1243.0439105527555,0.0,0.8983656299280229,3.0466488543902948,0.0014959713701933424,374146.41444323526,1497359.7211933543,4.002068878360268,1497359.7211933543,4.002068878360268,0.8499999999999999,0.08509872800169331,4.698906859688992,1.2162495518708605,1.0,0.0,4.698906859688617,1.277374373826668,1.2784505332025609,3.6785667193340807,15971.628886460743,1628.6528923190635,1603.0968420496806,1603.0968420496806,8.164359975207573,5.992117601812146,3.250750870900149,2.7413667309119973,4.750602619814684,4.750602619814684,1.357315034232767,0.0,0.0,0.0008424338039786208,0.0003454168849370215,0.0004970169190415994,0.00233543621026606,0.08513099841033976,0.0732170658368501,0.011913932573489659,0.08482698519043982,0.07320801457797632,0.011890713423716984,0.4118097280398767,0.4118097280398767,0.0670099692864895,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.935833470333023,1.1368683772161603e-13,1.1368683772161603e-13,10.367851052301035,19808.27671106518,16837.0352044054,0.85,1.240425285426238,0.9829005535162041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773980022189563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16844.843734545615,1243.0439105527555,0.4118097280398767,0.0670099692864895,6.113110376966115,4.750602619814684
