time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1608.0,-17.016666184157017,5.990780261342664,34.32573954947164,21.49162689400839,5.049045352582156,-14.807816705735739,-26.160962333064504,2.840194381549214,-3.5817029310677526,-3.5817029310678654,38.65181449630256,49862.64374478408,13035.480781288536,13035.480781288536,62898.124526072614,77745.75040502823,77745.75040502823,13035.480781288536,90781.23118631677,90781.23118631677,90781.23118631677,110553.11319979272,88189.89970038751,60306.78598260138,30981.23746420681,19771.88201347595,0.0,50753.11947768276,16806.099711454557,1242.88768799838,0.0,0.8985534308956838,3.0556762638221215,0.0014959713701933424,374691.4324030995,1497219.7810780997,3.9958740755709754,1497219.7810780997,3.9958740755709754,0.8499999999999999,0.08509312979490125,4.698906859688992,1.2159531902102754,1.0,0.0,4.698906859689024,1.2772329321367215,1.278308745155616,3.6789740864479974,15952.947564977032,1626.7479276793842,1603.0968420496806,1603.0968420496806,8.13143687852425,5.990780261342664,3.26112227511838,2.729657986224284,4.751740953823448,4.751740953823448,1.357640272520985,0.0,0.0,0.000842255932189646,0.0003459445561984639,0.0004963113759911821,0.0023321209291866482,0.08509313029869191,0.07316945517999855,0.01192367511869335,0.08508542354689515,0.0731694549627445,0.011923674832156736,0.41179306137321003,0.41179306137321003,0.06710568867661214,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.01426402381577,1.1368683772161603e-13,1.1368683772161603e-13,7.400607861120818,19771.88201347595,16806.099711454557,0.85,1.239295735382931,0.9824547586027644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37739800216442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16845.276587529333,1242.88768799838,0.41179306137321003,0.06710568867661214,6.113110376966115,4.751740953823448
1609.0,-17.019528464021562,5.9893664129014965,34.32586709578353,21.49269754244017,5.045288889726934,-14.810810595156267,-26.16679142285136,2.8365709462593185,-3.589459523331925,-3.589459523332064,38.65519407210215,49876.35156953435,13044.661812940254,13044.661812940254,62921.01338247461,77768.54217856615,77768.54217856615,13044.661812940254,90813.2039915064,90813.2039915064,90813.2039915064,110600.84746884393,88212.05810963344,60319.86714785826,30991.323290861303,19787.64347733754,0.0,50778.96676819884,16819.496955736908,1243.88768799838,0.0,0.8985057631103701,3.05478086686733,0.0014959713701933424,374579.50012260344,1497361.4231076527,3.9974462633901537,1497361.4231076527,3.9974462633901537,0.8499999999999999,0.08512407541385203,4.698906859688992,1.216014327039011,1.0,0.0,4.698906859689661,1.2772501649845909,1.2783257035169682,3.678924449186257,15956.955869125513,1627.1566609520596,1603.0968420496806,1603.0968420496806,8.13716393843161,5.9893664129014965,3.2585043398146856,2.730862073086811,4.752991052118174,4.752991052118174,1.3579974434623356,0.0,0.0,0.0008420296752634312,0.0003457411726762467,0.0004962885025871844,0.002332013449191699,0.08512407478004345,0.07318302175834088,0.011941053021702579,0.08512441293306086,0.07318302230324004,0.011941053110611992,0.41177639470654337,0.41177639470654337,0.06718831286460175,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.0322042943298015,1.1368683772161603e-13,1.1368683772161603e-13,7.089130497785618,19787.64347733754,16819.496955736908,0.85,1.239115669086042,0.9822246245618812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774102487917195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16845.664371628907,1243.88768799838,0.41177639470654337,0.06718831286460175,6.113110376966115,4.752991052118174
1610.0,-17.01990531303678,5.988713565940411,34.32490412914986,21.494469930790387,5.045622835929669,-14.81238234680478,-26.169276447594143,2.8365709596067954,-3.522974203184617,-3.522974203184802,38.62206220075411,49887.07810980037,12953.760251582016,12953.760251582016,62840.83836138239,77775.33916791825,77775.33916791825,12953.760251582016,90729.09941950027,90729.09941950027,90729.09941950027,110535.03800947612,88220.43346391976,60324.94323647311,30994.989141607388,19805.93858997585,0.0,50800.92773158324,16835.04780147947,1244.1224358911809,0.0,0.8989278821478491,3.0606826614693134,0.0014959713701933424,375539.7739291099,1495973.2643893522,3.983528159314877,1495973.2643893522,3.983528159314877,0.85,0.0849762913415825,4.698906859688992,1.2160363644966852,1.0,0.0,4.698906859688894,1.2772502260075984,1.278325726546573,3.678924273418792,15958.47091323172,1627.3111524559072,1603.0968420496806,1603.0968420496806,8.080460214131326,5.988713565940411,3.277580097753466,2.7111334681869446,4.754215841607326,4.754215841607326,1.358347383316379,0.0,0.0,0.0008419998903339441,0.0003456545008131568,0.0004963453895207873,0.002332280755594232,0.08495522584870749,0.07302699483525371,0.011928231013453779,0.08534504431179887,0.07304265866933292,0.011933632672249575,0.4117597280398767,0.4117597280398767,0.06725684343408717,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.457416530502769,1.7053025658242404e-13,1.7053025658242404e-13,4.298125318338691,19805.93858997585,16835.04780147947,0.85,1.23700178653064,0.9820111627368033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774258304777882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16846.03980841615,1244.1224358911809,0.4117597280398767,0.06725684343408717,6.113110376966115,4.754215841607326
1611.0,-17.020091199767876,5.987187895977055,34.325077631690476,21.496473904140316,5.037175556884757,-14.806447710248516,-26.165105822123564,2.836539978837242,-3.6010116631410938,-3.6010116631412505,38.6549029133545,49864.337519652974,13058.591511031835,13058.591511031835,62922.92903068481,77824.75388543283,77824.75388543283,13058.591511031835,90883.34539646466,90883.34539646466,90883.34539646466,110681.09281765613,88230.0529850142,60331.14212740491,30998.7898417881,19797.74742119147,0.0,50796.537262979575,16828.08530801275,1244.1459321472746,0.0,0.898452808032988,3.052467228099622,0.0014959713701933424,374412.8443875858,1497349.2199002816,3.9991929826805066,1497349.2199002816,3.9991929826805066,0.85,0.08515653681561444,4.698906859688992,1.2160615746537227,1.0,0.0,4.6989068596897345,1.2772503995151692,1.2783258814345042,3.6789237736567926,15960.211018574184,1627.488593818907,1603.0968420496806,1603.0968420496806,8.145853181480565,5.987187895977055,3.254948424727129,2.7322394712499256,4.755667843462234,4.755667843462234,1.3587622409892097,0.0,0.0,0.0008419851988029887,0.0003457999738775889,0.0004961852249253998,0.002331528157078287,0.08514582857380065,0.07318716400067203,0.011958664573128629,0.08507258629249968,0.07319253916444257,0.01196399765117187,0.41174306137321004,0.41174306137321004,0.06727815223486622,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.541615675842991,1.7053025658242404e-13,1.7053025658242404e-13,6.730386500964357,19797.74742119147,16828.08530801275,0.85,1.2387247718269752,0.9816483604285762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774278819918535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16846.464941258742,1244.1459321472746,0.41174306137321004,0.06727815223486622,6.113110376966115,4.755667843462234
1612.0,-17.022980301660574,5.985831614479233,34.3252435897624,21.49932699920612,5.049356796955241,-14.8135163549909,-26.171353727672226,2.839892855709376,-3.5866895029030275,-3.5866895029031416,38.65498910594483,49880.065277764756,13037.753779738929,13037.753779738929,62917.819057503686,77780.61473727065,77780.61473727065,13037.753779738929,90818.36851700957,90818.36851700957,90818.36851700957,110604.65310016846,88227.65271374129,60327.103279880976,31000.61048206702,19786.284583158897,0.0,50786.895065225915,16818.341895685062,1243.8163022203412,0.0,0.8985193894616215,3.055179542753593,0.0014959713701933424,374619.47017120343,1497352.8324442285,3.9969968238968705,1497352.8324442285,3.9969968238968705,0.85,0.0851315866858461,4.698906859688992,1.2160525351529943,1.0,0.0,4.698906859688719,1.277235351001345,1.278310528629238,3.6789671191022677,15959.776825975161,1627.4443184956292,1603.0968420496806,1603.0968420496806,8.132854758212344,5.985831614479233,3.258633057770781,2.727198556708452,4.75685545563319,4.75685545563319,1.3591015587523398,0.0,0.0,0.00084175688929453,0.00034558206547383787,0.000496174823820692,0.002331479283256027,0.08513158331015636,0.0731709706937826,0.011960612616373746,0.08513192761186901,0.07317097359520308,0.011960613090643016,0.4117263947065434,0.4117263947065434,0.06730127896799376,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.4607525498223595,1.1368683772161603e-13,1.1368683772161603e-13,6.164756818978617,19786.284583158897,16818.341895685062,0.85,1.238859335202476,0.9821444137056122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774288939355075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16846.893887150793,1243.8163022203412,0.4117263947065434,0.06730127896799376,6.113110376966115,4.75685545563319
1613.0,-17.025915007992957,5.984439682204871,34.325460968306636,21.500665239896648,5.04705353580511,-14.81638654856393,-26.17646501222623,2.8375250763031423,-3.5908286346294744,-3.5908286346296525,38.656818786986484,49889.62462000771,13042.03187292369,13042.03187292369,62931.6564929314,77797.79940893836,77797.79940893836,13042.03187292369,90839.83128186205,90839.83128186205,90839.83128186205,110636.6781941596,88245.13797054083,60336.96318126561,31009.083099194693,19796.846912297555,0.0,50805.93001149225,16827.319875452922,1244.3145200002618,0.0,0.8984938593100196,3.0543809548367165,0.0014959713701933424,374559.7457460488,1497429.5204426476,3.9978388960620013,1497429.5204426476,3.9978388960620013,0.85,0.08514156385703518,4.698906859688992,1.216100475662388,1.0,0.0,4.698906859687655,1.2772467842868247,1.2783216753875408,3.678934186796733,15962.939788920248,1627.7668509552445,1603.0968420496806,1603.0968420496806,8.135523401224136,5.984439682204871,3.257055014558436,2.7273846676464353,4.758091623874641,4.758091623874641,1.3594547496784688,0.0,0.0,0.000841525034095316,0.00034540389300942643,0.0004961211410858895,0.0023312270330852164,0.08514156365954571,0.07317689866997014,0.011964664989575576,0.0851413470607428,0.07317689883970714,0.011964665017328036,0.4117097280398767,0.4117097280398767,0.06731590240196778,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.403284810241246,1.7053025658242404e-13,1.7053025658242404e-13,6.165706557590454,19796.846912297555,16827.319875452922,0.85,1.2386675429166698,0.9819645976113954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774446220013388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16847.268672436217,1244.3145200002618,0.4117097280398767,0.06731590240196778,6.113110376966115,4.758091623874641
1614.0,-17.028678453301758,5.9830544054145225,34.325669207026074,21.502594858780526,5.044741185270328,-14.81668821961822,-26.17789552370084,2.8378855677161514,-3.5911928221613607,-3.5911928221614993,38.65674100729933,49881.0570562408,13041.171558794507,13041.171558794507,62922.22861503531,77817.82543307217,77817.82543307217,13041.171558794507,90858.99699186668,90858.99699186668,90858.99699186668,110663.1841277909,88252.52175569211,60340.03143294697,31013.878136383493,19804.187135924218,0.0,50818.06527230771,16833.559065535585,1244.2328458955467,0.0,0.8984924228212896,3.053305417949155,0.0014959713701933424,374554.4911626926,1497426.260377635,3.997886277452774,1497426.260377635,3.997886277452774,0.85,0.08512509173886297,4.698906859688992,1.2161195970280096,1.0,0.0,4.6989068596882575,1.2772455636082716,1.2783201748812503,3.6789377027972487,15964.275464975552,1627.9030520081326,1603.0968420496806,1603.0968420496806,8.13498674360832,5.9830544054145225,3.2565505458728685,2.726503859541654,4.759314776996008,4.759314776996008,1.3598042219988593,0.0,0.0,0.000841306762882399,0.000345354042455758,0.0004959527204266409,0.0023304356400941596,0.0851403853214516,0.07317406632892637,0.011966318992525225,0.08510564371140782,0.07316743093461553,0.011957660804247438,0.41169306137321005,0.41169306137321005,0.06732508860797895,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.400069734169563,1.1368683772161603e-13,1.1368683772161603e-13,6.386519075847673,19804.187135924218,16833.559065535585,0.85,1.238186229205454,0.981561513390052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774605986493258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16847.642447809303,1244.2328458955467,0.41169306137321005,0.06732508860797895,6.113110376966115,4.759314776996008
1615.0,-17.029115466734204,5.981638953354169,34.32573090922245,21.50439874911683,5.040341255493499,-14.814661942987522,-26.17714967401696,2.8378855855929292,-3.595305121815329,-3.595305121815441,38.65340917573354,49874.653198302505,13045.375195616554,13045.375195616554,62920.028393919056,77847.15415961244,77847.15415961244,13045.375195616554,90892.529355229,90892.529355229,90892.529355229,110696.06401205208,88261.04550370942,60345.27410477977,31017.523776588503,19803.534656823085,0.0,50821.058433411585,16833.004458299623,1244.1502943597711,0.0,0.8984845259786975,3.0525090370426065,0.0014959713701933424,374495.1619447955,1497286.6147212794,3.9981467502696204,1497286.6147212794,3.9981467502696204,0.8500000000000001,0.08514429344856307,4.698906859688992,1.2161419812077656,1.0,0.0,4.698906859689087,1.2772456343064051,1.278320201555217,3.6789374991605936,15965.817352489194,1628.0602807777575,1603.0968420496806,1603.0968420496806,8.137608941289567,5.981638953354169,3.2549568276912124,2.7266821256629568,4.760537617967928,4.760537617967928,1.3601536051336935,0.0,0.0,0.0008412722500583656,0.0003453800330462853,0.0004958922170120803,0.0023301513401844465,0.08513277102342627,0.07316587024505555,0.011966900778370712,0.0850770531534694,0.07317450119894257,0.011969792249620496,0.4116763947065434,0.4116763947065434,0.06733317804804637,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.339225143302144,1.1368683772161603e-13,1.1368683772161603e-13,6.088214630839843,19803.534656823085,16833.004458299623,0.85,1.2380700113981329,0.981377695304219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774756432361444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16848.019556288018,1244.1502943597711,0.4116763947065434,0.06733317804804637,6.113110376966115,4.760537617967928
1616.0,-17.032093803070076,5.980300526742136,34.325936430082585,21.506657043378823,5.049568107152147,-14.822089966336552,-26.185009035374947,2.83861901884711,-3.5888418778368987,-3.5888418778370412,38.65736267331228,49898.2331241574,13035.272655500898,13035.272655500898,62933.5057796583,77814.17068921073,77814.17068921073,13035.272655500898,90849.44334471163,90849.44334471163,90849.44334471163,110646.2645044341,88268.21699696913,60347.80999218387,31022.674449761398,19796.821159722473,0.0,50819.49560948387,16827.2979857641,1243.983261892141,0.0,0.8985012898308297,3.05405849660647,0.0014959713701933424,374588.4121574175,1497452.3170945137,3.997593808281561,1497452.3170945137,3.997593808281561,0.85,0.08513252117811573,4.698906859688992,1.216160304727964,1.0,0.0,4.698906859688877,1.2772427223703202,1.2783169867750332,3.6789458866273375,15967.114626398376,1628.192565901544,1603.0968420496806,1603.0968420496806,8.13130705119119,5.980300526742136,3.256423139678293,2.7238773870638426,4.761749047272079,4.761749047272079,1.3604997277920226,0.0,0.0,0.000841037072674304,0.0003451062486524361,0.0004959308240218678,0.002330332750927569,0.08513596228473952,0.07316762923410977,0.011968333050629745,0.08511039863160764,0.07316524341602924,0.011967277762086491,0.4116597280398767,0.4116597280398767,0.06733689174141046,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.2395136148793995,1.7053025658242404e-13,1.7053025658242404e-13,5.853317440428043,19796.821159722473,16827.2979857641,0.85,1.23837328617472,0.981871868772453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774780224247993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16848.443178837144,1243.983261892141,0.4116597280398767,0.06733689174141046,6.113110376966115,4.761749047272079
1617.0,-17.03505012089786,5.978972753319328,34.32615540667979,21.508850308042042,5.05100744867609,-14.824210539840886,-26.187524025421567,2.840167867137246,-3.5890881798277405,-3.5890881798279066,38.65825102511447,49894.18276494878,13034.332810736913,13034.332810736913,62928.5155756857,77817.70185077275,77817.70185077275,13034.332810736913,90852.03466150966,90852.03466150966,90852.03466150966,110655.09747922249,88271.22586740383,60347.706779301465,31026.13232011374,19803.06281771282,0.0,50829.19513782656,16832.603395055896,1244.3633510934094,0.0,0.898497126222802,3.05404260170225,0.0014959713701933424,374584.85823492106,1497489.5523638309,3.997731140068346,1497489.5523638309,3.997731140068346,0.85,0.08513570407097748,4.698906859688992,1.2161670017940924,1.0,0.0,4.698906859689349,1.2772360331473478,1.278309993830207,3.678965154240136,15967.658910408649,1628.248067424518,1603.0968420496806,1603.0968420496806,8.130720782951286,5.978972753319328,3.255996444733067,2.7229763085862615,4.762981353499706,4.762981353499706,1.3608518152856302,0.0,0.0,0.0008408036936038691,0.00034501868002718213,0.000495785013576687,0.0023296476012264946,0.08513570408476778,0.07316732471412571,0.011968379370642076,0.08513556582805605,0.07316732470227405,0.011968379368703434,0.41164306137321005,0.41164306137321005,0.06733470634680629,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1487527628588055,1.7053025658242404e-13,1.7053025658242404e-13,5.785598789609253,19803.06281771282,16832.603395055896,0.85,1.238038796503684,0.9816048164771756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774942372717411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16848.815875650325,1244.3633510934094,0.41164306137321005,0.06733470634680629,6.113110376966115,4.762981353499706
1618.0,-17.03801447076017,5.977653352789838,34.32638070300406,21.51076110256838,5.05154344265368,-14.82684660266291,-26.19119054926557,2.840336895922945,-3.589278425209841,-3.589278425210026,38.65887305954275,49896.066787426425,13033.328063538776,13033.328063538776,62929.394850965204,77824.1688329213,77824.1688329213,13033.328063538776,90857.49689646008,90857.49689646008,90857.49689646008,110663.71208430789,88279.42345157768,60351.1385217829,31031.42769977197,19806.215187847803,0.0,50837.642887619775,16835.282909670634,1244.4322597429618,0.0,0.898494127736304,3.0538020010782985,0.0014959713701933424,374582.1131783898,1497515.62535624,3.9978300422558295,1497515.62535624,3.9978300422558295,0.8500000000000001,0.0851337839109988,4.698906859688992,1.2161883787764238,1.0,0.0,4.698906859689425,1.2772357307128102,1.2783093923120952,3.6789660253762144,15969.14179712163,1628.3992797868418,1603.0968420496806,1603.0968420496806,8.130094029051097,5.977653352789838,3.2555917733108948,2.7220615794789436,4.764214642728396,4.764214642728396,1.3612041836366846,0.0,0.0,0.0008405697401454235,0.00034489105315006703,0.0004956786869953565,0.0023291479825241134,0.08513378391338199,0.07316623998304486,0.01196754393033713,0.08513328879995773,0.07316623998099668,0.011967543930002116,0.4116263947065434,0.4116263947065434,0.06732827821517695,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.075787264415283,1.7053025658242404e-13,1.7053025658242404e-13,5.783795926179948,19806.215187847803,16835.282909670634,0.85,1.2378503659202906,0.9814787616673186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775103325673728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16849.188914289738,1244.4322597429618,0.4116263947065434,0.06732827821517695,6.113110376966115,4.764214642728396
1619.0,-17.040983644364076,5.976347252591357,34.32660676610982,21.51273126890885,5.052396348349407,-14.829412680848796,-26.194638235587604,2.840825384834291,-3.589021531895696,-3.5890215318957854,38.65934598549416,49896.78653463824,13031.732023817825,13031.732023817825,62928.51855845607,77829.41782908424,77829.41782908424,13031.732023817825,90861.14985290206,90861.14985290206,90861.14985290206,110669.8834053357,88286.3909924263,60353.759697981106,31036.256993827992,19808.733552433638,0.0,50844.99054626163,16837.42351956859,1244.4651536004328,0.0,0.8984937226998675,3.0536234778995293,0.0014959713701933424,374585.8199037333,1497535.4485960898,3.997843402029871,1497535.4485960898,3.997843402029871,0.85,0.08513047844734323,4.698906859688992,1.2162063923897222,1.0,0.0,4.698906859689,1.2772339505334709,1.2783073113976893,3.678971153034546,15970.402177439471,1628.527802811304,1603.0968420496806,1603.0968420496806,8.129098431231247,5.976347252591357,3.2553235692011078,2.7210236833902495,4.765448244824198,4.765448244824198,1.3615566413783424,0.0,0.0,0.0008403354658797252,0.0003447710833507418,0.0004955643825289834,0.00232861087648298,0.08513047844676153,0.07316432754789741,0.01196615089886412,0.08513052377123273,0.07316432754839734,0.011966150898945885,0.4116097280398767,0.4116097280398767,0.06731947497147649,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.016906058528662,1.1368683772161603e-13,1.1368683772161603e-13,5.782015342710736,19808.733552433638,16837.42351956859,0.85,1.237654248380677,0.9813510829398098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775264719157745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16849.5616934768,1244.4651536004328,0.4116097280398767,0.06731947497147649,6.113110376966115,4.765448244824198
1620.0,-17.04098872487709,5.975087660310018,34.32674581700938,21.514524821564578,5.049825557874356,-14.827741570845316,-26.194159559067316,2.840824580792479,-3.589329731418161,-3.5893297314183386,38.65743771559804,49894.271339647734,13030.969617857763,13030.969617857763,62925.2409575055,77850.0536416927,77850.0536416927,13030.969617857763,90881.02325955046,90881.02325955046,90881.02325955046,110705.26543719796,88294.87512791491,60359.17002850619,31039.67233267636,19824.24217764749,0.0,50863.914510323855,16850.605851000368,1244.5109134612285,0.0,0.8984987576381981,3.051755349998403,0.0014959713701933424,374581.37288221414,1497455.46246514,3.9976773296092594,1497455.46246514,3.9976773296092594,0.85,0.08508735839803347,4.698906859688992,1.2162285771081223,1.0,0.0,4.698906859688587,1.2772339550764282,1.2783073154325069,3.678971139948918,15971.936899318553,1628.6843008895548,1603.0968420496806,1603.0968420496806,8.128622848010027,5.975087660310018,3.2549283530031454,2.720159307306872,4.76668366018564,4.76668366018564,1.361909617195897,0.0,0.0,0.0008403350650675454,0.0003447877376531147,0.0004955473274144307,0.002328530736088215,0.08512003033588074,0.07315644356613837,0.011963586769742369,0.08508204828815862,0.07313290750180755,0.011954450896225922,0.41159306137321006,0.41159306137321006,0.06730957744153526,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.0473369769610485,1.7053025658242404e-13,1.7053025658242404e-13,6.168518857704896,19824.24217764749,16850.605851000368,0.85,1.2371293394009923,0.9809365209105305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377542637851582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16849.93427721658,1244.5109134612285,0.41159306137321006,0.06730957744153526,6.113110376966115,4.76668366018564
1621.0,-17.042806661258904,5.9740258745329164,34.326921630902945,21.516637899354123,5.04970226751409,-14.82818206187738,-26.1959879315458,2.840771389215707,-3.589345215270498,-3.5893452152706278,38.6579475891509,49893.2447436195,13030.082662484116,13030.082662484116,62923.32740610361,77860.60723474156,77860.60723474156,13030.082662484116,90890.68989722567,90890.68989722567,90890.68989722567,110714.4699001835,88305.0945041557,60364.65363287829,31044.934301419344,19823.78000295782,0.0,50868.714304377165,16850.21300251415,1244.4191541884209,0.0,0.8984969556009758,3.051659336625169,0.0014959713701933424,374581.1494662681,1497476.833765462,3.9977367678517237,1497476.833765462,3.9977367678517237,0.8500000000000001,0.08509347290256823,4.698906859688992,1.2162555203260852,1.0,0.0,4.69890685968891,1.2772344953474135,1.2783076729804306,3.6789695837418392,15973.785514339888,1628.872807160436,1603.0968420496806,1603.0968420496806,8.12806957178218,5.9740258745329164,3.2547632478858883,2.719262626647028,4.767930928601754,4.767930928601754,1.3622659796005012,0.0,0.0,0.0008401916555693886,0.0003447241281824546,0.000495467527386934,0.0023281557631916077,0.08511774621147751,0.07315488809895193,0.011962858112525577,0.0850729278365144,0.07313837456527628,0.01195509833729196,0.4115763947065434,0.4115763947065434,0.06730418349733953,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.06139691108757,1.1368683772161603e-13,1.1368683772161603e-13,6.117615937303242,19823.78000295782,16850.21300251415,0.85,1.2369749907496517,0.9808237818844632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775426655131753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16850.36614264882,1244.4191541884209,0.4115763947065434,0.06730418349733953,6.113110376966115,4.767930928601754
1622.0,-17.042951177927723,5.973993027494905,34.32693977371446,21.518551662471168,5.049705338444865,-14.828186722472058,-26.197111211344577,2.8407748764893177,-3.5893449706595675,-3.5893449706596914,38.65796085872955,49898.2419188195,13030.600735029435,13030.600735029435,62928.84265384893,77869.63983619651,77869.63983619651,13030.600735029435,90900.24057122595,90900.24057122595,90900.24057122595,110726.40360799246,88314.1249169413,60370.311868858276,31048.681164536698,19826.163036766502,0.0,50874.8442013032,16852.238581251528,1244.4252675223465,0.0,0.8984969117257264,3.051392313177895,0.0014959713701933424,374581.15299574955,1497477.3899616385,3.9977382150314185,1497477.3899616385,3.9977382150314185,0.8500000000000001,0.08509353322545406,4.698906859688992,1.2162792040267956,1.0,0.0,4.698906859689133,1.2772345025872478,1.2783076656659345,3.6789695628880885,15975.41905403262,1629.039381851358,1603.0968420496806,1603.0968420496806,8.128392741619294,5.973993027494905,3.2553662908923973,2.718626736602508,4.769235769326179,4.769235769326179,1.3626387912360511,0.0,0.0,0.000840180256209677,0.0003446850543924221,0.0004954952018172548,0.00232828580276208,0.08511433444183593,0.07315196171689556,0.011962372724940369,0.08506589760337732,0.07313842777398445,0.011955105451469607,0.4115597280398767,0.4115597280398767,0.06730141953597127,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.07596874108674,1.1368683772161603e-13,1.1368683772161603e-13,6.134265667101147,19826.163036766502,16852.238581251528,0.85,1.2369343561004351,0.9808038275533689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775525635939039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16850.761690365813,1244.4252675223465,0.4115597280398767,0.06730141953597127,6.113110376966115,4.769235769326179
1623.0,-17.042951177927723,5.973993027494905,34.32693977371446,21.520623773708962,5.049705338444865,-14.828186722472058,-26.198308042343683,2.8407748764893177,-3.5893449706595675,-3.5893449706596914,38.65796085872955,49904.45721841674,13031.296716214407,13031.296716214407,62935.753934631146,77879.43752526952,77879.43752526952,13031.296716214407,90910.73424148392,90910.73424148392,90910.73424148392,110739.59867857985,88323.92260601431,60376.52716845553,31052.661597287537,19828.864437095923,0.0,50881.52603438346,16854.534771531533,1244.4364359903432,0.0,0.8984969117257264,3.0510971287893978,0.0014959713701933424,374581.15299574955,1497477.3899616385,3.9977382150314185,1497477.3899616385,3.9977382150314185,0.85,0.08509353322545406,4.698906859688992,1.216304898825474,1.0,0.0,4.6989068596895684,1.2772345025872478,1.2783076656659345,3.6789695628880885,15977.19138873955,1629.2201096949061,1603.0968420496806,1603.0968420496806,8.128826889555159,5.973993027494905,3.2561405550503077,2.7178524724445974,4.770849236927266,4.770849236927266,1.363099781979219,0.0,0.0,0.000840180256209677,0.00034464342657539415,0.0004955368296342829,0.0023284814079970674,0.08511126193415447,0.07314899932947308,0.011962262604681384,0.08505843190762952,0.07313842777398445,0.011955105451469607,0.41154306137321006,0.41154306137321006,0.06730079998917067,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.0921607772055495,1.1368683772161603e-13,1.1368683772161603e-13,6.156940206521654,19828.864437095923,16854.534771531533,0.85,1.2369077509998812,0.9807971794064027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775533504460566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16851.190701659838,1244.4364359903432,0.41154306137321006,0.06730079998917067,6.113110376966115,4.770849236927266
1624.0,-17.042951177927723,5.973993027494905,34.32693977371446,21.522722218092554,5.049705338444865,-14.828186722472058,-26.19951608413828,2.8407748764893177,-3.5893449706595675,-3.5893449706596914,38.65796085872955,49910.73072279562,13031.996524537866,13031.996524537866,62942.72724733349,77889.35955049827,77889.35955049827,13031.996524537866,90921.35607503614,90921.35607503614,90921.35607503614,110752.95328387553,88333.84463124306,60382.8006728344,31056.715509342957,19831.59720883939,0.0,50888.31271818235,16856.85762751348,1244.4474816211086,0.0,0.8984969117257264,3.0507983973543515,0.0014959713701933424,374581.15299574955,1497477.3899616385,3.9977382150314185,1497477.3899616385,3.9977382150314185,0.85,0.08509353322545406,4.698906859688992,1.2163308551767842,1.0,0.0,4.698906859688843,1.2772345025872478,1.2783076656659345,3.6789695628880885,15978.986215003672,1629.4031310390064,1603.0968420496806,1603.0968420496806,8.129263424831821,5.973993027494905,3.2569191079270827,2.7170739195678224,4.772472558639758,4.772472558639758,1.3635635881827881,0.0,0.0,0.000840180256209677,0.0003446014135191358,0.0004955788426905413,0.0023286788234353163,0.0851085135481617,0.07314603694205059,0.0119624766061111,0.08505085878356336,0.07313842777398445,0.011955105451469607,0.4115263947065434,0.4115263947065434,0.06730200398108212,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.109674314601307,1.1368683772161603e-13,1.1368683772161603e-13,6.17974165891593,19831.59720883939,16856.85762751348,0.85,1.2368798233871114,0.9807896559510522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775533504460566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16851.62260328724,1244.4474816211086,0.4115263947065434,0.06730200398108212,6.113110376966115,4.772472558639758
1625.0,-17.059828840675195,5.972866255028709,34.32736960876954,21.526849327515833,5.062791493669394,-14.845206866325666,-26.214175543840952,2.848471600508482,-3.5739587339032823,-3.5739587339034204,38.66638394966571,49889.186041774476,13010.192361282418,13010.192361282418,62899.37840305689,77846.8071915014,77846.8071915014,13010.192361282418,90856.99955278382,90856.99955278382,90856.99955278382,110674.51713966196,88316.74937200175,60360.5565491343,31062.436469852724,19817.51758687814,0.0,50879.954056730865,16844.88994884642,1244.4585272518743,0.0,0.8985401607704846,3.054970041704892,0.0014959713701933424,374803.21196050086,1497830.4764848878,3.996311740900285,1497830.4764848878,3.996311740900285,0.85,0.08511701462532391,4.698906859688992,1.2162800749531018,1.0,0.0,4.698906859688825,1.277201612766942,1.2782730490346186,3.6790643017661355,15975.893799940124,1629.0877924612507,1603.0968420496806,1603.0968420496806,8.115662148425107,5.972866255028709,3.261260673461138,2.711605581567571,4.77409588035225,4.77409588035225,1.364027394386357,0.0,0.0,0.0008388499355142224,0.00034409196495141953,0.0004947579705628028,0.0023248216217633586,0.08511597140916147,0.07315160941133562,0.011964361997825846,0.08517201232887277,0.07315212931160262,0.011964885313721293,0.41150972803987673,0.41150972803987673,0.06730475776973142,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.908423868083389,1.1368683772161603e-13,1.1368683772161603e-13,5.134112753848569,19817.51758687814,16844.88994884642,0.85,1.2362310377270473,0.980527340613325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775533504460566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16852.054504914642,1244.4585272518743,0.41150972803987673,0.06730475776973142,6.113110376966115,4.77409588035225
1626.0,-17.062794236833064,5.971628769510876,34.327661056661455,21.527183066960447,5.062123010094835,-14.848037192990082,-26.217849960643775,2.8474447902465645,-3.5845648326864534,-3.5845648326865804,38.66322883010151,49891.1072850052,13023.511916711535,13023.511916711535,62914.619201716734,77851.51228973962,77851.51228973962,13023.511916711535,90875.02420645115,90875.02420645115,90875.02420645115,110702.8615761603,88323.14422162676,60363.11191927988,31066.7025581632,19827.837369709152,0.0,50894.53992787235,16853.661764252778,1244.9959271261155,0.0,0.898501357118774,3.0531593517675444,0.0014959713701933424,374650.1303947162,1497698.2100366235,3.9975915888744233,1497698.2100366235,3.9975915888744233,0.85,0.08511265746726163,4.698906859688992,1.2162978583341464,1.0,0.0,4.698906859688455,1.2772068433566357,1.2782779857218327,3.679049234765893,15977.050584346278,1629.2057516426382,1603.0968420496806,1603.0968420496806,8.123970788976159,5.971628769510876,3.2579766108668133,2.713652158644063,4.775379292370772,4.775379292370772,1.3643940835345063,0.0,0.0,0.000838616398667254,0.00034396437953174353,0.0004946520191355104,0.00232432376587486,0.08511293897190232,0.07315000247584691,0.011962936496055416,0.08515461143807133,0.07314988430803411,0.011962773159227521,0.41149306137321007,0.41149306137321007,0.06729549138977185,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.858661507730176,1.1368683772161603e-13,1.1368683772161603e-13,5.639771881023819,19827.837369709152,16853.661764252778,0.85,1.2361762045767428,0.980284080683523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776452498139167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16852.148290698336,1244.9959271261155,0.41149306137321007,0.06729549138977185,6.113110376966115,4.775379292370772
1627.0,-17.06581350119638,5.970617098748196,34.32794541959692,21.529166434798412,5.06304882983978,-14.85003230870005,-26.220813452359266,2.847888226353558,-3.565826500849596,-3.5658265008497643,38.663656812843406,49889.026095275054,12997.131612442596,12997.131612442596,62886.15770771765,77856.47846030472,77856.47846030472,12997.131612442596,90853.61007274731,90853.61007274731,90853.61007274731,110680.49035471572,88330.38663765414,60365.86859363829,31071.686715573167,19826.880281968402,0.0,50898.566997541566,16852.84823967314,1244.9829928964873,0.0,0.8985873525603882,3.0558447003932465,0.0014959713701933424,374920.6205443504,1497716.1510755895,3.994755340213197,1497716.1510755895,3.994755340213197,0.85,0.08511100978845282,4.698906859688992,1.2163164829695599,1.0,0.0,4.698906859689012,1.2772052788253483,1.278276116248105,3.6790537414710647,15978.360687697354,1629.3393450054152,1603.0968420496806,1603.0968420496806,8.107514949517823,5.970617098748196,3.2631693312482493,2.707447767499947,4.776627427997941,4.776627427997941,1.3647506937136973,0.0,0.0,0.0008383786807929955,0.00034386151101532147,0.000494517169777674,0.0023236901213022983,0.08508909037918426,0.07313059050800688,0.011958499871177378,0.08523677934040763,0.07314528903687689,0.011965720751575927,0.4114763947065434,0.4114763947065434,0.06728566498518815,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.613980923269992,1.7053025658242404e-13,1.7053025658242404e-13,4.672950128706759,19826.880281968402,16852.84823967314,0.85,1.2355192182670898,0.9801656321225061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776613975675336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16852.520222967283,1244.9829928964873,0.4114763947065434,0.06728566498518815,6.113110376966115,4.776627427997941
1628.0,-17.065813498853355,5.970015724314512,34.328228793851295,21.531077788118296,5.063157909621002,-14.850125390832897,-26.2216265668161,2.8485012500835696,-3.565942010857839,-3.565942010857927,38.66415336013559,49893.24789874245,12997.033169082291,12997.033169082291,62890.28106782474,77865.00017625949,77865.00017625949,12997.033169082291,90862.03334534178,90862.03334534178,90862.03334534178,110691.95013400256,88336.52556356204,60369.650267282435,31074.30588475512,19829.916788660776,0.0,50904.22267341589,16855.42927036166,1245.0340365373606,0.0,0.8985851302123988,3.0555895280907617,0.0014959713701933424,374918.952674402,1497736.9665446056,3.9948286312570436,1497736.9665446056,3.9948286312570436,0.85,0.08511105208694988,4.698906859688992,1.2163321524998176,1.0,0.0,4.698906859689393,1.277202442008319,1.2782732770528606,3.6790619130826765,15979.471177259613,1629.452583426513,1603.0968420496806,1603.0968420496806,8.107453541274898,5.970015724314512,3.2633331534869234,2.706682570827589,4.777941621933717,4.777941621933717,1.3651261776953478,0.0,0.0,0.0008383786809774503,0.0003438332911930005,0.0004945453897844498,0.0023238227244857176,0.08508389840566208,0.0731290927252401,0.011954805680421978,0.08523294538657653,0.07314533003932931,0.011965722047620567,0.41145972803987674,0.41145972803987674,0.06726353234706908,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.425057330010873,1.1368683772161603e-13,1.1368683772161603e-13,4.670721031190794,19829.916788660776,16855.42927036166,0.85,1.235462949140925,0.9801396677607767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776778389879611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16852.890977229978,1245.0340365373606,0.41145972803987674,0.06726353234706908,6.113110376966115,4.777941621933717
1629.0,-17.068856855890694,5.9687522807373705,34.32852964355485,21.53251360813158,5.059546201009222,-14.853787906338717,-26.228540030401177,2.844477806409954,-3.5884556088909676,-3.5884556088911173,38.6652205987821,49911.53562779708,13026.613229257011,13026.613229257011,62938.14885705409,77888.8317108778,77888.8317108778,13026.613229257011,90915.44494013481,90915.44494013481,90915.44494013481,110756.345133359,88362.29926079654,60385.0058016888,31085.881621230823,19840.900193224195,0.0,50926.78181445502,16864.765164240565,1245.0524348196363,0.0,0.898476434346837,3.051289981982439,0.0014959713701933424,374593.9857339769,1497781.7063731537,3.9984136516191273,1497781.7063731537,3.9984136516191273,0.85,0.08510383766374048,4.698906859688992,1.2164031288726256,1.0,0.0,4.698906859689525,1.2772215523281478,1.2782920974180594,3.6790068654288834,15984.133462191727,1629.928004179993,1603.0968420496806,1603.0968420496806,8.125905364894551,5.9687522807373705,3.2567248008645264,2.712027479872844,4.779377902477469,4.779377902477469,1.365536543564991,0.0,0.0,0.0008381391287872307,0.000343593439688191,0.0004945456890990396,0.002323824130937097,0.08510383766327805,0.07315020855603997,0.011953629107238068,0.08510397541769972,0.07315020855643746,0.011953629107303021,0.4114430613732101,0.4114430613732101,0.06723477419253163,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.562381066095384,1.7053025658242404e-13,1.7053025658242404e-13,6.07029122905675,19840.900193224195,16864.765164240565,0.85,1.235855607101994,0.9800645917435573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776778389752025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16853.322116826876,1245.0524348196363,0.4114430613732101,0.06723477419253163,6.113110376966115,4.779377902477469
1630.0,-17.0718908247157,5.967517663344684,34.32881115917059,21.534668176341825,5.0613839300268415,-14.856335420163305,-26.23154578087849,2.8458285253990443,-3.5867631651739202,-3.5867631651740686,38.6652591181065,49909.589010844764,13023.15408712239,13023.15408712239,62932.743097967155,77890.29553982949,77890.29553982949,13023.15408712239,90913.44962695187,90913.44962695187,90913.44962695187,110753.99956927486,88366.0611872573,60385.354657915916,31089.673921490434,19840.549942322992,0.0,50930.22386381343,16864.467450974542,1244.9211989642783,0.0,0.8984842060087873,3.051320595467266,0.0014959713701933424,374618.4072171772,1497783.3211648867,3.99815730436486,1497783.3211648867,3.99815730436486,0.85,0.08509658782764806,4.698906859688992,1.216411968911998,1.0,0.0,4.69890685969051,1.2772157912616855,1.2782860265707545,3.6790234601211917,15984.813968868517,1629.9973965491292,1603.0968420496806,1603.0968420496806,8.123747577514594,5.967517663344684,3.256911086688854,2.71060657665583,4.780613456538889,4.780613456538889,1.365889559011111,0.0,0.0,0.000837900378105724,0.0003434892080347486,0.0004944111700709754,0.002323192038553367,0.08509658778133364,0.07314576012105965,0.011950827660273979,0.08509659477702904,0.07314576016086978,0.011950827666778277,0.4114263947065434,0.4114263947065434,0.06722038201377746,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.660451930518491,1.7053025658242404e-13,1.7053025658242404e-13,6.05633165272684,19840.549942322992,16864.467450974542,0.85,1.2356659430017087,0.9799601341690972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776944119326242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16853.692287790935,1244.9211989642783,0.4114263947065434,0.06722038201377746,6.113110376966115,4.780613456538889
1631.0,-17.07493398634469,5.96524625484024,34.32940022976382,21.52578957555818,4.963395466838473,-14.86887929154028,-26.292593207303412,2.7573512551874857,-3.679915136666125,-3.6799151366662897,38.67478124681471,50208.8447891874,13147.568799290355,13147.568799290355,63356.41358847776,78311.59717572856,78311.59717572856,13147.568799290355,91459.16597501891,91459.16597501891,91459.16597501891,111387.29096851179,88742.38662643444,60639.683807153044,31225.225354757105,19928.124993492882,0.0,51153.35034824999,16938.906244468948,1245.0083489983224,0.0,0.8980160810172687,3.029215171030601,0.0014959713701933424,373276.10487475334,1498182.544441426,4.013604205777159,1498182.544441426,4.013604205777159,0.8499999999999999,0.08522464750023105,4.698906859688992,1.217473989636637,1.0,0.0,4.69890685968949,1.277625856732328,1.2786961297592028,3.6778426445649552,16052.888657908372,1636.9390829598663,1603.0968420496806,1603.0968420496806,8.201356558397427,5.96524625484024,3.2294551516616,2.73579110317864,4.781855600759991,4.781855600759991,1.3662444573599974,0.0,0.0,0.0008376609667247796,0.0003413785274939692,0.0004962824392308104,0.00233198495804484,0.08522464278158032,0.07325620873603207,0.01196843404554825,0.08444200418642459,0.07325620927921489,0.011968438221016156,0.41140972803987674,0.41140972803987674,0.06721519282392653,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.472129116972724,1.7053025658242404e-13,1.7053025658242404e-13,9.568600945831236,19928.124993492882,16938.906244468948,0.85,1.2385584357065529,0.9815358025890303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777109341054397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16854.062545386943,1245.0083489983224,0.41140972803987674,0.06721519282392653,6.113110376966115,4.781855600759991
1632.0,-17.08039353042752,5.968148681254739,34.33023557660346,21.67652336591857,5.523717626950413,-14.821567539016584,-26.02866335129363,3.258483611099198,-3.2199402997050584,-3.2199402997051156,38.69017006980007,48806.21263380309,12524.904135457211,12524.904135457211,61331.1167692603,76374.88897006819,76374.88897006819,12524.904135457211,88899.7931055254,88899.7931055254,88899.7931055254,108390.59489243111,87085.5357462529,59486.5605155544,30665.528034109448,19490.801786905715,0.0,50156.32982101516,16567.181518869857,1244.0083489983224,0.0,0.9001011070457368,3.1486063287962294,0.0014959713701933424,379941.0717117918,1498827.9039647377,3.9448957103055418,1498827.9039647377,3.9448957103055418,0.85,0.08499971563558273,4.698906859688992,1.2127168110245843,1.0,0.0,4.698906859688811,1.275310382822204,1.2763781685759692,3.684520194441234,15753.175705469152,1606.3768672756908,1603.0968420496806,1603.0968420496806,7.812942928290702,5.968148681254739,3.362429086012335,2.605719595242404,4.782782921966724,4.782782921966724,1.3665094062762069,0.0,0.0,0.0008372316112361719,0.00035059032511418255,0.0004866412861219894,0.002286682077566489,0.08477370013719199,0.07286124778259533,0.011912452354596667,0.08790326100988097,0.07301337185868609,0.011986343776896648,0.4113930613732101,0.4113930613732101,0.06726072352264435,0.0,5.684341886080802e-14,5.684341886080802e-14,2.732964987001253,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19490.801786905715,16567.181518869857,0.85,1.2227991359838888,0.9730818185455351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777275066808259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16854.43251768815,1244.0083489983224,0.4113930613732101,0.06726072352264435,6.113110376966115,4.782782921966724
1633.0,-17.08039357510911,5.973234235819663,34.32807234381416,21.67764881104233,5.531178874499401,-14.829565317670815,-26.036542584747053,3.258483660659953,-3.0236070290732755,-3.0236070290732697,38.59908009842749,48847.18670575707,12265.204363783152,12265.204363783152,61112.39106954022,76344.93166495694,76344.93166495694,12265.204363783152,88610.13602874009,88610.13602874009,88610.13602874009,108195.56118205226,87090.85702845835,59489.71911098469,30667.931019415184,19585.42515331217,0.0,50253.356172727355,16647.611380315346,1245.0083489983224,0.0,0.9013054246597054,3.1605188511280278,0.0014959713701933424,382814.1372314443,1495010.9325275524,3.905317978431107,1495010.9325275524,3.905317978431107,0.85,0.08432922777346259,4.698906859688992,1.2127307161735374,1.0,0.0,4.69890685968888,1.2753103826007315,1.2763781683498305,3.684520195081094,15754.138288897528,1606.4750234685166,1603.0968420496806,1603.0968420496806,7.650944123937737,5.973234235819663,3.422868110512916,2.550366125306747,4.785267231026499,4.785267231026499,1.3672192088647142,0.0,0.0,0.0008372316077230982,0.000350312040898176,0.0004869195668249222,0.0022879896926704195,0.08423053766519903,0.07242266237806473,0.011807875287134291,0.08842491795639605,0.07246381441374546,0.01186541335971714,0.41137639470654336,0.41137639470654336,0.06707128687714499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19585.42515331217,16647.611380315346,0.85,1.216085764689804,0.9720183968979684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777572393477995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16854.75398035548,1245.0083489983224,0.41137639470654336,0.06707128687714499,6.113110376966115,4.785267231026499
