time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1634.0,-17.08040164992167,5.976071166696097,34.328435449363816,21.679158496577315,5.507548375305269,-14.81009271723728,-26.019812899734802,3.2584821347232142,-3.2180486780024466,-3.218048678002585,38.66673649343686,48760.13740997838,12535.447312436165,12535.447312436165,61295.58472241454,76463.80117646516,76463.80117646516,12535.447312436165,88999.24848890133,88999.24848890133,88999.24848890133,108613.240284666,87098.00227097678,59494.77977008244,30670.247223215934,19613.991795764672,0.0,50284.2390189806,16671.893026399972,1246.0083489983224,0.0,0.9001884387416557,3.134316797593305,0.0014959713701933424,379968.6721494848,1497845.2560971677,3.9420230294877974,1497845.2560971677,3.9420230294877974,0.85,0.08461692884348519,4.698906859688992,1.2127494083950294,1.0,0.0,4.69890685968912,1.2753103909412729,1.2763781758876458,3.684520170984299,15755.430814227784,1606.6068243720113,1603.0968420496806,1603.0968420496806,7.819519684418224,5.976071166696097,3.3712255086740806,2.6048456580220165,4.788414954455676,4.788414954455676,1.3681185584159075,0.0,0.0,0.0008372309728443991,0.00035090315403450717,0.00048632781880989195,0.0022852091238633864,0.08460131674601933,0.07278956272185963,0.011811754024159698,0.08765350869206492,0.07279753485523133,0.01181939398825387,0.4113597280398767,0.4113597280398767,0.0667524263281921,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19613.991795764672,16671.893026399972,0.85,1.2189820492118322,0.9696902719671878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777572395911397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16855.184633009343,1246.0083489983224,0.4113597280398767,0.0667524263281921,6.113110376966115,4.788414954455676
1635.0,-17.098685878387993,5.97872035179722,34.329248081163854,21.67653761515396,5.521552292396193,-14.838271642675505,-26.05204313350839,3.247912413383599,-3.229806439386209,-3.2298064393862895,38.68311743349884,48821.99876522,12556.111716766934,12556.111716766934,61378.110481986936,76384.9917586765,76384.9917586765,12556.111716766934,88941.10347544342,88941.10347544342,88941.10347544342,108549.28918957322,87135.35520059643,59509.82790980374,30695.03032310299,19608.185714129795,0.0,50303.216037232785,16666.957857010326,1247.0083489983224,0.0,0.9000793370074981,3.136549855940439,0.0014959713701933424,379797.1414423506,1498532.112169096,3.945611877114558,1498532.112169096,3.945611877114558,0.85,0.08468448208671335,4.698906859688992,1.2128562312154099,1.0,0.0,4.698906859687649,1.275362101676697,1.2764280978210518,3.684370778707803,15762.187702824383,1607.2958352571352,1603.0968420496806,1603.0968420496806,7.832409987604365,5.97872035179722,3.3709301191015792,2.6077902326956406,4.790892818996433,4.790892818996433,1.3688265197132665,0.0,0.0,0.0008357945159174164,0.0003497651749207816,0.00048602934099663476,0.002283806604419207,0.08461756586276199,0.07284250442203322,0.011775061440728776,0.08777571580522746,0.07290021082742681,0.011784271259286539,0.41134306137321003,0.41134306137321003,0.06649400455569646,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19608.185714129795,16666.957857010326,0.85,1.2201627513548414,0.9705542231948662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777572835673686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16855.61512479143,1247.0083489983224,0.41134306137321003,0.06649400455569646,6.113110376966115,4.790892818996433
1636.0,-17.098685878387993,5.97872035179722,34.329248081163854,21.67676902553069,5.521552292396193,-14.838271642675505,-26.05217780275268,3.247912413383599,-3.229806439386209,-3.2298064393862895,38.68311743349884,48822.698864382306,12557.111085281087,12557.111085281087,61379.809949663395,76386.085907977,76386.085907977,12557.111085281087,88943.19699325808,88943.19699325808,88943.19699325808,108567.5427302698,87136.44934989694,59510.52800896605,30695.46815658987,19624.34573701171,0.0,50319.81389360158,16680.693876459954,1248.0083489983224,0.0,0.9000793370074981,3.1364880837703946,0.0014959713701933424,379797.1414423506,1498532.112169096,3.945611877114558,1498532.112169096,3.945611877114558,0.8500000000000001,0.08468448208671335,4.698906859688992,1.2128590907109906,1.0,0.0,4.698906859688737,1.275362101676697,1.2764280978210518,3.684370778707803,15762.385626923158,1607.316017898381,1603.0968420496806,1603.0968420496806,7.833033386321108,5.97872035179722,3.3720424983078563,2.6066778534893635,4.793318775113098,4.793318775113098,1.369519650032314,0.0,0.0,0.0008357945159174164,0.00034976042717619005,0.0004860340887412263,0.0022838289136288365,0.08457741416719695,0.07283955301272461,0.011737861154472335,0.08784437477341939,0.07290021082742681,0.011784271259286539,0.41132639470654336,0.41132639470654336,0.0662839338043666,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19624.34573701171,16680.693876459954,0.85,1.219794057256403,0.9702480014654895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778568674557197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16855.679484026157,1248.0083489983224,0.41132639470654336,0.0662839338043666,6.113110376966115,4.793318775113098
1637.0,-17.09682363965287,5.981465693294482,34.328215521037684,21.677646575868152,5.506981266024551,-14.831906465362765,-26.047610364016123,3.246515738812261,-3.230654583914145,-3.230654583914175,38.66797320081954,48809.718423371756,12562.683029889447,12562.683029889447,61372.401453261205,76459.15161794254,76459.15161794254,12562.683029889447,89021.83464783199,89021.83464783199,89021.83464783199,108674.42985715566,87147.22617050124,59518.84153220224,30698.20515366555,19652.595209323674,0.0,50350.80036298922,16704.705927925123,1249.0083489983224,0.0,0.9001262573073179,3.1337711644617654,0.0014959713701933424,379784.7704439464,1497897.103171498,3.9440683769929556,1497897.103171498,3.9440683769929556,0.85,0.08466881122296357,4.698906859688992,1.2128883527358996,1.0,0.0,4.698906859688736,1.2753682468848846,1.276434434632689,3.6843530260112534,15764.335079803834,1607.5148067692674,1603.0968420496806,1603.0968420496806,7.836509124319096,5.981465693294482,3.374518346055554,2.606947347238928,4.794949975699427,4.794949975699427,1.3699857073426933,0.0,0.0,0.0008359407147460865,0.00034992148466773894,0.00048601923007834756,0.00228375909415591,0.08449705876405142,0.07279606399882056,0.011700994765230855,0.08784318698516073,0.07288775448252548,0.011781056740438094,0.4113097280398767,0.4113097280398767,0.0661125438699694,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19652.595209323674,16704.705927925123,0.85,1.2188962441672229,0.9693930994441501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778568674557197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16856.10952783021,1249.0083489983224,0.4113097280398767,0.0661125438699694,6.113110376966115,4.794949975699427
1638.0,-17.096829925245874,5.983729352924974,34.32879614012094,21.679298194963508,5.5053288296367695,-14.831510148777198,-26.048210997227557,3.2465145785076657,-3.230753123423881,-3.230753123423922,38.67231754274128,48812.80533595896,12566.916646235002,12566.916646235002,61379.721982193965,76474.77391885773,76474.77391885773,12566.916646235002,89041.69056509272,89041.69056509272,89041.69056509272,108734.13232767818,87155.04079476997,59523.832043831826,30701.34305659794,19692.441762585455,0.0,50393.78481918339,16738.575498197635,1250.0083489983224,0.0,0.9001112242594096,3.1306400506515364,0.0014959713701933424,379783.3331715022,1498079.2438529134,3.9445628941710615,1498079.2438529134,3.9445628941710615,0.85,0.08458870111521029,4.698906859688992,1.2129088615393266,1.0,0.0,4.698906859689002,1.2753682532494681,1.276434440373163,3.684353007624899,15765.748691698425,1607.6589550660447,1603.0968420496806,1603.0968420496806,7.839150023006251,5.983729352924974,3.377240360766723,2.606488992158251,4.797409354304096,4.797409354304096,1.3706883869440276,0.0,0.0,0.0008359402212433825,0.00034990030118193106,0.00048603992006145146,0.0022838563144594436,0.08448312078430187,0.07280506581389866,0.011678054970403208,0.0878242115797714,0.07282468422020512,0.011764016895005164,0.41129306137321003,0.41129306137321003,0.06597209858911829,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19692.441762585455,16738.575498197635,0.85,1.2180018270592083,0.9686274906936024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377846724326563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16856.576878483593,1250.0083489983224,0.41129306137321003,0.06597209858911829,6.113110376966115,4.797409354304096
1639.0,-17.096830006209398,5.984274514032713,34.32910267798179,21.680818916671,5.505327202970888,-14.831500890217383,-26.04908124832434,3.2465099848467376,-3.2307687437250934,-3.2307687437251746,38.67257122016281,48817.32960897433,12568.634994873499,12568.634994873499,61385.96460384783,76481.9720156874,76481.9720156874,12568.634994873499,89050.6070105609,89050.6070105609,89050.6070105609,108760.82099669111,87162.25292020579,59528.400476439914,30704.280493073198,19710.21398613021,0.0,50414.49447920341,16753.681888210678,1251.0083489983224,0.0,0.9001103009704344,3.1303730673950323,0.0014959713701933424,379783.10533811833,1498089.8800385732,3.94459326647728,1498089.8800385732,3.94459326647728,0.85,0.0845887120786467,4.698906859688992,1.2129276949772612,1.0,0.0,4.698906859689077,1.27536827445888,1.2764344615921979,3.6843529463540006,15767.053315689387,1607.791989689587,1603.0968420496806,1603.0968420496806,7.840221916227809,5.984274514032713,3.3786884329868134,2.6055860810459,4.799728001114786,4.799728001114786,1.3713508574613673,0.0,0.0,0.0008359402148866727,0.00034986961074712425,0.0004860706041395484,0.0022840004960844964,0.08446051224814509,0.07280282282076117,0.011657689427383917,0.0878868846254509,0.0728246956543685,0.0117640164242782,0.41127639470654337,0.41127639470654337,0.06585640903110407,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19710.21398613021,16753.681888210678,0.85,1.2176253126800725,0.9683193318364438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778467585623349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16857.00685844089,1251.0083489983224,0.41127639470654337,0.06585640903110407,6.113110376966115,4.799728001114786
1640.0,-17.095831074902435,5.984888043882232,34.32972601450853,21.684986014757328,5.505489591869744,-14.831241358809828,-26.04730638032777,3.2527584504264477,-3.230941021752585,-3.230941021752711,38.67422397540726,48813.87745137589,12570.448169841773,12570.448169841773,61384.325621217664,76500.91834453928,76500.91834453928,12570.448169841773,89071.36651438105,89071.36651438105,89071.36651438105,108802.50415704923,87152.42422473709,59521.453794348425,30701.0782559874,19731.13764266818,0.0,50432.21589865558,16771.466996267955,1252.0083489983224,0.0,0.9001039607434989,3.129726263492016,0.0014959713701933424,379780.5925456622,1498159.1781505563,3.9448018344181923,1498159.1781505563,3.9448018344181923,0.85,0.0845888502839334,4.698906859688992,1.2128967845113952,1.0,0.0,4.698906859689833,1.275339282384334,1.2764055453143324,3.6844367021331488,15765.275372138289,1607.6106899031056,1603.0968420496806,1603.0968420496806,7.841352961415294,5.984888043882232,3.379905174133533,2.604982869748699,4.801532006970495,4.801532006970495,1.3718662877058558,0.0,0.0,0.0008360186476435394,0.0003499322061932061,0.0004860864414503333,0.002284074914132783,0.08444601098261569,0.07280454730907435,0.011641463673541338,0.0879383441557403,0.0728248313912149,0.01176401889271849,0.4112597280398767,0.4112597280398767,0.06576052405135936,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19731.13764266818,16771.466996267955,0.85,1.2171649515573644,0.9679106218427569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778467590033194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16857.43696248808,1252.0083489983224,0.4112597280398767,0.06576052405135936,6.113110376966115,4.801532006970495
1641.0,-17.095819008101625,5.984894563825524,34.32972190636753,21.68715821988883,5.505477176761968,-14.831236965113975,-26.047713112179167,3.2541284129686066,-3.230942998963428,-3.230942998963504,38.674208499115664,48816.06202777638,12571.209495612251,12571.209495612251,61387.271523388634,76511.24805581238,76511.24805581238,12571.209495612251,89082.45755142462,89082.45755142462,89082.45755142462,108831.72475759865,87156.21770920654,59523.602109041676,30702.906222405403,19749.267206174038,0.0,50452.17342857944,16786.87712524793,1253.0083489983224,0.0,0.9001040035784399,3.1294000396671877,0.0014959713701933424,379780.56370677083,1498158.5292363397,3.944800425313683,1498158.5292363397,3.944800425313683,0.85,0.0845888504349328,4.698906859688992,1.212905549821444,1.0,0.0,4.698906859689385,1.2753329593841933,1.276399218236194,3.684454969279477,15765.961587442252,1607.68066439021,1603.0968420496806,1603.0968420496806,7.84182787082221,5.984894563825524,3.380744020169066,2.604150543656458,4.803357545998487,4.803357545998487,1.372387870285282,0.0,0.0,0.0008360195951298087,0.00034991786080135353,0.0004861017343284552,0.002284146773942694,0.08442884413664274,0.07280155647575397,0.01162728766088877,0.08799941268442871,0.07282483154629266,0.011764018888640154,0.41124306137321004,0.41124306137321004,0.06568048273423027,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19749.267206174038,16786.87712524793,0.85,1.216741863663991,0.9675710422442128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778413181372802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16857.887080078388,1253.0083489983224,0.41124306137321004,0.06568048273423027,6.113110376966115,4.803357545998487
1642.0,-17.099651876887144,5.982655290957375,34.331175316099454,21.554067043494456,5.025002512656634,-14.884967282122751,-26.293199288751907,2.810317917889684,-3.3251576756137524,-3.6523621417988363,38.70178613896174,50069.03204404833,13143.712744177077,13143.712744177077,63212.744788225406,78153.72522958479,78153.72522958479,13143.712744177077,91297.43797376186,91297.43797376186,91297.43797376186,111400.43832571257,88625.33121503139,60540.63802948284,31205.214650609494,20103.000351950723,0.0,51308.21500256022,17087.550299158112,1254.0083489983224,0.0,0.8980533190602665,3.0258856879577922,0.0014959713701933424,373672.7451376696,1499315.1851380037,4.01237501168468,1499315.1851380037,4.01237501168468,0.8499999999999999,0.08496228479260387,4.698906859688992,1.217122803027742,1.0,0.0,4.698906859687968,1.277384618392883,1.2784522081665128,3.6785372173972406,16031.714137394643,1634.779882772878,1603.0968420496806,1603.0968420496806,8.198951179625455,5.982655290957375,3.2608408401899607,2.7218144507674142,4.805000992921184,4.805000992921184,1.3728574265489097,0.0,0.0,0.0008357186874904269,0.0003413576325311969,0.0004943610549592301,0.002322956552311013,0.0849622826616592,0.07327147263401791,0.011690810027641291,0.08496246405287675,0.07327147447174447,0.0116908103208594,0.4112263947065434,0.4112263947065434,0.06561311634719366,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.1334715206029387,0.32720446618509413,1.7053025658242404e-13,19.97015763879682,20103.000351950723,17087.550299158112,0.85,1.232019955967503,0.9758482543497166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778412524134196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16858.3174607808,1254.0083489983224,0.4112263947065434,0.06561311634719366,6.113110376966115,4.805000992921184
1643.0,-17.099651876887144,5.982655290957375,34.331175316099454,21.5559656493366,5.025002512656634,-14.884967282122751,-26.294295222591586,2.810317917889684,-3.2832474863619723,-3.6523621417988363,38.70178613896174,50074.718740415694,13144.127040476931,13144.127040476931,63218.845780892625,78162.70222599656,78162.70222599656,13144.127040476931,91306.82926647349,91306.82926647349,91306.82926647349,111393.8011443989,88634.30821144317,60546.324725850216,31208.87053954773,20086.971877925404,0.0,51295.84241747313,17073.92609623659,1253.0083489983224,0.0,0.8980533190602665,3.0252675538995306,0.0014959713701933424,373672.7451376696,1499315.1851380037,4.01237501168468,1499315.1851380037,4.01237501168468,0.85,0.08496228479260387,4.698906859688992,1.2171463795797903,1.0,0.0,4.698906859689093,1.277384618392883,1.2784522081665128,3.6785372173972406,16033.338014431974,1634.945472147163,1603.0968420496806,1603.0968420496806,8.199209614605172,5.982655290957375,3.261302136518578,2.721353154438797,4.805966969879002,4.805966969879002,1.373133419965429,0.0,0.0,0.0008357186874904269,0.00034131985264884007,0.0004943988348415869,0.0023231340764593776,0.08497217821838254,0.07326850300165412,0.011703675216728424,0.08487736887922513,0.07327147447174447,0.0116908103208594,0.4112097280398767,0.4112097280398767,0.06568532050981428,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.604810129124701,0.3691146554368743,1.7053025658242404e-13,19.98464866621117,20086.971877925404,17073.92609623659,0.85,1.2324360572224096,0.9761944902450519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778621290482542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16858.670815009194,1253.0083489983224,0.4112097280398767,0.06568532050981428,6.113110376966115,4.805966969879002
1644.0,-17.103160969413345,5.980421133418155,34.332487106936306,21.558488497417443,5.024622508615891,-14.885971545195465,-26.296442456636555,2.811220971198755,-3.4405335839352347,-3.652054198965184,38.6997855987638,50065.570069547044,13141.360988551709,13141.360988551709,63206.93105809875,78176.38786367343,78176.38786367343,13141.360988551709,91317.74885222514,91317.74885222514,91317.74885222514,111387.96441210285,88641.92189190071,60549.014204701656,31214.341874665617,20070.215559877724,0.0,51284.55743454334,17059.683225896064,1252.0083489983224,0.0,0.8980615662624225,3.0276278052742556,0.0014959713701933424,373677.180006886,1499231.2561632046,4.012102789192471,1499231.2561632046,4.012102789192471,0.8499999999999999,0.08500452463053793,4.698906859688992,1.2171657004067673,1.0,0.0,4.698906859689659,1.2773810031640591,1.2784482381049793,3.6785476283503904,16034.715276970295,1635.085913841148,1603.0968420496806,1603.0968420496806,8.197484171791823,5.980421133418155,3.2605675221003048,2.7198536113178506,4.807604728697264,4.807604728697264,1.3736013510563612,0.0,0.0,0.0008354432857719152,0.0003412458426834551,0.0004941974430884601,0.002322187755369125,0.08501000965938249,0.07325978196552986,0.011750227693852628,0.08487657618491071,0.07329564950373885,0.011708875126799082,0.41119306137321004,0.41119306137321004,0.06595176736317483,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.26462945951863,0.21152061502994002,1.7053025658242404e-13,19.17544008649122,20070.215559877724,17059.683225896064,0.85,1.232474924615903,0.9762309079774717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778621290482542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16859.1008266133,1252.0083489983224,0.41119306137321004,0.06595176736317483,6.113110376966115,4.807604728697264
1645.0,-17.10680087001699,5.978454408153405,34.333537338312915,21.561880024988227,5.041341638685423,-14.88976723664047,-26.294116478506453,2.824308005309873,-3.631469897005445,-3.631469897005614,38.6955686638358,50032.4549715285,13111.007031771165,13111.007031771165,63143.46200329967,78113.33030557503,78113.33030557503,13111.007031771165,91224.3373373462,91224.3373373462,91224.3373373462,111259.93772451647,88596.03228777435,60515.15695373239,31200.972593379953,20035.600387170278,0.0,51236.572980550234,17030.260329094737,1251.0083489983224,0.0,0.8981722903791549,3.035421443657873,0.0014959713701933424,373973.72041390673,1499054.3540749177,4.00844838085359,1499054.3540749177,4.00844838085359,0.8500000000000001,0.08503805423485286,4.698906859688992,1.217034363620915,1.0,0.0,4.698906859689049,1.2773210139416706,1.2783878339662857,3.6787203908817627,16026.414162546847,1634.2394357448106,1603.0968420496806,1603.0968420496806,8.178549597170784,5.978454408153405,3.265427008029522,2.7130274001238828,4.8085685166578624,4.8085685166578624,1.3738767190451036,0.0,0.0,0.0008351577059464135,0.0003413260141911415,0.000493831691755272,0.0023204691239206675,0.08503805337539243,0.07322599850868011,0.01181205486671232,0.08503757953390181,0.07322599924875846,0.011812054986094405,0.4111763947065434,0.4111763947065434,0.06632669042532659,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.42253811164727,1.7053025658242404e-13,1.7053025658242404e-13,14.146156253019456,20035.600387170278,17030.260329094737,0.85,1.2323904260198935,0.9764988573791065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778812426338258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16859.46053939713,1251.0083489983224,0.4111763947065434,0.06632669042532659,6.113110376966115,4.8085685166578624
1646.0,-17.110338291605274,5.976629472441277,34.334387963545254,21.56469557611274,5.049604074231542,-14.892124546451432,-26.293849899061,2.83139032899027,-3.620498154533607,-3.6204981545337627,38.69185336314514,50010.61975511757,13093.992285453722,13093.992285453722,63104.61204057129,78087.53606332802,78087.53606332802,13093.992285453722,91181.52834878175,91181.52834878175,91181.52834878175,111180.19790013813,88575.81253719344,60498.896228569625,31196.573676248685,19998.669551356375,0.0,51195.24322760506,16998.869118652918,1250.0083489983224,0.0,0.8982362548109984,3.039089508927372,0.0014959713701933424,374131.85623646615,1498898.5088246232,4.006337562116763,1498898.5088246232,4.006337562116763,0.85,0.08507765053522376,4.698906859688992,1.2169754302082585,1.0,0.0,4.698906859689059,1.2772888039593988,1.2783552426752933,3.678813158874566,16022.756548444893,1633.8664629047528,1603.0968420496806,1603.0968420496806,8.16793592376619,5.976629472441277,3.267709194183371,2.708920278257906,4.809609256425359,4.809609256425359,1.3741740732643883,0.0,0.0,0.0008348802522849748,0.00034133520372329893,0.0004935450485616759,0.0023191222142519958,0.0850776490747151,0.0732025956936482,0.011875053381066902,0.08507834183588645,0.0732025969503005,0.011875053584923266,0.4111597280398767,0.4111597280398767,0.06669905175291681,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.774259406311103,1.7053025658242404e-13,1.7053025658242404e-13,11.207735808647726,19998.669551356375,16998.869118652918,0.85,1.2326264719559836,0.976860673027358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779010691947686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16859.81751468939,1250.0083489983224,0.4111597280398767,0.06669905175291681,6.113110376966115,4.809609256425359
1647.0,-17.106634884665553,5.978858293048574,34.33195486216232,21.703595795575552,5.452084391687825,-14.790157916825445,-26.009419200103707,3.2731282455787722,-3.290942107564092,-3.290942107564221,38.60578736787802,48554.37757144509,12647.84319432928,12647.84319432928,61202.22076577437,76841.30385098871,76841.30385098871,12647.84319432928,89489.147045318,89489.147045318,89489.147045318,109133.92935806568,87143.96598378,59507.27333332942,30707.436278278416,19644.782312747684,0.0,50352.2185910261,16698.064965835532,1249.0083489983224,0.0,0.9000572896949988,3.1228185857277673,0.0014959713701933424,378906.2276182128,1495291.7382868545,3.9463371918856804,1495291.7382868545,3.9463371918856804,0.8500000000000001,0.08496118959124195,4.698906859688992,1.2128582060476765,1.0,0.0,4.69890685968791,1.2752470380838177,1.2763121425271329,3.6847032138569444,15763.745334402232,1607.4546694745131,1603.0968420496806,1603.0968420496806,7.889631407518749,5.978858293048574,3.362826095676194,2.6160321973723795,4.810689491499123,4.810689491499123,1.3744827118568923,0.0,0.0,0.0008351707268981248,0.0003512708586584216,0.0004838998682397032,0.002273800410274141,0.08449768449110423,0.07265418503697538,0.01184349945412886,0.08752946667109346,0.07299118358257914,0.011970006008662807,0.41114306137321005,0.41114306137321005,0.06702122693227303,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.254862710015743,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19644.782312747684,16698.064965835532,0.85,1.2154821074097018,0.9642947010104252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779203380204823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16860.176421647902,1249.0083489983224,0.41114306137321005,0.06702122693227303,6.113110376966115,4.810689491499123
1648.0,-17.106637723275227,5.981521991822057,34.33261170489996,21.70555150313305,5.522064598086873,-14.82901481294765,-26.045410184282787,3.273549647539939,-3.221153245986727,-3.2211532459867573,38.682813472737664,48741.53267580366,12557.196689439665,12557.196689439665,61298.72936524333,76519.66654493469,76519.66654493469,12557.196689439665,89076.86323437435,89076.86323437435,89076.86323437435,108792.73242989497,87151.22049697126,59510.71650873829,30711.671098036637,19715.869195520616,0.0,50427.54029355725,16758.488816192523,1250.0083489983224,0.0,0.900120208351232,3.1293626470886373,0.0014959713701933424,379923.37457656,1498519.364865068,3.944267357951399,1498519.364865068,3.944267357951399,0.85,0.08454887522591861,4.698906859688992,1.212876816396602,1.0,0.0,4.698906859689204,1.275245094452165,1.2763101969881447,3.684708829801541,15765.057626047228,1607.5884859811688,1603.0968420496806,1603.0968420496806,7.8330867855645865,5.981521991822057,3.385479989840161,2.596042001981896,4.812989568169726,4.812989568169726,1.3751398766199219,0.0,0.0,0.0008351705042178662,0.00034999909198098504,0.0004851714122368812,0.0022797752770848767,0.08467043666430137,0.07279509164366052,0.011875345020640847,0.08778925265193664,0.07273430891607399,0.011814566309844622,0.4111263947065434,0.4111263947065434,0.06706863984912029,0.0,5.684341886080802e-14,5.684341886080802e-14,4.081263085197975,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19715.869195520616,16758.488816192523,0.85,1.2155803953236841,0.9665657375327308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779001650608977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16860.680268623873,1250.0083489983224,0.4111263947065434,0.06706863984912029,6.113110376966115,4.812989568169726
1649.0,-17.106637723275227,5.981521991822057,34.33261170489996,21.70706618288534,5.522064598086873,-14.82901481294765,-26.04628539467228,3.273549647539939,-3.221153245986727,-3.2211532459867573,38.682813472737664,48746.08351898845,12558.190938496673,12558.190938496673,61304.274457485124,76526.82824118639,76526.82824118639,12558.190938496673,89085.01917968306,89085.01917968306,89085.01917968306,108818.41685574,87158.38219322296,59515.26735192308,30714.572045888755,19733.39767605694,0.0,50447.969721945694,16773.388024648397,1251.0083489983224,0.0,0.900120208351232,3.129122795724355,0.0014959713701933424,379923.37457656,1498519.364865068,3.944267357951399,1498519.364865068,3.944267357951399,0.85,0.08454887522591861,4.698906859688992,1.2128955767536538,1.0,0.0,4.69890685968982,1.275245094452165,1.2763101969881447,3.684708829801541,15766.353127744898,1607.7205903896743,1603.0968420496806,1603.0968420496806,7.833706990801679,5.981521991822057,3.386587266419033,2.594934725403024,4.815424547788142,4.815424547788142,1.3758355850823263,0.0,0.0,0.0008351705042178662,0.00034996821863960456,0.0004852022855782617,0.002279920348040471,0.08465100142754595,0.07279214060100547,0.011858860826540474,0.08785274955655153,0.07273430891607399,0.011814566309844622,0.4111097280398767,0.4111097280398767,0.06697554171383249,0.0,5.684341886080802e-14,5.684341886080802e-14,2.3900946477216394,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19733.39767605694,16773.388024648397,0.85,1.2151980504939282,0.9662645253646969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779001805229958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16861.109990594236,1251.0083489983224,0.4111097280398767,0.06697554171383249,6.113110376966115,4.815424547788142
1650.0,-17.106636654124088,5.983754292055367,34.332133100110525,21.70858603147792,5.520866406367971,-14.832291317727028,-26.050124655570812,3.2735498430896994,-3.2169602513919813,-3.216960251392052,38.659485965214294,48766.05241273779,12556.182639106168,12556.182639106168,61322.235051843956,76539.68001013422,76539.68001013422,12556.182639106168,89095.86264924039,89095.86264924039,89095.86264924039,108761.01346905014,87165.56768221331,59519.73903925317,30717.587381066824,19665.150819809765,0.0,50382.738200876585,16715.3781968383,1252.0083489983224,0.0,0.9002177672507958,3.1401793380370644,0.0014959713701933424,379984.55397051875,1497541.3160465052,3.941058394080651,1497541.3160465052,3.941058394080651,0.85,0.08489114757328371,4.698906859688992,1.2129143733764067,1.0,0.0,4.698906859688932,1.2752450933782795,1.2763101960203247,3.6847088329044384,15767.652933385696,1607.8531336782385,1603.0968420496806,1603.0968420496806,7.83245422843709,5.983754292055367,3.390115644165111,2.593638647890256,4.8170604177745115,4.8170604177745115,1.3763029765070034,0.0,0.0,0.000835170588089502,0.00034983281702095654,0.00048533777106854546,0.002280556981740154,0.08453797561038451,0.07272156498253185,0.01181641062785266,0.08824320809382516,0.07300714899504938,0.011883998578234328,0.41109306137321006,0.41109306137321006,0.06679785316245215,0.0,5.684341886080802e-14,5.684341886080802e-14,0.5527920707985459,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19665.150819809765,16715.3781968383,0.85,1.2171278743793452,0.9679119109863967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779001805229958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16861.539769336796,1252.0083489983224,0.41109306137321006,0.06679785316245215,6.113110376966115,4.8170604177745115
1651.0,-17.10663714717004,5.986322251731732,34.33291790136524,21.71010598484429,5.518697165477618,-14.82399687215654,-26.043502672668524,3.2735497818766772,-3.2216471549936614,-3.2216471549937533,38.68703768513185,48731.61743129077,12567.025390779496,12567.025390779496,61298.642822070266,76557.12334490607,76557.12334490607,12567.025390779496,89124.14873568557,89124.14873568557,89124.14873568557,108895.15829346198,87172.7545797415,59524.52464901746,30720.255478582258,19771.00955777642,0.0,50491.26503635867,16805.358124109956,1253.0083489983224,0.0,0.9001037586364862,3.1284518836980806,0.0014959713701933424,379916.1685277617,1498696.524422551,3.9448084829615153,1498696.524422551,3.9448084829615153,0.85,0.08456787891060613,4.698906859688992,1.2129331353819,1.0,0.0,4.698906859688999,1.2752450937398778,1.2763101963328987,3.684708831859632,15768.95299382132,1607.985702948644,1603.0968420496806,1603.0968420496806,7.839217857051984,5.986322251731732,3.3916877540447685,2.5946344976869633,4.819369698331263,4.819369698331263,1.3769627709517895,0.0,0.0,0.0008351705494115575,0.0003500663887789988,0.00048510416063255867,0.0022794592680600006,0.08458236221794224,0.07279823505341712,0.011784127164525126,0.08797272639177017,0.07279103245533562,0.01177684645527051,0.4110763947065434,0.4110763947065434,0.06654249936144636,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19771.00955777642,16805.358124109956,0.85,1.214044504092524,0.9651494648866337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779001746992574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16861.969569498015,1253.0083489983224,0.4110763947065434,0.06654249936144636,6.113110376966115,4.819369698331263
1652.0,-17.10663714717004,5.986322251731732,34.33291790136524,21.71163117690014,5.518697165477618,-14.82399687215654,-26.04438161998985,3.2735497818766772,-3.2216471549936614,-3.2216471549937533,38.68703768513185,48736.18777030902,12568.009420164211,12568.009420164211,61304.197190473235,76564.3347751601,76564.3347751601,12568.009420164211,89132.3441953243,89132.3441953243,89132.3441953243,108920.90634506271,87179.96600999552,59529.09498803571,30723.19002439979,19788.562149738416,0.0,50511.75217413821,16820.277827277652,1254.0083489983224,0.0,0.9001037586364862,3.1282110607470166,0.0014959713701933424,379916.1685277617,1498696.524422551,3.9448084829615153,1498696.524422551,3.9448084829615153,0.8499999999999999,0.08456787891060613,4.698906859688992,1.2129519358510152,1.0,0.0,4.698906859689434,1.2752450937398778,1.2763101963328987,3.684708831859632,15770.257492058667,1608.1187247488865,1603.0968420496806,1603.0968420496806,7.83983168733279,5.986322251731732,3.3927838181283456,2.593538433603386,4.821783956653726,4.821783956653726,1.3776525590439217,0.0,0.0,0.0008351705494115575,0.0003500353781361107,0.00048513517127544677,0.002279604984182591,0.08453676984876057,0.07279528352437487,0.011741486324385701,0.08803615820510642,0.07279103245533562,0.01177684645527051,0.4110597280398767,0.4110597280398767,0.06630171546306049,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19788.562149738416,16820.277827277652,0.85,1.213662059853483,0.9648484891652943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779001773849122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.399338398856,1254.0083489983224,0.4110597280398767,0.06630171546306049,6.113110376966115,4.821783956653726
1653.0,-17.11063430971711,5.984030154983061,34.33440088619704,21.579664048645668,5.035425369154409,-14.893810365436504,-26.311927009932674,2.818601424875066,-3.3237100645199007,-3.6498600467758755,38.70903995410068,50102.703520284005,13150.051609840551,13150.051609840551,63252.755130124555,78225.34775613112,78225.34775613112,13150.051609840551,91375.39936597167,91375.39936597167,91375.39936597167,111497.85315745662,88707.05244923323,60584.40821339231,31247.382484267695,20122.453791484953,0.0,51369.83627575265,17104.08572276221,1255.0083489983224,0.0,0.8980403676350857,3.026177218016052,0.0014959713701933424,373708.7805009515,1499619.535380233,4.012802517966031,1499619.535380233,4.012802517966031,0.85,0.08503765952031843,4.698906859688992,1.2173306615417827,1.0,0.0,4.698906859688353,1.2773480435382067,1.2784145020607172,3.6786425465319494,16046.496947768577,1636.2873099140459,1603.0968420496806,1603.0968420496806,8.202905317327689,5.984030154983061,3.271306146952775,2.712724008030286,4.823427827073279,4.823427827073279,1.3781222363066512,0.0,0.0,0.0008348570382755374,0.0003407125646414106,0.0004941444736341268,0.0023219388568368046,0.08503765930447077,0.07325626431895947,0.011781394985511296,0.08503718263455698,0.073256264504903,0.011781395015415433,0.41104306137321006,0.41104306137321006,0.06610575501101847,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.8930231954467445,0.3261499822559699,1.1368683772161603e-13,16.684349879627973,20122.453791484953,17104.08572276221,0.85,1.231320940767351,0.975333136187807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779001773849122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16862.829117160618,1255.0083489983224,0.41104306137321006,0.06610575501101847,6.113110376966115,4.823427827073279
1654.0,-17.10876808962265,5.981665941228405,34.33536834907352,21.581441361364,5.01295494400908,-14.879568380301851,-26.30070388605816,2.8172917040979923,-1.9587745679302202,-3.659650614325284,38.69671493966498,50055.26231638545,13160.594389072885,13160.594389072885,63215.85670545834,78340.01852963603,78340.01852963603,13160.594389072885,91500.61291870891,91500.61291870891,91500.61291870891,111599.99192090586,88721.6728653127,60595.48561050786,31251.319172005387,20099.379002196947,0.0,51350.698174202334,17084.472151867405,1254.0083489983224,0.0,0.8980364211132684,3.0050161981893884,0.0014959713701933424,373567.7915195197,1499102.439236736,4.012932788287249,1499102.439236736,4.012932788287249,0.85,0.0848648849879583,4.698906859688992,1.2173700818093494,1.0,0.0,4.698906859688863,1.2773538055463478,1.2784204558435421,3.6786259525638494,16049.141680690222,1636.5569976179656,1603.0968420496806,1603.0968420496806,8.209481825343799,5.981665941228405,3.267303034263752,2.714362906964653,4.824380248306983,4.824380248306983,1.378394356659138,0.0,0.0,0.0008350033988581651,0.00034109900524912696,0.0004939043936090381,0.0023208107431600413,0.08500902854789903,0.07322882393225094,0.011780204615648085,0.08437489152440203,0.07315733533509029,0.011707549652868,0.4110263947065434,0.4110263947065434,0.0661211633899086,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.208683261704266,1.7008760463950807,1.7053025658242404e-13,19.89633185050883,20099.379002196947,17084.472151867405,0.85,1.2310612893909365,0.974772770305435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779219504931137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16863.178819432684,1254.0083489983224,0.4110263947065434,0.0661211633899086,6.113110376966115,4.824380248306983
1655.0,-17.113049093456315,5.979934153882002,34.33647867369208,21.584769640490435,5.052029364799666,-14.900048041776628,-26.316204050648935,2.825968877330754,-3.0166273899996554,-3.6052136259647254,38.702694121832096,50110.93288875674,13084.315488241435,13084.315488241435,63195.24837699818,78170.9531071536,78170.9531071536,13084.315488241435,91255.26859539504,91255.26859539504,91255.26859539504,111353.29068764896,88696.32683036663,60574.55831578906,31246.409460641742,20098.022092253923,0.0,51344.431552895665,17083.318778415833,1253.0083489983224,0.0,0.8982709164066133,3.0272331321125643,0.0014959713701933424,374352.2396242798,1499353.279057414,4.005193826440697,1499353.279057414,4.005193826440697,0.8499999999999999,0.08486473993039291,4.698906859688992,1.2172963701235129,1.0,0.0,4.698906859688922,1.2773143318134983,1.278380520321322,3.6787396356992286,16044.556756930824,1636.0894655086931,1603.0968420496806,1603.0968420496806,8.161899608954476,5.979934153882002,3.2818220674511247,2.6981120864308776,4.825307094082634,4.825307094082634,1.3786591697378954,0.0,0.0,0.0008346676908662191,0.00034056540133696245,0.0004941022895292566,0.0023217406376570605,0.08500352344667675,0.07319113870706058,0.011812384739616167,0.08495309449847648,0.07310922258433272,0.011755517346060193,0.41100972803987673,0.41100972803987673,0.0663332354858373,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.996692023246624,0.5885862359650673,1.1368683772161603e-13,15.380979336729979,20098.022092253923,17083.318778415833,0.85,1.2308101670556748,0.9759759992109727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779117848556237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16863.64585156492,1253.0083489983224,0.41100972803987673,0.0663332354858373,6.113110376966115,4.825307094082634
1656.0,-17.116870170790143,5.977928692212022,34.33753960822969,21.587277051899605,5.051210017176693,-14.897834807462479,-26.312194322794653,2.8321746538541337,-3.629831404206584,-3.6298314042067394,38.703863631119056,50068.039980039466,13115.655400398657,13115.655400398657,63183.69538043812,78186.63969477924,78186.63969477924,13115.655400398657,91302.29509517789,91302.29509517789,91302.29509517789,111366.44845798389,88678.79105526935,60560.19134055375,31242.888571906224,20064.153362806002,0.0,51307.04193471222,17054.530358385102,1252.0083489983224,0.0,0.8981517646425686,3.034614413062432,0.0014959713701933424,373997.33269767486,1499402.3462517953,4.00912577487245,1499402.3462517953,4.00912577487245,0.85,0.08508076879377509,4.698906859688992,1.217245166250505,1.0,0.0,4.698906859689202,1.2772862242653205,1.2783520066972924,3.678820588855678,16041.384655572407,1635.7660011902544,1603.0968420496806,1603.0968420496806,8.181449215275913,5.977928692212022,3.273978088984581,2.703950603227441,4.826420781468515,4.826420781468515,1.3789773661338616,0.0,0.0,0.000834368154049328,0.0003407033652959226,0.0004936647887534055,0.0023196848622602942,0.08508076792568102,0.07321445174427153,0.011866316181409492,0.08508098328097441,0.07321445249129141,0.011866316302483674,0.41099306137321007,0.41099306137321007,0.06661217148295497,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.858584933635541,1.7053025658242404e-13,1.7053025658242404e-13,12.286486217090555,20064.153362806002,17054.530358385102,0.85,1.2314819369403296,0.9758512300075811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779351044465444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16863.989796518465,1252.0083489983224,0.41099306137321007,0.06661217148295497,6.113110376966115,4.826420781468515
1657.0,-17.120581146650824,5.975957436242767,34.33849876066116,21.589328173454874,5.051591969322469,-14.901135505537063,-26.316718699503667,2.8321746962271894,-3.628488386663264,-3.628488386663409,38.7030238457046,50070.06100278493,13111.567170553806,13111.567170553806,63181.62817333874,78194.4897769213,78194.4897769213,13111.567170553806,91306.05694747511,91306.05694747511,91306.05694747511,111343.57317924059,88688.44126079365,60564.14661763518,31249.21627017608,20037.51623176548,0.0,51286.73250194156,17031.888797000658,1251.0083489983224,0.0,0.8981609055429198,3.035938388290051,0.0014959713701933424,374016.68776528543,1499367.1126214094,4.008824102421705,1499367.1126214094,4.008824102421705,0.85,0.08512313453478627,4.698906859688992,1.2172705978481102,1.0,0.0,4.698906859688444,1.2772868205077725,1.2783522319682878,3.678818871567929,16043.130311517636,1635.9440085572176,1603.0968420496806,1603.0968420496806,8.178899007616828,5.975957436242767,3.273425430643117,2.7025320055996502,4.827449024121209,4.827449024121209,1.3792711497489167,0.0,0.0,0.0008340773426010361,0.0003405476973761247,0.0004935296452249114,0.002319049835407211,0.08512309208195559,0.07320793155495053,0.01191516052700506,0.0850509836975091,0.07320798177849792,0.011915152756288355,0.4109763947065434,0.4109763947065434,0.06688960624522819,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.154913176446541,1.7053025658242404e-13,1.7053025658242404e-13,10.346303007297536,20037.51623176548,17031.888797000658,0.85,1.231929294207754,0.976277071285238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779559192858297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16864.342812632764,1251.0083489983224,0.4109763947065434,0.06688960624522819,6.113110376966115,4.827449024121209
1658.0,-17.12420067326463,5.974223187922951,34.33918793000519,21.592532854434126,5.066606624101125,-14.902901375275453,-26.312420110311336,2.8453073261116697,-3.6090563245450085,-3.6090563245451928,38.69707261949963,50026.837257378305,13083.109798377902,13083.109798377902,63109.94705575621,78138.6083145834,78138.6083145834,13083.109798377902,91221.7181129613,91221.7181129613,91221.7181129613,111223.13042495504,88641.45297070862,60529.68191350219,31235.301174673812,20001.41231199374,0.0,51236.71348666755,17001.200465194677,1250.0083489983224,0.0,0.8982720404141409,3.0405685728736884,0.0014959713701933424,374296.8232464146,1499117.4437985,4.005156738430481,1499117.4437985,4.005156738430481,0.85,0.08512322562486037,4.698906859688992,1.2171363356290388,1.0,0.0,4.6989068596886865,1.2772266251523472,1.2782916242193236,3.6789922533352355,16034.630452345084,1635.0772641365893,1603.0968420496806,1603.0968420496806,8.161147508499957,5.974223187922951,3.2781349240757423,2.696088263847209,4.8284842430575035,4.8284842430575035,1.379566926587858,0.0,0.0,0.0008337937872153017,0.0003406955951880466,0.0004930981920272552,0.002317022477017109,0.08512322562392503,0.07317049849101698,0.011952727132908054,0.08512313891798964,0.07317049849182097,0.01195272713303939,0.41095972803987674,0.41095972803987674,0.06713210369173306,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.920207644252173,1.7053025658242404e-13,1.7053025658242404e-13,8.021716924780776,20001.41231199374,17001.200465194677,0.85,1.231732926667481,0.9763865371731139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779761348771615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16864.697907077327,1250.0083489983224,0.41095972803987674,0.06713210369173306,6.113110376966115,4.8284842430575035
1659.0,-17.12773919741901,5.972567092359984,34.33973330713385,21.594548283051722,5.067429506914433,-14.906339823461671,-26.317096478864528,2.8452113729130226,-3.6035101911896277,-3.603510191189775,38.694190421530735,50030.64594237127,13073.743568642874,13073.743568642874,63104.389511014146,78144.20699366633,78144.20699366633,13073.743568642874,91217.95056230921,91217.95056230921,91217.95056230921,111198.00445736942,88651.39074814251,60533.9584017202,31241.59149602479,19980.053895060213,0.0,51221.645391085,16983.04581080118,1249.0083489983224,0.0,0.8983077617180024,3.0418008929713904,0.0014959713701933424,374376.80727806827,1498996.5396885546,4.003978105874426,1498996.5396885546,4.003978105874426,0.85,0.08513870669486413,4.698906859688992,1.2171626793639736,1.0,0.0,4.698906859689545,1.2772276375369183,1.2782922834790913,3.678989337210588,16036.428128075004,1635.260576045337,1603.0968420496806,1603.0968420496806,8.15530492339259,5.972567092359984,3.2790245072091224,2.693542585150862,4.829587673874763,4.829587673874763,1.3798821925356466,0.0,0.0,0.0008335166631305113,0.0003405347022755741,0.0004929819608549373,0.002316476317564195,0.08513754915661781,0.07315446361932079,0.011983085537297024,0.08509289677280159,0.07315526161462411,0.011983445080240018,0.4109430613732101,0.4109430613732101,0.06731463278876813,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.454096852684017,1.7053025658242404e-13,1.7053025658242404e-13,6.609231858427904,19980.053895060213,16983.04581080118,0.85,1.2319867710067218,0.9767481220171615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779958527873462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16865.05470985594,1249.0083489983224,0.4109430613732101,0.06731463278876813,6.113110376966115,4.829587673874763
