time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1660.0,-17.14123031197465,5.971064511405945,34.33976791026302,21.596335165109508,5.060835326337383,-14.921037528309105,-26.337160415109224,2.8380063338798363,-3.589287706245784,-3.5892877062459414,38.685140333982034,50056.76026886393,13052.748947063033,13052.748947063033,63109.50921592696,78183.68209853159,78183.68209853159,13052.748947063033,91236.43104559463,91236.43104559463,91236.43104559463,111207.2799415152,88693.73362776532,60554.34719090569,31265.984929844035,19970.848895920568,0.0,51236.8338257646,16975.221561532482,1248.0083489983224,0.0,0.89840495287306,3.0425717798977625,0.0014959713701933424,374581.979262437,1498616.9493120282,4.000771612833189,1498616.9493120282,4.000771612833189,0.85,0.08512423458753544,4.698906859688992,1.2172802538657561,1.0,0.0,4.698906859688725,1.2772631466353195,1.2783264735735538,3.6788870578997535,16044.08766437868,1636.0416313806122,1603.0968420496806,1603.0968420496806,8.142208633119202,5.971064511405945,3.2824731689264173,2.688591342479528,4.830711790359807,4.830711790359807,1.3802033686742305,0.0,0.0,0.0008324608644860454,0.00033984518524215844,0.0004926156792438869,0.0023147551943894524,0.08511173001830916,0.07311346050206816,0.011998269516240993,0.08505551779531002,0.0731234388843927,0.012000795703142749,0.4109263947065434,0.4109263947065434,0.06743499215013722,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.812494053696241,1.7053025658242404e-13,1.7053025658242404e-13,5.290506760093592,19970.848895920568,16975.221561532482,0.85,1.2317214883053946,0.976968257622756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780151298922476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16865.413014732938,1248.0083489983224,0.4109263947065434,0.06743499215013722,6.113110376966115,4.830711790359807
1661.0,-17.144516649744652,5.969706724687558,34.34003784450016,21.59973957985642,5.088488508848788,-14.91899923136367,-26.322209649346746,2.8629710904681778,-3.579434659381377,-3.5794346593814867,38.68739829839762,49960.21395022448,13037.934406206441,13037.934406206441,62998.148356430924,78068.99121516151,78068.99121516151,13037.934406206441,91106.92562136796,91106.92562136796,91106.92562136796,111035.16657742672,88591.74924743289,60482.97198249775,31231.97473881682,19928.240956058762,0.0,51160.21569487559,16939.004812649946,1247.0083489983224,0.0,0.8984433120847845,3.047037469045532,0.0014959713701933424,374724.1698770631,1498711.6489429947,3.9995062219623616,1498711.6489429947,3.9995062219623616,0.8499999999999999,0.08511578434557912,4.698906859688992,1.2169916624063628,1.0,0.0,4.698906859689218,1.2771481480725408,1.278211051031212,3.679218316826075,16025.6393899457,1634.1604309265347,1603.0968420496806,1603.0968420496806,8.132967431672098,5.969706724687558,3.284815850121856,2.6848908745657023,4.831879456925938,4.831879456925938,1.380536987693125,0.0,0.0,0.0008322038655708475,0.00034035886098491295,0.0004918450045859346,0.0023111338659526116,0.08511578433426785,0.07310740615913648,0.012008378175131373,0.08511573775586927,0.07310740616885192,0.012008378176727204,0.41090972803987674,0.41090972803987674,0.06749465846732902,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.151806960299382,1.1368683772161603e-13,1.1368683772161603e-13,4.546277485836185,19928.240956058762,16939.004812649946,0.85,1.2313894204855955,0.9765442399264298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780886307735198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16865.571818098095,1247.0083489983224,0.41090972803987674,0.06749465846732902,6.113110376966115,4.831879456925938
1662.0,-17.147762155823767,5.96827777398818,34.3404422012363,21.600995363574498,5.079366204904787,-14.921015181639564,-26.329345896933205,2.856033817213482,-3.5867481361885893,-3.58674813618874,38.6919706181524,49978.48085655859,13046.477888591855,13046.477888591855,63024.95874515045,78118.02454370233,78118.02454370233,13046.477888591855,91164.50243229418,91164.50243229418,91164.50243229418,111112.1211186118,88630.44631797756,60507.047573262105,31248.22082746162,19947.618686317623,0.0,51195.83951377924,16955.475883369978,1248.0083489983224,0.0,0.8983936350442245,3.0458548628241773,0.0014959713701933424,374618.62408676493,1498903.427118363,4.0011449798374255,1498903.427118363,4.0011449798374255,0.85,0.08515966166166701,4.698906859688992,1.2170991693297402,1.0,0.0,4.698906859688862,1.2771807689047718,1.2782433749305806,3.67912434487913,16032.639424410128,1634.8742357900128,1603.0968420496806,1603.0968420496806,8.13829679304398,5.96827777398818,3.2822995265674604,2.6859782474207194,4.833088298784901,4.833088298784901,1.3808823710814002,0.0,0.0,0.0008319501312561425,0.0003401135860056789,0.0004918365452504635,0.0023110941163231383,0.08513702896670544,0.0731237789216649,0.012013250045040544,0.08514622417628297,0.07313711163246417,0.012022550029202847,0.4108930613732101,0.4108930613732101,0.06750418483345219,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.589167192104469,1.7053025658242404e-13,1.7053025658242404e-13,4.338315041491967,19947.618686317623,16955.475883369978,0.85,1.2310562605031103,0.9762215314997814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781065360740956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16865.93460745437,1248.0083489983224,0.4108930613732101,0.06750418483345219,6.113110376966115,4.833088298784901
1663.0,-17.15108070463379,5.966906667310816,34.34078616676296,21.60236887810754,5.075988883643556,-14.927528793385406,-26.340798650030024,2.848816764873136,-3.5828421169919125,-3.5828421169920404,38.69063471525411,50018.71467240378,13039.77102260167,13039.77102260167,63058.48569500545,78140.45015306828,78140.45015306828,13039.77102260167,91180.22117566994,91180.22117566994,91180.22117566994,111135.54031827464,88671.02200140878,60532.16936347773,31265.39181992339,19955.319142604694,0.0,51220.71096252809,16962.02127121399,1247.7017587497178,0.0,0.8984164154310135,3.0448950223048983,0.0014959713701933424,374674.9916248612,1498847.3930241833,4.0003934784227235,1498847.3930241833,4.0003934784227235,0.8500000000000001,0.08512699776967576,4.698906859688992,1.2172118298290298,1.0,0.0,4.698906859688359,1.2772146976449958,1.2782770006090982,3.679026610289652,16039.979287051887,1635.6226934836961,1603.0968420496806,1603.0968420496806,8.13411309944902,5.966906667310816,3.282967336650511,2.683939330660305,4.834273409865068,4.834273409865068,1.3812209742471622,0.0,0.0,0.0008316907598676963,0.00033972029138666995,0.0004919704684810263,0.0023117234091099017,0.08512108905874398,0.07311350253581851,0.01200758652292547,0.08510063912604796,0.07311724394561969,0.012009753824056068,0.4108763947065434,0.4108763947065434,0.06747910698505376,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.181435515056933,1.1368683772161603e-13,1.1368683772161603e-13,4.565061443111745,19955.319142604694,16962.02127121399,0.85,1.2311130499757728,0.9765330026167802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781242192986747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.298105260925,1247.7017587497178,0.4108763947065434,0.06747910698505376,6.113110376966115,4.834273409865068
1664.0,-17.15442705545817,5.965540495985492,34.34110095418712,21.605642360541992,5.087985866760312,-14.927970847741413,-26.335573581140466,2.861529658922753,-3.583230538710154,-3.583230538710263,38.690741037110264,49972.27790085049,13038.94055903929,13038.94055903929,63011.21845988978,78099.1657355876,78099.1657355876,13038.94055903929,91138.10629462688,91138.10629462688,91138.10629462688,111085.32603060774,88626.34750768128,60499.45967237288,31252.0975947871,19947.219735980856,0.0,51199.31733076795,16955.136775583727,1247.583552317856,0.0,0.8984142402935662,3.0455522589449937,0.0014959713701933424,374669.3860358387,1498851.85260832,4.0004652327397485,1498851.85260832,4.0004652327397485,0.85,0.08511110098935477,4.698906859688992,1.2170839789463206,1.0,0.0,4.698906859688484,1.2771564062543679,1.2782183267811047,3.679194526745476,16031.89797775969,1634.7986292729618,1603.0968420496806,1603.0968420496806,8.133595062396864,5.965540495985492,3.282438216700364,2.683102279285128,4.835473588974043,4.835473588974043,1.3815638825640124,0.0,0.0,0.0008314292906820067,0.00033989967154036716,0.0004915296191416395,0.002309651899124968,0.08511110226391455,0.0731111913700606,0.011999910893853959,0.08511073781023766,0.07311119027520245,0.011999910714152325,0.41085972803987675,0.41085972803987675,0.06743536842938887,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.921380786742873,1.1368683772161603e-13,1.1368683772161603e-13,4.88337186147686,19947.219735980856,16955.136775583727,0.85,1.2307042699966535,0.9760340665874448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378142300900909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16866.660031594573,1247.583552317856,0.41085972803987675,0.06743536842938887,6.113110376966115,4.835473588974043
1665.0,-17.154734557167775,5.964084439434605,34.34130800748915,21.607559266872727,5.0774223794961655,-14.92061502922289,-26.33015583325175,2.861366225300069,-3.59296082785022,-3.592960827850408,38.68797248185875,49942.397860209945,13050.743594797774,13050.743594797774,62993.14145500772,78158.17234921524,78158.17234921524,13050.743594797774,91208.91594401302,91208.91594401302,91208.91594401302,111199.47556889014,88636.17988169265,60505.81305072125,31255.963145523776,19990.559624877114,0.0,51246.52277040089,16991.975681145548,1248.082984057362,0.0,0.898378178890199,3.0401178909329714,0.0014959713701933424,374528.9827817241,1498735.7310726296,4.001654878458617,1498735.7310726296,4.001654878458617,0.8500000000000001,0.08503172128217941,4.698906859688992,1.2171098572714256,1.0,0.0,4.698906859689007,1.2771572117576313,1.2782191022713127,3.679192206276883,16033.676586733909,1634.9799969137177,1603.0968420496806,1603.0968420496806,8.14095770914963,5.964084439434605,3.279219326975951,2.684865112458654,4.836672971736422,4.836672971736422,1.3819065633532635,0.0,0.0,0.0008314052676316474,0.00034008575853047634,0.0004913195091011711,0.002308664611614521,0.08510108081885762,0.07310980468651711,0.011991276132340509,0.08498946858362132,0.0730751798192025,0.011956541462976903,0.4108430613732101,0.4108430613732101,0.06738538855501594,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.100438847635246,1.7053025658242404e-13,1.7053025658242404e-13,6.799650031769602,19990.559624877114,16991.975681145548,0.85,1.2292178678587629,0.9745519336788215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378160534398584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16867.021290342902,1248.082984057362,0.4108430613732101,0.06738538855501594,6.113110376966115,4.836672971736422
1666.0,-17.154741039759656,5.962681798124578,34.34163055852073,22.454590536095225,5.077375492581775,-14.921770407649708,-26.819186832848914,2.8613651876303994,14.527660692381573,-3.593288583963118,38.69153746332724,52474.15164701968,13049.767627987076,13049.767627987076,65523.91927500676,82163.34664851238,82163.34664851238,13049.767627987076,95213.11427649946,95213.11427649946,95213.11427649946,115216.27848198864,92641.13738573086,63032.13459201119,32898.891993021854,20003.16420548918,0.0,52902.05619851104,17002.689574665805,1247.6776495400172,0.0,0.898364545700904,2.797689744916069,0.0014959713701933424,374524.2541412069,1498885.2583800564,4.002104648247778,1498885.2583800564,4.002104648247778,0.85,0.08502133817065383,4.698906859688992,1.2276498750085012,1.0,0.0,4.698906859688577,1.2771572175976964,1.2782191074694031,3.6791921894530173,16758.14591121373,1708.855308511442,1603.0968420496806,1603.0968420496806,8.140348908243102,5.962681798124578,3.278666729328809,2.6840150687957687,4.837842962170214,4.837842962170214,1.3822408463343467,0.0,0.0,0.0008314047611969935,0.00032366113944640087,0.0005077436217505926,0.0023858399872071926,0.0851047180555214,0.07311687006131068,0.011987847994210722,0.07818556555737582,0.0730695823190069,0.01195175585164693,0.4108263947065434,0.4108263947065434,0.06735688176506957,0.0,2.6200000992828336,2.028922680861683,6.269335950567495,18.120949276344675,19.988556942728678,6.94552106492705,20003.16420548918,17002.689574665805,0.85,1.238589272014931,0.9919113814804158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781622099255897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16867.44331582347,1247.6776495400172,0.4108263947065434,0.06735688176506957,6.113110376966115,4.837842962170214
1667.0,-17.154741039759656,5.962681798124578,34.34163055852073,21.612103410903387,5.077375492581775,-14.921770407649708,-26.333822566643335,2.8613651876303994,-3.5932885839629876,-3.593288583963118,38.69153746332724,49961.3810827351,13050.265021872598,13050.265021872598,63011.646104607695,78179.87977285797,78179.87977285797,13050.265021872598,91230.14479473056,91230.14479473056,91230.14479473056,111224.26295859067,88657.67051007644,60519.36402772661,31264.784980388697,19994.11816386012,0.0,51258.90314424882,16995.000439281102,1247.692968617349,0.0,0.898364545700904,3.039134569944002,0.0014959713701933424,374524.2541412069,1498885.2583800564,4.002104648247778,1498885.2583800564,4.002104648247778,0.8500000000000001,0.08502133817065383,4.698906859688992,1.2171662427438426,1.0,0.0,4.698906859689303,1.2771572175976964,1.2782191074694031,3.6791921894530173,16037.564093907746,1635.3764123230408,1603.0968420496806,1603.0968420496806,8.140659178884574,5.962681798124578,3.27922099127888,2.683460806845698,4.839026639440746,4.839026639440746,1.3825790398402131,0.0,0.0,0.0008314047611969935,0.00033995980454961663,0.0004914449566473768,0.0023092540779499184,0.08512155377549424,0.07313581040483418,0.011985743370660072,0.08493414005610846,0.0730695823190069,0.01195175585164693,0.410932816015849,0.410932816015849,0.06734505638325546,0.0,2.032781629522333,1.3256640896612453,6.40766323655896,1.1368683772161603e-13,1.1368683772161603e-13,6.961786347348379,19994.11816386012,16995.000439281102,0.85,1.2292819830203003,0.9746868937506848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781622452482203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16867.87136147031,1247.692968617349,0.410932816015849,0.06734505638325546,6.113110376966115,4.839026639440746
1668.0,-17.157154702485865,5.961809804623386,34.34199003101759,21.61449351059275,5.077602751238602,-14.922088308048453,-26.335655619017757,2.8614709551671265,-3.593273618797184,-3.5932736187973284,38.692195503398565,49956.94509443448,13049.727538405445,13049.727538405445,63006.67263283992,78190.07874857605,78190.07874857605,13049.727538405445,91239.8062869815,91239.8062869815,91239.8062869815,111234.97403580335,88668.4402710574,60524.83358788076,31270.674092418492,19995.167748821845,0.0,51265.84184124034,16995.89258649857,1247.7101631712558,0.0,0.898362381770828,3.0390790879338123,0.0014959713701933424,374524.4700473404,1498912.8600264224,4.002176038956701,1498912.8600264224,4.002176038956701,0.85,0.08502869118396793,4.698906859688992,1.2171944810869175,1.0,0.0,4.698906859688939,1.2771571148414664,1.2782187638186144,3.679192485469783,16039.512269751016,1635.575070972352,1603.0968420496806,1603.0968420496806,8.140323900657421,5.961809804623386,3.2793489378203895,2.682460866802997,4.8406311091042875,4.8406311091042875,1.3830374597440822,0.0,0.0,0.0008312162201136235,0.00033989685445111627,0.0004913193656625073,0.0023086639376095996,0.08513079424412485,0.0731447984918152,0.011985995752309655,0.08493355538943334,0.07307625942001149,0.011952431763956434,0.4109733079905479,0.4109733079905479,0.06734483415712135,0.0,1.5660227458488407,0.7682338072236234,6.510303432171327,1.7053025658242404e-13,1.7053025658242404e-13,6.921339707936681,19995.167748821845,16995.89258649857,0.85,1.2290185895700005,0.9744684433182772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781622452482203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16868.299536768984,1247.7101631712558,0.4109733079905479,0.06734483415712135,6.113110376966115,4.8406311091042875
1669.0,-17.157176760139993,5.961806441740744,34.34200202904801,22.44711419278758,5.077618777242195,-14.922062304019361,-26.8162559607066,2.859951471357759,14.315654759890265,-3.593272477474992,38.69221575693078,52444.934620433996,13050.284416480465,13050.284416480465,65495.21903691446,82126.81768460166,82126.81768460166,13050.284416480465,95177.10210108213,95177.10210108213,95177.10210108213,115181.66601470992,92612.43940386736,63013.050326498706,32888.21008596518,20004.563913627793,0.0,52892.77399959297,17003.879326583625,1247.7364985733598,0.0,0.8983623183488443,2.8002008481907965,0.0014959713701933424,374524.486513483,1498913.7095717161,4.002178131329618,1498913.7095717161,4.002178131329618,0.85,0.0850290338335559,4.698906859688992,1.227575464383699,1.0,0.0,4.698906859688905,1.2771641493513552,1.2782258019755517,3.679172220795164,16752.954643263038,1708.3259465019185,1603.0968420496806,1603.0968420496806,8.140671277098074,5.961806441740744,3.279974284521746,2.681832157218998,4.841972527394969,4.841972527394969,1.3834207221128483,0.0,0.0,0.0008312144972808678,0.0003237573624494968,0.000507457134831371,0.002384493811857251,0.08513141156256254,0.07314416329740984,0.011987248265152696,0.07825923908698318,0.07307655371718144,0.011952480116374457,0.41096943457589885,0.41096943457589885,0.06735182165690559,0.0,4.748641567186667,4.447954149354132,6.595752412667309,17.908927237365276,19.741779490282624,6.937859631007655,20004.563913627793,17003.879326583625,0.85,1.2382640214222544,0.9915330706768675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781753970273838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16868.67935835771,1247.7364985733598,0.41096943457589885,0.06735182165690559,6.113110376966115,4.841972527394969
1670.0,-17.160356625297048,5.9604234542959365,34.34232157692643,21.61883753668519,5.086872276733998,-14.933425581544482,-26.349664677958913,2.8599514709167155,-3.587338823242419,-3.5873388232425483,38.693311720941196,50011.11082361601,13040.962903731737,13040.962903731737,63052.07372734774,78166.75388103678,78166.75388103678,13040.962903731737,91207.71678476852,91207.71678476852,91207.71678476852,111159.94067049205,88696.1233621437,60540.52871192411,31283.99405579954,19952.223885723535,0.0,51236.21794152308,16959.390302865006,1247.7543882306684,0.0,0.8983863235308129,3.044847542080146,0.0014959713701933424,374610.10049438314,1498959.6809143138,4.001386185092436,1498959.6809143138,4.001386185092436,0.8500000000000001,0.085169182533638,4.698906859688992,1.2172685559792447,1.0,0.0,4.698906859688909,1.2771646586225989,1.278225994492873,3.679170753719952,16044.519950925802,1636.0857123406875,1603.0968420496806,1603.0968420496806,8.13485658611733,5.9604234542959365,3.281393243679838,2.6790302106160984,4.8435745292664105,4.8435745292664105,1.3838784369332602,0.0,0.0,0.0008309661653652642,0.00033941611394763273,0.0004915500514176314,0.002309747908486785,0.08516918327003675,0.07318026097670613,0.011988922293330628,0.08510005123591367,0.07318025962185064,0.01198892291178737,0.4111867510341404,0.4111867510341404,0.06736360243050452,0.0,3.5638517920476147,3.1120135283092623,6.342147735183175,1.1368683772161603e-13,1.1368683772161603e-13,5.3417152143979365,19952.223885723535,16959.390302865006,0.85,1.230615300280562,0.9760890407776525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781755172180754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16869.107011312622,1247.7543882306684,0.4111867510341404,0.06736360243050452,6.113110376966115,4.8435745292664105
1671.0,-17.165134045638162,5.964148090817024,34.342454042082856,21.768965350370877,5.625271877777064,-14.882005996934577,-26.090726734232135,3.3463680658271175,-3.134241066609718,-3.134241066609741,38.68861672775512,48639.07470210996,12427.65291022959,12427.65291022959,61066.72761233955,76330.86711600427,76330.86711600427,12427.65291022959,88758.52002623386,88758.52002623386,88758.52002623386,108364.97301962585,87106.01621086651,59434.19690009028,30746.465900862473,19606.452993391988,0.0,50352.91889425446,16665.48504438319,1248.143833160726,0.0,0.9005003024624761,3.1535736429992567,0.0014959713701933424,381193.076593994,1498762.7520760442,3.9317680306989566,1498762.7520760442,3.9317680306989566,0.85,0.08470000669918204,4.698906859688992,1.2127004799200223,1.0,0.0,4.698906859688392,1.274918614745167,1.2759776086068273,3.685652405842563,15756.880480950209,1606.7546492380384,1603.0968420496806,1603.0968420496806,7.7522783304469005,5.964148090817024,3.4117362217995124,2.5524118690175115,4.844760338790128,4.844760338790128,1.3842172396543224,0.0,0.0,0.0008305932002055053,0.0003484038254844694,0.0004821893747210359,0.0022657629605458214,0.08467109330758489,0.0727553312979109,0.01191576200967399,0.0883737954327011,0.07276988456324268,0.011930122135939355,0.4112791891058231,0.4112791891058231,0.0673587055338914,0.0,0.6709156291531713,0.39211056250218235,2.3800679076934443,0.0,0.0,0.0,19606.452993391988,16665.48504438319,0.85,1.2127743327171365,0.9659633596268029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781928442801465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16869.47140212197,1248.143833160726,0.4112791891058231,0.0673587055338914,6.113110376966115,4.844760338790128
1672.0,-17.16513409191409,5.965582814229582,34.343182275699014,21.695023693051212,5.417676938386745,-14.904381530288878,-26.18460408467797,3.157403383875653,-3.333565022623077,-3.3335650226231284,38.706111205583525,49126.830620041765,12702.983650658014,12702.983650658014,61829.814270699775,76962.80870553222,76962.80870553222,12702.983650658014,89665.79235619024,89665.79235619024,89665.79235619024,109406.53020345717,87649.86992205185,59816.15668558425,30926.348040519555,19740.73784726692,0.0,50667.085887786474,16779.627170176882,1249.143833160726,0.0,0.899522998209499,3.1093533383129386,0.0014959713701933424,378286.06442715455,1499496.6474790985,3.963922513904427,1499496.6474790985,3.963922513904427,0.8500000000000001,0.08489132320845305,4.698906859688992,1.214278488489799,1.0,0.0,4.698906859688855,1.2757905225899926,1.2768502406854743,3.6831335368048537,15855.259884567107,1616.7865565271636,1603.0968420496806,1603.0968420496806,7.92402761795494,5.965582814229582,3.3580893083610004,2.6074935058685815,4.84748464323115,4.84748464323115,1.384995612351757,0.0,0.0,0.000830593196593563,0.00034512035041124443,0.0004854728461823185,0.0022811916871188355,0.08488736189720657,0.07297597556470124,0.01191138633250533,0.08710976223494325,0.07297786349484411,0.011913459713608932,0.41118687345892924,0.41118687345892924,0.06711531660555664,0.0,5.684341886080802e-14,5.684341886080802e-14,1.3803271464758495,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19740.73784726692,16779.627170176882,0.85,1.220315184647399,0.9696004765074521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782188771113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16869.803682580296,1249.143833160726,0.41118687345892924,0.06711531660555664,6.113110376966115,4.84748464323115
1673.0,-17.16513409191409,5.965582814229582,34.343182275699014,21.69670663950967,5.417676938386745,-14.904381530288878,-26.185569156054385,3.157403383875653,-3.333565022623077,-3.3335650226231284,38.706111205583525,49131.84274399156,12703.814635847135,12703.814635847135,61835.657379838696,76970.76607848439,76970.76607848439,12703.814635847135,89674.58071433153,89674.58071433153,89674.58071433153,109433.05438673195,87657.82729500401,59821.16880953404,30929.620539411077,19758.473672400414,0.0,50688.09421181149,16794.702621540353,1250.143833160726,0.0,0.899522998209499,3.1090982465513433,0.0014959713701933424,378286.06442715455,1499496.6474790985,3.963922513904427,1499496.6474790985,3.963922513904427,0.8500000000000001,0.08489132320845305,4.698906859688992,1.2142992247780788,1.0,0.0,4.698906859688964,1.2757905225899926,1.2768502406854743,3.6831335368048537,15856.699318718775,1616.9333379613604,1603.0968420496806,1603.0968420496806,7.924545980394019,5.965582814229582,3.3590155250063782,2.6065672892232037,4.8495243649452995,4.8495243649452995,1.3855783899843712,0.0,0.0,0.000830593196593563,0.0003450867442216241,0.00048550645237193887,0.0022813495994737703,0.08482385707258719,0.07295810147316396,0.011865755599423218,0.08717234559135995,0.07297786349484411,0.011913459713608932,0.41108616097433065,0.41108616097433065,0.0668582079019801,0.0,5.684341886080802e-14,5.684341886080802e-14,0.5193954801862333,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19758.473672400414,16794.702621540353,0.85,1.219924685300746,0.9692974949636736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782188773634678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16870.231510518377,1250.143833160726,0.41108616097433065,0.0668582079019801,6.113110376966115,4.8495243649452995
1674.0,-17.182240004921162,5.966999025173674,34.34437010742916,21.696098462585383,5.411458708184839,-14.920759578091564,-26.20643146857617,3.1496739352290692,-3.3325622288750196,-3.332562228875106,38.72094136489822,49141.38788969546,12705.034637394587,12705.034637394587,61846.42252709005,76997.10166046949,76997.10166046949,12705.034637394587,89702.13629786408,89702.13629786408,89702.13629786408,109509.23750694995,87691.28187019739,59834.129088798516,30952.39197933208,19807.101209085868,0.0,50759.493188417946,16836.03602772299,1251.143833160726,0.0,0.899477679648411,3.105703455554467,0.0014959713701933424,378300.6459307335,1500118.9872523372,3.9654148185805838,1500118.9872523372,3.9654148185805838,0.8500000000000001,0.08480874159145235,4.698906859688992,1.2143936892366036,1.0,0.0,4.698906859689073,1.275828945873861,1.2768869936235325,3.6830226143447016,15862.75102175599,1617.550439931678,1603.0968420496806,1603.0968420496806,7.925307008371518,5.966999025173674,3.361046196255902,2.605952828917772,4.851133669635683,4.851133669635683,1.3860381913244808,0.0,0.0,0.0008292590263833248,0.00034436100223605125,0.0004848980241472736,0.0022784906519152624,0.08480870990124077,0.07298274987427107,0.0118259600269697,0.08714242624466892,0.07298271892340567,0.01182602266804668,0.41100225765331844,0.41100225765331844,0.06659787796946162,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.44244196801889757,1.1368683772161603e-13,1.1368683772161603e-13,0.1366511166354485,19807.101209085868,16836.03602772299,0.85,1.2184208045087783,0.9681221147595758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782188773634678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16870.659339381982,1251.143833160726,0.41100225765331844,0.06659787796946162,6.113110376966115,4.851133669635683
1675.0,-17.1859997360096,5.968550946262161,34.34465714175213,21.696500514540844,5.4113902928915705,-14.924471513433911,-26.210429042670853,3.1496010083561843,-3.320637656397082,-3.32063765639712,38.70243550344821,49140.434879060515,12691.691232694327,12691.691232694327,61832.12611175484,76999.28442972958,76999.28442972958,12691.691232694327,89690.97566242391,89690.97566242391,89690.97566242391,109533.60795165291,87693.48017960362,59833.39627535491,30955.64878249856,19842.632289229,0.0,50798.28107172756,16866.23744584465,1252.143833160726,0.0,0.8995951774792003,3.1039116060944614,0.0014959713701933424,378474.0734608794,1499342.4287915158,3.961545939147385,1499342.4287915158,3.961545939147385,0.85,0.08468749211946974,4.698906859688992,1.2143996549444274,1.0,0.0,4.69890685968882,1.2758298828136814,1.2768875575343528,3.6830199096184733,15863.148680839495,1617.5909898731468,1603.0968420496806,1603.0968420496806,7.916983490820827,5.968550946262161,3.366427390910817,2.6021235553513438,4.853170197960866,4.853170197960866,1.3866200565602473,0.0,0.0,0.0008289660511585401,0.0003442220981654131,0.00048474395299312695,0.0022777666859121627,0.08468608221164724,0.072908445655233,0.011777636556414242,0.08717314490426281,0.0729096603533834,0.011777831766086346,0.41093180166317533,0.41093180166317533,0.06638195844069547,0.0,5.684341886080802e-14,5.684341886080802e-14,0.6164014004111777,5.684341886080802e-14,5.684341886080802e-14,1.3343248603032407,19842.632289229,16866.23744584465,0.85,1.2172090237551032,0.9673641281222459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783120967933615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16870.744479788344,1252.143833160726,0.41093180166317533,0.06638195844069547,6.113110376966115,4.853170197960866
1676.0,-17.18602210454742,5.969845846813469,34.34516940299739,21.69788967529314,5.398220013115265,-14.916007003074027,-26.20358046898616,3.1495969215029977,-3.33977390205348,-3.3397739020535298,38.70432139015294,49104.74313801239,12720.452525914021,12720.452525914021,61825.19566392641,77068.12414253972,77068.12414253972,12720.452525914021,89788.57666845374,89788.57666845374,89788.57666845374,109666.27743125694,87700.06744350947,59837.83217424819,30958.039188068084,19877.700762803204,0.0,50835.739950871284,16896.045648382722,1253.143833160726,0.0,0.8995002945687797,3.098861909512542,0.0014959713701933424,378195.7916589217,1499421.5520319748,3.9646701129457247,1499421.5520319748,3.9646701129457247,0.8499999999999999,0.08468784863254013,4.698906859688992,1.214416850931011,1.0,0.0,4.6989068596889645,1.2758299052552575,1.2768875777709352,3.683019844834938,15864.340271668414,1617.7124983218953,1603.0968420496806,1603.0968420496806,7.934924573645817,5.969845846813469,3.362942674983909,2.6069031718295603,4.855250025864516,4.855250025864516,1.3872142931041473,0.0,0.0,0.0008289643083853809,0.0003444600976848913,0.0004845042107004896,0.002276640159208731,0.08467316730474882,0.07292109841156047,0.011752068893188352,0.08709164359701398,0.07292835151362073,0.01175949711891939,0.4108721035377275,0.4108721035377275,0.0662167379845597,0.0,5.684341886080802e-14,5.684341886080802e-14,1.0819991343372521,5.684341886080802e-14,5.684341886080802e-14,2.921902649545359,19877.700762803204,16896.045648382722,0.85,1.2161757795534316,0.9659492157578159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783325870646246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16871.096418508707,1253.143833160726,0.4108721035377275,0.0662167379845597,6.113110376966115,4.855250025864516
1677.0,-17.185656903052188,5.9708460836555295,34.3439836600414,21.67305772835391,5.271029730651793,-14.90446943729271,-26.22960243662817,3.0670621615549756,-3.3846426039279436,-3.384642603928,38.65997028096431,49241.96488698881,12783.946197679876,12783.946197679876,62025.91108466869,77552.099008065,77552.099008065,12783.946197679876,90336.04520574487,90336.04520574487,90336.04520574487,110303.66554077083,87972.9025440969,60027.879681224935,31050.02540319107,19967.620335025957,0.0,51017.64573821703,16972.477284772063,1254.143833160726,0.0,0.8994420240808984,3.081311879682655,0.0014959713701933424,377543.93363421276,1497561.616968855,3.9665890074127974,1497561.616968855,3.9665890074127974,0.85,0.08478036271637697,4.698906859688992,1.2151997345546262,1.0,0.0,4.6989068596882575,1.2762110700111506,1.2772690948303653,3.6819198407736238,15913.69426876268,1622.7452054231242,1603.0968420496806,1603.0968420496806,7.974531458333251,5.9708460836555295,3.352012046310558,2.6188340373449717,4.857254905774598,4.857254905774598,1.3877871159355994,0.0,0.0,0.0008289927623137658,0.00034355659486264256,0.00048543616745112323,0.002281019337177217,0.08455393369655265,0.07283347082280409,0.011720462873748562,0.08666190112185394,0.0729971915265456,0.011783171189831363,0.41082101170403595,0.41082101170403595,0.06610988548310953,0.0,5.684341886080802e-14,5.684341886080802e-14,1.696581126342835,5.684341886080802e-14,5.684341886080802e-14,4.094314470129291,19967.620335025957,16972.477284772063,0.85,1.2157736835395647,0.9651947708379247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378332708973154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16871.523103734467,1254.143833160726,0.41082101170403595,0.06610988548310953,6.113110376966115,4.857254905774598
1678.0,-17.186055639374676,5.97010631719973,34.344660584462986,21.645421056915097,5.1825260292821875,-14.946231630199328,-26.327152771968372,2.944183550137819,-3.517543263491632,-3.517543263491766,38.70450551817112,49745.91041064625,12965.333860483704,12965.333860483704,62711.24427112995,77839.88633916603,77839.88633916603,12965.333860483704,90805.22019964973,90805.22019964973,90805.22019964973,110903.36150920014,88423.22078069621,60336.249824806335,31207.745506544306,20098.141309550414,0.0,51305.88681609472,17083.420113117852,1255.143833160726,0.0,0.8986740534810777,3.0517367734851817,0.0014959713701933424,375618.3002786433,1499429.2773765377,3.9918962315313777,1499429.2773765377,3.9918962315313777,0.85,0.08476287325384682,4.698906859688992,1.2164826463675125,1.0,0.0,4.698906859689531,1.2767791248210745,1.2778375809107767,3.6802817091386015,15995.153747007103,1631.0517604897802,1603.0968420496806,1603.0968420496806,8.087679746101019,5.97010631719973,3.315162858810682,2.654943458389048,4.859173053633308,4.859173053633308,1.388335158180945,0.0,0.0,0.0008289616956327686,0.0003401889470537881,0.0004887727485789805,0.002296697621126815,0.08482340006987626,0.07307228052303084,0.011751119546845414,0.08582519567325284,0.07302930758896528,0.011733565664881542,0.41077680490374935,0.41077680490374935,0.06605907612222063,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.7886509676761193,1.1368683772161603e-13,1.1368683772161603e-13,12.108049190671466,20098.141309550414,17083.420113117852,0.85,1.2223011463756117,0.9695945923117909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783307186273437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16871.957552534266,1255.143833160726,0.41077680490374935,0.06605907612222063,6.113110376966115,4.859173053633308
1679.0,-17.18989998057508,5.968317114246614,34.34558717190147,21.63770233690741,5.083079966430342,-14.960394219088663,-26.3917037989944,2.8535742490409852,-3.014978588734948,-3.6099165789661294,38.716313187831325,50058.483249809404,13089.704349890435,13089.704349890435,63148.18759969984,78273.54824793422,78273.54824793422,13089.704349890435,91363.25259782466,91363.25259782466,91363.25259782466,111483.78727789017,88815.09486320174,60600.030073576956,31350.07198847198,20120.534680065513,0.0,51470.6066685375,17102.454478055686,1254.143833160726,0.0,0.898202652465238,3.0266209554825494,0.0014959713701933424,374284.4182141726,1499924.747288517,4.007446407855086,1499924.747288517,4.007446407855086,0.85,0.08496956412027766,4.698906859688992,1.217586933118291,1.0,0.0,4.6989068596891785,1.277198893202951,1.2782573147816145,3.679072135668004,16066.041078907052,1638.280256653093,1603.0968420496806,1603.0968420496806,8.165261141151182,5.968317114246614,3.288675243253662,2.6796418709929517,4.860567967558568,4.860567967558568,1.3887337050167337,0.0,0.0,0.000828662226886293,0.0003379772360319199,0.0004906849908543731,0.0023056830694720438,0.08496956052416288,0.07318433313706035,0.01178522738710253,0.08500642394474896,0.07318433489896736,0.011785229221310294,0.41073810613018674,0.41073810613018674,0.06614314525796797,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.921114900899283,0.5949379902311875,1.1368683772161603e-13,14.464784448676937,20120.534680065513,17102.454478055686,0.85,1.2268786339816062,0.9725644691188129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783328917379951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16872.376709286506,1254.143833160726,0.41073810613018674,0.06614314525796797,6.113110376966115,4.860567967558568
1680.0,-17.193578442954184,5.9665724119858545,34.346398104638496,21.639835112169408,5.083799711566794,-14.96363431949749,-26.39604681227354,2.8538564012718,-3.1126951443787334,-3.607424511982111,38.71479670284508,50059.760844276025,13084.36403221972,13084.36403221972,63144.12487649574,78280.18795681841,78280.18795681841,13084.36403221972,91364.55198903813,91364.55198903813,91364.55198903813,111469.0057640054,88823.79801552386,60603.37474776992,31356.02585305993,20104.453774967275,0.0,51460.479628027206,17088.785708722182,1253.143833160726,0.0,0.898219463518446,3.0283722156559674,0.0014959713701933424,374320.355178926,1499861.106067991,4.006891651273022,1499861.106067991,4.006891651273022,0.85,0.08499083239310357,4.698906859688992,1.217609707978554,1.0,0.0,4.698906859689136,1.2771981750190482,1.2782562301249047,3.6790742044545377,16067.615419428093,1638.4407947084983,1603.0968420496806,1603.0968420496806,8.1619298903305,5.9665724119858545,3.28861721158939,2.6779552003964646,4.861645068529711,4.861645068529711,1.389041448151346,0.0,0.0,0.0008283757728305328,0.00033782890755519054,0.0004905468652753422,0.002305034030241237,0.08499082138049373,0.07317174939942234,0.011819071981071395,0.08498938126829038,0.07317175500059181,0.011819077392511763,0.41070381377800336,0.41070381377800336,0.06633896247915982,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.320821924164022,0.4947293676033837,1.1368683772161603e-13,13.003681004886914,20104.453774967275,17088.785708722182,0.85,1.2270411261791896,0.9727806893002937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783538436769354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16872.72682579648,1253.143833160726,0.41070381377800336,0.06633896247915982,6.113110376966115,4.861645068529711
1681.0,-17.195077151468094,5.964871189723628,34.346936094060894,21.64206780670213,5.086436943894375,-14.96213785465687,-26.392700092960126,2.8594138294768436,-3.3335712171842147,-3.605557410732579,38.70904278845779,50033.755791083335,13079.941061082138,13079.941061082138,63113.69685216547,78278.25821816441,78278.25821816441,13079.941061082138,91358.19927924655,91358.19927924655,91358.19927924655,111444.7554375759,88808.05874593178,60591.52918544924,31351.69951164726,20086.556158329357,0.0,51438.255669976614,17073.572734579953,1252.143833160726,0.0,0.8982477439351199,3.0318678182869943,0.0014959713701933424,374347.281568779,1499619.654311238,4.005958445929604,1499619.654311238,4.005958445929604,0.85,0.08502898339607347,4.698906859688992,1.2175637708744036,1.0,0.0,4.698906859689399,1.2771726980246936,1.2782305829923941,3.6791475944924565,16064.768293585259,1638.1504686702656,1603.0968420496806,1603.0968420496806,8.159170873519056,5.964871189723628,3.2884199500088367,2.6764512397147917,4.862732611871459,4.862732611871459,1.3893521748204167,0.0,0.0,0.0008282590894922575,0.0003379432039537393,0.0004903158855385182,0.002303948677971426,0.08500821316982633,0.07314882181702603,0.011859391352800303,0.08502226080425687,0.07317296021763288,0.011856023178440594,0.4106730465629233,0.4106730465629233,0.0665811458921253,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.143802124835247,0.27198619354834364,1.7053025658242404e-13,11.466352210948855,20086.556158329357,17073.572734579953,0.85,1.226979726083588,0.9726954217128896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783738920759792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16873.080137267465,1252.143833160726,0.4106730465629233,0.0665811458921253,6.113110376966115,4.862732611871459
1682.0,-17.204900404406704,5.967818489390496,34.34787396648132,21.766424097027652,5.594573673814938,-14.935648353221977,-26.167192811239488,3.3047401662542066,-3.1913469243184522,-3.1913469243184838,38.72275753196434,48806.76590517624,12518.304208406464,12518.304208406464,61325.070113582704,76463.56127856778,76463.56127856778,12518.304208406464,88981.86548697425,88981.86548697425,88981.86548697425,108638.22549044696,87290.32632210241,59536.21793809216,30837.898204455832,19656.360003472717,0.0,50494.25820792855,16707.906002951808,1251.143833160726,0.0,0.9001234190328801,3.1467652383672964,0.0014959713701933424,380358.44199196645,1500195.2151657827,3.9441617420377075,1500195.2151657827,3.9441617420377075,0.8499999999999999,0.08492341284793373,4.698906859688992,1.2132174062775452,1.0,0.0,4.6989068596896875,1.2751169331404935,1.2761721405315338,3.685079177888435,15790.220915061494,1610.1544273591385,1603.0968420496806,1603.0968420496806,7.8088259424183395,5.967818489390496,3.4068689586328866,2.56094953075761,4.863830363842331,4.863830363842331,1.3896658182406658,0.0,0.0,0.0008274946644472983,0.00034572717183206945,0.00048176749261522885,0.0022637805758248647,0.08463609697676143,0.07279052441929064,0.01184557255747079,0.08835795920629277,0.07296376081314701,0.011959652034786716,0.4106450994575259,0.4106450994575259,0.06682636730262118,0.0,5.684341886080802e-14,5.684341886080802e-14,4.209250764940805,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19656.360003472717,16707.906002951808,0.85,1.214495910823253,0.9665805110790331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378382060498294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16873.476993858803,1251.143833160726,0.4106450994575259,0.06682636730262118,6.113110376966115,4.863830363842331
1683.0,-17.20424271433433,5.971247827091037,34.346406885405436,21.76718779318037,5.574276273739446,-14.926006560288881,-26.15892895320428,3.30461462320218,-3.187090767368602,-3.1870907673686744,38.69660050753349,48767.63553455189,12518.17002518478,12518.17002518478,61285.80555973667,76563.1494065739,76563.1494065739,12518.17002518478,89081.31943175867,89081.31943175867,89081.31943175867,108833.79805251835,87294.53911738859,59539.56712027596,30838.857774569584,19752.478620759677,0.0,50591.33639532926,16789.606827645726,1252.143833160726,0.0,0.9002307273579396,3.134594070272189,0.0014959713701933424,380420.5987350386,1499097.6388671342,3.9406321420340586,1499097.6388671342,3.9406321420340586,0.8500000000000001,0.08459907004558356,4.698906859688992,1.2132285206159579,1.0,0.0,4.6989068596889405,1.2751174074452059,1.2761726804669449,3.685077807151584,15790.982980814266,1610.232136439484,1603.0968420496806,1603.0968420496806,7.808742239913188,5.971247827091037,3.4116399182752555,2.559607908815782,4.866327584558042,4.866327584558042,1.3903793098737263,0.0,0.0,0.0008275458242832845,0.0003460155290122138,0.0004815302952710707,0.0022626660075973,0.08453673837485337,0.07271059135007289,0.011826147024780473,0.08809705505682577,0.0727616792338486,0.011837390811734957,0.41061940843987466,0.41061940843987466,0.06678594418326751,0.0,5.684341886080802e-14,5.684341886080802e-14,2.077779601068471,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19752.478620759677,16789.606827645726,0.85,1.2113893390923502,0.963952309017365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784356023049718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16873.707032119884,1252.143833160726,0.41061940843987466,0.06678594418326751,6.113110376966115,4.866327584558042
1684.0,-17.20424271433433,5.971247827091037,34.346406885405436,21.768765581678622,5.574276273739446,-14.926006560288881,-26.15984167261047,3.30461462320218,-3.187090767368602,-3.1870907673686744,38.69660050753349,48772.37685268905,12519.224850621655,12519.224850621655,61291.601703310705,76570.60940169432,76570.60940169432,12519.224850621655,89089.83425231598,89089.83425231598,89089.83425231598,108859.91491336687,87301.999112509,59544.30843841312,30841.8785267732,19770.080661050895,0.0,50611.95918782409,16804.568561893262,1253.143833160726,0.0,0.9002307273579396,3.1343432658046,0.0014959713701933424,380420.5987350386,1499097.6388671342,3.9406321420340586,1499097.6388671342,3.9406321420340586,0.8500000000000001,0.08459907004558356,4.698906859688992,1.2132480172766376,1.0,0.0,4.698906859688324,1.2751174074452059,1.2761726804669449,3.685077807151584,15792.332442729925,1610.3697432589036,1603.0968420496806,1603.0968420496806,7.809400232249778,5.971247827091037,3.4128161630286473,2.55843166406239,4.868975132246689,4.868975132246689,1.3911357520704826,0.0,0.0,0.0008275458242832845,0.0003459836699212854,0.0004815621543619991,0.0022628157104982068,0.08450379154038791,0.07270636170122828,0.011797429839159624,0.08816035760193719,0.0727616792338486,0.011837390811734957,0.4105955222924203,0.4105955222924203,0.06662376927101961,0.0,5.684341886080802e-14,5.684341886080802e-14,0.39666927854221967,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19770.080661050895,16804.568561893262,0.85,1.2110102569998091,0.9636532083591501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784320174425764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16874.14671116419,1253.143833160726,0.4105955222924203,0.06662376927101961,6.113110376966115,4.868975132246689
1685.0,-17.210061065497182,5.973218858740176,34.34829143882409,21.770437980908923,5.5777542082052705,-14.920657124688026,-26.15652495352549,3.3046146098602036,-3.272036254916145,-3.2720362549161797,38.74774437049318,48721.561045542374,12638.688151882883,12638.688151882883,61360.249197425255,76562.0086371746,76562.0086371746,12638.688151882883,89200.69678905749,89200.69678905749,89200.69678905749,108990.11050456302,87309.83375352582,59546.28698600657,30848.385297243607,19789.413715505536,0.0,50637.79901274914,16821.001658179706,1254.143833160726,0.0,0.8996673469165649,3.1243899222830787,0.0014959713701933424,379181.5625328234,1501244.2567649672,3.9591699731840566,1501244.2567649672,3.9591699731840566,0.8500000000000001,0.08472314654438304,4.698906859688992,1.2132686585048211,1.0,0.0,4.698906859688601,1.275118333978399,1.276173030755777,3.6850751294809583,15793.749675516854,1610.514260783943,1603.0968420496806,1603.0968420496806,7.883920559486203,5.973218858740176,3.3912320580051265,2.5819868007350495,4.870593878625174,4.870593878625174,1.391598251035764,0.0,0.0,0.0008270933320746551,0.0003460994551730387,0.0004809938769016164,0.002260145427641408,0.08471405121006537,0.07292242008002832,0.01179163113003704,0.08789548466933769,0.07292404979539902,0.011799096748984021,0.41057308004112353,0.41057308004112353,0.06639009383472208,0.0,5.684341886080802e-14,5.684341886080802e-14,0.13865221052304832,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19789.413715505536,16821.001658179706,0.85,1.211747951011388,0.9621579530594464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784320174425764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16874.573236407046,1254.143833160726,0.41057308004112353,0.06639009383472208,6.113110376966115,4.870593878625174
