time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1686.0,-17.209845479821485,5.973296788296592,34.34822462302557,21.77246968438851,5.577433196026482,-14.920659849927002,-26.156290679331846,3.306870506596761,-3.272059341351735,-3.272059341351819,38.74723425880209,48721.588504608335,12639.715132224503,12639.715132224503,61361.30363683284,76573.13490983794,76573.13490983794,12639.715132224503,89212.85004206245,89212.85004206245,89212.85004206245,109020.41183164554,87308.77625610572,59545.2825659907,30848.326322350014,19807.56178958309,0.0,50655.888111933105,16836.427521145626,1255.143833160726,0.0,0.8996689563839251,3.1240370296941977,0.0014959713701933424,379181.22621854325,1501222.8348084076,3.9591169894660587,1501222.8348084076,3.9591169894660587,0.85,0.08472313660638366,4.698906859688992,1.213264026385732,1.0,0.0,4.698906859688605,1.2751078946530572,1.276162604170174,3.685105299240197,15793.558381491688,1610.4947542220523,1603.0968420496806,1603.0968420496806,7.884561182257501,5.973296788296592,3.3922730763640057,2.5810237119325863,4.87280721955115,4.87280721955115,1.3922306341574713,0.0,0.0,0.0008271100940849637,0.0003461076349334346,0.0004810024591515291,0.0022601857548343943,0.08467215125324677,0.07291726896765777,0.011754882285589003,0.08795579056594209,0.07292404014623288,0.011799096460150777,0.41055179290675275,0.41055179290675275,0.06618443156307659,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19807.56178958309,16836.427521145626,0.85,1.2113360543841267,0.96181491077502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784637320061686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16874.883200681605,1255.143833160726,0.41055179290675275,0.06618443156307659,6.113110376966115,4.87280721955115
1687.0,-17.20984566175896,5.973331816471355,34.34831554996001,21.774359803553693,5.577420681000134,-14.920657824443524,-26.156873955018796,3.3076931939949707,-3.2720554105912925,-3.2720554105913315,38.74720184323044,48724.61743580903,12640.418037061623,12640.418037061623,61365.03547287065,76582.13102858853,76582.13102858853,12640.418037061623,89222.54906565015,89222.54906565015,89222.54906565015,109047.96985983243,87313.82338267,59548.32193400372,30850.55716518476,19825.420794182286,0.0,50675.97795936705,16851.607675054944,1256.143833160726,0.0,0.8996690835988617,3.1237536509535553,0.0014959713701933424,379181.2834803272,1501221.4735359736,3.959112801552243,1501221.4735359736,3.959112801552243,0.85,0.08472313424793329,4.698906859688992,1.213276518820785,1.0,0.0,4.698906859689159,1.275104100194755,1.276158806555235,3.685116265386722,15794.471372046248,1610.5878533491302,1603.0968420496806,1603.0968420496806,7.884999649116573,5.973331816471355,3.393035934020806,2.5802958824505495,4.874452759731902,4.874452759731902,1.3927007884948293,0.0,0.0,0.0008271100799390084,0.00034608727000117904,0.0004810228099378293,0.0022602813812837405,0.08463713623584526,0.07291356014875232,0.01172357608709294,0.08801789452432919,0.07292403788652568,0.011799096361407607,0.4105314298659228,0.4105314298659228,0.06600824927979548,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19825.420794182286,16851.607675054944,0.85,1.2109294767251317,0.9614933820295949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784625568733089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16875.313850879123,1256.143833160726,0.4105314298659228,0.06600824927979548,6.113110376966115,4.874452759731902
1688.0,-17.209845914212334,5.976268154428257,34.34863619796573,21.7740885791369,5.582694120855268,-14.926566579635995,-26.164799149241276,3.303239996247094,-3.1824612184135503,-3.1824612184135264,38.70604221131209,48765.784530397716,12522.586967362124,12522.586967362124,61288.37149775984,76555.91471613571,76555.91471613571,12522.586967362124,89078.50168349783,89078.50168349783,89078.50168349783,108963.7001778043,87333.59641568038,59561.552531844995,30857.826537594876,19885.198494306478,0.0,50743.02503190136,16902.418720160505,1257.143833160726,0.0,0.9002203667673662,3.1284896349389935,0.0014959713701933424,380488.21751339035,1499493.7526275269,3.9409728964202575,1499493.7526275269,3.9409728964202575,0.85,0.08438601178439023,4.698906859688992,1.213331893249415,1.0,0.0,4.698906859688855,1.2751246400220977,1.2761793633471301,3.6850569051881554,15798.048178005729,1610.952586051886,1603.0968420496806,1603.0968420496806,7.811497495903645,5.976268154428257,3.4208811394468635,2.5553870149813935,4.87608548787845,4.87608548787845,1.3931672822509857,0.0,0.0,0.000827110060310316,0.0003458106729721194,0.00048129938733819665,0.0022615809927275616,0.08437919606851625,0.07271288319951591,0.011666312869000339,0.08827557513348082,0.07271635802618026,0.011669653758209973,0.4105118060999255,0.4105118060999255,0.06586397011983726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19885.198494306478,16902.418720160505,0.85,1.2078186402806848,0.961034240661439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784625578650285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.740185718318,1257.143833160726,0.4105118060999255,0.06586397011983726,6.113110376966115,4.87608548787845
1689.0,-17.20984613689742,5.979051251815169,34.34948342586133,21.7769872508012,5.588595751256953,-14.92766823446804,-26.165402227174468,3.306602893314386,-3.192436522456717,-3.192436522456776,38.721917456818915,48768.915721756086,12541.028446611774,12541.028446611774,61309.94416836786,76541.71620050135,76541.71620050135,12541.028446611774,89082.74464711313,89082.74464711313,89082.74464711313,108983.9376725774,87331.40150157308,59559.47594746769,30857.695060117105,19901.19302546428,0.0,50758.888085581384,16916.014071644637,1258.143833160726,0.0,0.9001212213338853,3.1278762590578117,0.0014959713701933424,380342.5308240673,1500159.9552835587,3.944234035655293,1500159.9552835587,3.944234035655293,0.85,0.08441397745871695,4.698906859688992,1.2133234252082188,1.0,0.0,4.698906859688229,1.2751091290772802,1.2761638395503077,3.68510173171555,15797.651133108502,1610.9120987399879,1603.0968420496806,1603.0968420496806,7.823001154800557,5.979051251815169,3.421216649904865,2.557834601910304,4.878593502856234,4.878593502856234,1.393883857958924,0.0,0.0,0.0008271100429961604,0.00034578963329297854,0.00048132040970318184,0.002261679774862597,0.08441599309356018,0.07276226610353728,0.011653726990022893,0.08831874506797405,0.07276122811558558,0.01165274934313137,0.41049277375379434,0.41049277375379434,0.06574521345853734,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.7979337497594656,19901.19302546428,16916.014071644637,0.85,1.2078661783330833,0.9607955879476688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378462559241122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.166519138776,1258.143833160726,0.41049277375379434,0.06574521345853734,6.113110376966115,4.878593502856234
1690.0,-17.209863423744714,5.981697103637331,34.35057532619601,21.777562878001504,5.583827695676878,-14.926777976721137,-26.166407112590946,3.3042052206560912,-3.2021401622092185,-3.2021401622092642,38.730897713587154,48774.03584043886,12558.896164990807,12558.896164990807,61332.93200542967,76566.98197698232,76566.98197698232,12558.896164990807,89125.87814197312,89125.87814197312,89125.87814197312,109052.34798880742,87345.45964136475,59568.88707842553,30862.858403265804,19926.469846834294,0.0,50789.328250100094,16937.49936980915,1259.143833160726,0.0,0.9000464056138335,3.1257057120950797,0.0014959713701933424,380200.8536496158,1500536.909739886,3.9466952673461004,1500536.909739886,3.9466952673461004,0.85,0.08442484360693799,4.698906859688992,1.2133621679665523,1.0,0.0,4.698906859688998,1.275120190783118,1.2761749086919147,3.685069763347679,15800.19415410886,1611.171414714389,1603.0968420496806,1603.0968420496806,7.834146905893285,5.981697103637331,3.421512712739028,2.560184390898303,4.881060184158667,4.881060184158667,1.3945886240453333,0.0,0.0,0.0008271086989143976,0.0003457545783064744,0.0004813541206079232,0.0022618381792641326,0.08443435903625907,0.07279267392662775,0.011641685109631322,0.08832026486391076,0.07278830215976387,0.011636541447174112,0.4104742145435561,0.4104742145435561,0.06564687479616409,0.0,5.684341886080802e-14,5.684341886080802e-14,0.31516031816352097,5.684341886080802e-14,5.684341886080802e-14,1.9727320245009423,19926.469846834294,16937.49936980915,0.85,1.2075948652718949,0.9603205539609148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378462560454952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16876.592853147176,1259.143833160726,0.4104742145435561,0.06564687479616409,6.113110376966115,4.881060184158667
1691.0,-17.21536472865444,5.984254516798563,34.351856504730215,21.779235312156402,5.586616808386733,-14.93288461867543,-26.17342060022054,3.3042052497888994,-3.2056111500725137,-3.2056111500725586,38.73846205640714,48778.71220944052,12568.106256923278,12568.106256923278,61346.818466363795,76561.64157914434,76561.64157914434,12568.106256923278,89129.74783606762,89129.74783606762,89129.74783606762,109070.72432455404,87353.29801719825,59570.69277087658,30869.561384801855,19940.976488486427,0.0,50810.53787328828,16949.83001521346,1260.143833160726,0.0,0.900005025446763,3.125781091997265,0.0014959713701933424,380150.1858231516,1500854.4855043318,3.9480566930527274,1500854.4855043318,3.9480566930527274,0.85,0.08444696351871248,4.698906859688992,1.2133828113926577,1.0,0.0,4.698906859688732,1.275121066226027,1.27617523954545,3.6850672333383496,15801.612062498498,1611.3160011317318,1603.0968420496806,1603.0968420496806,7.83989209338969,5.984254516798563,3.4234674352107217,2.5607870815878413,4.8834901015447105,4.8834901015447105,1.3952828861556317,0.0,0.0,0.0008266810649239573,0.00034551000691101315,0.00048117105801294413,0.002260977985180833,0.08444773111870997,0.0728133749833497,0.011634356135360277,0.08838847570878892,0.07281297831236207,0.011633985206350402,0.4104560338420321,0.4104560338420321,0.06558399025890073,0.0,5.684341886080802e-14,5.684341886080802e-14,0.7278407616631739,5.684341886080802e-14,5.684341886080802e-14,2.3811961728858364,19940.976488486427,16949.83001521346,0.85,1.2073640830048085,0.9600117269194287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784626546835164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16877.018845296105,1260.143833160726,0.4104560338420321,0.06558399025890073,6.113110376966115,4.8834901015447105
1692.0,-17.22094869498334,5.986751350840166,34.353161679482355,21.780487952660792,5.587206991908588,-14.937881082516574,-26.179237571172393,3.3041402433821667,-3.2077331188723974,-3.207733118872419,38.74173620813074,48776.69770374124,12575.379986960714,12575.379986960714,61352.07769070196,76564.71244220895,76564.71244220895,12575.379986960714,89140.09242916967,89140.09242916967,89140.09242916967,109099.13049069466,87359.4580802061,59571.447426601924,30875.56739289352,19959.038061524996,0.0,50834.60545441852,16965.182352296248,1261.143833160726,0.0,0.8999842559989357,3.12535334567779,0.0014959713701933424,380119.21293923666,1500991.960827554,3.948740052420062,1500991.960827554,3.948740052420062,0.8500000000000001,0.08445222584359066,4.698906859688992,1.213399124364369,1.0,0.0,4.698906859689109,1.2751222543725411,1.2761758754311043,3.6850637996285447,15802.726375617061,1611.4296294470653,1603.0968420496806,1603.0968420496806,7.844429392601226,5.986751350840166,3.4257448483558917,2.561006502484274,4.885897749687745,4.885897749687745,1.3959707856250698,0.0,0.0,0.0008262472129335752,0.0003453072807201279,0.0004809399322134473,0.002259891946576126,0.08445221423400393,0.07282114729749187,0.011631066936512051,0.08844447111680866,0.07282115334404733,0.011631072499543335,0.4104381559474796,0.4104381559474796,0.06555559534954113,0.0,0.0,0.0,1.1275955321409015,0.0,0.0,2.730923333410658,19959.038061524996,16965.182352296248,0.85,1.206895915533643,0.9595175819251214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784926422090094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16877.334973706955,1261.143833160726,0.4104381559474796,0.06555559534954113,6.113110376966115,4.885897749687745
1693.0,-17.22094869498334,5.986751350840166,34.353161679482355,21.781634457316272,5.587206991908588,-14.937881082516574,-26.17989219781009,3.3041402433821667,-3.2077331188723974,-3.207733118872419,38.74173620813074,48780.097710371345,12576.330613570319,12576.330613570319,61356.42832394166,76570.13335898376,76570.13335898376,12576.330613570319,89146.46397255408,89146.46397255408,89146.46397255408,109122.74272611065,87364.8789969809,59574.847433232026,30877.81284860986,19976.278753556566,0.0,50854.09160216643,16979.83694052308,1262.143833160726,0.0,0.8999842559989357,3.125166317896545,0.0014959713701933424,380119.21293923666,1500991.960827554,3.948740052420062,1500991.960827554,3.948740052420062,0.85,0.08445222584359066,4.698906859688992,1.2134132091933862,1.0,0.0,4.698906859689943,1.2751222543725411,1.2761758754311043,3.6850637996285447,15803.706982255197,1611.5296234958112,1603.0968420496806,1603.0968420496806,7.845022386476989,5.986751350840166,3.4268053865498005,2.5599459642903653,4.888291385484959,4.888291385484959,1.3966546815671312,0.0,0.0,0.0008262472129335752,0.0003452844732999902,0.000480962739633585,0.002259999116519063,0.08444885244294566,0.07281801832867377,0.011630834114271888,0.08850930457515334,0.07282115334404733,0.011631072499543335,0.4104205202985043,0.4104205202985043,0.06555428310530353,0.0,0.0,0.0,1.453464684284711,0.0,0.0,2.762208529776842,19976.278753556566,16979.83694052308,0.85,1.2065190113695359,0.9592167743744197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378523081465961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16877.64926275721,1262.143833160726,0.4104205202985043,0.06555428310530353,6.113110376966115,4.888291385484959
1694.0,-17.225768539232227,5.988131423325314,34.354617340920335,21.767473022360377,5.521161587948168,-14.933904375225993,-26.19340871516613,3.263808222335756,-3.3024225201063473,-3.3024225201064077,38.749339667298905,48822.48059795416,12708.395118942131,12708.395118942131,61530.87571689629,76815.39680575441,76815.39680575441,12708.395118942131,89523.79192469655,89523.79192469655,89523.79192469655,109576.32171227403,87488.55761119704,59658.814483160306,30921.93680892971,20052.52978757749,0.0,50974.4665965072,17044.650319440865,1263.143833160726,0.0,0.8995214931589277,3.104324674493039,0.0014959713701933424,378739.10936121724,1501311.2521713497,3.9639720722358636,1501311.2521713497,3.9639720722358636,0.85,0.0844929777279039,4.698906859688992,1.2137700180849063,1.0,0.0,4.698906859689548,1.2753090762060035,1.2763623742418517,3.684523969411449,15826.079594699506,1613.8109950594246,1603.0968420496806,1603.0968420496806,7.927403252004094,5.988131423325314,3.402173376555009,2.5859580467703047,4.889935971069693,4.889935971069693,1.3971245631627693,0.0,0.0,0.0008258728982460552,0.00034481386280168,0.0004810590354443752,0.0022604516015649447,0.08457665665823996,0.07292532103186873,0.011651335626371233,0.08794345418582736,0.07291724350087848,0.01157573422702542,0.41040307844599067,0.41040307844599067,0.06557042110216495,0.0,5.684341886080802e-14,5.684341886080802e-14,3.026457265399472,5.684341886080802e-14,5.684341886080802e-14,9.261916325302252,20052.52978757749,17044.650319440865,0.85,1.2070920958123852,0.9577830599859481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378523081465961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16878.075231134047,1263.143833160726,0.41040307844599067,0.06557042110216495,6.113110376966115,4.889935971069693
1695.0,-17.226996612138706,5.986678148365574,34.35550041076838,21.674896228965395,5.122249187092097,-14.974981727680827,-26.400569058582164,2.901195022523152,-2.697013107358771,-3.5571028847211443,38.728815020075245,49890.30471440662,13055.62864363646,13055.62864363646,62945.93335804308,78263.79115392687,78263.79115392687,13055.62864363646,91319.41979756333,91319.41979756333,91319.41979756333,111617.41454049991,88765.3211487532,60538.22237224522,31363.44308500886,20297.99474293658,0.0,51661.43782794544,17253.295531496093,1264.143833160726,0.0,0.8984070791615539,3.0285451190141757,0.0014959713701933424,375046.5992204525,1500449.4804027397,4.000701468888071,1500449.4804027397,4.000701468888071,0.8500000000000001,0.08487379201779247,4.698906859688992,1.2174171991972256,1.0,0.0,4.698906859688928,1.2769844823783336,1.2780390423936443,3.6796898666595084,16057.037355584886,1637.3621323882148,1603.0968420496806,1603.0968420496806,8.144004966626875,5.986678148365574,3.331182736187792,2.6554954121777823,4.891996878520779,4.891996878520779,1.3977133938630797,0.0,0.0,0.0008257775495656949,0.0003376745213340762,0.0004881030282316187,0.0022935506675925226,0.08480572849344843,0.07310613397515599,0.011699594518292448,0.08575821553866068,0.07313947709209166,0.011734314925700807,0.4103857916306465,0.4103857916306465,0.06567639535936456,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.511934975132249,0.8600897773623615,1.1368683772161603e-13,15.232511298482962,20297.99474293658,17253.295531496093,0.85,1.218431696920241,0.9657165346532274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785493562768631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16878.40464196443,1264.143833160726,0.4103857916306465,0.06567639535936456,6.113110376966115,4.891996878520779
1696.0,-17.230252203490934,5.985524509609422,34.35641731769968,21.677231322415196,5.122736147569812,-14.976978646253826,-26.404033334087558,2.9011950262094257,-2.645287689900954,-3.557678385870239,38.7342295508266,49889.47763779782,13055.334913183971,13055.334913183971,62944.81255098179,78272.49290908419,78272.49290908419,13055.334913183971,91327.82782226815,91327.82782226815,91327.82782226815,111611.78920571393,88776.32041340353,60543.34154231533,31369.976523431338,20283.961383445778,0.0,51653.937906877116,17241.36717592891,1263.143833160726,0.0,0.898386019382362,3.0277132857224474,0.0014959713701933424,375038.28732483496,1500676.784862112,4.0013962189474235,1500676.784862112,4.0013962189474235,0.85,0.0848729056727589,4.698906859688992,1.2174461529636762,1.0,0.0,4.698906859688022,1.276985000557188,1.2780392382663526,3.679688373503771,16059.02704706675,1637.565024454503,1603.0968420496806,1603.0968420496806,8.143821739734538,5.985524509609422,3.330744658060505,2.654779851548917,4.893205359613467,4.893205359613467,1.3980586741752763,0.0,0.0,0.0008255248314306055,0.0003375562973928656,0.0004879685340377399,0.0022929186919023173,0.08486216347531622,0.07311838158668538,0.011743781888630843,0.08566483234223111,0.07313861045580207,0.011734295216956831,0.4103686288450378,0.4103686288450378,0.06591064471769165,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.427305135619008,0.9123906959692931,1.1368683772161603e-13,15.234231704597164,20283.961383445778,17241.36717592891,0.85,1.21858690937485,0.9658407405015218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785560511085362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16878.80584728589,1263.143833160726,0.4103686288450378,0.06591064471769165,6.113110376966115,4.893205359613467
1697.0,-17.23033969417928,5.984352081261988,34.35709916106023,21.679306541942083,5.1231182303849945,-14.97813095623478,-26.405394380539633,2.9026378477248866,-2.6147898441547,-3.5577622723995384,38.733482172615545,49896.02871446041,13054.378790635668,13054.378790635668,62950.407505096075,78280.49739231696,78280.49739231696,13054.378790635668,91334.87618295263,91334.87618295263,91334.87618295263,111602.46432599088,88779.30941031888,60544.857837036754,31371.61285920236,20267.58814303825,0.0,51639.20100224061,17227.449921582513,1262.143833160726,0.0,0.8983881635758216,3.0272550184715277,0.0014959713701933424,375037.075773582,1500645.4080361612,4.001325482129488,1500645.4080361612,4.001325482129488,0.85,0.08487282668744194,4.698906859688992,1.2174528000270946,1.0,0.0,4.69890685968896,1.2769783401690968,1.2780325637078076,3.6797075658047302,16059.567736093773,1637.6201593912065,1603.0968420496806,1603.0968420496806,8.143225317532696,5.984352081261988,3.3304697986926617,2.653882282569326,4.894501808835971,4.894501808835971,1.3984290882388488,0.0,0.0,0.0008255180408687471,0.00033750985992919344,0.00048800818093955366,0.0022931049890012154,0.08491100279445415,0.073113381875187,0.011797620919267152,0.08558426210608215,0.07313852638565518,0.011734300301786753,0.4103515652832175,0.4103515652832175,0.06621458461740627,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.963724065213228,0.9429724282448433,1.1368683772161603e-13,15.199767491328714,20267.58814303825,17227.449921582513,0.85,1.219043019321013,0.9662432366506878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378573799214355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16879.166393718733,1262.143833160726,0.4103515652832175,0.06621458461740627,6.113110376966115,4.894501808835971
1698.0,-17.2305150381743,5.982279445948698,34.35789170676656,21.681193133723013,5.109518351426494,-14.983319520280729,-26.42021969715131,2.887983557803036,-2.573639186412322,-3.6105377194834074,38.73782589703955,49971.869279268896,13124.276781631947,13124.276781631947,63096.14606090084,78353.71802230421,78353.71802230421,13124.276781631947,91477.99480393616,91477.99480393616,91477.99480393616,111719.22438117494,88857.51521191529,60596.99477048715,31400.57826825349,20241.22957723877,0.0,51641.80784549226,17205.045140652954,1261.143833160726,0.0,0.8981266377958125,3.020066400618295,0.0014959713701933424,374275.4614501625,1500827.7755030566,4.009955046713375,1500827.7755030566,4.009955046713375,0.85,0.0849927696491633,4.698906859688992,1.2176703733531755,1.0,0.0,4.698906859689147,1.277046160234608,1.2781004223825496,3.6795121476468395,16073.714628837532,1639.0627409806134,1603.0968420496806,1603.0968420496806,8.18682716937522,5.982279445948698,3.314889690104469,2.6673897558442285,4.895790667133843,4.895790667133843,1.3987973334668122,0.0,0.0,0.0008255044317548671,0.0003370044164546986,0.0004885000153001685,0.002295416072852139,0.08503945320273074,0.07317166913403234,0.011867784068698397,0.08528854812133971,0.07316166644270324,0.011831103206460062,0.4103345811004279,0.4103345811004279,0.06655256415566377,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.974771014572525,1.0368985330711098,1.1368683772161603e-13,13.951591771754181,20241.22957723877,17205.045140652954,0.85,1.2218035869247443,0.9676630498448143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785742761819633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16879.59029924849,1261.143833160726,0.4103345811004279,0.06655256415566377,6.113110376966115,4.895790667133843
1699.0,-17.234805380446687,5.980007938251202,34.35884828261153,21.68503497904169,5.084883931388427,-15.000637256976361,-26.461480314005144,2.8507158079180135,-2.5529735929299022,-3.629535720252852,38.743649120045816,50160.95283303359,13147.580923699497,13147.580923699497,63308.533756733086,78488.31045349599,78488.31045349599,13147.580923699497,91635.89137719548,91635.89137719548,91635.89137719548,111859.03458151422,89051.8336905984,60724.47607013546,31474.84180051438,20223.143204318734,0.0,51697.98500483311,17189.671723670923,1260.143833160726,0.0,0.89801786993062,3.017397124481069,0.0014959713701933424,374001.5939170837,1501072.284721383,4.01354515364491,1501072.284721383,4.01354515364491,0.85,0.08513521661285114,4.698906859688992,1.2182121691899375,1.0,0.0,4.698906859688934,1.2772192796636324,1.278273259488717,3.679013411797615,16108.86550792765,1642.6471331114756,1603.0968420496806,1603.0968420496806,8.20136412151453,5.980007938251202,3.308435887117692,2.6715720511335097,4.8968060089497705,4.8968060089497705,1.3990874311285058,0.0,0.0,0.0008251715061387839,0.0003356013719039036,0.0004895701342348803,0.00230044446205514,0.08513521661098328,0.07320231995140396,0.01193289665957932,0.08513528636927616,0.07320231995301002,0.011932896659841118,0.41031766042086293,0.41031766042086293,0.06688692711724104,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.181964680025771,1.0765621273229726,1.1368683772161603e-13,10.974339263908917,20223.143204318734,17189.671723670923,0.85,1.2245841641761188,0.9702690120000648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785752320948967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16880.01244186732,1260.143833160726,0.41031766042086293,0.06688692711724104,6.113110376966115,4.8968060089497705
1700.0,-17.239090713299476,5.977785028551346,34.35971566737931,21.687221782654547,5.087015491712839,-15.004340776248943,-26.4656319404952,2.852122365453321,-2.784193148658403,-3.6272078693791125,38.7429635928054,50157.73901353525,13141.748119041491,13141.748119041491,63299.48713257674,78488.52345024479,78488.52345024479,13141.748119041491,91630.27156928627,91630.27156928627,91630.27156928627,111837.62160651776,89055.46812965782,60724.00667066363,31479.40162110466,20207.350037231496,0.0,51686.75165833616,17176.24753164677,1259.143833160726,0.0,0.8980311070790253,3.021071356922974,0.0014959713701933424,374035.1428334896,1501043.4987998523,4.013108200017657,1501043.4987998523,4.013108200017657,0.85,0.08517811757859378,4.698906859688992,1.2182205789862204,1.0,0.0,4.698906859688288,1.277213452453249,1.2782670028840721,3.679030197077407,16109.522953008553,1642.7141738522894,1603.0968420496806,1603.0968420496806,8.19772566093934,5.977785028551346,3.3079171939145042,2.669867834636842,4.8977579032042735,4.8977579032042735,1.3993594009155068,0.0,0.0,0.0008248390922738948,0.00033546049618766956,0.0004893785960862252,0.0022995444421345323,0.08517805128894348,0.07319526186723034,0.011982789421713151,0.08517256735702418,0.07319529557576415,0.011982822002829623,0.41030079054387764,0.41030079054387764,0.06717030374955006,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.936794991124998,0.8430147207207028,1.7053025658242404e-13,8.963060013314703,20207.350037231496,17176.24753164677,0.85,1.224675281414549,0.9704177067479862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785986218656914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16880.35214150919,1259.143833160726,0.41030079054387764,0.06717030374955006,6.113110376966115,4.8977579032042735
1701.0,-17.243205356975327,5.975604370118641,34.36047477642723,22.377539541944884,5.08743744134699,-15.007943402955293,-26.86694705681873,2.852174559027383,12.07419076050087,-3.6253932732337524,38.74154350428896,52210.11246921158,13136.679372912395,13136.679372912395,65346.791842123974,81750.41683954277,81750.41683954277,13136.679372912395,94887.09621245516,94887.09621245516,94887.09621245516,115072.4801543476,92319.10355366686,62778.794794184265,32822.565288314,20185.383941892447,0.0,53007.94923020645,17157.57635060858,1258.143833160726,0.0,0.8980444367668805,2.823417157747311,0.0014959713701933424,374061.2963739279,1500983.8693007026,4.0126682013106585,1500983.8693007026,4.0126682013106585,0.85,0.08520692613758822,4.698906859688992,1.2268107751524076,1.0,0.0,4.698906859689898,1.2772138652679201,1.278267008512987,3.6790290079596857,16699.892201270537,1702.915083261923,1603.0968420496806,1603.0968420496806,8.194563814445642,5.975604370118641,3.307290817601404,2.6683135525172372,4.898720672008569,4.898720672008569,1.399634477716734,0.0,0.0,0.000824520034459429,0.0003220968354727713,0.0005024231989866578,0.002360839816185294,0.0852069680766657,0.0731866885494223,0.012020279527243393,0.07953809798136895,0.07318666712453153,0.012020259013056688,0.41028396130895606,0.41028396130895606,0.06738558607072398,0.0,2.2931144199057485,1.141663929881645,9.43709369504262,15.699584033734595,17.076927665631047,7.451666068860845,20185.383941892447,17157.57635060858,0.85,1.2327734385333713,0.9849487336789814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786219850068187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16880.691798495023,1258.143833160726,0.41028396130895606,0.06738558607072398,6.113110376966115,4.898720672008569
1702.0,-17.24957268605145,5.973431996862855,34.36167860834495,21.691364154126518,5.111052047652679,-15.021530391688442,-26.480396558158077,2.8588981857267686,-3.620194844399805,-3.6201948443999203,38.76511487386768,50173.76553485337,13126.995112532777,13126.995112532777,63300.76064738615,78394.34278428879,78394.34278428879,13126.995112532777,91521.33789682157,91521.33789682157,91521.33789682157,111566.51028070267,89042.88308495696,60708.3025237382,31482.867290243066,20045.17238388111,0.0,51528.03967412417,17038.39652629894,1257.143833160726,0.0,0.8979886229666376,3.0501308005624135,0.0014959713701933424,374136.2285923462,1501973.8627876767,4.014510619403841,1501973.8627876767,4.014510619403841,0.8499999999999999,0.08579291706964734,4.698906859688992,1.2181820829445495,1.0,0.0,4.698906859688787,1.2771837642085362,1.2782362522946258,3.6791157164457684,16107.246404799542,1642.482030540454,1603.0968420496806,1603.0968420496806,8.188522844165124,5.973431996862855,3.307614350601278,2.6658176462615772,4.899692481762289,4.899692481762289,1.3999121376463681,0.0,0.0,0.0008240265221222881,0.0003349599342699607,0.0004890665878523274,0.0022980783445039903,0.08531144456245843,0.07325548234711778,0.012055962215340646,0.08585118603354025,0.07366391216954044,0.012129004900106903,0.41033642553276495,0.41033642553276495,0.06753078791236153,0.0,1.3248770809725556,0.2120592766932532,8.211222795168169,1.1368683772161603e-13,1.1368683772161603e-13,3.379764317628144,20045.17238388111,17038.39652629894,0.85,1.228472129887252,0.9737177244111059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786444182101116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16881.03473210961,1257.143833160726,0.41033642553276495,0.06753078791236153,6.113110376966115,4.899692481762289
1703.0,-17.25367761108161,5.971343565907474,34.36225992069398,21.693391526956134,5.095315756941612,-15.016086245731222,-26.47706192275507,2.8588539950978324,-3.3189853906333155,-3.620243307117345,38.740232909107,50132.80868274783,13124.604048418967,13124.604048418967,63257.4127311668,78478.28592996777,78478.28592996777,13124.604048418967,91602.88997838674,91602.88997838674,91602.88997838674,111762.57813150206,89052.625278978,60712.48897297708,31489.04034000102,20159.688153115327,0.0,51648.728493116345,17135.734930148028,1256.143833160726,0.0,0.8980730134973314,3.0298131275643185,0.0014959713701933424,374135.52997716964,1500928.8390151,4.011724946590047,1500928.8390151,4.011724946590047,0.85,0.08526410815551431,4.698906859688992,1.2182078162068501,1.0,0.0,4.698906859690057,1.2771846208864481,1.2782367034915463,3.6791132486606744,16109.008700832459,1642.6617347241372,1603.0968420496806,1603.0968420496806,8.187031315985989,5.971343565907474,3.306539417170037,2.6648041487374368,4.900663156446991,4.900663156446991,1.4001894732705689,0.0,0.0,0.0008237085056027109,0.0003350729276283986,0.0004886355779743124,0.0022960530692315915,0.08523740019458993,0.07318461961794391,0.012052780576646025,0.08521948230508976,0.07320256867259078,0.012061539482923534,0.41031942867213855,0.41031942867213855,0.06757553794687589,0.0,1.120288208399586,0.05777293145661133,7.686050751535618,0.301257916484019,1.7053025658242404e-13,5.596684661431709,20159.688153115327,17135.734930148028,0.85,1.2247622463658063,0.9706494263344634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378679134380882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16881.332399771884,1256.143833160726,0.41031942867213855,0.06757553794687589,6.113110376966115,4.900663156446991
1704.0,-17.257810361873094,5.970205799422622,34.36243202354939,21.694504364300542,5.135948673170083,-15.028425648266756,-26.47706021144984,2.878654582880992,-2.4349570092205113,-3.5397956400757624,38.72849239443965,50108.96096317379,13013.372547839479,13013.372547839479,63122.33351101327,78291.38266632061,78291.38266632061,13013.372547839479,91304.75521416009,91304.75521416009,91304.75521416009,111462.03064581109,88964.21419275773,60649.832690209994,31460.423891719707,20157.27543165099,0.0,51617.699323370696,17133.68411690334,1255.143833160726,0.0,0.8984889752210019,3.0268611247539874,0.0014959713701933424,375296.6331789607,1500435.9372541835,3.99799999415049,1500435.9372541835,3.99799999415049,0.85,0.08480773217520604,4.698906859688992,1.2179590856982396,1.0,0.0,4.698906859689992,1.2770936598986975,1.2781452588086786,3.6793752934782575,16093.015742144147,1641.0309067973415,1603.0968420496806,1603.0968420496806,8.117645925370855,5.970205799422622,3.3285209006397234,2.641684898782899,4.901655533103556,4.901655533103556,1.4004730094581588,0.0,0.0,0.0008233884471681738,0.0003350729856245882,0.0004883154615435856,0.0022945488719393506,0.08510870707531076,0.07307253570562919,0.01203617136968158,0.08510807673075005,0.0728189241204591,0.011988808054746948,0.4102932791848775,0.4102932791848775,0.06758161835237045,0.0,1.0885667651205608,0.1288324229232103,7.01425484325523,1.1048386308552267,0.5512991789976809,4.4994095121478495,20157.27543165099,17133.68411690334,0.85,1.222881576250991,0.9707709103665184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787015161904943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16881.675178684243,1255.143833160726,0.4102932791848775,0.06758161835237045,6.113110376966115,4.901655533103556
1705.0,-17.26174946143054,5.968423147580277,34.36275543966587,21.697069785464578,5.110712791581748,-15.022306409148007,-26.477933920081682,2.8712697392985964,-3.3167995741247864,-3.596403055738625,38.73428439359981,50090.767513360144,13088.918221081398,13088.918221081398,63179.68573444154,78422.78728008129,78422.78728008129,13088.918221081398,91511.7055011627,91511.7055011627,91511.7055011627,111642.36402853555,89011.21040119806,60679.19063447396,31480.02196302677,20130.658527372852,0.0,51610.68049039962,17111.059748266925,1254.143833160726,0.0,0.8982048155147365,3.032766547825288,0.0014959713701933424,374479.3230118263,1500679.0873198616,4.007375027412312,1500679.0873198616,4.007375027412312,0.8500000000000001,0.08517929617967732,4.698906859688992,1.218088896577246,1.0,0.0,4.698906859688861,1.277128453431145,1.278179691504254,3.6792750541771,16101.51703369282,1641.897797279685,1603.0968420496806,1603.0968420496806,8.16477075979154,5.968423147580277,3.31209397231215,2.6563291752681275,4.9029312128238045,4.9029312128238045,1.4008374893782298,0.0,0.0,0.0008230834921897489,0.0003350433768118626,0.00048804011537788625,0.002293255045952557,0.08517929617895656,0.07313785952379345,0.01204143665516311,0.08517923569762183,0.07313785952441232,0.012041436655265003,0.4102733757195053,0.4102733757195053,0.06754751775883144,0.0,0.9462332114036371,0.02072753931201987,6.657595392573057,0.2796034816138331,1.1368683772161603e-13,5.12891677870698,20130.658527372852,17111.059748266925,0.85,1.2241591301279962,0.9705504178089222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787240503485896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16882.017263323018,1254.143833160726,0.4102733757195053,0.06754751775883144,6.113110376966115,4.9029312128238045
1706.0,-17.26548041702908,5.966667164383827,34.36299443196019,21.699316694308095,5.1098421915347645,-15.024418219417752,-26.481241209525592,2.8716801520754065,-3.4420416418874424,-3.5954960041503154,38.73249465864707,50086.38404792471,13085.717109399673,13085.717109399673,63172.10115732438,78437.4854046386,78437.4854046386,13085.717109399673,91523.20251403828,91523.20251403828,91523.20251403828,111637.30146400785,89019.84605643098,60682.457075751765,31485.98775631024,20114.098949969575,0.0,51600.08670627981,17096.984107474138,1253.143833160726,0.0,0.8982151386452016,3.034734958843498,0.0014959713701933424,374492.4082145068,1500603.9504652554,4.007034368519746,1500603.9504652554,4.007034368519746,0.85,0.08521563269226695,4.698906859688992,1.2181112615251917,1.0,0.0,4.69890685968887,1.27712714662463,1.278178014838273,3.679278818955434,16103.07916445369,1642.0570902860497,1603.0968420496806,1603.0968420496806,8.16277392990718,5.966667164383827,3.311572083240539,2.655095081143288,4.904010455850401,4.904010455850401,1.4011458445286862,0.0,0.0,0.0008227947467803065,0.0003349313190177254,0.0004878634277625811,0.0022924248073049776,0.08515955704783329,0.07312754401578134,0.012032013032051952,0.08516753761685802,0.07316802090089929,0.012047611791367662,0.4102476471392171,0.4102476471392171,0.06749994278055435,0.0,0.7871709087251588,1.7053025658242404e-13,6.285787684672073,0.15345436226289166,1.7053025658242404e-13,4.806224713831455,20114.098949969575,17096.984107474138,0.85,1.2242634691084004,0.9706647264573126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787455291965887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16882.363089683156,1253.143833160726,0.4102476471392171,0.06749994278055435,6.113110376966115,4.904010455850401
1707.0,-17.27809001698293,5.964952039874956,34.36318325250231,21.701582322735362,5.11366892856328,-15.0298104797379,-26.48469392498953,2.878064157371133,-3.3631012046708975,-3.587600079250972,38.72933128204649,50031.55502733281,13073.009051520765,13073.009051520765,63104.564078853575,78429.96281434732,78429.96281434732,13073.009051520765,91502.9718658681,91502.9718658681,91502.9718658681,111601.56665596725,89000.21326973662,60661.73354038626,31487.199699278175,20098.594790099163,0.0,51585.79448937734,17083.80557158429,1252.143833160726,0.0,0.8982628109197659,3.0345552752315577,0.0014959713701933424,374606.3306282974,1500471.152191517,4.0054612789775765,1500471.152191517,4.0054612789775765,0.85,0.08517997331973425,4.698906859688992,1.2180546650523318,1.0,0.0,4.6989068596889805,1.2770996089070727,1.2781492089797357,3.6793581541460676,16099.527728090188,1641.6949445621276,1603.0968420496806,1603.0968420496806,8.154846737023028,5.964952039874956,3.3130217902209314,2.6519302496540247,4.905094772832106,4.905094772832106,1.4014556493806016,0.0,0.0,0.0008218195549747509,0.0003348143706883581,0.00048700518428639283,0.002288392001147433,0.08512580986828869,0.07310703862716411,0.012018771241124581,0.08509905220375591,0.07315235970966408,0.012027613610070162,0.41022248728929445,0.41022248728929445,0.0674404315272484,0.0,0.6708833215771506,1.1368683772161603e-13,6.042517676011869,0.22449887458009243,1.1368683772161603e-13,5.0868740504274115,20098.594790099163,17083.80557158429,0.85,1.2232934416052894,0.9698707856023313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787658736217805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16882.712954557283,1252.143833160726,0.41022248728929445,0.0674404315272484,6.113110376966115,4.905094772832106
1708.0,-17.281741592265213,5.963404895129707,34.36323514374959,21.702776429615938,5.120478624725661,-15.039325598677111,-26.4943432068452,2.8780626526624666,-3.14042836198945,-3.579794543432489,38.727877905571205,50060.4886702533,13060.657369940254,13060.657369940254,63121.14604019355,78403.37064911005,78403.37064911005,13060.657369940254,91464.0280190503,91464.0280190503,91464.0280190503,111560.75625239164,89005.81987920735,60662.93800212342,31492.090974537707,20096.728233341342,0.0,51588.819207879045,17082.21899834014,1251.9523904728753,0.0,0.8983042377957344,3.0322395619104165,0.0014959713701933424,374718.9755989093,1500410.1425540752,4.0040943754075595,1500410.1425540752,4.0040943754075595,0.85,0.0850975392177397,4.698906859688992,1.2180695087136701,1.0,0.0,4.698906859688608,1.2771001945824707,1.2781494347141125,3.6793564668003444,16100.541925262518,1641.7983638921057,1603.0968420496806,1603.0968420496806,8.147141849048383,5.963404895129707,3.3145708757026124,2.6488340194270945,4.906188488879236,4.906188488879236,1.4017681396797816,0.0,0.0,0.000821537350332999,0.00033448773516895806,0.000487049615164041,0.002288600777703196,0.08509753928590573,0.0730915820667885,0.01200595721911723,0.0850250319267688,0.07309158203205153,0.012005957185688166,0.410199026076023,0.410199026076023,0.06737892133586804,0.0,0.6212760572907428,1.7053025658242404e-13,5.919340504579452,0.43936618144306294,1.7053025658242404e-13,5.441977578755257,20096.728233341342,17082.21899834014,0.85,1.2235431438320883,0.9703747718770751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378834635980043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16882.88482622431,1251.9523904728753,0.410199026076023,0.06737892133586804,6.113110376966115,4.906188488879236
1709.0,-17.285438594742338,5.961918432282161,34.363321965313716,21.70477034468206,5.126978229620543,-15.04200290272771,-26.494894840847678,2.883542537576115,-3.19209852049255,-3.5756191389049303,38.728999094835764,50042.03034904508,13053.375541705554,13053.375541705554,63095.40589075064,78382.02572315851,78382.02572315851,13053.375541705554,91435.40126486406,91435.40126486406,91435.40126486406,111538.31313215276,88989.29072830908,60649.29535405483,31488.88374917138,20102.911867288694,0.0,51591.79561646008,17087.47508719539,1252.2515513470871,0.0,0.8983199471370916,3.033526183096231,0.0014959713701933424,374779.2435138736,1500457.207517134,4.003576061067506,1500457.207517134,4.003576061067506,0.8500000000000001,0.08508262725481812,4.698906859688992,1.218021654472686,1.0,0.0,4.698906859689183,1.277075426995392,1.2781242819951035,3.67942782420004,16097.551915312744,1641.4934677298309,1603.0968420496806,1603.0968420496806,8.142599498241056,5.961918432282161,3.315177063522946,2.646741368759215,4.907330020280877,4.907330020280877,1.4020942915088221,0.0,0.0,0.0008212517255568342,0.00033446907080331335,0.0004867826547535208,0.0022873463555989374,0.08508262716529191,0.07308678652647854,0.011995840638813364,0.0850829229262049,0.07308678660338239,0.011995840651435738,0.4101769237720725,0.4101769237720725,0.06732293544614752,0.0,0.5717999235627076,1.1368683772161603e-13,5.846400054036792,0.3835206184123763,1.1368683772161603e-13,5.562719644156402,20102.911867288694,17087.47508719539,0.85,1.2229736363473342,0.9699610132018637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788545497602331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16883.235736665585,1252.2515513470871,0.4101769237720725,0.06732293544614752,6.113110376966115,4.907330020280877
1710.0,-17.291514914776624,5.960000602308687,34.36284091177992,21.737567474506818,5.0194751828987885,-15.06771353992614,-26.60529676415024,2.7737774547998866,0.6131459377465376,-3.6151704731668874,38.71321922631716,50578.664856428004,13105.356952417447,13105.356952417447,63684.02180884545,79045.31522846148,79045.31522846148,13105.356952417447,92150.67218087893,92150.67218087893,92150.67218087893,112242.85221588936,89663.26623352073,61093.0870547949,31744.643531917583,20092.180035010435,0.0,51836.82356692802,17078.35302975887,1252.5397529272427,0.0,0.8981885829347258,2.9738895694745775,0.0014959713701933424,374208.663053557,1499794.907427173,4.007910707327803,1499794.907427173,4.007910707327803,0.85,0.08495153358980399,4.698906859688992,1.219885559300892,1.0,0.0,4.698906859688939,1.2775844223022856,1.278633095800331,3.677961923816567,16219.469458378879,1653.925597260928,1603.0968420496806,1603.0968420496806,8.175025119294263,5.960000602308687,3.3033458264382882,2.656654775870399,4.908487278813751,4.908487278813751,1.4024249368039288,0.0,0.0,0.0008207824763382966,0.00033075288657043514,0.0004900295897678615,0.002302603400810787,0.08506329125399294,0.07307708720081331,0.011986204053179631,0.08341725953365985,0.07302203603113035,0.01192949755867365,0.41015590859557877,0.41015590859557877,0.06727433457404124,0.0,1.3088966664411146,0.4548972564440419,6.613326948031101,4.228316410913408,3.3577961395500324,9.630013088431838,20092.180035010435,17078.35302975887,0.85,1.2285479207000631,0.9757284759380449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378874711780053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16883.585615329554,1252.5397529272427,0.41015590859557877,0.06727433457404124,6.113110376966115,4.908487278813751
1711.0,-17.2915711267605,5.957551582832645,34.36229129816248,21.74039325853812,4.996239088803188,-15.054034892754034,-26.594557834882266,2.7737683840698915,0.9575449218629046,-3.664368788639135,38.709590208526016,50522.7563159469,13169.764298973521,13169.764298973521,63692.52061492042,79168.53866177803,79168.53866177803,13169.764298973521,92338.30296075155,92338.30296075155,92338.30296075155,112401.78106592149,89676.66919442263,61102.118630323836,31749.50062677644,20063.47810516994,0.0,51812.97873194638,17053.956389394447,1251.5397529272427,0.0,0.8979704996574106,2.9630822617995043,0.0014959713701933424,373499.86237819114,1499642.624457522,4.015108907694974,1499642.624457522,4.015108907694974,0.85,0.08504788634963986,4.698906859688992,1.2199207375803964,1.0,0.0,4.6989068596887105,1.2775844732047614,1.2786331411997478,3.677961777276458,16221.893962014898,1654.1728278275352,1603.0968420496806,1603.0968420496806,8.21520194758477,5.957551582832645,3.2883976489604025,2.6691539338722423,4.909511930825556,4.909511930825556,1.4027176945215876,0.0,0.0,0.0008207781364669321,0.0003311126888387776,0.0004896654476281546,0.0023008923308126166,0.08510814053098908,0.07311454662738665,0.011993593903602443,0.08302759504843574,0.07308441969931731,0.01196346665032255,0.41016336022127475,0.41016336022127475,0.06728254504129456,0.0,1.9857926086374391,1.1102570474913023,7.413261196797464,4.621913710502042,3.666665090560798,10.543856220447196,20063.47810516994,17053.956389394447,0.85,1.2292773388774396,0.9750984705458756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789078507771086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16883.887705098376,1251.5397529272427,0.41016336022127475,0.06728254504129456,6.113110376966115,4.909511930825556
