time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1712.0,-17.2915711267605,5.957551582832645,34.36229129816248,21.744369284156733,4.996239088803188,-15.054034892754034,-26.596854825597234,2.7737683840698915,1.0447268946443842,-3.664368788639135,38.709590208526016,50534.64595123685,13170.11925397154,13170.11925397154,63704.765205208394,79187.33761430481,79187.33761430481,13170.11925397154,92357.45686827635,92357.45686827635,92357.45686827635,112404.8870717004,89695.46814694941,61114.00826561378,31757.177645928474,20047.43020342405,0.0,51804.60784935253,17040.31567291044,1250.5397529272427,0.0,0.8979704996574106,2.961871050311522,0.0014959713701933424,373499.86237819114,1499642.624457522,4.015108907694974,1499642.624457522,4.015108907694974,0.85,0.08504788634963986,4.698906859688992,1.2199702424602585,1.0,0.0,4.698906859687585,1.2775844732047614,1.2786331411997478,3.677961777276458,16225.2945635005,1654.5195926744098,1603.0968420496806,1603.0968420496806,8.215423365897568,5.957551582832645,3.2887938555601526,2.6687577272724923,4.9103731442874645,4.9103731442874645,1.4029637555107042,0.0,0.0,0.0008207781364669321,0.00033103569908457975,0.0004897424373823524,0.0023012540984967424,0.08512576356561607,0.07312215637576643,0.012003607189849642,0.08292734283266108,0.07308441969931731,0.01196346665032255,0.410206049947326,0.410206049947326,0.06733871831082107,0.0,2.527666758150815,1.6386452962893259,8.038599973172666,4.709095683283522,3.7658087025941995,10.555622933768177,20047.43020342405,17040.31567291044,0.85,1.229712333514066,0.9754855417145765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789081573520723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16884.31019515447,1250.5397529272427,0.410206049947326,0.06733871831082107,6.113110376966115,4.9103731442874645
1713.0,-17.29403147692503,5.955243796314607,34.361742217258524,21.748850773461186,5.005407753932684,-15.06182565357466,-26.606963051576145,2.7733772719421665,0.46567071070899146,-3.6530042464858243,38.70857490697757,50572.781193801595,13152.061630004995,13152.061630004995,63724.84282380659,79165.14837229834,79165.14837229834,13152.061630004995,92317.21000230333,92317.21000230333,92317.21000230333,112350.89580651105,89718.47506993469,61126.93692790024,31768.37571337161,20033.68580420773,0.0,51802.061517579335,17028.63293357657,1249.5397529272427,0.0,0.8980272176126229,2.9713305835996127,0.0014959713701933424,373663.4979361013,1499600.0218731882,4.0132365889526325,1499600.0218731882,4.0132365889526325,0.85,0.08512907378397415,4.698906859688992,1.2200311133405193,1.0,0.0,4.698906859689021,1.2775866737776858,1.2786351009119776,3.6779554421891643,16229.456357960662,1654.9439776030208,1603.0968420496806,1603.0968420496806,8.204159153098383,5.955243796314607,3.2910111193284988,2.6642326769861087,4.911969063592186,4.911969063592186,1.4034197324549103,0.0,0.0,0.0008205882046660565,0.0003306970907294953,0.0004898911139365613,0.002301952715777189,0.08513656875070157,0.07312010262423181,0.012016466126469751,0.08313091903306073,0.07311600811877829,0.012013065665195864,0.4102696641199591,0.4102696641199591,0.06742320298634023,0.0,2.843123625621672,1.9979201984871224,8.05853125720978,4.1186749571947985,3.4614603177402614,8.160370115477974,20033.68580420773,17028.63293357657,0.85,1.230160363447721,0.9762696640294792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789081573520723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16884.733809450245,1249.5397529272427,0.4102696641199591,0.06742320298634023,6.113110376966115,4.911969063592186
1714.0,-17.294031317348118,5.954756768830401,34.36146497246169,21.752506400831066,5.005381102660293,-15.061817304244807,-26.60906439470125,2.7733746435415902,0.5416957287050082,-3.6530011815564585,38.708474742315275,50583.65786867969,13151.760729595291,13151.760729595291,63735.418598274984,79182.55867757282,79182.55867757282,13151.760729595291,92334.3194071681,92334.3194071681,92334.3194071681,112351.92146381582,89735.7717922272,61137.8523252221,31775.46607445011,20017.602056647716,0.0,51793.068131097825,17014.96174815056,1248.5397529272427,0.0,0.8980275727199755,2.970267076618708,0.0014959713701933424,373663.5420749254,1499595.8189611482,4.013224867039492,1499595.8189611482,4.013224867039492,0.85,0.08512935923910761,4.698906859688992,1.220076524592005,1.0,0.0,4.698906859688948,1.2775866859224967,1.2786351130824927,3.677955407226313,16232.585216307434,1655.2630323614521,1603.0968420496806,1603.0968420496806,8.203971453639546,5.954756768830401,3.291072958976856,2.663683809853545,4.9128688006306325,4.9128688006306325,1.4036768001801807,0.0,0.0,0.0008205882169836156,0.00033062673934429395,0.0004899614776393217,0.0023022833482627633,0.08516142512999444,0.07313238204868297,0.012029043081311468,0.08303469199686316,0.07311625333095281,0.012013105908154794,0.41034011056566305,0.41034011056566305,0.06749402562463593,0.0,3.112756219755056,2.3077259009813815,8.076599773051726,4.194696910261484,3.551556350366752,8.148893011667951,20017.602056647716,17014.96174815056,0.85,1.2305781622542395,0.9766491867336978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789215759892068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16885.108134731057,1248.5397529272427,0.41034011056566305,0.06749402562463593,6.113110376966115,4.9128688006306325
1715.0,-17.294031318147738,5.954614071610611,34.36135937887486,21.75669801598417,5.005375437430746,-15.061813646547112,-26.611476915981598,2.7733746149573517,0.6328376843702017,-3.6530004065834936,38.70844737423991,50596.143825474785,13152.158288968378,13152.158288968378,63748.30211444316,79202.40395282778,79202.40395282778,13152.158288968378,92354.56224179616,92354.56224179616,92354.56224179616,112358.36900317593,89755.59041669847,61150.35557986091,31783.594263152845,20003.80676137977,0.0,51787.40102453261,17003.235747172803,1247.6809216748543,0.0,0.8980276694534841,2.9689931742111897,0.0014959713701933424,373663.55323550844,1499594.6705974864,4.013221673916746,1499594.6705974864,4.013221673916746,0.85,0.08512949626646026,4.698906859688992,1.2201286499435082,1.0,0.0,4.698906859687811,1.2775866860549747,1.2786351132150005,3.6779554068449314,16236.170269449283,1655.6286060427653,1603.0968420496806,1603.0968420496806,8.204219448247647,5.954614071610611,3.291633075885729,2.6629809957248822,4.914313953666754,4.914313953666754,1.404089701047644,0.0,0.0,0.0008205882169218958,0.00033054598693267167,0.0004900422299892242,0.002302662796033656,0.08518503117978077,0.07314534390914859,0.012039687270632184,0.08294199615562343,0.0731163722622572,0.01201312400420305,0.41041326121497657,0.41041326121497657,0.06755381891273837,0.0,3.346862229434862,2.576568637373498,8.093515956507247,4.285838090953689,3.655380893253948,8.16119377511177,20003.80676137977,17003.235747172803,0.85,1.230961601727116,0.9769971619449775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378921575118875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16885.531670212018,1247.6809216748543,0.41041326121497657,0.06755381891273837,6.113110376966115,4.914313953666754
1716.0,-17.300228134191006,5.952208714420576,34.36241310765452,21.74466059021654,5.0582343137689465,-15.076250178000603,-26.602435287181265,2.7989396087786393,-3.6484089857336244,-3.64840898573382,38.74853301627877,50513.625174845976,13143.215686830907,13143.215686830907,63656.84086167689,78895.4961329202,78895.4961329202,13143.215686830907,92038.71181975112,92038.71181975112,92038.71181975112,111992.05183312699,89577.72213513809,61028.869201888,31720.947703611204,19953.340013375873,0.0,51674.28771698708,16960.33901136949,1247.6818896073237,0.0,0.8979127927709933,3.0387035299114777,0.0014959713701933424,373729.6800403189,1501277.376115446,4.017014051315069,1501277.376115446,4.017014051315069,0.85,0.08599369270307193,4.698906859688992,1.2196394998161124,1.0,0.0,4.698906859689024,1.2774693063239528,1.2785170262444314,3.678293354233748,16203.995118112842,1652.3476536954865,1603.0968420496806,1603.0968420496806,8.19864111891476,5.952208714420576,3.291876486370136,2.66033222805044,4.9158621679535015,4.9158621679535015,1.4045320479867147,0.0,0.0,0.0008201100196750466,0.0003308487236951234,0.0004892612959799232,0.0022989932598603876,0.08532945941136025,0.07326339917276392,0.012066060238596323,0.08487863611387038,0.07377015124968568,0.012223541453386244,0.4104862966777025,0.4104862966777025,0.06760473085819867,0.0,2.432267912385157,1.7514990755330473,6.587050100209069,1.7053025658242404e-13,1.7053025658242404e-13,0.6684942262468212,19953.340013375873,16960.33901136949,0.85,1.2318861792603044,0.9775388768104963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789215751232358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16885.95520248542,1247.6818896073237,0.4104862966777025,0.06760473085819867,6.113110376966115,4.9158621679535015
1717.0,-17.300229284996373,5.949466236707975,34.3618403162781,21.818636019621067,4.963392301060112,-15.072550194186762,-26.681876031775005,2.7338269189299256,2.101945906567096,-3.695169751405311,38.70858750140811,50924.66158427732,13203.833285093513,13203.833285093513,64128.49486937083,79693.68594084671,79693.68594084671,13203.833285093513,92897.51922594022,92897.51922594022,92897.51922594022,112907.52804816068,90235.34801004095,61457.40503380461,31975.49219581816,20010.008822220454,0.0,51985.501018038616,17008.507498887386,1248.6818896073237,0.0,0.8978294361200791,2.9435702527906678,0.0014959713701933424,373056.648396626,1499600.550336477,4.01976631908764,1499600.550336477,4.01976631908764,0.85,0.08532747706513936,4.698906859688992,1.221424697083421,1.0,0.0,4.698906859689321,1.2777708082783004,1.278818775362977,3.6774254265680195,16322.955125271706,1664.478198495073,1603.0968420496806,1603.0968420496806,8.236453930139,5.949466236707975,3.2773347486468603,2.672131488061115,4.916727575320525,4.916727575320525,1.404779307234436,0.0,0.0,0.000820109930893206,0.0003281975506304816,0.0004919123802627245,0.002311450457982456,0.08524603399163204,0.07319938195481118,0.01204665203682086,0.08227958452642939,0.07322921467883507,0.012098262386304291,0.41049305520688983,0.41049305520688983,0.06755613049658915,0.0,3.1164548870791577,2.537354831951234,6.6547233457866355,5.797115657972427,5.62585489835169,6.836434029162774,20010.008822220454,17008.507498887386,0.85,1.2335842420200716,0.9795935517983525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789553732686668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16886.254591893416,1248.6818896073237,0.41049305520688983,0.06755613049658915,6.113110376966115,4.916727575320525
1718.0,-17.300229284996373,5.949466236707975,34.3618403162781,21.82672469587999,4.963392301060112,-15.072550194186762,-26.68653748752547,2.7338269189299256,2.2778402190774614,-3.695169751405311,38.70858750140811,50948.77259197228,13204.14632206317,13204.14632206317,64152.91891403545,79731.93032348382,79731.93032348382,13204.14632206317,92936.07664554699,92936.07664554699,92936.07664554699,112930.01403063504,90273.59239267805,61481.51604149957,31991.19594575387,19993.937385088055,0.0,51985.13333084193,16994.846777324845,1247.6818896073237,0.0,0.8978294361200791,2.9411684386603687,0.0014959713701933424,373056.648396626,1499600.550336477,4.01976631908764,1499600.550336477,4.01976631908764,0.8499999999999999,0.08532747706513936,4.698906859688992,1.2215253420965748,1.0,0.0,4.698906859689067,1.2777708082783004,1.278818775362977,3.6774254265680195,16329.873271600678,1665.1836530926137,1603.0968420496806,1603.0968420496806,8.236649200294524,5.949466236707975,3.277684223842171,2.6717820128658043,4.917487275734592,4.917487275734592,1.4049963644955976,0.0,0.0,0.000820109930893206,0.0003280425929944396,0.0004920673378987664,0.0023121785894814144,0.08524910104584663,0.07320846140049554,0.012040639645351079,0.08214660889082112,0.07322921467883507,0.012098262386304291,0.4105439716121794,0.4105439716121794,0.06752241375093337,0.0,3.6848088705718283,3.191712014299071,6.693075658280463,5.973009970482792,5.829006052631485,6.8465469277774105,19993.937385088055,16994.846777324845,0.85,1.2340627945638947,0.9800642862205609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789553795454235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16886.67789456781,1247.6818896073237,0.4105439716121794,0.06752241375093337,6.113110376966115,4.917487275734592
1719.0,-17.303740033608175,5.950287087996903,34.36114836244783,21.743787999171786,5.326595939571254,-15.039300735900644,-26.407776133250422,3.0603630520364464,-3.381605886378395,-3.3816058863785017,38.7036903145409,49485.06244320312,12776.611032754134,12776.611032754134,62261.67347595725,77622.48446507526,77622.48446507526,12776.611032754134,90399.0954978294,90399.0954978294,90399.0954978294,110236.48030256576,88337.50969065358,60191.60735753477,31273.224814576453,19837.38480473635,0.0,51110.6096193128,16861.777084025896,1246.6818896073237,0.0,0.8993086583505507,3.0852118550268646,0.0014959713701933424,377588.02364950505,1499395.0746140424,3.9709815478836568,1499395.0746140424,3.9709815478836568,0.85,0.08497337937887034,4.698906859688992,1.2161639065714556,1.0,0.0,4.698906859688292,1.2762607814819638,1.2773071644788259,3.6817764267838213,15979.649199095922,1629.4707366017878,1603.0968420496806,1603.0968420496806,7.969955836490994,5.950287087996903,3.365846019102122,2.5844410688947814,4.919069719462438,4.919069719462438,1.4054484912749825,0.0,0.0,0.0008198391262247242,0.00033742861119357147,0.0004824105150311527,0.002266802078265983,0.0849004587028304,0.07291462774898129,0.011985830953849108,0.08624252207250213,0.07295338528463914,0.012019994094231195,0.4106227606420282,0.4106227606420282,0.0674988702102639,0.0,2.051910800352914,1.6733254843128975,4.364511629237654,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19837.38480473635,16861.777084025896,0.85,1.218175129189437,0.9681955040603654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789553795454235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16887.101220258308,1246.6818896073237,0.4106227606420282,0.0674988702102639,6.113110376966115,4.919069719462438
1720.0,-17.303740196397236,5.951996922214939,34.359141133281845,21.745434135105484,5.325970882571003,-15.041063286865164,-26.410318015236385,3.0603630724123523,-3.301713604314614,-3.3017136043147444,38.66457295895569,49498.23869129773,12670.29155554503,12670.29155554503,62168.53024684276,77633.22294262837,77633.22294262837,12670.29155554503,90303.5144981734,90303.5144981734,90303.5144981734,110196.93572392447,88345.29272596004,60196.450819346275,31276.491007348628,19893.42122575107,0.0,51169.9122330997,16909.408041888408,1247.6818896073237,0.0,0.8998100280752326,3.0895669466089046,0.0014959713701933424,378749.42724519596,1497754.5564722503,3.954473455883616,1497754.5564722503,3.954473455883616,0.8499999999999999,0.08470966659019681,4.698906859688992,1.2161842813016848,1.0,0.0,4.698906859689466,1.276260781413544,1.277307164394326,3.6817764269811994,15981.057096764049,1629.614302209628,1603.0968420496806,1603.0968420496806,7.903634529867267,5.951996922214939,3.390015206326342,2.5619817158885976,4.920899786662445,4.920899786662445,1.4059713676178414,0.0,0.0,0.0008198391136697552,0.00033734191982241074,0.00048249719384734445,0.002267209373949976,0.08465488053178619,0.07272714476344065,0.011927735768345542,0.08648172469126235,0.07274750530332337,0.011962161286873444,0.4105924708910975,0.4105924708910975,0.06733989787707192,0.0,0.9842219805724426,0.7688158514145016,2.299217959078703,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19893.42122575107,16909.408041888408,0.85,1.2149430697406691,0.9673309281011306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378974528203025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16887.45421395162,1247.6818896073237,0.4105924708910975,0.06733989787707192,6.113110376966115,4.920899786662445
1721.0,-17.317986227173762,5.951565019880909,34.35889291969414,21.732740371394925,5.197794890046268,-15.064408234511243,-26.497274288535095,2.9437946242571322,-3.4886049955146063,-3.4886049955147347,38.709537441653644,49866.74882556206,12926.439446461996,12926.439446461996,62793.18827202406,78179.07838114927,78179.07838114927,12926.439446461996,91105.51782761127,91105.51782761127,91105.51782761127,111135.13497338888,88836.24464913567,60521.91853880571,31460.362344811067,20029.617145777607,0.0,51489.979490588674,17025.174573910965,1248.6818896073237,0.0,0.8987918129920734,3.0519622324203137,0.0014959713701933424,376036.9377378886,1499640.410309389,3.9880135694400662,1499640.410309389,3.9880135694400662,0.85,0.08494324878160248,4.698906859688992,1.21757003495004,1.0,0.0,4.698906859689037,1.2768018775478287,1.277847302113512,3.680216126180447,16069.866930021077,1638.670384894034,1603.0968420496806,1603.0968420496806,8.063417697170788,5.951565019880909,3.33890396482157,2.612661055059339,4.9229993984648805,4.9229993984648805,1.4065712567042516,0.0,0.0,0.0008187410756695735,0.0003343885739102409,0.00048435250175933256,0.0022759272930244524,0.08494331139369661,0.07301153968333092,0.011931771710365689,0.0854008331249304,0.07301158893397706,0.011931659847625418,0.4105111477229467,0.4105111477229467,0.06708700186894818,0.0,0.7520213757868532,0.4464455127151723,2.632092543037629,1.1368683772161603e-13,1.1368683772161603e-13,3.634907241648989,20029.617145777607,17025.174573910965,0.85,1.2195224953138966,0.9684748240126352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789745290909354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16887.87741935596,1248.6818896073237,0.4105111477229467,0.06708700186894818,6.113110376966115,4.9229993984648805
1722.0,-17.321437955888033,5.950540416293555,34.35898423815275,21.733882545400434,5.159337744721244,-15.071170079924746,-26.525770489219553,2.909069868764095,-3.049369779573169,-3.5414252036158436,38.72044561814481,49994.458388734194,12997.952430482414,12997.952430482414,62992.41081921661,78366.26975933525,78366.26975933525,12997.952430482414,91364.22218981766,91364.22218981766,91364.22218981766,111430.2205800789,89005.78364079379,60633.97227022178,31524.23485619112,20065.998390261233,0.0,51590.23324645235,17056.09863172205,1249.6818896073237,0.0,0.8985086564950586,3.035700938388636,0.0014959713701933424,375273.0856641722,1500098.1803470158,3.9973508297086817,1500098.1803470158,3.9973508297086817,0.85,0.08498735095530777,4.698906859688992,1.2180442952597517,1.0,0.0,4.698906859689017,1.276963028258391,1.2780082452799186,3.6797516887373636,16100.535369982223,1641.797695439546,1603.0968420496806,1603.0968420496806,8.108026969764063,5.950540416293555,3.324202277432276,2.6263381388612794,4.924455769464473,4.924455769464473,1.406987362704135,0.0,0.0,0.0008184752308097568,0.0003334259295720196,0.00048504930123773716,0.0022792014888733552,0.08498734966670918,0.07307535251971689,0.01191199714699229,0.0849870507094413,0.07307535362770312,0.011911997327604642,0.41042371126511257,0.41042371126511257,0.06690307893251542,0.0,0.7177534905545713,0.2744425229588501,3.458786511927599,0.49205542404268954,1.1368683772161603e-13,6.70085290703571,20065.998390261233,17056.09863172205,0.85,1.221014266756554,0.969068275964271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790522358322737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16888.015232532853,1249.6818896073237,0.41042371126511257,0.06690307893251542,6.113110376966115,4.924455769464473
1723.0,-17.31956092948596,5.949362807592818,34.358922826546724,21.735949802119308,5.140753433490704,-15.05860681570347,-26.515419607143826,2.9090675609476024,-1.7592708550245675,-3.5569821257966443,38.715698238262796,49951.664640411786,13018.160022339976,13018.160022339976,62969.824662751766,78463.93374750843,78463.93374750843,13018.160022339976,91482.0937698484,91482.0937698484,91482.0937698484,111558.80636037899,89015.59269369273,60641.70708550713,31526.539564650666,20076.712590530584,0.0,51603.25215518125,17065.205701950996,1250.6818896073237,0.0,0.8984521422256988,3.014868426066949,0.0014959713701933424,375048.3433457618,1499898.9399018304,3.9992149452558827,1499898.9399018304,3.9992149452558827,0.85,0.08482577892176536,4.698906859688992,1.2180700537981464,1.0,0.0,4.698906859688819,1.2769627425272434,1.2780081439155762,3.6797525121127355,16102.30976032727,1641.9786328998457,1603.0968420496806,1603.0968420496806,8.120632316694772,5.949362807592818,3.319623426671494,2.629739380921324,4.925732622415422,4.925732622415422,1.4073521778329778,0.0,0.0,0.0008186197855919474,0.0003337753025429572,0.00048484448304899025,0.0022782390672812635,0.08495687378028195,0.07306215617599406,0.011894717604287893,0.08446605384585668,0.07299662858527804,0.011829150336487317,0.41034029154780854,0.41034029154780854,0.0668045147458439,0.0,0.9368708157910532,0.31261776133680996,4.831646065294137,1.7977112707720835,0.438651736642953,10.376456539505284,20076.712590530584,17065.205701950996,0.85,1.220268530235051,0.96799450721046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790710648475293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16888.368816693375,1250.6818896073237,0.41034029154780854,0.0668045147458439,6.113110376966115,4.925732622415422
1724.0,-17.319561119207325,5.949174328248587,34.35763443036211,21.738763502240204,5.1563998551989325,-15.068955873965521,-26.52640660582108,2.9090675745822905,-2.160262695141455,-3.4691005541632753,38.68093013399622,50008.5679960048,12898.048172132836,12898.048172132836,62906.61616813764,78403.25915091437,78403.25915091437,12898.048172132836,91301.30732304721,91301.30732304721,91301.30732304721,111400.04508291555,89028.89605390486,60649.679839663135,31532.46246026858,20098.73775986833,0.0,51631.20022013691,17083.92709588808,1251.6818896073237,0.0,0.8989793343610883,3.0316662197233035,0.0014959713701933424,376319.3062692478,1498440.384487298,3.9818323416423356,1498440.384487298,3.9818323416423356,0.85,0.08473751414407044,4.698906859688992,1.2181049067853023,1.0,0.0,4.698906859688827,1.2769627424941352,1.2780081438637807,3.6797525122081414,16104.716246882115,1642.2240262354744,1603.0968420496806,1603.0968420496806,8.045707429403766,5.949174328248587,3.344348110566128,2.604826217682459,4.92696161115119,4.92696161115119,1.4077033174717684,0.0,0.0,0.0008186197709798229,0.0003334044697304685,0.0004852153012493544,0.002279981507466652,0.08473932423885626,0.07287286456109374,0.011866459677762517,0.08505446031467855,0.07288506100827949,0.011852453135790954,0.41027272136677556,0.41027272136677556,0.06680792273375219,0.0,0.982195745126262,0.34868548159829515,4.921440151062541,1.3088378590218213,0.6441072196584514,5.443949781180606,20098.73775986833,17083.92709588808,0.85,1.2183837660160213,0.9685726417899683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790608257033405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16888.829038523767,1251.6818896073237,0.41027272136677556,0.06680792273375219,6.113110376966115,4.92696161115119
1725.0,-17.31821813646837,5.950507370893397,34.354264334892,21.74129319554197,5.1698962375160065,-15.079279038244035,-26.537080994434632,2.909067567931777,-1.6007587681828568,-3.3335859744395058,38.61727707804775,50071.587373075236,12714.893259110373,12714.893259110373,62786.48063218561,78351.42240342638,78351.42240342638,12714.893259110373,91066.31566253674,91066.31566253674,91066.31566253674,111185.8152923611,89040.87377806561,60657.54240064016,31537.034863806053,20119.49962982437,0.0,51656.534493630425,17101.574685350715,1252.6818896073237,0.0,0.8998219265905458,3.040416823737608,0.0014959713701933424,378285.7597740021,1495772.8578569468,3.9540818526992956,1495772.8578569468,3.9540818526992956,0.85,0.0843954714498682,4.698906859688992,1.2181363722262906,1.0,0.0,4.6989068596893455,1.276962530421412,1.2780080637146534,3.6797531233264142,16106.88293497376,1642.4449669330263,1603.0968420496806,1603.0968420496806,7.931456743969017,5.950507370893397,3.3834649863560995,2.5670423845372974,4.928487024561668,4.928487024561668,1.4081391498747622,0.0,0.0,0.0008187232120219591,0.00033304455128091,0.0004856786607410491,0.0022821587905606784,0.08438107798240602,0.07256219676195785,0.011818881220448166,0.08544812338352718,0.07256958018245505,0.011825891267413157,0.41021772840881926,0.41021772840881926,0.06681598439599232,0.0,1.0859978147421998,0.6260017307691328,3.9317464914319658,1.7328272062566725,1.973247527341016,0.26377318832027186,20119.49962982437,17101.574685350715,0.85,1.215460565592676,0.9693175870953824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790608267382607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16889.251716025363,1252.6818896073237,0.41021772840881926,0.06681598439599232,6.113110376966115,4.928487024561668
1726.0,-17.32183113587874,5.949314719275121,34.354888225841464,21.7445992975496,5.154092423981297,-15.07204916502523,-26.535719459038205,2.9043104592644378,-2.4648886842601314,-3.555600225901742,38.7267019779306,50043.71666372726,13018.118319463225,13018.118319463225,63061.834983190485,78441.73572832496,78441.73572832496,13018.118319463225,91459.85404778819,91459.85404778819,91459.85404778819,111589.3769580973,89078.95157269039,60680.93253710728,31553.35448398124,20129.522910309104,0.0,51682.87739429034,17110.09447376274,1253.6818896073237,0.0,0.8984212656367958,3.025326718211765,0.0014959713701933424,375068.30262609845,1500360.780998816,4.000233478792554,1500360.780998816,4.000233478792554,0.8500000000000001,0.08495545726954017,4.698906859688992,1.2182404756685719,1.0,0.0,4.698906859688995,1.2769851062628004,1.2780303026904487,3.6796880689084315,16113.770946674678,1643.147348653687,1603.0968420496806,1603.0968420496806,8.120606302747484,5.949314719275121,3.322111099966979,2.6272036193081414,4.9304711163066,4.9304711163066,1.408706033230457,0.0,0.0,0.0008184449539437731,0.00033309043955319053,0.0004853545143905826,0.002280635657050928,0.08495551233949424,0.07306363434614961,0.011891877993344619,0.0849594495411651,0.0730636213160766,0.011891835953463556,0.4101874570185583,0.4101874570185583,0.06676233993720086,0.0,1.1638157437998302,0.5712812852774505,4.842176488066855,1.0907115416416104,1.1368683772161603e-13,8.107816783344106,20129.522910309104,17110.09447376274,0.85,1.2201688095283416,0.9682842594451955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790535008725473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16889.70130174226,1253.6818896073237,0.4101874570185583,0.06676233993720086,6.113110376966115,4.9304711163066
1727.0,-17.325559201081127,5.948121398271808,34.35550993196492,21.746997150499396,5.153978104447188,-15.075416576181375,-26.540792116988428,2.9038354795478143,-2.4166640819856298,-3.5564909293588127,38.72788617551065,50048.50402537463,13018.198520397467,13018.198520397467,63066.702545772096,78453.57207000759,78453.57207000759,13018.198520397467,91471.77059040505,91471.77059040505,91471.77059040505,111606.50227173748,89092.48751050547,60687.41946587425,31561.186716256907,20134.731681332432,0.0,51695.91839758934,17114.521929132567,1253.9896491411205,0.0,0.8984130885050325,3.0245093217282806,0.0014959713701933424,375055.43777835113,1500410.4897031477,4.0005032285116595,1500410.4897031477,4.0005032285116595,0.85,0.08495687903359551,4.698906859688992,1.218276433660649,1.0,0.0,4.698906859689231,1.2769878920084279,1.2780327241645766,3.679680041678876,16116.219504921602,1643.397032107968,1603.0968420496806,1603.0968420496806,8.120656331499424,5.948121398271808,3.3215538553226405,2.6265675429491675,4.931695512019909,4.931695512019909,1.4090558605771168,0.0,0.0,0.0008181579249765998,0.0003329195036431336,0.0004852384213334662,0.0022800901465884816,0.0849568790113805,0.07306227252243698,0.011894606488943521,0.08495657215568969,0.07306227254154175,0.011894606492053764,0.4101570042004769,0.4101570042004769,0.06677394495429118,0.0,1.1594311537258477,0.4655546185128401,5.4732354104802425,1.1398268473731719,0.04168517574800035,8.013091058248222,20134.731681332432,17114.521929132567,0.85,1.2199551628182892,0.968132602664207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790732096536389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16890.051647382857,1253.9896491411205,0.4101570042004769,0.06677394495429118,6.113110376966115,4.931695512019909
1728.0,-17.3259742033621,5.947000362968202,34.355984380374025,21.749422314483695,5.150293356144399,-15.075155670872116,-26.543226710613794,2.9018349595206896,-2.0581911567954876,-3.55224491656193,38.72476845353399,50058.71988446461,13011.340715775475,13011.340715775475,63070.06060024009,78482.45578807518,78482.45578807518,13011.340715775475,91493.79650385065,91493.79650385065,91493.79650385065,111628.73618051832,89113.40738903235,60700.83046003461,31569.5299211086,20134.939676667662,0.0,51704.46959777626,17114.698725167513,1254.0192937163001,0.0,0.8984434920616173,3.0198032326493385,0.0014959713701933424,375116.768037195,1500279.6207062232,3.99950028508846,1500279.6207062232,3.99950028508846,0.85,0.08490239034451588,4.698906859688992,1.2183330581570049,1.0,0.0,4.698906859689043,1.2769972117180572,1.2780420107026587,3.679653186843797,16120.003767363656,1643.7829194846004,1603.0968420496806,1603.0968420496806,8.116378483497913,5.947000362968202,3.322466888587034,2.624533474381168,4.932917718049368,4.932917718049368,1.4094050622998195,0.0,0.0,0.0008181259790847497,0.0003328374925884541,0.0004852884864962957,0.0022803253981255327,0.08494481532875,0.07304378705468687,0.011901028274063146,0.08482925697117985,0.07301082905830963,0.011891561286206246,0.4101232753824182,0.4101232753824182,0.06682140799358188,0.0,1.2250438306310798,0.4650748229338433,5.952750452914643,1.494053759766416,0.47047283154239494,7.888697839663621,20134.939676667662,17114.698725167513,0.85,1.219818346283793,0.968170068736525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790935466221386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16890.399567438773,1254.0192937163001,0.4101232753824182,0.06682140799358188,6.113110376966115,4.932917718049368
1729.0,-17.325974404843034,5.9462208357561686,34.3554768926266,21.752062474284344,5.141853725527427,-15.071304992003112,-26.541266462858744,2.90183495779087,-1.668819638011712,-3.5215959490134807,38.69727737880666,50048.56786637966,12968.791769636406,12968.791769636406,63017.35963601606,78534.84210394253,78534.84210394253,12968.791769636406,91503.63387357893,91503.63387357893,91503.63387357893,111632.78265920347,89125.89023724066,60708.88581549751,31574.449357492387,20129.148785624533,0.0,51703.59814311692,17109.77646778085,1253.9053023077759,0.0,0.8986796512637808,3.017954836231567,0.0014959713701933424,375559.7009876564,1499126.0334411324,3.9917116493028746,1499126.0334411324,3.9917116493028746,0.85,0.08482405411707175,4.698906859688992,1.2183658286137504,1.0,0.0,4.69890685968895,1.2769972117578612,1.2780420107226889,3.679653186729102,16122.261828928593,1644.0131776833673,1603.0968420496806,1603.0968420496806,8.089836764355937,5.9462208357561686,3.3309284468039957,2.615292388952173,4.9341597413965665,4.9341597413965665,1.4097599261133047,0.0,0.0,0.0008181259635755017,0.0003329035234994498,0.0004852224400760519,0.002280015052148391,0.0848309262567955,0.07293480176904257,0.011896124487752933,0.084791909369053,0.07293178319395255,0.01189227092311921,0.4100932402567852,0.4100932402567852,0.06688878449452912,0.0,1.3403267679527744,0.5855250752347274,6.0298832041038395,1.8527763110017759,1.1210269186609025,6.396474756516113,20129.148785624533,17109.77646778085,0.85,1.2188196160271545,0.9679900367445202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790958105329798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16890.81373491971,1253.9053023077759,0.4100932402567852,0.06688878449452912,6.113110376966115,4.9341597413965665
1730.0,-17.325974404843034,5.9462208357561686,34.3554768926266,21.75477622020992,5.141853725527427,-15.071304992003112,-26.542830281518377,2.90183495779087,-1.6086348887242252,-3.5215959490134807,38.69727737880666,50056.665848063894,12969.33159488215,12969.33159488215,63025.99744294604,78547.6730721274,78547.6730721274,12969.33159488215,91517.00466700956,91517.00466700956,91517.00466700956,111641.23896860599,89138.72120542555,60716.98379718175,31579.708231382003,20124.234301596425,0.0,51703.94253297843,17105.599156356962,1253.5992401332142,0.0,0.8986796512637808,3.0170816660841537,0.0014959713701933424,375559.7009876564,1499126.0334411324,3.9917116493028746,1499126.0334411324,3.9917116493028746,0.8500000000000001,0.08482405411707175,4.698906859688992,1.218399513405748,1.0,0.0,4.698906859688914,1.2769972117578612,1.2780420107226889,3.679653186729102,16124.58286300797,1644.2498572915288,1603.0968420496806,1603.0968420496806,8.090173503367318,5.9462208357561686,3.331531355958904,2.6146894797972644,4.935502917959217,4.935502917959217,1.4101436908454905,0.0,0.0,0.0008181259635755017,0.0003328508453231746,0.00048527511825232706,0.0022802625819922464,0.08483794626909967,0.07293129029996222,0.011906655969137448,0.08474668631198641,0.07293178319395255,0.01189227092311921,0.4100734961881336,0.4100734961881336,0.06694800024916099,0.0,1.4547241644145856,0.7058651260811644,6.106689506397572,1.9129610602892626,1.1879577938586294,6.414168582154332,20124.234301596425,17105.599156356962,0.85,1.218978560537159,0.9681402112834269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790958116320955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16891.23619840993,1253.5992401332142,0.4100734961881336,0.06694800024916099,6.113110376966115,4.935502917959217
1731.0,-17.329795117514802,5.9452031452657215,34.356011220184755,21.756436814926587,5.164405304868244,-15.078420412355785,-26.544015657249815,2.9125116703679037,-2.2460621830115883,-3.542764867320776,38.72638930943973,50040.789999185916,12997.570245619805,12997.570245619805,63038.36024480572,78448.85563533839,78448.85563533839,12997.570245619805,91446.4258809582,91446.4258809582,91446.4258809582,111577.90513049392,89096.0436203601,60685.52443215553,31567.24354244952,20131.479249535718,0.0,51698.72279198524,17111.75736210536,1253.6307631833315,0.0,0.8984822490666268,3.023726010587831,0.0014959713701933424,375253.72812632914,1500347.6564158301,3.9982218535367573,1500347.6564158301,3.9982218535367573,0.85,0.08489901679680724,4.698906859688992,1.218278624438681,1.0,0.0,4.6989068596896,1.2769484268622255,1.2779928103993845,3.679793765230875,16116.862780786967,1643.462627990901,1603.0968420496806,1603.0968420496806,8.107788565662341,5.9452031452657215,3.3256576161316627,2.619545529134059,4.937079952685477,4.937079952685477,1.4105942721958507,0.0,0.0,0.0008178319079624666,0.0003328109203367788,0.0004850209876256878,0.002279068445847474,0.08496064337618743,0.07302841042449865,0.011932232951688779,0.08491679802110713,0.07299192449978678,0.011907092297020454,0.41006205857968053,0.41006205857968053,0.06700071902400838,0.0,1.4307465729493174,0.6520665153778964,6.268325282414821,1.2967026843091958,0.4004497342695572,6.8759045700988395,20131.479249535718,17111.75736210536,0.85,1.2193407658917725,0.9679308752080749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790958116320955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16891.658665929768,1253.6307631833315,0.41006205857968053,0.06700071902400838,6.113110376966115,4.937079952685477
1732.0,-17.329917943227468,5.945054930803446,34.35619886680488,21.7586230597459,5.164373294248942,-15.078418009039922,-26.545298437681026,2.9124910277596574,-2.197575772406708,-3.542770078163577,38.72638161275973,50046.72506236648,12997.885316939284,12997.885316939284,63044.61037930576,78459.34231232281,78459.34231232281,12997.885316939284,91457.2276292621,91457.2276292621,91457.2276292621,111603.7757046021,89106.47636218424,60692.051405258004,31571.5832854736,20146.548075340008,0.0,51718.13136081361,17124.565864039007,1254.5693608691572,0.0,0.8984822508470658,3.0230169627669783,0.0014959713701933424,375253.65283352253,1500347.3333408278,3.9982217948093943,1500347.3333408278,3.9982217948093943,0.85,0.08489900546165528,4.698906859688992,1.2183060121862215,1.0,0.0,4.698906859689096,1.276948541726091,1.2779929132874954,3.6797934342266707,16118.749992177894,1643.6550699961654,1603.0968420496806,1603.0968420496806,8.10798510483028,5.945054930803446,3.326119605757616,2.61893532504583,4.938349984113787,4.938349984113787,1.4109571383182247,0.0,0.0,0.0008178224564691524,0.0003327677195994519,0.00048505473686970047,0.0022792270304016747,0.08496729276745313,0.07302567371051812,0.011941619056935008,0.0849604482392828,0.07299191345517328,0.011907092006482009,0.4100467819539528,0.4100467819539528,0.0670534377406356,0.0,1.4136351081334624,0.6126316606543583,6.391780063045246,1.345194305756877,0.45496227035681613,6.886238760744675,20146.548075340008,17124.565864039007,0.85,1.219004026643432,0.9676823919490343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379116654595727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16892.004591839082,1254.5693608691572,0.4100467819539528,0.0670534377406356,6.113110376966115,4.938349984113787
1733.0,-17.33119229986098,5.944088684676683,34.35669055353243,21.761329436581605,5.163526719903367,-15.078659595957758,-26.547157718427457,2.912562601718963,-2.1218333008641252,-3.5428529760692813,38.72600284342888,50049.010414933844,12997.2906180564,12997.2906180564,63046.301032990246,78476.12688751284,78476.12688751284,12997.2906180564,91473.41750556925,91473.41750556925,91473.41750556925,111620.36376987428,89118.9179074003,60699.21787023561,31577.444485738546,20146.946264305032,0.0,51724.390750043574,17124.904324659277,1254.604607843107,0.0,0.8984831484358358,3.0219009785400517,0.0014959713701933424,375252.45502197405,1500331.4342256857,3.9981921880773017,1500331.4342256857,3.9981921880773017,0.85,0.08489820675886255,4.698906859688992,1.2183386678015813,1.0,0.0,4.698906859689268,1.2769484117156809,1.2779926579512781,3.67979380887881,16121.000582315017,1643.8845663213247,1603.0968420496806,1603.0968420496806,8.107614136048314,5.944088684676683,3.326084627857888,2.618004056818795,4.939880611326442,4.939880611326442,1.4113944603789836,0.0,0.0,0.000817724400074576,0.00033270511297851595,0.0004850192870960601,0.002279060455217141,0.08497205906084328,0.0730216007588478,0.011950458301995481,0.08493155495479184,0.07299177297822826,0.011906433780634282,0.4100292696498609,0.4100292696498609,0.06710394785415057,0.0,1.415111586708008,0.5985875616249245,6.491293748909868,1.421019675205173,0.5422780401505634,6.889611950936398,20146.946264305032,17124.904324659277,0.85,1.2188891955762116,0.9676094718407424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791173246503516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16892.424471393388,1254.604607843107,0.4100292696498609,0.06710394785415057,6.113110376966115,4.939880611326442
1734.0,-17.33119229986098,5.944088684676683,34.35669055353243,21.76385912988337,5.163526719903367,-15.078659595957758,-26.54861306129021,2.912562601718963,-2.0658363832371265,-3.5428529760692813,38.72600284342888,50056.54628031618,12997.806478669136,12997.806478669136,63054.35275898532,78488.08752921,78488.08752921,12997.806478669136,91485.89400787913,91485.89400787913,91485.89400787913,111632.88022951363,89130.87854909744,60706.753735617945,31582.360903866105,20146.9862216345,0.0,51729.3471255006,17124.938288389323,1254.6070841403734,0.0,0.8984831484358358,3.0210843162814487,0.0014959713701933424,375252.45502197405,1500331.4342256857,3.9981921880773017,1500331.4342256857,3.9981921880773017,0.85,0.08489820675886255,4.698906859688992,1.2183700464246798,1.0,0.0,4.698906859688869,1.2769484117156809,1.2779926579512781,3.67979380887881,16123.164180306238,1644.105191916326,1603.0968420496806,1603.0968420496806,8.107935926098175,5.944088684676683,3.3266608473193093,2.617427837357374,4.941164218629542,4.941164218629542,1.4117612053227262,0.0,0.0,0.000817724400074576,0.00033265611551696684,0.0004850682845576092,0.002279290689725322,0.08497732805584392,0.0730184331362207,0.011958894919623224,0.08490876997401545,0.07299177297822826,0.011906433780634282,0.4100114828856868,0.4100114828856868,0.06715132096194702,0.0,1.4274910689264289,0.5997585213582965,6.574284030503122,1.4770165928321717,0.604442429955725,6.906537233244137,20146.9862216345,17124.938288389323,0.85,1.2189280604297812,0.9676624404107395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791242767175955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16892.821277850722,1254.6070841403734,0.4100114828856868,0.06715132096194702,6.113110376966115,4.941164218629542
1735.0,-17.335142965973237,5.942929233325926,34.35735417561844,21.767097582947486,5.161601629530204,-15.083279687303941,-26.55677462518213,2.90973844716697,-2.4520942553548366,-3.555467938995104,38.73271193772763,50076.04516047596,13014.134162458784,13014.134162458784,63090.17932293474,78512.45713014987,78512.45713014987,13014.134162458784,91526.59129260865,91526.59129260865,91526.59129260865,111673.95645414939,89159.49303692035,60723.081522591056,31596.012793699214,20147.365161540736,0.0,51743.37795523995,17125.260387309627,1254.6434234114631,0.0,0.8984014929956422,3.0251558042847635,0.0014959713701933424,375070.2133374214,1500613.072148361,4.000885750952386,1500613.072148361,4.000885750952386,0.8500000000000001,0.08501714584608717,4.698906859688992,1.2184476088685914,1.0,0.0,4.6989068596887575,1.27696209837013,1.2780059676854865,3.679754368345398,16128.340344758048,1644.633013797581,1603.0968420496806,1603.0968420496806,8.118121014959543,5.942929233325926,3.3230476994690985,2.6198815338568275,4.942737699770669,4.942737699770669,1.4122107713630483,0.0,0.0,0.0008174204814769452,0.0003323814607340229,0.00048503902074292234,0.002279153181785749,0.08501714587154768,0.07304549399219396,0.011971651879353732,0.08501793616900782,0.07304549397960897,0.01197165186647821,0.40999439023761236,0.40999439023761236,0.06719524838776679,0.0,1.3697460899630869,0.5739560800686831,6.291818988735599,1.1033736836402568,0.44900591841002324,5.141565510323687,20147.365161540736,17125.260387309627,0.85,1.2192899230025187,0.9677768854556364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791242767175955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16893.243571440726,1254.6434234114631,0.40999439023761236,0.06719524838776679,6.113110376966115,4.942737699770669
1736.0,-17.339003632031,5.941791327093386,34.35798615463189,21.769353467412316,5.163057484618827,-15.086610289946075,-26.560888498183317,2.9106641425332973,-2.4466720670831705,-3.554359959346751,38.73311734597456,50075.104164232784,13011.548747904688,13011.548747904688,63086.65291213747,78516.19668179624,78516.19668179624,13011.548747904688,91527.74542970092,91527.74542970092,91527.74542970092,111674.86141478574,89165.73339249934,60724.64087493295,31601.213908407102,20147.11598508482,0.0,51748.32989349192,17125.048587322097,1254.6023312697657,0.0,0.8984052920827711,3.0252146633563464,0.0014959713701933424,375086.2169535733,1500630.0918720732,4.000760422657214,1500630.0918720732,4.000760422657214,0.85,0.08501737981503485,4.698906859688992,1.2184634025814014,1.0,0.0,4.698906859689386,1.276958425195698,1.2780019123662296,3.6797649531689878,16129.469182251645,1644.748123186985,1603.0968420496806,1603.0968420496806,8.116508252407534,5.941791327093386,3.323078600036248,2.6187127270571384,4.943961413087652,4.943961413087652,1.4125604037393291,0.0,0.0,0.000817123586608831,0.00033224309887431496,0.000484880487734516,0.0022784082499450616,0.08501737981340729,0.0730423221983196,0.01197505761508768,0.08501716527051323,0.07304232219971792,0.011975057615316932,0.40997621727672884,0.40997621727672884,0.06721430363857571,0.0,1.3170989101543569,0.5560586542263195,6.020065086540228,1.1076878922635842,0.48639745384389244,4.938337770289138,20147.11598508482,17125.048587322097,0.85,1.2191051004347775,0.9676660921675547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791458293849055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16893.586720019615,1254.6023312697657,0.40997621727672884,0.06721430363857571,6.113110376966115,4.943961413087652
1737.0,-17.344104709840277,5.94460366749777,34.3585063579902,21.83401653254407,5.570760201650925,-15.05439955608112,-26.347013691533334,3.2720128657558853,-3.205429254983585,-3.205429254983609,38.731374648681864,48937.41081073375,12537.775596180325,12537.775596180325,61475.18640691408,76894.21577429418,76894.21577429418,12537.775596180325,89431.9913704745,89431.9913704745,89431.9913704745,109312.4630528913,87762.91083731178,59763.35358044594,31110.619174295374,19880.471682416795,0.0,50991.090856712166,16898.400930054275,1254.6968004698924,0.0,0.9000296538377531,3.122042915689369,0.0014959713701933424,380152.84090963245,1500556.9315281215,3.9472463968375933,1500556.9315281215,3.9472463968375933,0.85,0.08460884708749783,4.698906859688992,1.2144840644625945,1.0,0.0,4.698906859689053,1.275289942566289,1.2763315661989507,3.684579249667175,15875.708210282015,1618.871705453138,1603.0968420496806,1603.0968420496806,7.820972050665282,5.94460366749777,3.4218695811310544,2.5227340863667154,4.945189693429712,4.945189693429712,1.4129113409799177,0.0,0.0,0.0008167314527652969,0.00033950703823833097,0.00047722441452696597,0.0022424330750318235,0.08462578704680794,0.07270548097484608,0.011920306071961853,0.0879035692286526,0.07270080173390626,0.011908045353591558,0.4099576424349076,0.4099576424349076,0.06721392264848215,0.0,0.0,0.0,3.0424699237798336,0.0,0.0,0.0,19880.471682416795,16898.400930054275,0.85,1.2056064181812234,0.9597247281539951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379166891620868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16893.931539910725,1254.6968004698924,0.4099576424349076,0.06721392264848215,6.113110376966115,4.945189693429712
