time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1738.0,-17.344115456232206,5.9471032780224995,34.35893141820413,21.83526330571624,5.550867022421095,-15.042434653138287,-26.33691168213261,3.272010911874432,-3.230160983050723,-3.2301609830507814,38.72942176363838,48884.9518247619,12576.027219277406,12576.027219277406,61460.979044039304,76994.16740034107,76994.16740034107,12576.027219277406,89570.19461961847,89570.19461961847,89570.19461961847,109488.67832783751,87768.81485004345,59767.51658183898,31112.553631338298,19918.483708219035,0.0,51031.03733955733,16930.71115198618,1255.6968004698924,0.0,0.8999222253375418,3.115552650925572,0.0014959713701933424,379791.9700458151,1500474.950477358,3.9507811349891164,1500474.950477358,3.9507811349891164,0.85,0.08462158474396408,4.698906859688992,1.2144995746435594,1.0,0.0,4.698906859688775,1.2752899532719628,1.2763315758600235,3.684579218736246,15876.77620566302,1618.9806106736776,1603.0968420496806,1603.0968420496806,7.844833131352195,5.9471032780224995,3.417909253369904,2.5291940246525955,4.947607734996857,4.947607734996857,1.413602209999102,0.0,0.0,0.0008167306268430296,0.00033985372532666926,0.00047687690151636036,0.0022408001437624575,0.0846057283861816,0.07271443294942989,0.011891295436751707,0.08778026589911438,0.07272249069530942,0.01189909404865466,0.4099060857088637,0.4099060857088637,0.06703365712659087,0.0,5.684341886080802e-14,5.684341886080802e-14,1.1321117481127203,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19918.483708219035,16930.71115198618,0.85,1.2043842776520843,0.9579454852051015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791947218911038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16894.251381530878,1255.6968004698924,0.4099060857088637,0.06703365712659087,6.113110376966115,4.947607734996857
1739.0,-17.34883702967991,5.9496528948971585,34.3595808445227,21.835718128737085,5.561201543132968,-15.055511147164014,-26.351859025284625,3.2680925471866646,-3.22192186983267,-3.2219218698327112,38.73677600766144,48935.28296159728,12569.132576922311,12569.132576922311,61504.41553851959,76947.40359055896,76947.40359055896,12569.132576922311,89516.53616748127,89516.53616748127,89516.53616748127,109458.6187949149,87789.43276062682,59778.3375912129,31123.43907712658,19942.08262743363,0.0,51065.521704560204,16950.770233318584,1256.6968004698924,0.0,0.8999355120812871,3.116096390723431,0.0014959713701933424,379912.1605311035,1500783.695280643,3.950343924718286,1500783.695280643,3.950343924718286,0.85,0.08456041365332,4.698906859688992,1.2145568315917625,1.0,0.0,4.69890685968912,1.2753087741090376,1.2763499493556534,3.684524842206755,15880.505844176652,1619.3609279597674,1603.0968420496806,1603.0968420496806,7.8405323042441575,5.9496528948971585,3.42303451706509,2.5266183778320683,4.949936123617647,4.949936123617647,1.4142674638907562,0.0,0.0,0.0008163678208147734,0.0003393408685464391,0.0004770269522683343,0.0022415052182702096,0.08456567345084456,0.0727187578359749,0.011846915614869665,0.08786680078991951,0.07271608872337847,0.011844324929941535,0.4098615069946953,0.4098615069946953,0.0667722446263699,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19942.08262743363,16950.770233318584,0.85,1.2044215644041327,0.9582842068022446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791947805218878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16894.673029421167,1256.6968004698924,0.4098615069946953,0.0667722446263699,6.113110376966115,4.949936123617647
1740.0,-17.34883702967991,5.9496528948971585,34.3595808445227,21.83700136318805,5.561201543132968,-15.055511147164014,-26.35260351290924,3.2680925471866646,-3.22192186983267,-3.2219218698327112,38.73677600766144,48939.14421842112,12570.041201298998,12570.041201298998,61509.18541972012,76953.47092788904,76953.47092788904,12570.041201298998,89523.51212918804,89523.51212918804,89523.51212918804,109483.04572422523,87795.5000979569,59782.198848036736,31125.89027768907,19959.5335950372,0.0,51085.42387272627,16965.603555781618,1257.6968004698924,0.0,0.8999355120812871,3.1158929963627355,0.0014959713701933424,379912.1605311035,1500783.695280643,3.950343924718286,1500783.695280643,3.950343924718286,0.8499999999999999,0.08456041365332,4.698906859688992,1.2145727874012664,1.0,0.0,4.698906859688576,1.2753087741090376,1.2763499493556534,3.684524842206755,15881.60338385653,1619.4728458603633,1603.0968420496806,1603.0968420496806,7.841099097436465,5.9496528948971585,3.424049702475758,2.5256031924214004,4.952283763504873,4.952283763504873,1.4149382181442494,0.0,0.0,0.0008163678208147734,0.0003393153431356482,0.0004770524776791252,0.002241625159798071,0.08450900704587337,0.07271183900415668,0.011797168041716702,0.08793097982430038,0.07271608872337847,0.011844324929941535,0.40982251069002723,0.40982251069002723,0.06649185458797302,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19959.5335950372,16965.603555781618,0.85,1.2040457092606984,0.957986456965643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379220541169014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16895.000303384557,1257.6968004698924,0.40982251069002723,0.06649185458797302,6.113110376966115,4.952283763504873
1741.0,-17.35275990067646,5.948406602733479,34.36033281705092,21.781623630691342,5.167296510921686,-15.098569245256902,-26.578584861103423,2.913105855502015,-1.3431191238203155,-3.554335790098949,38.74106642195005,50087.483281394314,13024.55505964142,13024.55505964142,63112.03834103573,78554.01516245276,78554.01516245276,13024.55505964142,91578.57022209419,91578.57022209419,91578.57022209419,111794.58093500597,89212.02892068666,60745.49703962765,31629.479867843344,20216.010712911782,0.0,51845.490580755126,17183.609105975014,1258.6968004698924,0.0,0.898378433442237,3.0091773630753864,0.0014959713701933424,375086.56605923816,1500963.8370212927,4.001646480679989,1500963.8370212927,4.001646480679989,0.85,0.08483969486257464,4.698906859688992,1.2185832063248383,1.0,0.0,4.698906859689002,1.276949298315352,1.2779914281109859,3.6797912539582773,16137.84372555166,1645.602088944916,1603.0968420496806,1603.0968420496806,8.124621493850949,5.948406602733479,3.3323174872318733,2.616089115501606,4.9538665183297015,4.9538665183297015,1.4153904338084862,0.0,0.0,0.0008160664996534417,0.000331648521420895,0.00048441797823254673,0.0022762349608735867,0.08483969485722208,0.07303041130790834,0.011809283549313732,0.08483992262426823,0.07303041131251586,0.011809283550058773,0.40978798031295943,0.40978798031295943,0.06626420922392219,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.5205008668282858,2.211216666278631,0.764298248426428,11.374407132298131,20216.010712911782,17183.609105975014,0.85,1.217310081051923,0.9660914135507597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379220541169014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16895.4220088169,1258.6968004698924,0.40978798031295943,0.06626420922392219,6.113110376966115,4.9538665183297015
1742.0,-17.355535085077097,5.946140271216993,34.360468168737704,21.896172570437216,5.019139317764439,-15.115730195906337,-26.7429247154854,2.779217696142369,4.752580642734017,-3.646035241931067,38.72536966155424,50921.69561831008,13147.620900166014,13147.620900166014,64069.31651847609,79796.08171467633,79796.08171467633,13147.620900166014,92943.70261484235,92943.70261484235,92943.70261484235,113115.16636965261,90386.62604106082,61511.68802350781,32083.264463947788,20171.463754810255,0.0,52254.72821875804,17145.744191588718,1257.6968004698924,0.0,0.8980027392724521,2.9138017733727413,0.0014959713701933424,373763.8708952119,1500304.8562455706,4.014044623018672,1500304.8562455706,4.014044623018672,0.8500000000000001,0.08485335051539744,4.698906859688992,1.2217853666236627,1.0,0.0,4.698906859689359,1.2775693450860406,1.278611708637969,3.6780053292312944,16350.320282787388,1667.2686679740166,1603.0968420496806,1603.0968420496806,8.201389058539839,5.946140271216993,3.3059755275670297,2.640164743649963,4.95507330835182,4.95507330835182,1.415735230957663,0.0,0.0,0.0008158533955481744,0.0003261734761717494,0.000489679919376425,0.002300960332209836,0.08486756772713604,0.07306794299615947,0.011799624730976564,0.08205133518718137,0.07306544264633319,0.011787907869064257,0.40975702267797187,0.40975702267797187,0.06617100331860243,0.0,0.180348792222901,1.7053025658242404e-13,4.4530328189886745,8.398615884665105,7.132773720323371,16.381765847503516,20171.463754810255,17145.744191588718,0.85,1.2260960625468706,0.9744897228272361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792419447685835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16895.765126066945,1257.6968004698924,0.40975702267797187,0.06617100331860243,6.113110376966115,4.95507330835182
1743.0,-17.358373680526277,5.943829875891022,34.36046115507711,21.906054659653478,5.019514491931707,-15.118679624176798,-26.751558494847245,2.7792178896945567,4.9188521526530735,-3.6514836499326577,38.720567896995234,50949.982371566264,13152.284685496836,13152.284685496836,64102.2670570631,79840.99896089993,79840.99896089993,13152.284685496836,92993.28364639677,92993.28364639677,92993.28364639677,113145.5027285933,90433.31196135044,61539.44648377887,32104.29497507952,20152.21908219653,0.0,52256.51405727605,17129.38621986705,1256.6968004698924,0.0,0.8979935420911577,2.91095291884221,0.0014959713701933424,373685.39693429234,1500103.312472223,4.014348231905879,1500103.312472223,4.014348231905879,0.85,0.08486348863539693,4.698906859688992,1.2219083359232172,1.0,0.0,4.698906859689678,1.2775697912454438,1.2786118767381942,3.678004044779616,16358.765445339255,1668.1298348915539,1603.0968420496806,1603.0968420496806,8.20429829347093,5.943829875891022,3.303206624245778,2.640623251645244,4.955970309348903,4.955970309348903,1.4159915169568293,0.0,0.0,0.0008156354750048048,0.00032588815154876446,0.0004897473234560404,0.002301277057701912,0.08487129854661925,0.07305495048425445,0.0118163480623648,0.08190509829563641,0.07305102464496177,0.011812463990435165,0.4097289232366485,0.4097289232366485,0.0662720258666889,0.0,1.8353176203290218,1.0676882239355336,6.645006898872509,8.570335802585703,7.451236374052826,15.597752364565793,20152.21908219653,17129.38621986705,0.85,1.2266847150730997,0.9749977259432622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37925708681361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16896.131104542765,1256.6968004698924,0.4097289232366485,0.0662720258666889,6.113110376966115,4.955970309348903
1744.0,-17.360810128510536,5.943162135782141,34.358968670725,21.917068759817653,5.030488387551145,-15.126940089457063,-26.765581977646775,2.7792702263451146,5.876836480202542,-3.508067751450039,38.658397557167554,51008.443069593384,12955.139694391115,12955.139694391115,63963.5827639845,79841.16153248485,79841.16153248485,12955.139694391115,92796.30122687596,92796.30122687596,92796.30122687596,112940.08349268921,90485.10891381484,61570.36708129234,32127.490925025,20143.782265813257,0.0,52271.273190838256,17122.21492594127,1255.6968004698924,0.0,0.8988742939369908,2.9154002352254382,0.0014959713701933424,375755.3381982816,1497495.694322706,3.9852945310187327,1497495.694322706,3.9852945310187327,0.85,0.08448693567276157,4.698906859688992,1.2220446905633433,1.0,0.0,4.6989068596880825,1.2775699325568628,1.2786117792406682,3.678003637957291,16368.13515853201,1669.0852797369143,1603.0968420496806,1603.0968420496806,8.081320700393242,5.943162135782141,3.3425820017209724,2.6005801340611687,4.956850240544263,4.956850240544263,1.4162429258697895,0.0,0.0,0.0008154484701562572,0.00032542520034267047,0.0004900232698135868,0.0023025737039342924,0.08456367730002237,0.07275850051573349,0.011805176784288888,0.08204534857881442,0.0726928872675101,0.011794048405251478,0.40976788343584186,0.40976788343584186,0.06648545902121702,0.0,3.2757494702289023,2.6546094649802967,7.143368339579354,9.38490423165257,9.378738160878186,9.422912224234551,20143.782265813257,17122.21492594127,0.85,1.2236851880469517,0.975840838683336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792725751397474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16896.495720177765,1255.6968004698924,0.40976788343584186,0.06648545902121702,6.113110376966115,4.956850240544263
1745.0,-17.369098399309944,5.943394647408776,34.35898310730413,21.79356728391724,5.333953364818762,-15.092215524945448,-26.487120311334706,3.065962291851264,-3.4282061439495237,-3.4282061439496863,38.71652064507642,49519.72511973569,12846.530422669124,12846.530422669124,62366.25554240481,77822.33705997975,77822.33705997975,12846.530422669124,90668.86748264887,90668.86748264887,90668.86748264887,110761.61512128497,88545.57556416185,60285.004753730245,31400.63423381289,20092.747638636094,0.0,51493.38187244898,17078.83549284068,1254.6968004698924,0.0,0.8990490895626314,3.064293374163413,0.0014959713701933424,376911.87969451933,1499933.4536543891,3.979533504940358,1499933.4536543891,3.979533504940358,0.8500000000000001,0.0847184813332244,4.698906859688992,1.2167062936490405,1.0,0.0,4.698906859688461,1.2762452110315754,1.2772851658671183,3.681821345202867,16017.286887554754,1633.3087127158362,1603.0968420496806,1603.0968420496806,8.013571036821372,5.943394647408776,3.3653298272442953,2.5780648201644807,4.958221855404569,4.958221855404569,1.416634815829877,0.0,0.0,0.0008148126145794273,0.000334732208054276,0.00048008040652515135,0.0022558531154233136,0.08471837358165465,0.0728637914295963,0.011854582152058353,0.08618358785030042,0.07286392684567344,0.011854554487550968,0.4098927032759692,0.4098927032759692,0.06668753614350832,0.0,2.30996359439024,1.6474423304078982,6.4278601460210325,1.7053025658242404e-13,1.7053025658242404e-13,3.7384480966638876,20092.747638636094,17078.83549284068,0.85,1.2111508950196423,0.9616716424335439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792858694534316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16896.868297547127,1254.6968004698924,0.4098927032759692,0.06668753614350832,6.113110376966115,4.958221855404569
1746.0,-17.369098583294615,5.943720757583696,34.35917653185437,21.794824220147007,5.3223389000092824,-15.086890719814017,-26.483024180028565,3.065962290979574,-3.4196021051083676,-3.4196021051084604,38.72346166236226,49498.503228969435,12835.830065675216,12835.830065675216,62334.33329464465,77883.19414280112,77883.19414280112,12835.830065675216,90719.02420847633,90719.02420847633,90719.02420847633,110839.60464095717,88551.51855626293,60288.959826121725,31402.84303349023,20120.580432480834,0.0,51523.423465971064,17102.49336760871,1255.6968004698924,0.0,0.8990656054437425,3.064437578666143,0.0014959713701933424,377036.6480774813,1500224.769617783,3.9789892501629858,1500224.769617783,3.9789892501629858,0.85,0.08474039264173226,4.698906859688992,1.216721851634793,1.0,0.0,4.69890685968889,1.2762452110645186,1.2772851658820799,3.6818213451078297,16018.361934036147,1633.4183369485143,1603.0968420496806,1603.0968420496806,8.006896232958477,5.943720757583696,3.3686561214673874,2.5750646361163088,4.9598639333049075,4.9598639333049075,1.4171039809442594,0.0,0.0,0.0008148126004696353,0.00033487092260581046,0.00047994167786382486,0.002255201242364971,0.08475882810640645,0.0728812094885061,0.011877618617900354,0.08625792018895312,0.07287394707081499,0.011866445570917273,0.4099298940815504,0.4099298940815504,0.06680721925649187,0.0,1.5912117273125546,0.9247059211891724,5.731556549604647,1.1368683772161603e-13,1.1368683772161603e-13,2.9837959675021466,20120.580432480834,17102.49336760871,0.85,1.2098251455634292,0.9606990354913237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793310954931015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16897.123562184497,1255.6968004698924,0.4099298940815504,0.06680721925649187,6.113110376966115,4.9598639333049075
1747.0,-17.378717841437293,5.944214910422649,34.3596761768608,21.79628797983753,5.341191995557963,-15.113807508412496,-26.513093838561304,3.059545382847608,-3.4074543356127833,-3.4074543356128753,38.744224112465396,49598.885321803806,12820.51159690442,12820.51159690442,62419.396918708226,77800.86980467911,77800.86980467911,12820.51159690442,90621.38140158352,90621.38140158352,90621.38140158352,110700.23323461713,88588.65805968564,60307.543250309085,31423.46089930728,20078.851833033605,0.0,51502.312732340884,17067.024058078565,1256.6968004698924,0.0,0.8990518878304499,3.0737322337057575,0.0014959713701933424,377212.85969242634,1501096.429505747,3.9794412913963706,1501096.429505747,3.9794412913963706,0.8500000000000001,0.0849177564841076,4.698906859688992,1.2168249368900437,1.0,0.0,4.69890685968915,1.2762763720384507,1.2773154110788663,3.681731451459815,16025.080215298567,1634.1034109811778,1603.0968420496806,1603.0968420496806,7.9973406849909505,5.944214910422649,3.3730894628719157,2.5711254475507332,4.961534634286689,4.961534634286689,1.4175813240819113,0.0,0.0,0.0008140752054612677,0.0003338538504691696,0.00048022135499209813,0.0022565154191415125,0.08481809140097676,0.07292343078380724,0.011894660617169522,0.08658712702442913,0.07299874265266115,0.011919013831446447,0.409913565678743,0.409913565678743,0.06686167523546013,0.0,0.76729631770678,0.130293230969869,4.71270941852157,1.1368683772161603e-13,1.1368683772161603e-13,0.7070726468425619,20078.851833033605,17067.024058078565,0.85,1.211972698063168,0.9630419041484748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793310964970662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16897.544588552024,1256.6968004698924,0.409913565678743,0.06686167523546013,6.113110376966115,4.961534634286689
1748.0,-17.384487470774225,5.943952376093794,34.3608666322359,21.797612809482985,5.329741249691153,-15.10878401749379,-26.509856677707262,3.05954807823711,-3.470417767291167,-3.4704177672913064,38.758628877015475,49548.903024150524,12907.151636105318,12907.151636105318,62456.054660255846,77861.21012464214,77861.21012464214,12907.151636105318,90768.36176074746,90768.36176074746,90768.36176074746,110885.50777029345,88594.83692099266,60308.582805511694,31429.171239423296,20117.146009546,0.0,51546.317248969295,17099.5741081141,1257.6968004698924,0.0,0.8987103267011998,3.0631241483306626,0.0014959713701933424,376300.23156082554,1501701.4027942282,3.990700182578792,1501701.4027942282,3.990700182578792,0.85,0.08494864104297342,4.698906859688992,1.2168412960181016,1.0,0.0,4.698906859689114,1.2762772654057426,1.2773157410353317,3.6817288743250924,16026.197928900432,1634.2173860493067,1603.0968420496806,1603.0968420496806,8.051386103164264,5.943952376093794,3.356349505693692,2.5876028704001017,4.963256571655746,4.963256571655746,1.418073306187356,0.0,0.0,0.0008136332099954455,0.00033396320706220083,0.0004796700029332447,0.0022539246671700623,0.0849180632536992,0.07301050437884815,0.011907558874851055,0.0863241516335624,0.07303296013154706,0.011915680911426368,0.40984959172390456,0.40984959172390456,0.06684391766371545,0.0,0.2471728475928785,1.1368683772161603e-13,4.524153036237919,1.1368683772161603e-13,1.1368683772161603e-13,3.6558940024463027,20117.146009546,17099.5741081141,0.85,1.2116492116903792,0.9612501080305846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379383588443209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16897.77291279446,1257.6968004698924,0.40984959172390456,0.06684391766371545,6.113110376966115,4.963256571655746
1749.0,-17.38771038426523,5.944159610619932,34.36172830759172,21.799297537095867,5.329917096808881,-15.109848498894413,-26.511897321883566,3.0598659301335434,-3.4283103144291545,-3.4283103144292073,38.74696490606313,49540.92029339184,12850.294560690932,12850.294560690932,62391.21485408278,77868.30862750438,77868.30862750438,12850.294560690932,90718.60318819531,90718.60318819531,90718.60318819531,110875.02022510096,88601.25911905355,60310.80037414719,31433.84304989595,20156.41703690565,0.0,51590.2600868016,17132.9544813698,1258.6968004698924,0.0,0.8989457157423406,3.0657035536587744,0.0014959713701933424,376910.3693019004,1501211.5235305137,3.9829403640738326,1501211.5235305137,3.9829403640738326,0.85,0.08482376074143118,4.698906859688992,1.2168578908732166,1.0,0.0,4.6989068596890355,1.276276302509291,1.2773144623506125,3.6817316520336987,16027.359660450931,1634.3358496990238,1603.0968420496806,1603.0968420496806,8.015919078388837,5.944159610619932,3.368730837105161,2.5754287735147714,4.964751065317246,4.964751065317246,1.4185003043763562,0.0,0.0,0.0008133864073376525,0.00033389426692163253,0.00047949214041601994,0.0022530889077677935,0.08481936991998437,0.07292804806069417,0.011891321859290203,0.08648818518400372,0.07293031402984598,0.01189344671158519,0.4097872616328423,0.4097872616328423,0.0668180809920735,0.0,5.684341886080802e-14,5.684341886080802e-14,4.113822040723903,5.684341886080802e-14,5.684341886080802e-14,2.557006015551849,20156.41703690565,17132.9544813698,0.85,1.209360347265324,0.9602766144236973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794150747523988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.078037292027,1258.6968004698924,0.4097872616328423,0.0668180809920735,6.113110376966115,4.964751065317246
1750.0,-17.38771038426523,5.944159610619932,34.36172830759172,21.80108040282505,5.329917096808881,-15.109848498894413,-26.512926200497873,3.0598659301335434,-3.4283103144291545,-3.4283103144292073,38.74696490606313,49546.24947199711,12850.938161363663,12850.938161363663,62397.18763336077,77876.73820135399,77876.73820135399,12850.938161363663,90727.67636271766,90727.67636271766,90727.67636271766,110902.35445502517,88609.68869290316,60316.129552752456,31437.287933500782,20174.678092307517,0.0,51611.9660258083,17148.47637846139,1259.6968004698924,0.0,0.8989457157423406,3.0654465109674573,0.0014959713701933424,376910.3693019004,1501211.5235305137,3.9829403640738326,1501211.5235305137,3.9829403640738326,0.85,0.08482376074143118,4.698906859688992,1.2168800536124036,1.0,0.0,4.6989068596890355,1.276276302509291,1.2773144623506125,3.6817316520336987,16028.884512504,1634.4913413351146,1603.0968420496806,1603.0968420496806,8.01632055174706,5.944159610619932,3.369450154752862,2.5747094558670702,4.966386835026121,4.966386835026121,1.4189676671503204,0.0,0.0,0.0008133864073376525,0.0003338595127482165,0.000479526894589436,0.002253252214391661,0.08480173755014464,0.07291858075080422,0.011883156799340426,0.08654964034058153,0.07293031402984598,0.01189344671158519,0.40973406422665914,0.40973406422665914,0.0667722010097229,0.0,5.684341886080802e-14,5.684341886080802e-14,3.8057201040837185,5.684341886080802e-14,5.684341886080802e-14,2.5777257738901085,20174.678092307517,17148.47637846139,0.85,1.208967463129759,0.959976015004384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379432663535157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16898.433988676064,1259.6968004698924,0.40973406422665914,0.0667722010097229,6.113110376966115,4.966386835026121
1751.0,-17.387710668059594,5.9442578362964165,34.36278583744552,21.802864036895357,5.331219799228868,-15.11361343877115,-26.519035176001466,3.057149703298987,-3.4367179319947354,-3.4367179319948504,38.754253558992495,49577.88857794751,12863.220178521347,12863.220178521347,62441.10875646886,77879.0120270327,77879.0120270327,12863.220178521347,90742.23220555406,90742.23220555406,90742.23220555406,110940.84924804712,88630.96427870549,60329.96911791549,31445.550178655554,20198.617042493057,0.0,51644.167221148615,17168.824486119098,1260.6968004698924,0.0,0.8988819785554965,3.063719874048398,0.0014959713701933424,376788.48088619113,1501517.628088092,3.9850412214210578,1501517.628088092,3.9850412214210578,0.85,0.08481492807875886,4.698906859688992,1.2169380677444859,1.0,0.0,4.698906859688086,1.2762888534814327,1.2773270235043417,3.6816954460359166,16032.73311995079,1634.8837900762026,1603.0968420496806,1603.0968420496806,8.02398198356797,5.9442578362964165,3.3679039729156854,2.576353863380731,4.967960434377154,4.967960434377154,1.4194172669649012,0.0,0.0,0.0008133863856084096,0.0003336532281026406,0.000479733157505769,0.0022542214246241174,0.08481588182008902,0.07293816883195237,0.011877712988136651,0.08656342062944462,0.07293768192641727,0.011877246152341593,0.4096881729683793,0.4096881729683793,0.06671621472104675,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.7591792349920183,1.1368683772161603e-13,1.1368683772161603e-13,3.5578425410893715,20198.617042493057,17168.824486119098,0.85,1.209064103775476,0.9599900868891357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379432663535157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16898.854398329924,1260.6968004698924,0.4096881729683793,0.06671621472104675,6.113110376966115,4.967960434377154
1752.0,-17.38800683542272,5.94426013507643,34.36289091919566,21.80500980410727,5.3312165536669935,-15.113613592286214,-26.520301087852545,3.0571497146339093,-3.4367183651258983,-3.4367183651259974,38.75425536710574,49582.74013232342,12863.854568458848,12863.854568458848,62446.59470078227,77889.16942567875,77889.16942567875,12863.854568458848,90753.02399413759,90753.02399413759,90753.02399413759,110970.35055585357,88641.1058278327,60336.21979437671,31449.87337050665,20217.32656171597,0.0,51667.19993222262,17184.727577458576,1261.6968004698924,0.0,0.8988819704265675,3.0634143662840145,0.0014959713701933424,376788.47460772033,1501517.704030026,3.9850414893748454,1501517.704030026,3.9850414893748454,0.8500000000000001,0.08481492848825029,4.698906859688992,1.2169646631414075,1.0,0.0,4.6989068596889645,1.2762888999021682,1.2773270410198103,3.6816953121265716,16034.567656581443,1635.0708607507604,1603.0968420496806,1603.0968420496806,8.024377711337413,5.94426013507643,3.368610409169008,2.575649725907422,4.969563665140594,4.969563665140594,1.4198753328973126,0.0,0.0,0.0008133637093004995,0.000333610496136631,0.00047975321316386853,0.002254315664293537,0.08480014007027864,0.0729310445782592,0.011869095492019439,0.08662344423077112,0.07293768232654244,0.011877246161707846,0.4096481266284221,0.4096481266284221,0.06666780602411698,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.7230103757734696,1.1368683772161603e-13,1.1368683772161603e-13,3.578394849585891,20217.32656171597,17184.727577458576,0.85,1.208631293793744,0.9596560331770716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794326650839583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16899.274802298434,1261.6968004698924,0.4096481266284221,0.06666780602411698,6.113110376966115,4.969563665140594
1753.0,-17.389769210013753,5.944273164151476,34.36345446086515,21.807176630850904,5.331254812966486,-15.113631173560904,-26.52173243751747,3.0571497162758194,-3.436759279090211,-3.4367592790903303,38.75459519850962,49580.00876191081,12864.547513141719,12864.547513141719,62444.55627505253,77899.21389406151,77899.21389406151,12864.547513141719,90763.76140720323,90763.76140720323,90763.76140720323,110997.80221920242,88651.3284991869,60341.73523648755,31455.1036252215,20234.04081199919,0.0,51689.14443722069,17198.934690199312,1262.5631554707297,0.0,0.8988806309332082,3.063102790757055,0.0014959713701933424,376787.88153801294,1501531.977221704,3.985085643127881,1501531.977221704,3.985085643127881,0.85,0.08481496035295108,4.698906859688992,1.2169915591040628,1.0,0.0,4.698906859689392,1.2762891764131272,1.2773271455424828,3.681694514478891,16036.416867666176,1635.2594278031925,1603.0968420496806,1603.0968420496806,8.024809965125643,5.944273164151476,3.3693004967445153,2.574972667406961,4.971138121666392,4.971138121666392,1.4203251776189691,0.0,0.0,0.0008132287835796221,0.000333562185738684,0.0004796665978409381,0.0022539086669584652,0.08478753102109488,0.07292571135786435,0.011861819663230523,0.08667397940957657,0.07293771338754391,0.011877246965407161,0.409612756223123,0.409612756223123,0.0666260576086039,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6987131482453606,1.1368683772161603e-13,1.1368683772161603e-13,3.6014773711916632,20234.04081199919,17198.934690199312,0.85,1.2080787359693075,0.9591957712151428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794342814121157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16899.689278723323,1262.5631554707297,0.409612756223123,0.0666260576086039,6.113110376966115,4.971138121666392
1754.0,-17.389769210013753,5.944273164151476,34.36345446086515,21.809143584128492,5.331254812966486,-15.113631173560904,-26.522869826853253,3.0571497162758194,-3.436759279090211,-3.4367592790903303,38.75459519850962,49585.89947381742,12865.16740915015,12865.16740915015,62451.06688296757,77908.51377518589,77908.51377518589,12865.16740915015,90773.68118433603,90773.68118433603,90773.68118433603,111011.40274600555,88660.62838031126,60347.625948394154,31458.891591019004,20237.72156166952,0.0,51696.61315268853,17202.06332741909,1262.6382980233686,0.0,0.8988806309332082,3.062822133277909,0.0014959713701933424,376787.88153801294,1501531.977221704,3.985085643127881,1501531.977221704,3.985085643127881,0.8499999999999999,0.08481496035295108,4.698906859688992,1.2170159406447785,1.0,0.0,4.698906859688739,1.2762891764131272,1.2773271455424828,3.681694514478891,16038.099152331899,1635.4309730980406,1603.0968420496806,1603.0968420496806,8.025196651688901,5.944273164151476,3.369993421029245,2.5742797431222315,4.972715818995825,4.972715818995825,1.4207759482845215,0.0,0.0,0.0008132287835796221,0.0003335238015743884,0.0004797049820052337,0.002254089030571377,0.08477553964649615,0.07292008014828057,0.011855459498215582,0.08667119589199783,0.07293771338754391,0.011877246965407161,0.40958112656555035,0.40958112656555035,0.06659033351797393,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6832804988898147,1.1368683772161603e-13,1.1368683772161603e-13,3.621560961398245,20237.72156166952,17202.06332741909,0.85,1.208030141133525,0.9591711419733241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794438996077465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16900.074372257834,1262.6382980233686,0.40958112656555035,0.06659033351797393,6.113110376966115,4.972715818995825
1755.0,-17.392141009137838,5.943610049357982,34.36481988018059,21.807876729313307,5.265399171206222,-15.120201830711109,-26.563345653098054,3.000253450533919,-3.293965065543887,-3.5035984912655946,38.76887561208421,49781.84152419167,12956.543815556248,12956.543815556248,62738.38533974791,78213.86754682867,78213.86754682867,12956.543815556248,91170.41136238491,91170.41136238491,91170.41136238491,111473.4760731319,88923.61805388358,60523.71192400503,31555.451255420605,20303.064710746978,0.0,51858.515966167586,17257.60500413493,1262.7119102040278,0.0,0.8985209576273709,3.0440743923748887,0.0014959713701933424,375819.98767908476,1502131.8588207841,3.9969451015560797,1502131.8588207841,3.9969451015560797,0.85,0.08488137212165103,4.698906859688992,1.2177536394027992,1.0,0.0,4.698906859689795,1.276552507176328,1.2775904586944906,3.680935044405455,16085.672179253157,1640.2820717832449,1603.0968420496806,1603.0968420496806,8.082196580831846,5.943610049357982,3.351866420507127,2.591743628850855,4.974289607602744,4.974289607602744,1.4212256021722125,0.0,0.0,0.0008130472333252946,0.000332160482687553,0.00048088675063774167,0.002259642051305234,0.08488318553429221,0.0730166175751829,0.011866567959109314,0.0861112278009582,0.07300414192885772,0.011877230192793306,0.4095524895061589,0.4095524895061589,0.06655995047350788,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.300187155049798,0.2096334257217336,1.7053025658242404e-13,6.661895789795153,20303.064710746978,17257.60500413493,0.85,1.2097990883633911,0.9599549967197145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794438996077465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16900.494713284166,1262.7119102040278,0.4095524895061589,0.06655995047350788,6.113110376966115,4.974289607602744
1756.0,-17.39400035283169,5.942943983804835,34.365715892077596,21.810072927642636,5.25184691829003,-15.114770292884348,-26.56041547944767,2.9993716114415174,-2.2815905463704667,-3.5027883085401457,38.755473690884166,49755.96855015534,12955.062076448254,12955.062076448254,62711.03062660359,78288.30662883246,78288.30662883246,12955.062076448254,91243.36870528072,91243.36870528072,91243.36870528072,111525.25635158704,88938.14782624507,60532.307858740074,31562.044408338883,20281.887646306317,0.0,51843.9320546452,17239.60449936037,1261.7119102040278,0.0,0.898570155618655,3.0292352472340975,0.0014959713701933424,375831.70820121386,1501568.8750819645,3.9953224869415496,1501568.8750819645,3.9953224869415496,0.85,0.08473376767405569,4.698906859688992,1.2177925552474336,1.0,0.0,4.698906859689205,1.2765568753327134,1.2775946487414438,3.6809224488836816,16088.30051534835,1640.5500874761872,1603.0968420496806,1603.0968420496806,8.081272282892293,5.942943983804835,3.35221223459113,2.5907317492137047,4.975663356580292,4.975663356580292,1.4216181018800835,0.0,0.0,0.0008129049351784956,0.0003322590052125767,0.00048064592996591886,0.002258510457398451,0.08483737863650141,0.07297468429701341,0.011862694339488005,0.08562828110301512,0.07292049586728452,0.011813271806771166,0.40952624652531244,0.40952624652531244,0.066572191895408,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.212907718551264,1.221197762169652,0.0025759697566627437,8.90162867962033,20281.887646306317,17239.60449936037,0.85,1.2096117740549486,0.9597259810021918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379456843932498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16900.86753926805,1261.7119102040278,0.40952624652531244,0.066572191895408,6.113110376966115,4.975663356580292
1757.0,-17.398072412711713,5.941751653346626,34.366435331825734,21.821377844922267,5.184080811400479,-15.137679098654177,-26.63467627773059,2.923687497344289,-1.084991099769809,-3.5495307487749734,38.75238873119216,50116.904217089934,13018.079654984993,13018.079654984993,63134.983872074925,78662.11397847162,78662.11397847162,13018.079654984993,91680.19363345661,91680.19363345661,91680.19363345661,111934.1419722501,89349.38584376268,60804.17608238744,31716.89973486137,20253.948338793485,0.0,51970.84807365485,17215.856087974462,1260.7119102040278,0.0,0.8983624587622849,3.0060554711928846,0.0014959713701933424,375155.9761371226,1501439.3056535828,4.002173498909675,1501439.3056535828,4.002173498909675,0.85,0.08488573562676124,4.698906859688992,1.2189362276485194,1.0,0.0,4.69890685968939,1.2769074753487597,1.2779451359221292,3.6799117793601974,16162.690650187731,1648.1357701343202,1603.0968420496806,1603.0968420496806,8.120582184130804,5.941751653346626,3.339135275789479,2.6026163775571467,4.97703511022069,4.97703511022069,1.4220100314916257,0.0,0.0,0.0008125933746481884,0.00032977037905824596,0.0004828229955899424,0.0022687402859931684,0.084885735582913,0.07300575156363313,0.011879984019279864,0.0848860789161198,0.0730057516013447,0.01187998402541654,0.4095019188073019,0.4095019188073019,0.06663689020521722,0.0,0.2455072596443415,1.1368683772161603e-13,5.900438712656069,2.4645396490051894,1.4849654209810979,8.582517035915089,20253.948338793485,17215.856087974462,0.85,1.2148153476848766,0.9643272348771864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379466991627996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16901.25055238241,1260.7119102040278,0.4095019188073019,0.06663689020521722,6.113110376966115,4.97703511022069
1758.0,-17.39870909409634,5.94109773810899,34.36668146625905,21.823852776456647,5.188260396460392,-15.140710899032666,-26.63897186340762,2.9235805015442864,0.3321990193064721,-3.505228341677895,38.73932531965817,50135.4666995981,12956.89682971472,12956.89682971472,63092.363529312825,78654.04725260398,78654.04725260398,12956.89682971472,91610.9440823187,91610.9440823187,91610.9440823187,111853.56249139876,89361.58535904463,60811.41334097269,31722.413353413267,20242.618409080053,0.0,51965.03176249332,17206.225647718045,1259.7119102040278,0.0,0.8986134948885128,2.9913189820093797,0.0014959713701933424,375796.4102880668,1500890.7313406577,3.993893209863686,1500890.7313406577,3.993893209863686,0.8500000000000001,0.08453279584961973,4.698906859688992,1.2189683074085043,1.0,0.0,4.698906859689257,1.276908070092921,1.2779456689561983,3.679910065371465,16164.897458770942,1648.3608019834442,1603.0968420496806,1603.0968420496806,8.082416788463227,5.94109773810899,3.351343821970232,2.589753916138758,4.978246997172138,4.978246997172138,1.4223562849063252,0.0,0.0,0.0008125446709346964,0.00032962695167769484,0.00048291771925700153,0.0022691853836820874,0.08480873395760692,0.07292462028630278,0.011884113671304136,0.08442652818011549,0.07269723656268579,0.011835559286933939,0.40947912329956015,0.40947912329956015,0.06673050100518599,0.0,0.9438774056511647,0.0806722617483615,6.32610372026727,3.83742736098435,3.1477782220639483,8.120555108830843,20242.618409080053,17206.225647718045,0.85,1.2141311452993444,0.9647923805520361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379489216060371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16901.58917543772,1259.7119102040278,0.40947912329956015,0.06673050100518599,6.113110376966115,4.978246997172138
1759.0,-17.402661266221962,5.940055758527269,34.367209395509015,21.82488542692738,5.193268207975562,-15.140890630647528,-26.635225921031065,2.931497572401233,-1.3017098469136954,-3.537326252134398,38.74874078145724,50093.33815171574,13000.037549806613,13000.037549806613,63093.37570152235,78635.208452882,78635.208452882,13000.037549806613,91635.24600268861,91635.24600268861,91635.24600268861,111858.40023614751,89328.98543700654,60787.115135840824,31713.189223517467,20223.15423345891,0.0,51936.34345697638,17189.681098440073,1258.7119102040278,0.0,0.8984318302781622,3.010688866262315,0.0014959713701933424,375332.31852865004,1501286.1013510604,3.999884974564117,1501286.1013510604,3.999884974564117,0.85,0.08488860413260522,4.698906859688992,1.2188760892255233,1.0,0.0,4.698906859687541,1.2768720724992888,1.2779092561359522,3.680013809442613,16159.000356623612,1647.7594649165223,1603.0968420496806,1603.0968420496806,8.109327651837356,5.940055758527269,3.3423951909494196,2.597660567577849,4.979619318831029,4.979619318831029,1.4227483768088653,0.0,0.0,0.0008122424046752147,0.00032975202354941155,0.00048249038112580314,0.0022671773616059925,0.08488860413197762,0.07297735549762205,0.01191124863435557,0.08488860170011117,0.07297735549816159,0.011911248634443636,0.40946244767724616,0.40946244767724616,0.06683181361476452,0.0,1.2142389161547271,0.37313586921584374,6.4426375543079075,2.2356164052206964,1.4920385778175955,6.848452384848031,20223.15423345891,17189.681098440073,0.85,1.214821288945541,0.9645141497728393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794926909869798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16901.996484840223,1258.7119102040278,0.40946244767724616,0.06683181361476452,6.113110376966115,4.979619318831029
1760.0,-17.402661611947376,5.937758653201601,34.367280228106544,21.959281630720966,5.052401063846368,-15.159821308671702,-26.804554893728323,2.8102219822287795,4.841291719540607,-3.6492280653750244,38.73667108928293,50968.923150887145,13150.883405966299,13150.883405966299,64119.806556853444,79936.66882054288,79936.66882054288,13150.883405966299,93087.55222650917,93087.55222650917,93087.55222650917,113262.94325773825,90537.81585065604,61573.19647366519,32182.91041887872,20175.391031229083,0.0,52358.3014501078,17149.08237654472,1257.7119102040278,0.0,0.8979493213053104,2.9122470113319596,0.0014959713701933424,373717.8827760538,1500779.290274695,4.015808071924725,1500779.290274695,4.015808071924725,0.85,0.08497117962971977,4.698906859688992,1.2221578516392038,1.0,0.0,4.69890685968868,1.2774332165222197,1.2784708559338092,3.678397272682207,16377.66948165285,1670.0575101235236,1603.0968420496806,1603.0968420496806,8.203424185623057,5.937758653201601,3.310617818181746,2.627140835019855,4.980873484554058,4.980873484554058,1.423106709872588,0.0,0.0,0.0008122423782382932,0.000324141780775497,0.00048810059746279624,0.0022935392456362286,0.08498818967536244,0.07304934517399907,0.011938844501363371,0.08200366071434313,0.07304099529838189,0.011930184331337882,0.40946357041975584,0.40946357041975584,0.06692081749083932,0.0,2.690082723991054,1.9262707744942986,7.425613765225535,8.490519784915648,8.05388191756083,11.180150556130855,20175.391031229083,17149.08237654472,0.85,1.2246349629571764,0.9734640303306136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795142617804672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16902.337352688835,1257.7119102040278,0.40946357041975584,0.06692081749083932,6.113110376966115,4.980873484554058
1761.0,-17.402814901436336,5.937706621764518,34.36727754538626,21.978178072627657,5.052414834122924,-15.159768957012684,-26.81541385883463,2.8102217369690368,5.255493766299992,-3.6492268850304934,38.736651720651885,51024.15152588473,13151.1600912135,13151.1600912135,64175.311617098225,80025.94553202,80025.94553202,13151.1600912135,93177.10562323351,93177.10562323351,93177.10562323351,113336.27398590147,90627.1585986602,61629.39690162061,32219.735218932878,20159.168362667966,0.0,52378.90358160084,17135.29310826777,1256.7119102040278,0.0,0.8979493927492547,2.9067823005622677,0.0014959713701933424,373717.8997764332,1500778.4770823445,4.015805713293758,1500778.4770823445,4.015805713293758,0.85,0.08497132250065648,4.698906859688992,1.2223930858122185,1.0,0.0,4.6989068596888774,1.2774332417016416,1.2784708661592652,3.6783972001775047,16393.83097156341,1671.7055234522911,1603.0968420496806,1603.0968420496806,8.203596779841911,5.937706621764518,3.310971324301161,2.6267352974633567,4.981747284045027,4.981747284045027,1.4233563668700078,0.0,0.0,0.0008122306565775774,0.0003237850142324555,0.0004884456423451219,0.002295160579400689,0.08502805993638515,0.07306571101348924,0.011962348922895905,0.0817847124272691,0.0730411163189432,0.011930206181713279,0.40955560755526327,0.40955560755526327,0.0670526162401977,0.0,3.919411974943671,3.232088286754447,8.173738688637116,8.904720651330479,8.533605562620153,11.18852825837331,20159.168362667966,17135.29310826777,0.85,1.2252129622591243,0.9741355400155417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795142636674478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16902.75725705393,1256.7119102040278,0.40955560755526327,0.0670526162401977,6.113110376966115,4.981747284045027
1762.0,-17.50244675120727,5.9923186779049935,34.3882054257435,28.903788921330147,11.235569920094829,-14.911041918475023,-27.400163433607645,7.959407885648864,16.295114827271732,1.3755908248039912,39.33845361311003,53465.68469426572,6333.431265123064,6333.431265123064,59799.115959388786,83535.14606859058,83535.14606859058,6333.431265123064,89868.57733371363,89868.57733371363,89868.57733371363,111202.90275688277,99024.80429059349,65717.81836526038,37007.76213925901,21334.325423169135,0.0,58342.08756242815,18134.176609693764,1255.7119102040278,0.0,0.9175894509380266,3.38534688326356,0.0014959713701933424,451775.377263716,1526206.4508682345,3.378241771634531,1526206.4508682345,3.378241771634531,0.85,0.08058898161463364,4.698906859688992,1.2398148884763942,1.0,0.0,4.698906859688784,1.254049294934543,1.255058411738419,3.7469873621947682,17912.907440045645,1826.60821381875,1603.0968420496806,1603.0968420496806,3.950747764573782,5.9923186779049935,4.727709164493305,1.2646095134116884,4.983294518983509,4.983294518983509,1.4237984339952885,0.0,0.0,0.0008046448214037241,0.0003050985052059853,0.0004995463161977388,0.002347321611913921,0.08110914126176687,0.06967946306387957,0.011429678197887306,0.09725537953736206,0.06939116819308631,0.011197813421547324,0.409706407706596,0.409706407706596,0.06720505856088153,0.0,4.324357063887874,10.561849386436052,5.684341886080802e-14,14.919524002467767,51.49884923244184,5.684341886080802e-14,21334.325423169135,18134.176609693764,0.85,1.0249738817693412,0.9164170657598685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795151003268935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16903.174097434105,1255.7119102040278,0.409706407706596,0.06720505856088153,6.113110376966115,4.983294518983509
1763.0,-17.53845134832033,6.033331564594113,34.40486675319887,28.535926539357774,10.448018504279688,-14.739958101985165,-27.23321740105746,7.642997088656518,23.788849796797592,0.24361299126350353,39.26426521603845,52399.587860945605,7946.9338050197985,7946.9338050197985,60346.5216659654,85519.00021729773,85519.00021729773,7946.9338050197985,93465.93402231752,93465.93402231752,93465.93402231752,114606.62468897167,98781.04393987151,65630.76662610992,36833.641459735096,21140.690666654144,0.0,57974.33212638924,17969.587066656022,1256.7119102040278,0.0,0.9132856908472945,3.1373437164505105,0.0014959713701933424,433172.04707304266,1523054.2868615196,3.5160493322522677,1523054.2868615196,3.5160493322522677,0.85,0.08230739877286762,4.698906859688992,1.2394702357379717,1.0,0.0,4.6989068596890196,1.2554679110834714,1.2564747477165894,3.7427534532792843,17868.812865647677,1822.111818576953,1603.0968420496806,1603.0968420496806,4.957238762231634,6.033331564594113,4.452273394398939,1.581058170195174,5.001332000288827,5.001332000288827,1.428952000082522,0.0,0.0,0.000801919515433294,0.00031032959904652064,0.0004915899163867734,0.0023099352302637477,0.0823087349432937,0.0707788316057226,0.011529903337571102,0.08977936247049206,0.07078107451875341,0.01152632425411421,0.41027054139323405,0.41027054139323405,0.06683325476277703,0.0,8.408838897210899,19.325105317548605,-1.1368683772161603e-13,23.545236805534103,53.974624656815934,-1.1368683772161603e-13,21140.690666654144,17969.587066656022,0.85,1.0409179278582215,0.9038411645124226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380059079393344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16901.598045546976,1256.7119102040278,0.41027054139323405,0.06683325476277703,6.113110376966115,5.001332000288827
