time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1764.0,-17.496680514233354,6.053477316145535,34.40554538860785,25.37090949425476,7.507856559727937,-14.993502747929197,-27.269986470323033,5.005490892917417,26.36317861889296,-1.5829525780966673,38.824664421238,52828.9105603314,10486.146769899115,10486.146769899115,63315.05733023051,84456.38689673739,84456.38689673739,10486.146769899115,94942.5336666365,94942.5336666365,94942.5336666365,115574.36224265382,96287.55392932273,64663.91719353295,35137.374150877535,20631.828576017317,0.0,55769.20272689485,17537.05428961472,1257.7119102040278,0.0,0.9069749289617927,2.8890308848176756,0.0014959713701933424,404420.2390252402,1504477.133477194,3.7200836859781847,1504477.133477194,3.7200836859781847,0.8500000000000001,0.08285175607812596,4.698906859688992,1.2353443204471843,1.0,0.0,4.698906859688968,1.2673659833455084,1.2683863701017108,3.7076163645209492,17417.75763679244,1776.1169855957378,1603.0968420496806,1603.0968420496806,6.541181103252489,6.053477316145535,3.973072147172209,2.080405168973326,5.015358085569886,5.015358085569886,1.4329594530199674,0.0,0.0,0.0008050820757334434,0.00030917043706713985,0.0004959116386663036,0.0023302426007287026,0.08319656281587746,0.07161139503121107,0.0115851677846664,0.08216761327695486,0.07140167819075934,0.011450077887366633,0.4112571937686229,0.4112571937686229,0.06653247839096009,0.0,13.02678509094909,24.84223436701052,-2.2737367544323206e-13,27.946131196989654,43.44393821554348,-2.2737367544323206e-13,20631.828576017317,17537.05428961472,0.85,1.1353050471294734,0.9472774932616083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802557515048974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16901.29333855977,1257.7119102040278,0.4112571937686229,0.06653247839096009,6.113110376966115,5.015358085569886
1765.0,-17.496709019445532,6.057267000490166,34.406321431714375,25.369948509056144,7.507817080231791,-14.993454289670328,-27.26940455669535,5.005482747463935,26.503455772785685,-1.5831970801164361,38.82681951546293,52825.750578145635,10494.140299025881,10494.140299025881,63319.890877171514,84452.02960608777,84452.02960608777,10494.140299025881,94946.16990511365,94946.16990511365,94946.16990511365,115595.12089341489,96283.04844425725,64661.121046786415,35135.4748860787,20648.950988301236,0.0,55784.42587437994,17551.60834005605,1258.7119102040278,0.0,0.9069669747120429,2.887395707726149,0.0014959713701933424,404416.4929742233,1504567.7858041152,3.720342300431386,1504567.7858041152,3.720342300431386,0.85,0.08283118636854246,4.698906859688992,1.2353324527712544,1.0,0.0,4.698906859689695,1.267366024858912,1.2683864089082364,3.707616243075549,17416.94262546746,1776.0338775695536,1603.0968420496806,1603.0968420496806,6.54616740783316,6.057267000490166,3.978508684773449,2.0787583157167164,5.023157606562222,5.023157606562222,1.4351878875892063,0.0,0.0,0.0008050799136440146,0.0003091887510840488,0.0004958911625599657,0.002330146385412172,0.08335862373785813,0.07181494474744907,0.011543678990409055,0.08218568008709953,0.07138490633801849,0.01144628003052398,0.4123907715681464,0.4123907715681464,0.06628852396017319,0.0,15.985457745080225,28.528310844825683,-2.2737367544323206e-13,28.086652852902148,43.54080015528558,-2.2737367544323206e-13,20648.950988301236,17551.60834005605,0.85,1.1350818778660656,0.9469623420899429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800275862921836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.545532557706,1258.7119102040278,0.4123907715681464,0.06628852396017319,6.113110376966115,5.023157606562222
1766.0,-17.50225664591638,6.0612422919027455,34.40621073086561,23.621322016138606,6.002759664529549,-15.130164676533967,-27.209898632112868,3.6751651891830033,16.845134293332762,-2.961466386962729,38.81068956504746,52487.41930150931,12393.72158086795,12393.72158086795,64881.140882377265,83300.37212800389,83300.37212800389,12393.72158086795,95694.09370887183,95694.09370887183,95694.09370887183,116077.70135401675,94305.2136114238,63702.64445504915,34002.85461819405,20383.607645144923,0.0,54386.462263338966,17326.066498373184,1259.7119102040278,0.0,0.9008838024427991,2.8422091430317193,0.0014959713701933424,383727.0152977348,1503889.3924936906,3.9191647513449603,1503889.3924936906,3.9191647513449603,0.85,0.08511583753629708,4.698906859688992,1.2313255323888734,1.0,0.0,4.698906859688674,1.2734573692355577,1.2744821218132432,3.689881556466781,17059.16587906485,1739.55080267623,1603.0968420496806,1603.0968420496806,7.731112217164392,6.0612422919027455,3.6076166767924684,2.453625615110277,5.026056623533095,5.026056623533095,1.4360161781523129,0.0,0.0,0.0008046592336315004,0.00031106680563563777,0.0004935924279958627,0.002319344845800304,0.08504246314950949,0.07332400722500843,0.011718455924501058,0.08042074239882598,0.07340507163600102,0.011710765900296053,0.4135344839369973,0.4135344839369973,0.06609002708221035,0.0,17.373042582299433,28.298424156209535,0.0,19.806600680295503,24.12109072715384,0.0,20383.607645144923,17326.066498373184,0.85,1.1929649067487258,0.9650824325981253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800277419742975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16902.96173881948,1259.7119102040278,0.4135344839369973,0.06609002708221035,6.113110376966115,5.026056623533095
1767.0,-17.50225692288213,6.063156805446668,34.40615790221727,23.619811981357657,6.0025388261156785,-15.129909639638948,-27.20923873186109,3.6744535499560036,16.80996997739362,-2.9613893974376984,38.81079071266907,52484.018426336486,12397.342851772686,12397.342851772686,64881.36127810917,83294.27680221917,83294.27680221917,12397.342851772686,95691.61965399186,95691.61965399186,95691.61965399186,116091.499277305,94301.43878614334,63700.450700611094,34001.0978728136,20399.87962331314,0.0,54400.97749612674,17339.897679816168,1260.7119102040278,0.0,0.900883816993172,2.8426357555421875,0.0014959713701933424,383728.14736992057,1503893.6458385105,3.9191642733175134,1503893.6458385105,3.9191642733175134,0.85,0.08512021314454084,4.698906859688992,1.2313162346323954,1.0,0.0,4.69890685968899,1.2734606429857358,1.2744853981710709,3.6898720707002055,17058.483039080107,1739.4811723758987,1603.0968420496806,1603.0968420496806,7.733371139276746,6.063156805446668,3.6102595089152585,2.4528972965314093,5.02901794811004,5.02901794811004,1.4368622708885828,0.0,0.0,0.0008046592126340549,0.0003110876913558478,0.0004935715212782071,0.0023192466070812985,0.08517649511806924,0.0734867541207996,0.011689740997269653,0.08049666493029249,0.07340988969443152,0.01171032345010932,0.4144511929135319,0.4144511929135319,0.06592789624650675,0.0,17.852070662087158,27.446686680882067,-5.684341886080802e-14,19.77135937483132,24.056316221067163,-5.684341886080802e-14,20399.87962331314,17339.897679816168,0.85,1.1926506519616973,0.9647624149781732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800580410872454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.2673777352,1260.7119102040278,0.4144511929135319,0.06592789624650675,6.113110376966115,5.02901794811004
1768.0,-17.518608271659396,6.070617164301437,34.40692045156559,23.625070508010708,6.1136024702947145,-15.204312807530004,-27.27846878170965,3.6787789482916837,16.81116558321628,-2.656055798802586,38.83559394365986,52746.58224854974,11988.983544824008,11988.983544824008,64735.56579337375,82793.84171271892,82793.84171271892,11988.983544824008,94782.82525754292,94782.82525754292,94782.82525754292,115275.422681125,94305.63460639279,63688.52109424845,34019.015013493714,20492.597423582076,0.0,54511.61243707579,17418.707810044765,1261.7119102040278,0.0,0.9021893268613741,2.8777703216725534,0.0014959713701933424,388238.46210617723,1504936.917809566,3.8763210364201086,1504936.917809566,3.8763210364201086,0.8500000000000001,0.08434604342680149,4.698906859688992,1.2313238427368924,1.0,0.0,4.698906859688983,1.273443278503909,1.274466442143894,3.6899223852431433,17059.242034165247,1739.5585683352876,1603.0968420496806,1603.0968420496806,7.478639611999473,6.070617164301437,3.69962267557821,2.370994488723227,5.0313642301822945,5.0313642301822945,1.4375326371949413,0.0,0.0,0.000803420453096745,0.0003089035946418974,0.0004945168584548476,0.0023236886584253338,0.08501259129568428,0.0733825474988649,0.011630043796819376,0.08167441806958248,0.07302470178777351,0.011321341639027989,0.41514842030402715,0.41514842030402715,0.06579485824461052,0.0,18.22671379661091,26.52518649191876,-5.684341886080802e-14,19.467221382018863,23.574184660434923,-5.684341886080802e-14,20492.597423582076,17418.707810044765,0.85,1.1875555115545289,0.9676210240421071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38005804259996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16903.683963631785,1261.7119102040278,0.41514842030402715,0.06579485824461052,6.113110376966115,5.0313642301822945
1769.0,-17.518632085779483,6.075466268378147,34.40737816749673,23.624918865412496,6.112909815718279,-15.20427278408968,-27.27834797753019,3.6787739642248463,16.889576876366164,-2.656984203996463,38.83240030561103,52745.8234844447,11998.360027460112,11998.360027460112,64744.18351190481,82796.3993503737,82796.3993503737,11998.360027460112,94794.7593778338,94794.7593778338,94794.7593778338,115302.00957366133,94304.94091441316,63688.06411627994,34018.75199792581,20507.25019582752,0.0,54526.00219375333,17431.16266645339,1262.7119102040278,0.0,0.9021956882971355,2.8767177263041708,0.0014959713701933424,388224.68531305273,1504802.5565101465,3.87611250247191,1504802.5565101465,3.87611250247191,0.8499999999999999,0.08434093661907192,4.698906859688992,1.2313219981314614,1.0,0.0,4.698906859688904,1.2734433051177845,1.2744664664832017,3.6899223081269223,17059.116550047285,1739.545772516332,1603.0968420496806,1603.0968420496806,7.484488592790998,6.075466268378147,3.7045129720774668,2.37095329630068,5.035386699779227,5.035386699779227,1.4386819142226364,0.0,0.0,0.0008034186502434344,0.00030890739349485256,0.0004945112567485818,0.0023236623365293354,0.08507535966028691,0.07346597169507786,0.011609387965209056,0.08170982968761745,0.07302361291645633,0.011317323702615597,0.41566526232941353,0.41566526232941353,0.06568509450976022,0.0,18.492607169838493,25.93685640134538,-5.684341886080802e-14,19.546561080362608,23.589600164698027,-5.684341886080802e-14,20507.25019582752,17431.16266645339,0.85,1.1874001560180787,0.9673517470988809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801473543757794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16903.772983047187,1262.7119102040278,0.41566526232941353,0.06568509450976022,6.113110376966115,5.035386699779227
1770.0,-17.518682451893074,6.077110765452832,34.40769301466095,23.62422124659645,6.1128076156350675,-15.204265676595858,-27.277955634612567,3.6787634209976607,16.894172795402312,-2.6571292308141006,38.832029491057334,52743.51403408979,12001.979332292645,12001.979332292645,64745.493366382434,82793.58364630988,82793.58364630988,12001.979332292645,94795.56297860252,94795.56297860252,94795.56297860252,115318.86519546108,94301.6917776049,63686.02632276711,34017.40606093087,20523.302216858563,0.0,54540.70827778944,17444.806884329777,1263.7119102040278,0.0,0.9021962586604341,2.8766455783875884,0.0014959713701933424,388222.53326523013,1504786.9563554002,3.876093805527108,1504786.9563554002,3.876093805527108,0.8499999999999999,0.08434065465522354,4.698906859688992,1.2313134586578238,1.0,0.0,4.698906859689744,1.2734433614148524,1.2744665179696535,3.689922145000856,17058.528803499095,1739.4858390479008,1603.0968420496806,1603.0968420496806,7.486746288481988,6.077110765452832,3.706970705842802,2.37014005961003,5.038633874782871,5.038633874782871,1.4396096785093917,0.0,0.0,0.0008034148372777266,0.0003089197315521344,0.0004944951057255921,0.002323586444376618,0.08512753181781495,0.07353439261340548,0.011593139204409467,0.08177254027862045,0.07302412364756616,0.011316531007657383,0.4160573940485558,0.4160573940485558,0.06559395018854663,0.0,18.70453860796499,25.462431316444167,-5.684341886080802e-14,19.551302026216433,23.56981244993915,-5.684341886080802e-14,20523.302216858563,17444.806884329777,0.85,1.1871040074620498,0.9670485716000223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801474844568016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16904.188552361924,1263.7119102040278,0.4160573940485558,0.06559395018854663,6.113110376966115,5.038633874782871
1771.0,-17.52324320994503,6.0736353176219655,34.407487771877584,21.86577730989086,5.16689306108658,-15.252077171590892,-26.79284146344287,2.8957270227324665,-3.5987762866633943,-3.598776286663593,38.809408314489836,50215.07414129835,13292.053739703928,13292.053739703928,63507.12788100228,78951.91207990007,78951.91207990007,13292.053739703928,92243.965819604,92243.965819604,92243.965819604,112520.97874475381,89689.92897063475,60953.09103203315,31929.819931779548,20277.01292514981,0.0,52206.83285692936,17235.46098637734,1264.7119102040278,0.0,0.8979383272718258,3.0424335070412862,0.0014959713701933424,374445.0882774821,1503835.5155890451,4.016171029260851,1503835.5155890451,4.016171029260851,0.8500000000000001,0.08614519428533071,4.698906859688992,1.2198581644101067,1.0,0.0,4.69890685968954,1.2770563422308423,1.2780819607921925,3.6794828108215225,16224.292564523279,1654.4174172141638,1603.0968420496806,1603.0968420496806,8.2914851998018,6.0736353176219655,3.449924209359487,2.6237111082624787,5.040922408514365,5.040922408514365,1.4402635452898185,0.0,0.0,0.0008030696340171616,0.00032452702598825405,0.00047854260802890754,0.002248627143520494,0.08614519428087555,0.07443251547706582,0.011712678803809724,0.08614523197739055,0.07443251548091526,0.01171267880441546,0.41635627553965315,0.41635627553965315,0.06551770139824244,0.0,15.000117212036628,19.60761345973583,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24.50377859664303,20277.01292514981,17235.46098637734,0.85,1.2164524144768734,0.9618486966813454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801477595741347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16904.603588957925,1264.7119102040278,0.41635627553965315,0.06551770139824244,6.113110376966115,5.040922408514365
1772.0,-17.52425568681562,6.070227162723683,34.40717622994308,21.868862478900724,5.1631517709546655,-15.2507221487827,-26.793594472669042,2.8955597066954533,-3.5995497289849254,-3.59954972898505,38.806135828768326,50213.14951382973,13288.728074796403,13288.728074796403,63501.877588626136,78984.17609081832,78984.17609081832,13288.728074796403,92272.90416561472,92272.90416561472,92272.90416561472,112539.83180808672,89705.29380194975,60962.35836212369,31936.59493314007,20266.92764247201,0.0,52203.52257561208,17226.888496101208,1263.7119102040278,0.0,0.8979458339935174,3.041522441903553,0.0014959713701933424,374433.93161567627,1503697.9133764014,4.015923201425601,1503697.9133764014,4.015923201425601,0.8500000000000001,0.0861430945620707,4.698906859688992,1.2198987297946586,1.0,0.0,4.698906859689056,1.277057273391506,1.278082794852836,3.679480127942902,16227.071957051738,1654.7008363765137,1603.0968420496806,1603.0968420496806,8.289410674532771,6.070227162723683,3.4475610250840076,2.622666137639675,5.0416691663611415,5.0416691663611415,1.4404769046746118,0.0,0.0,0.0008029930182268571,0.0003245022474577196,0.0004784907707691375,0.002248383565064973,0.08610573780386588,0.07440586982845697,0.011699867975408909,0.08605206082141126,0.07443043736766079,0.011712657194409913,0.4162538300701017,0.4162538300701017,0.06545336903266576,0.0,11.761812440065171,14.600373482484144,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24.380989143699253,20266.92764247201,17226.888496101208,0.85,1.2164289775014592,0.9618728207679956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801726724220837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16904.928265689887,1263.7119102040278,0.4162538300701017,0.06545336903266576,6.113110376966115,5.0416691663611415
1773.0,-17.524297520603834,6.066697548610353,34.40695555921988,21.872476790472888,5.1514414534822786,-15.241986506859108,-26.78777180900795,2.895552791301797,-3.5798209210779532,-3.6100759180347683,38.80793283267451,50182.818194060885,13298.644031705722,13298.644031705722,63481.462225766605,79056.63009526019,79056.63009526019,13298.644031705722,92355.27412696592,92355.27412696592,92355.27412696592,112649.50144390795,89722.41435607267,60973.52666153825,31943.208549482682,20294.22731694204,0.0,52237.43586642473,17250.093219400733,1262.7119102040278,0.0,0.8978903822964559,3.0349498608729832,0.0014959713701933424,374282.1205498844,1503773.473020266,4.017753962735291,1503773.473020266,4.017753962735291,0.8499999999999999,0.08604753302462388,4.698906859688992,1.2199436608003449,1.0,0.0,4.69890685968828,1.2770573118752881,1.2780828293248028,3.679480017062748,16230.16894778576,1655.0166415428062,1603.0968420496806,1603.0968420496806,8.295596175401606,6.066697548610353,3.4424706400823,2.624226908528053,5.04243043182953,5.04243043182953,1.4406944090941514,0.0,0.0,0.000802989852739632,0.0003246938934288051,0.0004782959593108269,0.0022474681641671715,0.08604605500402243,0.07435362872788974,0.011692426276132685,0.08579286062501013,0.07435439405912357,0.011693138965500305,0.4158778395448137,0.4158778395448137,0.06539856980687109,0.0,9.374381594022736,10.822125738047419,0.3696240425214228,0.03025499695684175,1.1368683772161603e-13,25.526234784100495,20294.22731694204,17250.093219400733,0.85,1.2152484357787727,0.9606677158194047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380178203117126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16905.323874296246,1262.7119102040278,0.4158778395448137,0.06539856980687109,6.113110376966115,5.04243043182953
1774.0,-17.52830405230904,6.063439614428718,34.406550340196446,21.87654215320947,5.1661936507979505,-15.256025361052359,-26.803204604051984,2.8955528819991265,-3.277449923879601,-3.589351842973861,38.802119800756984,50239.55653566845,13265.96929862708,13265.96929862708,63505.525834295535,79006.0587847104,79006.0587847104,13265.96929862708,92272.02808333749,92272.02808333749,92272.02808333749,112552.65820348638,89741.58461529094,60982.82641766249,31954.17577514272,20280.630120148904,0.0,52234.805895291625,17238.53560212657,1261.7119102040278,0.0,0.8980072685605263,3.033067872425972,0.0014959713701933424,374581.05383540853,1503529.0595452872,4.013895108015634,1503529.0595452872,4.013895108015634,0.85,0.08590627555850087,4.698906859688992,1.2199942162865778,1.0,0.0,4.698906859689092,1.2770579330459342,1.2780830638800464,3.6794782273358138,16233.63671610339,1655.3702555004402,1603.0968420496806,1603.0968420496806,8.27521391762305,6.063439614428718,3.4460336117469534,2.617406002681765,5.043149376843214,5.043149376843214,1.440899821955204,0.0,0.0,0.0008026867387934529,0.00032418616923366144,0.00047850056955979145,0.0022484296086695936,0.08590667053653142,0.0742242916029107,0.011682378933620716,0.08568291145800493,0.07422406245696926,0.01168221310153161,0.41535423367707586,0.41535423367707586,0.06537382095148164,0.0,7.524068889080411,7.913511117549376,5.064518070280599,0.3119019190942822,1.7053025658242404e-13,24.784122112149475,20280.630120148904,17238.53560212657,0.85,1.2157703038391081,0.9618023016372877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801784316366743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16905.7388943698,1261.7119102040278,0.41535423367707586,0.06537382095148164,6.113110376966115,5.043149376843214
1775.0,-17.532802732961798,6.060307326321411,34.4063851758323,21.877455291710817,5.173023537620747,-15.260240407619609,-26.80571844158692,2.8992000063191408,-3.588716239133305,-3.588716239133458,38.80759974189136,50226.707173518036,13261.104190724463,13261.104190724463,63487.8113642425,78978.03481978786,78978.03481978786,13261.104190724463,92239.13901051233,92239.13901051233,92239.13901051233,112509.86212326809,89728.60190087368,60971.31131197285,31952.545098778694,20270.72311275576,0.0,52223.26821153445,17230.114645842397,1261.4159596720087,0.0,0.8979916125965509,3.0385763870957283,0.0014959713701933424,374590.2250242973,1503759.4671461196,4.014411927189451,1503759.4671461196,4.014411927189451,0.8500000000000001,0.08597114371526211,4.698906859688992,1.219957028008066,1.0,0.0,4.698906859689558,1.277041758410091,1.2780664417596892,3.6795248305263732,16231.288232172084,1655.130776786373,1603.0968420496806,1603.0968420496806,8.272179099154819,6.060307326321411,3.444273620916239,2.616033705405172,5.043944395946105,5.043944395946105,1.4411269702703158,0.0,0.0,0.0008023465165178313,0.00032410353562126767,0.00047824298089656366,0.0022472192235329746,0.08586460794890444,0.07413312193038166,0.011731486018522782,0.08581689403383355,0.07425084403967011,0.011720299675591997,0.4147627744464007,0.4147627744464007,0.06563575852088249,0.0,5.970917827111464,5.561862014973883,8.57894865377591,1.7053025658242404e-13,1.7053025658242404e-13,23.099114461428428,20270.72311275576,17230.114645842397,0.85,1.2156996974429124,0.9617687458791513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802003178559765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16906.074486933947,1261.4159596720087,0.4147627744464007,0.06563575852088249,6.113110376966115,5.043944395946105
1776.0,-17.533093805590834,6.057094582340469,34.4061045343882,21.880514127574884,5.1659490309940015,-15.25692387201472,-26.80453460253773,2.899151873187802,-3.5889766035694493,-3.593405706499432,38.805367534426175,50218.91809153416,13263.459627693313,13263.459627693313,63482.37771922747,79025.94179762063,79025.94179762063,13263.459627693313,92289.40142531395,92289.40142531395,92289.40142531395,112570.61725558808,89743.28796687956,60980.57845191814,31958.566127734917,20281.215830274134,0.0,52239.78195800905,17239.033455733013,1261.7276048199476,0.0,0.8979772350037097,3.037177566269274,0.0014959713701933424,374522.5643888865,1503665.60934414,4.014886557763726,1503665.60934414,4.014886557763726,0.85,0.08598910468764545,4.698906859688992,1.2199956696620218,1.0,0.0,4.698906859688905,1.27704202621241,1.278066681669742,3.679524058910982,16233.944840714827,1655.40167546663,1603.0968420496806,1603.0968420496806,8.2736484033834,6.057094582340469,3.441025400554242,2.6160691817862274,5.044771888391115,5.044771888391115,1.4413633966831758,0.0,0.0,0.0008023245080921867,0.00032414244777220227,0.0004781820603199844,0.00224693296341779,0.08582846196652476,0.07402167987943697,0.011806782087087785,0.08579720631830787,0.07420703374785363,0.01178207093979182,0.4141488826903827,0.4141488826903827,0.06605856037718207,0.0,4.767719826325958,3.79741404528329,10.972847001598268,0.00442910292997567,1.1368683772161603e-13,20.74156344564767,20281.215830274134,17239.033455733013,0.85,1.2152113837353944,0.9613156144468733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380224893218402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16906.400086563128,1261.7276048199476,0.4141488826903827,0.06605856037718207,6.113110376966115,5.044771888391115
1777.0,-17.537756222543138,6.0540652101337775,34.40577601865469,21.879235677793645,5.181342876955658,-15.263722145201177,-26.805398252885766,2.9072607157361525,-3.305007156640727,-3.5780646993504273,38.80269148667772,50196.60314931533,13238.525338998897,13238.525338998897,63435.12848831422,78947.0642447938,78947.0642447938,13238.525338998897,92185.5895837927,92185.5895837927,92185.5895837927,112465.32555997142,89698.84667746075,60948.15824305861,31945.209371557932,20279.735976178716,0.0,52224.94534773665,17237.77557975191,1261.4815021173208,0.0,0.8980581809005106,3.034890343518457,0.0014959713701933424,374743.94329910935,1503553.0951948818,4.012214532296766,1503553.0951948818,4.012214532296766,0.8500000000000001,0.085833194741919,4.698906859688992,1.219872117913328,1.0,0.0,4.6989068596889165,1.277005237420656,1.278029413247519,3.6796300610168395,16225.905716481477,1654.581912934741,1603.0968420496806,1603.0968420496806,8.258094577787599,6.0540652101337775,3.443327014580197,2.6107381955535804,5.045569889500734,5.045569889500734,1.4415913970002097,0.0,0.0,0.0008019720514711934,0.00032411405962698745,0.00047785799184420593,0.0022454101958339456,0.08578308345516392,0.07389298009952189,0.011890103355642034,0.08572359889313341,0.0738997892667278,0.011933405475191193,0.41355110068341705,0.41355110068341705,0.06654441766109213,0.0,3.866826267637748,2.6439690221892533,11.58701739058364,0.27305754270969373,1.7053025658242404e-13,14.088574507237695,20279.735976178716,17237.77557975191,0.85,1.2146518884018978,0.9611614299466332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802264833139912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16906.80982865036,1261.4815021173208,0.41355110068341705,0.06654441766109213,6.113110376966115,5.045569889500734
1778.0,-17.53797056196814,6.053746865730725,34.405700534271986,21.881624939292692,5.18133688657065,-15.263700498773868,-26.806265954487003,2.9080862516560653,-3.255393531587629,-3.5780644436088727,38.802693411191136,50199.855908562036,13238.42057967711,13238.42057967711,63438.27648823915,78958.38657820418,78958.38657820418,13238.42057967711,92196.8071578813,92196.8071578813,92196.8071578813,112487.09416676014,89706.23726117512,60952.52641331769,31948.56760873048,20290.287008878848,0.0,52238.85461760932,17246.74395754702,1262.1375543728884,0.0,0.8980581755564524,3.0341559831451104,0.0014959713701933424,374743.9469904508,1503553.1761085598,4.012214708692475,1503553.1761085598,4.012214708692475,0.85,0.08583317569932626,4.698906859688992,1.219890838707797,1.0,0.0,4.698906859688868,1.2770014518283863,1.2780256039311277,3.679640969053862,16227.242622350183,1654.7182393936955,1603.0968420496806,1603.0968420496806,8.258029229694435,6.053746865730725,3.443468015674849,2.6102788500558756,5.04641785318895,5.04641785318895,1.4418336723396998,0.0,0.0,0.0008019558518441708,0.0003240855406215782,0.00047787031122259254,0.0022454680834455534,0.08576181298934167,0.07379488973168903,0.011966923257652643,0.08574742666649789,0.07389977354163553,0.011933402157690728,0.41300209768914037,0.41300209768914037,0.06697434505648636,0.0,3.1531489467518554,1.7430080632548766,12.084889358789951,0.32267091202123765,1.1368683772161603e-13,14.085177734580896,20290.287008878848,17246.74395754702,0.85,1.2143887333022532,0.9609677753470507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802519539807925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16907.13198843723,1262.1375543728884,0.41300209768914037,0.06697434505648636,6.113110376966115,5.04641785318895
1779.0,-17.537997680705395,6.050664335672036,34.405095106165554,21.885427459515654,5.1677417684133085,-15.255244215927354,-26.800877682957776,2.90796653533757,-1.9795241375264254,-3.585742093131716,38.79529310270401,50171.856820185996,13245.388785740475,13245.388785740475,63417.24560592647,79040.64168984238,79040.64168984238,13245.388785740475,92286.03047558285,92286.03047558285,92286.03047558285,112572.305150778,89724.78109669883,60964.63651446443,31955.71620248267,20286.27467519514,0.0,52241.99087767781,17243.33347391587,1262.1776118433927,0.0,0.898047382763707,3.014491354722664,0.0014959713701933424,374633.1416007842,1503242.06404722,4.01257095841537,1503242.06404722,4.01257095841537,0.85,0.08564485097080035,4.698906859688992,1.2199397331150248,1.0,0.0,4.698906859688929,1.2770020098204458,1.2780261597532234,3.6796393612173617,16230.597074920925,1655.0602983609006,1603.0968420496806,1603.0968420496806,8.26237594530175,6.050664335672036,3.4398707273716913,2.610793608300345,5.0480785946442515,5.0480785946442515,1.4423081698983575,0.0,0.0,0.0008019538022499764,0.00032426267590270524,0.00047769112634727116,0.0022446261104057535,0.08572571179418575,0.07369328728213498,0.01203242451205077,0.08519337008505468,0.07365595497733625,0.011988895993464107,0.41250666630822513,0.41250666630822513,0.06735288255046666,0.0,2.8533640954578914,1.3799461113798657,12.121479051826043,1.6062179556053024,1.1368683772161603e-13,12.252161941867882,20286.27467519514,17243.33347391587,0.85,1.2139132628849272,0.9603741353896919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802531249311794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16907.543102629996,1262.1776118433927,0.41250666630822513,0.06735288255046666,6.113110376966115,5.0480785946442515
1780.0,-17.543331780973077,6.047659001747437,34.40497510870063,21.89064973443749,5.181158030867321,-15.267782340924459,-26.816716127190716,2.906387880325554,-2.632590195774185,-3.5734720493394017,38.79982371787483,50223.06381838385,13224.716533393288,13224.716533393288,63447.78035177714,79001.84189330053,79001.84189330053,13224.716533393288,92226.55842669382,92226.55842669382,92226.55842669382,112509.29083784207,89756.86873985326,60981.77511611748,31972.326248595313,20282.732411148238,0.0,52255.05865974355,17240.322549476,1261.6710830656355,0.0,0.8980894268853588,3.0255542298855427,0.0014959713701933424,374810.23762649635,1503432.5272221824,4.011183196976529,1503432.5272221824,4.011183196976529,0.85,0.08572932871883428,4.698906859688992,1.2200255520502106,1.0,0.0,4.698906859689313,1.2770101389769388,1.2780337807035764,3.679615937468957,16236.40150933422,1655.6521859487411,1603.0968420496806,1603.0968420496806,8.24948074658078,6.047659001747437,3.4413667318954966,2.6062922698519406,5.048904942852765,5.048904942852765,1.4425442693865043,0.0,0.0,0.0008015507522852278,0.00032374225305379213,0.0004778084992314356,0.0022451776346562955,0.0857069382534335,0.07361903039566943,0.012087907857764075,0.08547570788590111,0.07363810459400442,0.012091224124829849,0.41208612411712137,0.41208612411712137,0.06766265557993428,0.0,2.473949823430246,1.0633249802691012,11.262508486945933,0.9408818535652017,1.1368683772161603e-13,7.878946605490967,20282.732411148238,17240.322549476,0.85,1.214194031718814,0.9611139113900735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380253273082748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16907.957960332562,1261.6710830656355,0.41208612411712137,0.06766265557993428,6.113110376966115,5.048904942852765
1781.0,-17.543363236117205,6.046382255395136,34.40470702883584,21.893569535482698,5.180998838824245,-15.267873209693365,-26.81848453413693,2.906382716191121,-2.542405988696032,-3.5734802181942875,38.799813163436816,50232.020285472194,13223.303774707543,13223.303774707543,63455.32406017974,79016.39883663465,79016.39883663465,13223.303774707543,92239.70261134219,92239.70261134219,92239.70261134219,112531.70591536618,89770.69739784763,60990.45063058732,31978.051963622565,20292.003304023987,0.0,52270.05526764655,17248.20280842039,1262.2479909039885,0.0,0.898089424517224,3.024230966680158,0.0014959713701933424,374810.11970194173,1503432.0835014544,4.011183275139478,1503432.0835014544,4.011183275139478,0.85,0.08572264182411884,4.698906859688992,1.2200618320377545,1.0,0.0,4.698906859688648,1.2770101677384473,1.2780338064535113,3.6796158545946716,16238.903018652494,1655.907268909617,1603.0968420496806,1603.0968420496806,8.248599478120452,6.046382255395136,3.440804226734972,2.6055780286601635,5.049749441011631,5.049749441011631,1.4427855545747517,0.0,0.0,0.0008015483760545675,0.0003236841941070282,0.0004778641819475393,0.0022454392825529607,0.08567875829111768,0.07355504268815356,0.012123715602964118,0.08547739107781918,0.07363158070785818,0.012091061116260671,0.4117280686463585,0.4117280686463585,0.06786311077527353,0.0,2.184635783410954,0.8369194582633668,10.574178096295213,1.0310742294982447,1.1368683772161603e-13,7.838880937414331,20292.003304023987,17248.20280842039,0.85,1.2139899936064635,0.9610095116269021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380282414180785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16908.266500601178,1262.2479909039885,0.4117280686463585,0.06786311077527353,6.113110376966115,5.049749441011631
1782.0,-17.55006227767553,6.046132029675253,34.40487043804643,21.872216392681025,5.4667217490432085,-15.248285967485531,-26.632284047640837,3.1609576796423076,-3.3432234750655994,-3.3432234750657086,38.81733316828342,49230.7866704762,12906.973087516548,12906.973087516548,62137.759757992746,77564.48254715015,77564.48254715015,12906.973087516548,90471.4556346667,90471.4556346667,90471.4556346667,110512.06817158224,88466.03722114913,60113.487388148504,31502.833147778478,20040.612536915545,0.0,51543.44568469402,17034.520656378212,1262.2818451864487,0.0,0.8991032177897106,3.101744226656651,0.0014959713701933424,378145.6445713273,1504168.7810732154,3.977749850268322,1504168.7810732154,3.977749850268322,0.85,0.08548478010237386,4.698906859688992,1.2164232178730887,1.0,0.0,4.698906859689074,1.2758346500346462,1.2768567009605363,3.6830061478275335,16002.898947214671,1631.841551112222,1603.0968420496806,1603.0968420496806,8.051274725869966,6.046132029675253,3.503570433167104,2.5425615965081496,5.051110387531599,5.051110387531599,1.4431743964375998,0.0,0.0,0.0008010424545310867,0.0003298502792783697,0.00047119217525271696,0.0022140881445267694,0.08544938255739605,0.0733316995249329,0.012117683032463153,0.0877695561677541,0.07335144215878853,0.012133337943585327,0.4114252645514001,0.4114252645514001,0.06798589122683675,0.0,0.5202379033210605,1.1368683772161603e-13,7.5670861978618404,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20040.612536915545,17034.520656378212,0.85,1.205541440479303,0.9551318507426722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802825860287404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16908.681092723757,1262.2818451864487,0.4114252645514001,0.06798589122683675,6.113110376966115,5.051110387531599
1783.0,-17.55289656598365,6.0448878665341725,34.40361140514938,21.862732024770253,5.313714988570884,-15.26205269589503,-26.723274810332782,3.0249809465289506,-3.4277702087413786,-3.427770208741474,38.76517669722879,49685.16656636254,13022.127323140025,13022.127323140025,62707.293889502565,78243.01929863248,78243.01929863248,13022.127323140025,91265.14662177251,91265.14662177251,91265.14662177251,111512.41320910807,89064.05244598722,60516.1748872451,31719.863954157918,20247.266587335558,0.0,51967.130541493476,17210.176599235223,1263.2818451864487,0.0,0.8988866553564124,3.064619368158428,0.0014959713701933424,376918.20047448616,1501976.4600074477,3.9848870606849816,1501976.4600074477,3.9848870606849816,0.85,0.08530390166273737,4.698906859688992,1.218105779360048,1.0,0.0,4.698906859689424,1.276463254941035,1.2774855363042874,3.681192420933459,16111.075796914143,1642.8725198629647,1603.0968420496806,1603.0968420496806,8.123107089706599,6.0448878665341725,3.4804889594753754,2.564398907058797,5.0527788731984264,5.0527788731984264,1.443651106628122,0.0,0.0,0.0008008284931420534,0.00032682371323081145,0.00047400477991124196,0.002227304311850306,0.08530915163621886,0.07321618617166897,0.012092965464549887,0.08676683613061091,0.07321618962962646,0.012087712033110902,0.41112947277460427,0.41112947277460427,0.0679054014649799,0.0,0.1589740515391327,1.1368683772161603e-13,6.350110932074813,1.1368683772161603e-13,1.1368683772161603e-13,1.388862241487118,20247.266587335558,17210.176599235223,0.85,1.2066722413975415,0.9560883206104888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803191855443848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16908.962109816668,1263.2818451864487,0.41112947277460427,0.0679054014649799,6.113110376966115,5.0527788731984264
1784.0,-17.55289656598365,6.0448878665341725,34.40361140514938,21.86488303067165,5.313714988570884,-15.26205269589503,-26.724517183005787,3.0249809465289506,-3.4277702087413786,-3.427770208741474,38.76517669722879,49691.59044385078,13022.654559325174,13022.654559325174,62714.24500317595,78253.18925636355,78253.18925636355,13022.654559325174,91275.84381568873,91275.84381568873,91275.84381568873,111541.7930584359,89074.22240371829,60522.59876473334,31724.026265538832,20265.94924274717,0.0,51989.97550828601,17226.056856335093,1264.2818451864487,0.0,0.8988866553564124,3.064318245759546,0.0014959713701933424,376918.20047448616,1501976.4600074477,3.9848870606849816,1501976.4600074477,3.9848870606849816,0.85,0.08530390166273737,4.698906859688992,1.2181324824551125,1.0,0.0,4.6989068596892425,1.276463254941035,1.2774855363042874,3.681192420933459,16112.915472466246,1643.0601145616747,1603.0968420496806,1603.0968420496806,8.123435975754727,6.0448878665341725,3.4810793808615164,2.563808485672656,5.054147104033659,5.054147104033659,1.4440420297239027,0.0,0.0,0.0008008284931420534,0.0003267825664448949,0.0004740459266971585,0.002227497656764903,0.08524210655090113,0.07317345157890509,0.01206865497199604,0.08682698754580297,0.07321618962962646,0.012087712033110902,0.41088950601983426,0.41088950601983426,0.06776889121350192,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.352240072608879,1.1368683772161603e-13,1.1368683772161603e-13,1.405467764789421,20265.94924274717,17226.056856335093,0.85,1.2062757173867247,0.9557917648168748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803346708871544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16909.320327498306,1264.2818451864487,0.41088950601983426,0.06776889121350192,6.113110376966115,5.054147104033659
1785.0,-17.554853620853198,6.042804202151539,34.40360718328507,21.87229940844702,5.270108462442448,-15.266795633574382,-26.756213245075173,2.987723195077656,-3.504584560006265,-3.5045845600063874,38.80726945866693,49844.22131734876,13126.067486178086,13126.067486178086,62970.28880352685,78494.40183783283,78494.40183783283,13126.067486178086,91620.46932401092,91620.46932401092,91620.46932401092,111964.42746744094,89285.41531332218,60662.0551539359,31803.733510429203,20343.958143430016,0.0,52147.69165385922,17292.364421915514,1265.2818451864487,0.0,0.8983861823133253,3.0487835229913482,0.0014959713701933424,375805.72308534547,1503745.5794222364,4.001390843855606,1503745.5794222364,4.001390843855606,0.85,0.08541627104474506,4.698906859688992,1.2187182878190654,1.0,0.0,4.6989068596888925,1.2766357839441098,1.2776580149014078,3.6806949317775874,16151.118820292384,1646.9557718785095,1603.0968420496806,1603.0968420496806,8.187944197678922,6.042804202151539,3.4595266137847753,2.583277588366764,5.055888583811216,5.055888583811216,1.4445395953746332,0.0,0.0,0.0008006807850219998,0.0003257344191204595,0.00047494636590154026,0.0022317287367191055,0.0853954196827401,0.07332599939297418,0.01206942028976592,0.08640700669890115,0.0733359803242552,0.012080290720489849,0.4106941992826849,0.4106941992826849,0.06760004558746664,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.322889752017716,1.1368683772161603e-13,1.1368683772161603e-13,5.062472003920561,20343.958143430016,17292.364421915514,0.85,1.2075374154910785,0.955827952044355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803346708871544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16909.735230946106,1265.2818451864487,0.4106941992826849,0.06760004558746664,6.113110376966115,5.055888583811216
1786.0,-17.557499509696402,6.040616162081546,34.40325525495893,21.882567135058366,5.225657549017646,-15.266065783310314,-26.77900220789013,2.959669637478265,-2.5648064704237754,-3.5249337062891146,38.79834311967946,49946.82257334631,13151.468575390945,13151.468575390945,63098.291148737255,78753.0799410087,78753.0799410087,13151.468575390945,91904.54851639965,91904.54851639965,91904.54851639965,112269.81435907791,89466.56351165957,60780.612751951434,31873.278621897924,20365.265842678255,0.0,52238.544464576175,17310.475966276517,1266.1493990619829,0.0,0.8983214280479352,3.0306236429858506,0.0014959713701933424,375511.4444902113,1503370.2821366605,4.003527200556067,1503370.2821366605,4.003527200556067,0.8500000000000001,0.08542099904843313,4.698906859688992,1.219217885215767,1.0,0.0,4.698906859688244,1.2767659032514869,1.2777879834685744,3.6803198203542875,16183.887286062096,1650.2972254604883,1603.0968420496806,1603.0968420496806,8.20378920999919,6.040616162081546,3.45290911760686,2.5877070444746866,5.057001491500012,5.057001491500012,1.4448575690000034,0.0,0.0,0.0008004811271271752,0.0003249827308971492,0.00047549839623002604,0.0022343226758163837,0.08533640542400327,0.07329224307235384,0.012044162351649432,0.08594502675928394,0.07334055539381533,0.012080443654617799,0.4105346205596321,0.4105346205596321,0.06746342332723763,0.0,0.08069424907466782,1.1368683772161603e-13,5.438960517030296,0.9601272358653432,0.16311389515050223,5.865799467909596,20365.265842678255,17310.475966276517,0.85,1.2078876200604183,0.9561296756117713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803453635753469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16910.110928061353,1266.1493990619829,0.4105346205596321,0.06746342332723763,6.113110376966115,5.057001491500012
1787.0,-17.557499926917497,6.037897716223891,34.40288341507215,21.911950839590304,5.184530169833531,-15.278482956283906,-26.83687174050135,2.9114771559018853,-0.054126766306580976,-3.564491645319262,38.79562468657895,50245.84300672918,13202.538859161761,13202.538859161761,63448.38186589094,79086.453037531,79086.453037531,13202.538859161761,92288.99189669277,92288.99189669277,92288.99189669277,112627.9165232915,89833.34007719519,61020.92735133643,32013.791917620838,20338.92462659874,0.0,52352.71654421958,17288.085932608927,1265.1493990619829,0.0,0.8981457193477023,2.9894993720274057,0.0014959713701933424,374939.8951871659,1503256.00292988,4.009325287135612,1503256.00292988,4.009325287135612,0.85,0.08525258662536885,4.698906859688992,1.220222548986785,1.0,0.0,4.69890685968915,1.2769887903262211,1.2780110489292926,3.6796774531502376,16250.23464939883,1657.0627736687686,1603.0968420496806,1603.0968420496806,8.235646476778856,6.037897716223891,3.44069560765398,2.597202108569911,5.05807943974915,5.05807943974915,1.445165554214043,0.0,0.0,0.0008004810956474105,0.00032308108735769445,0.00047740000828971603,0.0022432581737681285,0.08532938281645423,0.0732985620023208,0.012030820814133444,0.08469526206149809,0.07325795488429689,0.011994631741071965,0.4104036242478565,0.4104036242478565,0.06736138240529986,0.0,0.7719745743062276,5.684341886080802e-14,6.4794377219446915,3.510364879012684,2.368564652367411,10.61108769773017,20338.92462659874,17288.085932608927,0.85,1.2119405840630912,0.9597561754849754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38035982004735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16910.472760300832,1265.1493990619829,0.4104036242478565,0.06736138240529986,6.113110376966115,5.05807943974915
1788.0,-17.557500400957345,6.035244269634724,34.40255130976489,21.914282475505047,5.190535819711098,-15.280483260307825,-26.838676853198535,2.9136723236203377,-0.41920646202135003,-3.5602657063249072,38.79609355473252,50255.16562463031,13193.436481798735,13193.436481798735,63448.60210642905,79069.08249278327,79069.08249278327,13193.436481798735,92262.51897458201,92262.51897458201,92262.51897458201,112586.56339062403,89833.98531098927,61020.79486703616,32014.65604883679,20324.044416042012,0.0,52338.7004648788,17275.43775363571,1264.1493990619829,0.0,0.8981638965694613,2.995204145240593,0.0014959713701933424,375000.92074209946,1503275.71303641,4.0087253920911365,1503275.71303641,4.0087253920911365,0.85,0.08530360088181028,4.698906859688992,1.2202223868900908,1.0,0.0,4.6989068596885355,1.2769786362038091,1.2780008866325987,3.679706712759002,16250.351367763622,1657.074675629662,1603.0968420496806,1603.0968420496806,8.229968480837336,6.035244269634724,3.440301840242567,2.594942429392157,5.058993735518893,5.058993735518893,1.4454267815768265,0.0,0.0,0.0008004810598806183,0.00032302193481986534,0.00047745912506075294,0.0022435359579690765,0.0853036932105044,0.07327656653125535,0.012027126679249062,0.0847915269336165,0.07327652511069437,0.01202707577111592,0.41029549386510267,0.41029549386510267,0.06734316459185914,0.0,1.2436788932782292,0.3126390419225231,7.006955021058445,3.1410592443035625,2.172191205618958,9.136684493612279,20324.044416042012,17275.43775363571,0.85,1.212269344536084,0.9601913149974631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380359822326962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16910.887501958845,1264.1493990619829,0.41029549386510267,0.06734316459185914,6.113110376966115,5.058993735518893
1789.0,-17.568814484698134,6.032374939867455,34.40298045407686,21.907240279857092,5.209438744977181,-15.288612870977436,-26.833136659674324,2.9297364267885926,-1.2409598293710928,-3.5818167767930875,38.817610993091556,50161.59202765567,13219.485820500053,13219.485820500053,63381.07784815572,78946.2905138665,78946.2905138665,13219.485820500053,92165.77633436654,92165.77633436654,92165.77633436654,112477.40013288627,89724.59814812573,60942.26030382939,31980.375382551494,20311.623798519726,0.0,52291.99918107122,17264.880228741767,1263.1493990619829,0.0,0.8979898900620615,3.004302092735832,0.0014959713701933424,374689.789351474,1504180.46550959,4.014468790604295,1504180.46550959,4.014468790604295,0.85,0.08538924834775034,4.698906859688992,1.219921453553252,1.0,0.0,4.698906859689139,1.2769060828603853,1.277927185642557,3.6799157923682335,16230.563980779712,1655.0569236976658,1603.0968420496806,1603.0968420496806,8.24621786641282,6.032374939867455,3.432786576198321,2.5995883636691337,5.059923108658201,5.059923108658201,1.445692316759486,0.0,0.0,0.0007996278183535258,0.00032320351553350596,0.00047642430282001985,0.002238673424643537,0.08538624214928074,0.07334286213194002,0.012043380017340724,0.08496533988631369,0.07334466947750191,0.012044578870248427,0.41022462299410956,0.41022462299410956,0.06736157934906743,0.0,1.4705190536613486,0.4973792212229,7.494636482674309,2.340856947421969,1.200850926049668,9.413457384118658,20311.623798519726,17264.880228741767,0.85,1.2120607136989812,0.9592594051331141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38035982491702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16911.302242464684,1263.1493990619829,0.41022462299410956,0.06736157934906743,6.113110376966115,5.059923108658201
