time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1790.0,-17.568832251809496,6.029877914376765,34.40243127879481,21.908944739867025,5.196139147927886,-15.280718945544725,-26.826975436974294,2.9297335136273226,-0.16075417029327355,-3.552371760293042,38.789873189014095,50129.65949354631,13175.89994610529,13175.89994610529,63305.559439651595,79017.22889381408,79017.22889381408,13175.89994610529,92193.12883991937,92193.12883991937,92193.12883991937,112512.51557132741,89732.670508772,60947.733791731094,31983.263018934344,20319.38673140805,0.0,52302.64975034239,17271.47872169684,1263.9026464263811,0.0,0.898221940806154,2.9925022349097774,0.0014959713701933424,375114.93576708174,1503014.2395004202,4.006809903281695,1503014.2395004202,4.006809903281695,0.8499999999999999,0.08518496565009684,4.698906859688992,1.219942750860937,1.0,0.0,4.698906859689078,1.276906099080181,1.277927200165158,3.679915745624403,16232.024215416024,1655.2058261910056,1603.0968420496806,1603.0968420496806,8.219029319064035,6.029877914376765,3.439300848647685,2.5905770657290805,5.0607829346278,5.0607829346278,1.4459379813222284,0.0,0.0,0.0007996264791194413,0.0003234055609010258,0.0004762209182184155,0.002237717739343903,0.08526541082569061,0.07323084791471185,0.012034562910978762,0.08470397621747643,0.07319065766248149,0.01199430798761534,0.41017600896088724,0.41017600896088724,0.06740723513351947,0.0,1.8415689605515126,0.8603821748959035,7.928042201485368,3.3916175899997825,2.370246903942359,9.726472300627847,20319.38673140805,17271.47872169684,0.85,1.2103700241159805,0.9584535340528927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804216451750582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16911.49033364038,1263.9026464263811,0.41017600896088724,0.06740723513351947,6.113110376966115,5.0607829346278
1791.0,-17.568832233155877,6.02748011131312,34.40173877480136,21.912736677937232,5.19517424607266,-15.280394025435848,-26.82886552121488,2.929733513302995,-0.19838888099423002,-3.5516287697334556,38.784986349550984,50139.424467270874,13171.957162808541,13171.957162808541,63311.38163007941,79039.71882703483,79039.71882703483,13171.957162808541,92211.67598984337,92211.67598984337,92211.67598984337,112521.44316385406,89750.5984404695,60959.034881756066,31990.626176348265,20309.767174010693,0.0,52300.39335035896,17263.302097909087,1263.4142490217264,0.0,0.8982420076590814,2.993128029210104,0.0014959713701933424,375125.6684382179,1502808.844968021,4.00614772970549,1502808.844968021,4.00614772970549,0.8499999999999999,0.08520799462471615,4.698906859688992,1.2199897918710487,1.0,0.0,4.6989068596889965,1.276906099078798,1.2779272001655693,3.6799157456283886,16235.267255211855,1655.5365242169198,1603.0968420496806,1603.0968420496806,8.216569839890145,6.02748011131312,3.4381731944803864,2.589306916832734,5.06175029017122,5.06175029017122,1.4462143686203486,0.0,0.0,0.0007996264805254985,0.00032334356689138857,0.00047628291363410995,0.002238009050027979,0.08525703529749157,0.07321326851943295,0.012043766778058622,0.08469084341661452,0.07320228636604417,0.012005708258671978,0.4101561381663131,0.4101561381663131,0.06747171613234408,0.0,2.143298710579586,1.1696264645876795,8.176693026948897,3.3532398887392105,2.412656927771991,9.175232387979008,20309.767174010693,17263.302097909087,0.85,1.210533565320592,0.9586815940635128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804217422584748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16911.904350556426,1263.4142490217264,0.4101561381663131,0.06747171613234408,6.113110376966115,5.06175029017122
1792.0,-17.57148112503636,6.025094448479605,34.40121596540913,21.916744170617335,5.189955112082479,-15.276907906337183,-26.82826219880951,2.929733611167632,-0.2160595776500145,-3.5463437154328123,38.7872265856286,50121.10220275456,13161.79485981995,13161.79485981995,63282.89706257451,79083.31274842603,79083.31274842603,13161.79485981995,92245.10760824598,92245.10760824598,92245.10760824598,112557.05339241195,89769.51217592524,60969.714609146504,31999.77507419859,20311.94578416597,0.0,52311.72085836456,17265.153916541076,1263.4190250022002,0.0,0.8982591083137688,2.994029818358699,0.0014959713701933424,375202.0192181712,1502902.9997619363,4.0055834531317736,1502902.9997619363,4.0055834531317736,0.85,0.08524396919988006,4.698906859688992,1.2200395648973066,1.0,0.0,4.6989068596891395,1.2769065079838078,1.2779273544590206,3.6799145672053997,16238.688620141496,1655.8854063458466,1603.0968420496806,1603.0968420496806,8.210230670151903,6.025094448479605,3.4382927449418523,2.5868017035377524,5.062743416104316,5.062743416104316,1.4464981188869472,0.0,0.0,0.0007994268376593212,0.000323363354437285,0.00047606348322203626,0.0022369779669594615,0.08527064921327304,0.07321444306320517,0.01205620615006787,0.08471829270186575,0.07319595680862005,0.012048012391260013,0.4101562426056783,0.4101562426056783,0.06754033777628288,0.0,2.3807037323109626,1.4686538698308027,8.00552247301681,3.330284137782826,2.678457641358591,7.332273758658118,20311.94578416597,17265.153916541076,0.85,1.209726922077649,0.9581237508599428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804217421565474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16912.318723188393,1263.4190250022002,0.4101562426056783,0.06754033777628288,6.113110376966115,5.062743416104316
1793.0,-17.571609892241767,6.022818992845676,34.40070584147942,21.921236800868087,5.190394768190126,-15.279600955720678,-26.834207692276664,2.9282662139094158,-0.01787696425219565,-3.546622954791623,38.787385093135384,50151.07876928186,13159.434973710115,13159.434973710115,63310.51374299198,79102.47358593452,79102.47358593452,13159.434973710115,92261.90855964464,92261.90855964464,92261.90855964464,112571.15299200748,89797.68926203897,60987.56720017318,32011.246735406432,20309.244432362848,0.0,52320.49116776928,17262.85776750842,1263.2524718897225,0.0,0.8982572649149613,2.991183262278328,0.0014959713701933424,375197.98486926965,1502909.6618367059,4.005644279673744,1502909.6618367059,4.005644279673744,0.85,0.08521895502322063,4.698906859688992,1.2201148437010123,1.0,0.0,4.698906859688873,1.2769133148300962,1.2779341543555884,3.679894950671902,16243.785661626218,1656.405159929866,1603.0968420496806,1603.0968420496806,8.208758590581951,6.022818992845676,3.4369881734441536,2.5858308194015223,5.063736208001727,5.063736208001727,1.4467817737147792,0.0,0.0,0.0007994171338413232,0.0003231684049482791,0.0004762487288930441,0.002237848419113688,0.08528257921903724,0.07321793486703551,0.012064644352001734,0.08462641605271819,0.07317682705441798,0.012042127968802652,0.4101719135707316,0.4101719135707316,0.06758696853984666,0.0,2.609768486176108,1.7517640272464519,7.897425581889593,3.5287459905394485,2.8876291446856044,7.464975315140805,20309.244432362848,17262.85776750842,0.85,1.2100519763849775,0.958536085000979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380436216417998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16912.68002931328,1263.2524718897225,0.4101719135707316,0.06758696853984666,6.113110376966115,5.063736208001727
1794.0,-17.57564742914902,6.020677277840335,34.40047758063971,21.913244376797252,5.229220496434558,-15.293012435484954,-26.830841415189184,2.946585502770332,-1.492531731007034,-3.5285307707966567,38.794763591047094,50110.51294888678,13132.005800640913,13132.005800640913,63242.51874952769,78881.0756645324,78881.0756645324,13132.005800640913,92013.08146517331,92013.08146517331,92013.08146517331,112330.47131406548,89673.2385554772,60902.675839830925,31967.291906273644,20317.389848892173,0.0,52284.68175516582,17269.781371558347,1263.3123680825151,0.0,0.8983167697016368,3.0145379438327655,0.0014959713701933424,375459.4444303197,1503219.8050225815,4.0036808963572605,1503219.8050225815,4.0036808963572605,0.85,0.08529699101879121,4.698906859688992,1.21977239547763,1.0,0.0,4.698906859689293,1.276829214067554,1.277849597911632,3.680137333888089,16221.273382975836,1654.1095463767788,1603.0968420496806,1603.0968420496806,8.191648474493064,6.020677277840335,3.4407570244309635,2.5799202534093713,5.064758269632958,5.064758269632958,1.4470737913237024,0.0,0.0,0.0007991129223638926,0.00032327877005008406,0.0004758341523138085,0.0022359003623816515,0.08529699101672553,0.07322597944981955,0.012071011566905971,0.08529685952344157,0.07322597945159291,0.0120710115671983,0.4101992714615707,0.4101992714615707,0.06761971895428466,0.0,2.4894436768625496,1.6869926616511748,7.422037600572423,2.0359990397896013,1.4599348029013868,5.564603445928412,20317.389848892173,17269.781371558347,0.85,1.2095802561383904,0.9584167153113785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804369200434978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16913.09173363943,1263.3123680825151,0.4101992714615707,0.06761971895428466,6.113110376966115,5.064758269632958
1795.0,-17.579638898727687,6.018502497678692,34.40036258577738,21.916380884964042,5.228599395268635,-15.296227897648116,-26.83596097687257,2.946544495274912,-1.451790075231031,-3.53334180798024,38.79759915991573,50114.0519112212,13136.040778980228,13136.040778980228,63250.092690201425,78898.79743970878,78898.79743970878,13136.040778980228,92034.83821868901,92034.83821868901,92034.83821868901,112368.33788916521,89688.21168596776,60909.877719434684,31975.926629481197,20333.499670476194,0.0,52309.42629995739,17283.474719904763,1264.3123680825151,0.0,0.898284666926332,3.0133511576236653,0.0014959713701933424,375389.90369953023,1503339.006433433,4.004740115857608,1503339.006433433,4.004740115857608,0.8499999999999999,0.08530927876484784,4.698906859688992,1.2198118992662055,1.0,0.0,4.698906859688685,1.2768300201124527,1.2778500207195764,3.680135010668962,16223.981919513593,1654.385740238878,1603.0968420496806,1603.0968420496806,8.194165464255303,6.018502497678692,3.4383288274187063,2.5801736702599856,5.065816883927757,5.065816883927757,1.4473762525507876,0.0,0.0,0.0007988122863211348,0.00032311093635840844,0.0004757013499627263,0.0022352763365031687,0.08531395931734545,0.07324105399827238,0.012072905319073067,0.08532772161935583,0.07323871065884276,0.012070568106005082,0.4102150628207474,0.4102150628207474,0.06761901069868974,0.0,2.409400017956955,1.648914716107413,7.082032524734018,2.081551732749233,1.488217669733615,5.717691486739852,20333.499670476194,17283.474719904763,0.85,1.2091528652504633,0.9580309985403533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804589827599494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16913.425127986982,1264.3123680825151,0.4102150628207474,0.06761901069868974,6.113110376966115,5.065816883927757
1796.0,-17.583743186996706,6.016323982666111,34.40030365880052,21.92064154604452,5.227854098211248,-15.300278689105022,-26.843567309528567,2.944752397619334,-1.3813459570500868,-3.535519034711671,38.799006731965704,50129.78993928011,13136.443231421621,13136.443231421621,63266.23317070173,78922.42029259,78922.42029259,13136.443231421621,92058.86352401163,92058.86352401163,92058.86352401163,112402.55352960184,89716.77758089041,60925.86250976686,31989.90563458172,20343.6900055902,0.0,52333.595640171916,17292.13650475167,1264.9422909193672,0.0,0.8982697143491272,3.012062765532209,0.0014959713701933424,375358.4364768755,1503398.1804866472,4.005233489881254,1503398.1804866472,4.005233489881254,0.85,0.08531727297102899,4.698906859688992,1.2198885089112443,1.0,0.0,4.698906859688759,1.2768389414697319,1.2778585546077141,3.6801092973247025,16229.149293843255,1654.9126657771262,1603.0968420496806,1603.0968420496806,8.19441651112336,6.016323982666111,3.4366034552434255,2.5797205274226855,5.066861954042061,5.066861954042061,1.4476748440120173,0.0,0.0,0.0007985032610810592,0.00032286172736837844,0.0004756415337126808,0.0022349952655155085,0.08531876801567269,0.0732483884810065,0.01207037953466619,0.08533231331153328,0.07324764045769387,0.012069632513335121,0.41022317717450013,0.41022317717450013,0.06759943181134666,0.0,2.3590004811811696,1.6328316552101114,6.819302105947656,2.1541730776615964,1.5646852325174336,5.767160458676699,20343.6900055902,17292.13650475167,0.85,1.2089028547875618,0.9578892741090365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804807943440907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16913.75931063212,1264.9422909193672,0.41022317717450013,0.06759943181134666,6.113110376966115,5.066861954042061
1797.0,-17.587902662994747,6.01417308547599,34.40024833987956,21.923791150935017,5.228646450611575,-15.304101907833711,-26.849179377872474,2.944845695452477,-1.3270648589158895,-3.534952160797202,38.798996108031496,50134.9089836019,13133.107662814336,13133.107662814336,63268.01664641623,78933.51949789039,78933.51949789039,13133.107662814336,92066.62716070472,92066.62716070472,92066.62716070472,112410.77540621247,89731.17562205033,60932.565107771254,31998.45612697675,20344.148245507746,0.0,52342.60437248449,17292.526008681583,1264.9631132811187,0.0,0.8982723997529851,3.011349228024449,0.0014959713701933424,375366.6292452763,1503397.7338519346,4.0051448816180395,1503397.7338519346,4.0051448816180395,0.85,0.08531330568975949,4.698906859688992,1.219926459868439,1.0,0.0,4.698906859689014,1.276839151899532,1.2778583654465696,3.6801086908233573,16231.753800668223,1655.1782515607495,1603.0968420496806,1603.0968420496806,8.192335807999388,6.01417308547599,3.435637013707848,2.5785360717681423,5.06790227284273,5.06790227284273,1.4479720779550658,0.0,0.0,0.0007981901925393978,0.0003226779705947425,0.0004755122219446553,0.0022343876415616953,0.08531330564515485,0.07324841345906598,0.012064892186088872,0.08531375803727444,0.07324841349736269,0.012064892192396797,0.41022645889495196,0.41022645889495196,0.06756921774441564,0.0,2.3283658127340345,1.6296373375557778,6.620017302197539,2.2078873018813283,1.6178570310804616,5.825644803077125,20344.148245507746,17292.526008681583,0.85,1.208728862556847,0.9578222097400423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805032230516487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16914.091100093836,1264.9631132811187,0.41022645889495196,0.06756921774441564,6.113110376966115,5.06790227284273
1798.0,-17.58824694974186,6.014084444958079,34.40024359071,21.92681865943598,5.228645677283304,-15.304103029720606,-26.850967098120577,2.9448260651662888,-1.2616130630887596,-3.534951720486862,38.798997329468726,50142.16778376005,13133.388935322235,13133.388935322235,63275.556719082284,78947.83329952006,78947.83329952006,13133.388935322235,92081.2222348423,92081.2222348423,92081.2222348423,112426.69509486637,89745.57806096687,60941.4458510582,32004.59134434297,20345.47286002408,0.0,52350.06420436705,17293.651931020468,1265.0456176994899,0.0,0.8982723976648967,3.010404875707673,0.0014959713701933424,375366.6356089344,1503397.78520167,4.005144950516978,1503397.78520167,4.005144950516978,0.8499999999999999,0.08531330318718999,4.698906859688992,1.2199643069738522,1.0,0.0,4.698906859688874,1.2768392958032295,1.277858476382864,3.6801082760638413,16234.359103017172,1655.4439184652429,1603.0968420496806,1603.0968420496806,8.192511263717671,6.014084444958079,3.4360247535363366,2.578059691421742,5.0689472921614875,5.0689472921614875,1.4482706549032822,0.0,0.0,0.0007981642843850107,0.00032261945522734525,0.0004755448291576655,0.002234540859818584,0.08530708431188742,0.07324844973607786,0.01205863457580957,0.08529256629316276,0.07324841381062723,0.012064889376562759,0.41022664570381256,0.41022664570381256,0.06753416941418063,0.0,2.3173589409406077,1.6421862998751635,6.462764554426826,2.273338657398085,1.6923906790498222,5.834811191067672,20345.47286002408,17293.651931020468,0.85,1.2087006516756826,0.9578243798902004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805259539851455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16914.421647151776,1265.0456176994899,0.41022664570381256,0.06753416941418063,6.113110376966115,5.0689472921614875
1799.0,-17.592407188245296,6.011980031094402,34.40020047398755,21.928989502508216,5.232112402521838,-15.307809932728528,-26.854306657891698,2.947515147091903,-1.2405958241495796,-3.5323290707521005,38.7992313690182,50135.54430371437,13127.52966364116,13127.52966364116,63263.07396735553,78941.66081469558,78941.66081469558,13127.52966364116,92069.19047833675,92069.19047833675,92069.19047833675,112416.17270616995,89743.0759713207,60936.95946075,32006.79612285633,20346.982227833192,0.0,52353.77835068952,17294.934893658214,1265.0963969168665,0.0,0.8982838597858669,3.010426941583419,0.0014959713701933424,375404.5413855863,1503407.624347328,4.004766747888499,1503407.624347328,4.004766747888499,0.85,0.08529820642589772,4.698906859688992,1.2199554894631728,1.0,0.0,4.69890685968895,1.2768275016478936,1.277846273140568,3.6801422695113546,16233.906492173259,1655.397765003672,1603.0968420496806,1603.0968420496806,8.18885629320848,6.011980031094402,3.4359159273737006,2.5760641037207015,5.070610840747711,5.070610840747711,1.448745954499346,0.0,0.0,0.0007978512804830256,0.00032251017146330425,0.00047534110901972137,0.002233583597864942,0.08529820631344888,0.07324638866259324,0.012051817650855638,0.08529770356506941,0.07324638875915415,0.012051817666743571,0.4102253095461734,0.4102253095461734,0.06749767076149599,0.0,2.3108103250765453,1.6470061311519544,6.390022785010103,2.2917332466025186,1.6708982704668642,6.104249028641902,20346.982227833192,17294.934893658214,0.85,1.2083764717723058,0.9576299148436546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805278354912616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16914.82848651851,1265.0963969168665,0.4102253095461734,0.06749767076149599,6.113110376966115,5.070610840747711
1800.0,-17.592700976252807,6.010536176508559,34.40014417831151,21.932030177582078,5.231826364630231,-15.30770131786047,-26.85598806766791,2.947510599504471,-1.1434055576420405,-3.5323467860218054,38.79898192174215,50142.54332851721,13125.975217603476,13125.975217603476,63268.518546120686,78957.38588535119,78957.38588535119,13125.975217603476,92083.36110295467,92083.36110295467,92083.36110295467,112433.29494003695,89757.46973440173,60945.860576704516,32012.89906410802,20349.933837082288,0.0,52362.83290119031,17297.443761519946,1265.2866464603017,0.0,0.8982846236282608,3.009024169361254,0.0014959713701933424,375404.2853325434,1503397.137454457,4.004741544499703,1503397.137454457,4.004741544499703,0.8500000000000001,0.08529116728320836,4.698906859688992,1.2199933195346966,1.0,0.0,4.698906859688156,1.2768275679896326,1.2778463113165575,3.680142078297565,16236.510225123118,1655.6632718739957,1603.0968420496806,1603.0968420496806,8.187886641221827,6.010536176508559,3.435313069920702,2.575223106587857,5.071666149973765,5.071666149973765,1.449047471421076,0.0,0.0,0.0007978291810118622,0.00032245516190089826,0.00047537401911096393,0.0022337382393184343,0.08529106703930586,0.07324518598756005,0.012045881051745809,0.08527085118603371,0.07324054415801547,0.012050623125192889,0.4102222944806928,0.4102222944806928,0.06746503401503995,0.0,2.3264316228131747,1.6746377533682448,6.331114492007828,2.3889412283797924,1.785170631790379,6.0955964412016215,20349.933837082288,17297.443761519946,0.85,1.2082714979441547,0.9575979860206794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805505712912434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16915.1588681755,1265.2866464603017,0.4102222944806928,0.06746503401503995,6.113110376966115,5.071666149973765
1801.0,-17.59719652351429,6.009512066387389,34.39983739974226,21.932508225459628,5.251729134559167,-15.318936508869182,-26.863611897546775,2.95278852724354,-0.07316849076374865,-3.4445809832675747,38.790547178611604,50156.12498259534,13004.325056722737,13004.325056722737,63160.45003931808,78865.4980091711,78865.4980091711,13004.325056722737,91869.82306589384,91869.82306589384,91869.82306589384,112236.97558163272,89734.72028750619,60927.5709382762,32007.943721366657,20367.152515738882,0.0,52375.096237105536,17312.07963837805,1265.326721914555,0.0,0.898722604563029,3.004545822311168,0.0014959713701933424,376674.5152039569,1503042.5690415727,3.990295356795573,1503042.5690415727,3.990295356795573,0.8500000000000001,0.0848806782455341,4.698906859688992,1.2199292539758608,1.0,0.0,4.698906859688695,1.2768038535953627,1.2778221462961705,3.6802104304880507,16232.3950063204,1655.2436363406873,1603.0968420496806,1603.0968420496806,8.112002167065418,6.009512066387389,3.4587850666105866,2.5507269997768023,5.07291722055886,5.07291722055886,1.4494049201596744,0.0,0.0,0.0007974910847402641,0.0003222058464718458,0.0004752852382684183,0.002233321066408388,0.08516255416651665,0.0731391514752433,0.012023402691273343,0.08518815423456744,0.07289623233647893,0.011984445909055159,0.4102193234174769,0.4102193234174769,0.06743627752995632,0.0,2.5034387943392744,1.9473441673933394,5.917426568406427,3.3714124925038504,3.1971031722939642,4.434711522944781,20367.152515738882,17312.07963837805,0.85,1.2059252312088655,0.9576330849214145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805521768739493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16915.566569049475,1265.326721914555,0.4102193234174769,0.06743627752995632,6.113110376966115,5.07291722055886
1802.0,-17.599924769485344,6.009107384817482,34.398189254832594,21.935638167802267,5.24349874738638,-15.316724885144184,-26.863705705013103,2.952725035307143,-0.32079113049655916,-3.389153871274924,38.73542862718312,50140.95575862386,12928.049175943972,12928.049175943972,63069.00493456783,78919.17882880077,78919.17882880077,12928.049175943972,91847.22800474474,91847.22800474474,91847.22800474474,112218.57080967448,89749.78451977161,60935.752962108636,32015.590619625524,20371.34280492974,0.0,52386.93342455526,17315.64138419028,1266.1787725193924,0.0,0.8991665491359042,3.014944159368694,0.0014959713701933424,377478.442119443,1500727.1261543545,3.975663133841931,1500727.1261543545,3.975663133841931,0.85,0.08489529698025787,4.698906859688992,1.2199688984313979,1.0,0.0,4.698906859688949,1.2768045677599316,1.2778225991199887,3.680208372008655,16235.12002254395,1655.5215106630653,1603.0968420496806,1603.0968420496806,8.064421834562708,6.009107384817482,3.4740287499187867,2.5350786348986953,5.074292507633155,5.074292507633155,1.4497978593237586,0.0,0.0,0.0007972859658894419,0.0003222027798736876,0.0004750831860157543,0.0022323716416923294,0.08492043454771134,0.0729387242870971,0.011981710260614228,0.08558279677293766,0.07291583694448286,0.011979460035775009,0.4102312738478573,0.4102312738478573,0.0673890626841856,0.0,2.596299273004263,2.185437481384838,5.114371670580056,3.0683627407783547,3.2388795589379242,2.0334548857912296,20371.34280492974,17315.64138419028,0.85,1.2039071732533513,0.9571271399352678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805767459197655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16915.890084886792,1266.1787725193924,0.4102312738478573,0.0673890626841856,6.113110376966115,5.074292507633155
1803.0,-17.599924526797583,6.007128447786962,34.39820486677281,21.93989837486299,5.236358448189584,-15.314251938617078,-26.864780753944046,2.9513230361559857,-0.9072872146557529,-3.524881189141734,38.79674593655637,50146.509483111164,13112.63106837615,13112.63106837615,63259.14055148731,78973.07956512239,78973.07956512239,13112.63106837615,92085.71063349854,92085.71063349854,92085.71063349854,112446.37276434987,89776.55500574675,60952.99744459988,32026.175067940963,20360.66213085133,0.0,52386.837198792295,17306.56281122363,1265.9036678652337,0.0,0.8983270928731897,3.0065531844339124,0.0014959713701933424,375512.2037329603,1503303.1379481198,4.003340298940512,1503303.1379481198,4.003340298940512,0.8499999999999999,0.08524464657229593,4.698906859688992,1.2200404127454383,1.0,0.0,4.698906859688774,1.2768110511355732,1.2778290876882992,3.6801896846912996,16239.96261971779,1656.015318148174,1603.0968420496806,1603.0968420496806,8.179562659240629,6.007128447786962,3.4366453724326647,2.5704830753542973,5.075852948803545,5.075852948803545,1.4502436996581558,0.0,0.0,0.0007972859841333808,0.00032216763807427787,0.00047511834605910294,0.0022325368554612073,0.0852524311498677,0.07323759957550341,0.012014831574364298,0.0852464060725908,0.07323318147374488,0.012011465098551043,0.4102532434159887,0.4102532434159887,0.06730318376147983,0.0,2.6485388354844304,2.176600064010586,5.548632610858476,2.617593974485999,1.9008566652512968,7.039539149196514,20360.66213085133,17306.56281122363,0.85,1.207538838648302,0.9572349117550318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805916566859981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16916.24885580839,1265.9036678652337,0.4102532434159887,0.06730318376147983,6.113110376966115,5.075852948803545
1804.0,-17.601210348918165,6.0055612465175034,34.39822064728944,21.943909325078153,5.236117975519216,-15.313129748809981,-26.866247098054714,2.951244046995099,-0.768879268541923,-3.5249368255933615,38.796725966358935,50146.70531605269,13110.968887553454,13110.968887553454,63257.67420360615,78993.16588860951,78993.16588860951,13110.968887553454,92104.13477616296,92104.13477616296,92104.13477616296,112461.01761180696,89795.87591716775,60964.57624379539,32034.77741485818,20356.882835644006,0.0,52391.66025050219,17303.350410297404,1265.6705799969593,0.0,0.898326900729907,3.0045606606989765,0.0014959713701933424,375511.3993943278,1503302.2984327571,4.003346638364302,1503302.2984327571,4.003346638364302,0.85,0.08523319730883022,4.698906859688992,1.2200912819849328,1.0,0.0,4.698906859690193,1.2768116145891522,1.2778295281735776,3.680188060633353,16243.457639984894,1656.3717110312793,1603.0968420496806,1603.0968420496806,8.178525803088782,6.0055612465175034,3.435953214723153,2.5696080317943504,5.076937815107367,5.076937815107367,1.4505536614592478,0.0,0.0,0.0007971893284237896,0.0003221197110868326,0.000475069617336957,0.0022323078837344517,0.0852475873348443,0.07324030418542012,0.012007283149424192,0.08517420694827191,0.07322391775448785,0.012009279554342372,0.41026840655882735,0.41026840655882735,0.06726090203480582,0.0,2.6700400467713052,2.152843486723725,5.850754918580606,2.756057557051463,2.05774593985484,7.063082336114007,20356.882835644006,17303.350410297404,0.85,1.2073996873004194,0.9571505288491411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380591655359617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16916.66219651125,1265.6705799969593,0.41026840655882735,0.06726090203480582,6.113110376966115,5.076937815107367
1805.0,-17.601210348918165,6.0055612465175034,34.39822064728944,21.94759079664948,5.236117975519216,-15.313129748809981,-26.868372678849823,2.951244046995099,-0.6884774502489677,-3.5249368255933615,38.796725966358935,50157.68358014435,13111.432386737759,13111.432386737759,63269.11596688211,79010.57156714394,79010.57156714394,13111.432386737759,92122.00395388169,92122.00395388169,92122.00395388169,112479.56988967821,89813.28159570217,60975.55450788706,32041.918986461234,20357.56593579652,0.0,52399.484922257754,17303.93104542704,1265.713431751371,0.0,0.898326900729907,3.0034089227344745,0.0014959713701933424,375511.3993943278,1503302.2984327571,4.003346638364302,1503302.2984327571,4.003346638364302,0.85,0.08523319730883022,4.698906859688992,1.220137100950815,1.0,0.0,4.698906859689685,1.2768116145891522,1.2778295281735776,3.680188060633353,16246.606207768005,1656.6927755928891,1603.0968420496806,1603.0968420496806,8.178814930465336,6.0055612465175034,3.4364725336310697,2.5690887128864337,5.078143590137392,5.078143590137392,1.4508981686106834,0.0,0.0,0.0007971893284237896,0.00032205024880984306,0.00047513907961394653,0.0022326342805042876,0.085246458412291,0.0732418763963645,0.012004582015926513,0.08514443976131664,0.07322391775448785,0.012009279554342372,0.4102772135741189,0.4102772135741189,0.06724577116187566,0.0,2.703313349562052,2.1519954556683842,6.095722618687091,2.8364593753444183,2.148603366342286,7.0781690252011344,20357.56593579652,17303.93104542704,0.85,1.2074377460150807,0.9572171110949003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805986828989703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16917.04977305721,1265.713431751371,0.4102772135741189,0.06724577116187566,6.113110376966115,5.078143590137392
1806.0,-17.595906264038483,5.984187672884034,34.40049235917615,21.95139747289943,5.2253289824525675,-15.305357699950065,-26.863135595899053,2.951070877236807,-3.446125244215409,-3.7526395063100955,38.88674459015522,50161.06854324157,13395.944241473806,13395.944241473806,63557.01278471538,79079.63713635644,79079.63713635644,13395.944241473806,92475.58137783024,92475.58137783024,92475.58137783024,112816.93633872997,89832.16428681288,60990.61580013189,32046.164985201103,20341.354960899727,0.0,52387.51994610083,17290.15171676477,1265.7659024125976,0.0,0.8969506255366972,3.0151459460548966,0.0014959713701933424,372230.78286746243,1507090.1414287847,4.048805769955366,1507090.1414287847,4.048805769955366,0.8500000000000001,0.08614524336995003,4.698906859688992,1.2201866305572913,1.0,0.0,4.6989068596885515,1.2768115977822367,1.2778300205458075,3.6801881090763726,16250.021956988701,1657.04108507887,1603.0968420496806,1603.0968420496806,8.356291329440882,5.984187672884034,3.3602169420987407,2.6239707307852935,5.079819525548254,5.079819525548254,1.4513770072995011,0.0,0.0,0.000797588107725012,0.0003222214173500748,0.0004753666903749372,0.0022337038022704455,0.0857822553885029,0.07370183724954432,0.012080418138958576,0.08534975913930974,0.07400112714545908,0.012144116224490948,0.41028230963479256,0.41028230963479256,0.06724909500728371,0.0,2.3034574983853986,1.4914086235808668,7.318624916232295,0.30651426209470856,1.1368683772161603e-13,11.829968720875229,20341.354960899727,17290.15171676477,0.85,1.2132090400558442,0.9575003473126814,49302.92439224791,12875.0,0.0,2034.675237650254,-2034.675237650254,0.05022941590230717,0.2511470795115359,1503.4172472240375,531.2579904262166,2034.675237650254,0.025364401818301796,0.38052587804778165,1.3805766623105378,1.3805986828989703,1.2615914596653175,0.0007971893284237896,0.0037553976941550058,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51337.59962989816,10840.324762349746,,,,,,,,,,,,,,,,,,10.0,16917.46306604558,1265.7659024125976,0.41028230963479256,0.06724909500728371,6.113110376966115,5.079819525548254
1807.0,-17.593686444229157,5.936087561783415,34.4012019660288,21.956054563075327,5.322060676577013,-15.358393557299133,-26.913429180253274,2.9514432633868517,-3.4652271480658214,-3.4652271480659205,38.82260609154256,50433.51635126124,12932.536119030865,12932.536119030865,63366.05247029211,78644.33930158622,78644.33930158622,12932.536119030865,91576.87542061709,91576.87542061709,91576.87542061709,111822.50103387935,89852.44972093873,61001.82204112405,32056.252977571872,20245.625613262266,0.0,52301.87859083414,17208.781771272927,1265.3844157971432,0.0,0.8985178372167406,3.0661298814412983,0.0014959713701933424,376375.40187908546,1504390.5553303256,3.997048021256253,1504390.5553303256,3.997048021256253,0.8500000000000001,0.08581119551225767,4.698906859688992,1.2202396378247067,1.0,0.0,4.698906859688725,1.2768095334151959,1.2778281677040824,3.6801940592661526,16253.691452793119,1657.415269515392,1603.0968420496806,1603.0968420496806,8.067220756604849,5.936087561783415,3.4005064724980296,2.5355810892853854,5.075047766246354,5.075047766246354,1.4500136474989582,0.0,0.0,0.0007977550557411207,0.0003205810778713527,0.000477173977869768,0.002242196077877336,0.08527199783876421,0.07325058330285507,0.012021414535909145,0.08691840814929765,0.0735204917213251,0.012290703790932573,0.41024441221248864,0.41024441221248864,0.06732667397140701,0.0,1.2821957183356858,0.8161704503530132,4.092178092843824,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20245.625613262266,17208.781771272927,0.85,1.2115444832491535,0.9642773397454919,49302.92439224791,12875.0,0.0,5706.722804676512,-5706.722804676512,0.14106114980040954,0.7053057490020479,4217.668721160177,1489.054083516336,5706.722804676512,0.14711743913782843,0.5343225371227636,1.3804710754071483,1.3805696943219488,1.2616923004085,0.000797588107725012,0.0037498151482401538,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55009.647196924416,7168.277195323488,,,,,,,,,,,,,,,,,,6.0,16917.98261753437,1265.3844157971432,0.41024441221248864,0.06732667397140701,6.113110376966115,5.075047766246354
1808.0,-17.57799931437751,5.884858715886591,34.40227279783432,23.130239999759965,5.739303488458407,-15.284928067142857,-27.266166208405025,3.3649293613511997,9.014166872910891,-3.197319780993906,38.83707144244507,52342.18796310076,12488.799981071974,12488.799981071974,64830.98794417274,82223.28958337726,82223.28958337726,12488.799981071974,94712.08956444924,94712.08956444924,94712.08956444924,115167.78151706322,93449.18598082986,63183.68929161959,33628.329654678084,20455.69195261398,0.0,54084.02160729206,17387.338159721883,1266.3844157971432,0.0,0.8997120299390954,2.9114895737966293,0.0014959713701933424,380271.22805124585,1504999.0815417762,3.957699059311846,1504999.0815417762,3.957699059311846,0.8500000000000001,0.08571268666399383,4.698906859688992,1.2293473686231304,1.0,0.0,4.698906859689266,1.2748978414086398,1.2759164559203278,3.6857124602996825,16904.31635603068,1723.7605457552456,1603.0968420496806,1603.0968420496806,7.790421422765761,5.884858715886591,3.430052317291652,2.4548063985949393,5.062177878852474,5.062177878852474,1.4463365368149925,0.0,0.0,0.0007989357666540734,0.0003092906867976143,0.000489645079856459,0.00230079662455048,0.08498686491625507,0.07302400691244595,0.011962858003809113,0.0827096828994498,0.07339156176543657,0.012321124898557264,0.41017079076455204,0.41017079076455204,0.06719454511869759,0.0,3.3335191576710486,4.134944993520946,5.684341886080802e-14,12.211486653904785,18.384292112260653,5.684341886080802e-14,20455.69195261398,17387.338159721883,0.85,1.1987087131743857,0.96779393261768,49302.92439224791,12875.0,0.0,6520.441304664898,-6520.441304664898,0.16158225428792805,0.8079112714396405,4821.7984609519945,1698.6428437129032,6520.441304664898,0.2991978767683341,0.6120539935148791,1.3803394531900401,1.3805575625847781,1.2619192734875673,0.0007977550557411207,0.0037372789287671857,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55823.365696912806,6354.558695335102,,,,,,,,,,,,,,,,,,10.0,16918.440557715752,1266.3844157971432,0.41017079076455204,0.06719454511869759,6.113110376966115,5.062177878852474
1809.0,-17.550365699058673,5.832099052887021,34.40233571642707,23.16247299257668,5.718852494656911,-15.223817082230518,-27.21360615743322,3.386302367824931,14.508019611647057,-3.14430618812823,38.805991883404936,52230.157877197504,12338.282148095259,12338.282148095259,64568.44002529276,82472.69400813874,82472.69400813874,12338.282148095259,94810.976156234,94810.976156234,94810.976156234,115278.19837694362,93500.89155798388,63229.98054362283,33634.34557151228,20467.222220709617,0.0,54101.56779222189,17397.138887603174,1267.3844157971432,0.0,0.9000607683672589,2.8492184743396347,0.0014959713701933424,381045.8650770027,1503691.8609481747,3.9462227483935695,1503691.8609481747,3.9462227483935695,0.85,0.08474666128068883,4.698906859688992,1.2294638771330937,1.0,0.0,4.698906859689047,1.2747950411619138,1.2758162300692193,3.686009678392039,16913.669540056937,1724.7143050946997,1603.0968420496806,1603.0968420496806,7.696529507425037,5.832099052887021,3.4002038415510696,2.4318952113359518,5.048283989609904,5.048283989609904,1.4423668541742583,0.0,0.0,0.0008010195466398466,0.0003109494871432994,0.0004900700594965472,0.0023027935642965184,0.08479136417372075,0.07291365713762632,0.011877707036094429,0.0810359967120518,0.07288628481911844,0.011860376461570397,0.4103104433754552,0.4103104433754552,0.06683997801762609,0.0,6.13043535972588,7.7592249261034,0.0,17.65232579977527,22.866354201104684,0.0,20467.222220709617,17397.138887603174,0.85,1.1934670779462269,0.965409321921842,49302.92439224791,12875.0,0.0,6868.492080578995,-6868.492080578995,0.17075304181401482,0.8537652090700744,5081.94783395211,1786.5442466268855,6868.492080578995,0.4657610473799434,0.6467918250530866,1.3801956944591807,1.3804718346818603,1.2621610656214877,0.0007989357666540734,0.003723968311685203,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56171.4164728269,6006.507919421005,,,,,,,,,,,,,,,,,,8.0,16919.168367002305,1267.3844157971432,0.4103104433754552,0.06683997801762609,6.113110376966115,5.048283989609904
1810.0,-17.530491623020275,5.779857294556243,34.39897519836431,21.97845858698713,5.70291943413494,-15.202190346345768,-26.514417585544265,3.3812242737944613,-3.0626818381896896,-3.0626818381896785,38.707045257066014,48732.99356196617,12149.062460357816,12149.062460357816,60882.05602232399,76950.26884801566,76950.26884801566,12149.062460357816,89099.33130837348,89099.33130837348,89099.33130837348,109190.9941847652,87927.17505163013,59741.13328865805,31317.824181080083,20091.662876391714,0.0,51409.48705747179,17077.913444932958,1268.3844157971432,0.0,0.9007667188768936,3.141862819541962,0.0014959713701933424,382240.9797341735,1499535.8386908765,3.9230117077810887,1499535.8386908765,3.9230117077810887,0.85,0.08438655119356867,4.698906859688992,1.2148281858535488,1.0,0.0,4.698906859689014,1.2748153767357449,1.2758384964688225,3.685950879978304,15905.422479225797,1621.9017176330142,1603.0968420496806,1603.0968420496806,7.578495660202487,5.779857294556243,3.3783879698795674,2.401469324676676,5.033842922464845,5.033842922464845,1.4382408349899556,0.0,0.0,0.0008025212825770415,0.00033380914162268614,0.0004687121409543553,0.002202434694349934,0.08439498999026628,0.07262465406698417,0.011770335923282114,0.08949988549021781,0.07262006706040797,0.011766484133160698,0.41064146174341676,0.41064146174341676,0.06655299100343555,0.0,3.4405915902560764,5.014052599413333,0.0,0.0,0.0,0.0,20091.662876391714,17077.913444932958,0.85,1.1842572160710843,0.9479377514015358,49302.92439224791,12875.0,0.0,6994.417858185827,-6994.417858185827,0.1745361890276263,0.8726809451381317,5177.764746706645,1816.6531114791815,6994.417858185827,0.6385805650827544,0.6611219281349482,1.3800470403283545,1.380320843295122,1.2624101427100132,0.0008010195466398466,0.003710304072234772,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56297.342250433736,5880.582141814173,,,,,,,,,,,,,,,,,,8.0,16920.13602711871,1268.3844157971432,0.41064146174341676,0.06655299100343555,6.113110376966115,5.033842922464845
1811.0,-17.530379842812014,5.734908970471228,34.40416320466945,24.351972340978705,6.738933274797672,-15.16476636745207,-27.3232156765647,4.227159227518311,12.109276291662866,-2.443950771891808,38.950031669753265,52909.29268469689,11232.383138934267,11232.383138934267,64141.67582363116,83273.93026713638,83273.93026713638,11232.383138934267,94506.31340607065,94506.31340607065,94506.31340607065,115220.44013065608,95149.5240244503,64093.843560454094,34506.31162666244,20714.12672458543,0.0,55220.43835124787,17607.007715897613,1269.3844157971432,0.0,0.9027678448123901,2.9612449240842174,0.0014959713701933424,391395.9783953023,1509757.4808632836,3.8573658499333328,1509757.4808632836,3.8573658499333328,0.8499999999999999,0.08504311206632482,4.698906859688992,1.2330548557499426,1.0,0.0,4.698906859688396,1.270927473076993,1.2719474832668038,3.6972265996521827,17211.895837862125,1755.1249241955331,1603.0968420496806,1603.0968420496806,7.00667785270715,5.734908970471228,3.5082794088042957,2.226629561666932,5.019470157123205,5.019470157123205,1.43413433060663,0.0,0.0,0.0008025297362786004,0.0003074994214442993,0.0004950303148343011,0.002326101342128899,0.08445204841397086,0.07271170903743503,0.011740339376535833,0.08460881353387681,0.07300728225534633,0.012035829810978496,0.4107415754665842,0.4107415754665842,0.06632006805874978,0.0,5.38038484356224,8.953976315696593,-1.1368683772161603e-13,14.553227063554687,26.508965244492742,-1.1368683772161603e-13,20714.12672458543,17607.007715897613,0.85,1.1615568028568843,0.9581469156066786,49302.92439224791,12875.0,0.0,7027.762122985114,-7027.762122985114,0.17597121172369606,0.8798560586184805,5205.252416291367,1822.5097066937465,7027.762122985114,0.813904206134528,0.6665576201655155,1.3798966866139504,1.3802122680083113,1.2626568346341596,0.0008025212825770415,0.003696817957702356,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56330.68651523302,5847.237877014886,,,,,,,,,,,,,,,,,,10.0,16920.949158918713,1269.3844157971432,0.4107415754665842,0.06632006805874978,6.113110376966115,5.019470157123205
1812.0,-17.513431866695548,5.6909399879720475,34.408341079482994,24.539289750997,6.806575772366278,-15.079708955108709,-27.264688688423462,4.369111660943167,17.597020694481955,-2.4093615060483753,38.93158807771889,52705.37386509599,11120.397744121605,11120.397744121605,63825.7716092176,83839.94854294583,83839.94854294583,11120.397744121605,94960.34628706743,94960.34628706743,94960.34628706743,115686.13796513478,95364.23443647982,64211.97143399156,34613.62555832029,20725.79167806735,0.0,55339.41723638764,17616.92292635725,1270.3844157971432,0.0,0.9029838022517022,2.896888517526905,0.0014959713701933424,391912.7944019115,1508979.7766213266,3.8502947547914164,1508979.7766213266,3.8502947547914164,0.85,0.08441496780469632,4.698906859688992,1.2334917486505588,1.0,0.0,4.698906859689002,1.2702747708162994,1.2712958866141812,3.699126336791998,17250.7354777347,1759.085465243962,1603.0968420496806,1603.0968420496806,6.936822188423334,5.6909399879720475,3.48111230764382,2.2098276803282273,5.007210508181819,5.007210508181819,1.430631573766234,0.0,0.0,0.0008038124221396535,0.00030933720598504924,0.0004944752161546043,0.002323492985135067,0.08437718343970792,0.07268397153154839,0.011693211908159534,0.08285504004576152,0.07271349917342354,0.011701468631272775,0.4110606978523056,0.4110606978523056,0.06613039636966783,0.0,8.287673219560133,13.34624691273092,-1.1368683772161603e-13,20.00638220053031,31.607500587961454,-1.1368683772161603e-13,20725.79167806735,17616.92292635725,0.85,1.1533509891616618,0.9524020399412578,49302.92439224791,12875.0,0.0,7030.6598684187375,-7030.6598684187375,0.1764498372812846,0.8822491864064232,5210.196715907073,1820.4631525116645,7030.6598684187375,0.9901405095583523,0.6683705957624418,1.3797458239500782,1.3802116573766317,1.2628691338353562,0.0008025297362786004,0.003685249570050942,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56333.58426066664,5844.3401315812625,,,,,,,,,,,,,,,,,,6.0,16921.367048528118,1270.3844157971432,0.4110606978523056,0.06613039636966783,6.113110376966115,5.007210508181819
1813.0,-17.487644441614624,5.6387134731673685,34.414835817896304,24.648465716186934,6.666191599347796,-14.896833936785228,-27.10786118460817,4.452948169843085,20.812398758812094,-3.1918253937495127,38.98984394441126,52045.58858236178,12118.488858716983,12118.488858716983,64164.07744107876,85020.17165782204,85020.17165782204,12118.488858716983,97138.66051653902,97138.66051653902,97138.66051653902,117727.95755020497,95484.38407655557,64294.937704020784,34654.940413927536,20589.297033665953,0.0,55244.23744759349,17500.90247861606,1271.3844157971432,0.0,0.8992233675898177,2.7703177420967333,0.0014959713701933424,380351.45494128915,1511437.2639159788,3.973791198325463,1511437.2639159788,3.973791198325463,0.85,0.08571191544687926,4.698906859688992,1.2337315479060638,1.0,0.0,4.698906859688832,1.2698871587451437,1.270910446097251,3.7002554339806704,17272.4697229781,1761.3017414691155,1603.0968420496806,1603.0968420496806,7.559424072735734,5.6387134731673685,3.224742669791211,2.4139708033761575,4.995171380078685,4.995171380078685,1.4271918228796243,0.0,0.0,0.0008057677207332714,0.00031431164654906825,0.0004914560741842032,0.0023093063182199744,0.08550221386705141,0.07369001974748156,0.011812194119569852,0.07896708067889348,0.07389302587200389,0.011818889574875372,0.4115850961613133,0.4115850961613133,0.06597532568506893,0.0,11.692099648997612,17.17001933973563,0.0,24.00422415256162,31.18662148864911,0.0,20589.297033665953,17500.90247861606,0.85,1.1614619081663844,0.9420998639312189,49302.92439224791,12875.0,0.0,7012.614224466866,-7012.614224466866,0.17650975229895324,0.8825487614947664,5199.174084284924,1813.4401401819425,7012.614224466866,1.1666265116690018,0.6685975465869441,1.379595134161405,1.380119079549694,1.263076850247322,0.0008038124221396535,0.0036739644261728566,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56315.53861671477,5862.385775533134,,,,,,,,,,,,,,,,,,13.0,16922.122226988224,1271.3844157971432,0.4115850961613133,0.06597532568506893,6.113110376966115,4.995171380078685
1814.0,-17.466787696088897,5.586171402477867,34.41563133538044,23.04707245146858,5.630143343482122,-15.154406044211969,-27.11817913278935,3.3188734504271147,10.387772785899529,-3.3068261277722772,38.852865718411074,52218.676905509645,12198.795043711943,12198.795043711943,64417.47194922159,82347.46234162299,82347.46234162299,12198.795043711943,94546.25738533493,94546.25738533493,94546.25738533493,115079.51817738169,93275.17577875336,63151.64675248372,33470.587806966265,20533.260792046753,0.0,54003.848599013014,17453.27167323974,1272.3844157971432,0.0,0.8991521701374374,2.881146193730011,0.0014959713701933424,378675.02217746293,1505663.725360214,3.976136890947608,1505663.725360214,3.976136890947608,0.85,0.08529282815073191,4.698906859688992,1.2289261150313542,1.0,0.0,4.698906859689386,1.2750929885623756,1.2761224914764226,3.685148378854197,16872.83910479297,1720.5507594125384,1603.0968420496806,1603.0968420496806,7.609518479317111,5.586171402477867,3.14907895687535,2.4370924456025174,4.980567948092561,4.980567948092561,1.4230194137407317,0.0,0.0,0.000807352349274012,0.0003139821205256198,0.0004933702287483921,0.002318300752232147,0.08528698929647376,0.07354030742624403,0.01174668187022973,0.08218430093027118,0.07354335935860865,0.011749468792123264,0.4122421545003662,0.4122421545003662,0.0658479358040565,0.0,12.142464524117315,17.429918018145372,5.684341886080802e-14,13.694598913671825,18.222227009481514,5.684341886080802e-14,20533.260792046753,17453.27167323974,0.85,1.19283113371292,0.9669436208749019,49302.92439224791,12875.0,0.0,6981.179401884952,-6981.179401884952,0.17636725910905612,0.8818362955452808,5178.522770777215,1802.656631107738,6981.179401884952,1.3430617335422195,0.6680577996555157,1.3794449866459888,1.3799782370223712,1.2633236316736178,0.0008057677207332714,0.003660599869451304,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56284.10379413286,5893.820598115048,,,,,,,,,,,,,,,,,,7.0,16923.055054008455,1272.3844157971432,0.4122421545003662,0.0658479358040565,6.113110376966115,4.980567948092561
