time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1815.0,-17.446753211187158,5.534499841593921,34.41641622924268,23.017317009530984,5.617347034094701,-15.143587330765467,-27.099947445653356,3.3017596539156706,9.748074075446425,-3.311346282700745,38.85316852888452,52239.900105209585,12128.640444908453,12128.640444908453,64368.540550118036,82267.51115082926,82267.51115082926,12128.640444908453,94396.15159573771,94396.15159573771,94396.15159573771,114945.0566359818,93215.6685820997,63129.328362172295,33429.26691103044,20548.905040244088,0.0,53978.17195127453,17466.569284207475,1273.3844157971432,0.0,0.8991301838430863,2.888690258728553,0.0014959713701933424,378609.2476781143,1505676.47018999,3.9768613139372784,1505676.47018999,3.9768613139372784,0.85,0.08528014009653584,4.698906859688992,1.2287838342459874,1.0,0.0,4.698906859688969,1.2751688010938116,1.2762003097593981,3.6849292859567875,16862.074661345592,1719.453091661841,1603.0968420496806,1603.0968420496806,7.56575655741488,5.534499841593921,3.1042082437018,2.430291597892121,4.965782279223173,4.965782279223173,1.4187949369209067,0.0,0.0,0.0008088771981382891,0.0003145646046142966,0.0004943125935239925,0.002322728836540545,0.0853721928390019,0.07364346867208162,0.011728724166920284,0.08246223782078883,0.07359563112721428,0.01168450896932157,0.41279168170432523,0.41279168170432523,0.06574269056591321,0.0,12.350034976948507,17.4382271771251,1.1368683772161603e-13,13.059420358147179,17.46166672700292,1.1368683772161603e-13,20548.905040244088,17466.569284207475,0.85,1.1924920430470074,0.9677967633354818,49302.92439224791,12875.0,0.0,6947.907469381349,-6947.907469381349,0.17614566615916882,0.8807283307958443,5156.614736181647,1791.2927331997028,6947.907469381349,1.5193112125357346,0.6672184324210941,1.3792954629356264,1.3798643423795958,1.2635719646911618,0.000807352349274012,0.003647198248947208,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56250.83186162925,5927.092530618651,,,,,,,,,,,,,,,,,,8.0,16923.889962662433,1273.3844157971432,0.41279168170432523,0.06574269056591321,6.113110376966115,4.965782279223173
1816.0,-17.411403067650152,5.4831857112453655,34.41261309398353,21.956210256926738,5.457705224831562,-15.0789888790703,-26.471579599287338,3.230583601267595,-3.3985250402691918,-3.398525040269238,38.736488834991576,49195.70090952205,12172.353257966417,12172.353257966417,61368.054167488466,78005.7503245338,78005.7503245338,12172.353257966417,90178.10358250022,90178.10358250022,90178.10358250022,110297.46722478772,88535.69185173036,60223.47090784244,31458.02327098657,20119.36364228749,0.0,51577.386913274066,17101.459095944367,1274.3844157971432,0.0,0.8991194754463163,3.1043101894642016,0.0014959713701933424,377342.4263020622,1500771.6383379246,3.9772141527933003,1500771.6383379246,3.9772141527933003,0.85,0.08547012322482128,4.698906859688992,1.2165434348257262,1.0,0.0,4.698906859688893,1.2754916703774104,1.276526880386841,3.683996508027852,16015.498991812698,1633.1263980883073,1603.0968420496806,1603.0968420496806,7.593024288166606,5.4831857112453655,3.036937599216282,2.4462481120290835,4.951171644027313,4.951171644027313,1.4146204697220894,0.0,0.0,0.0008115741891393304,0.00033525877114695186,0.00047631541799237855,0.002238161784980017,0.08516079866157664,0.07348549829106346,0.01167530037051317,0.0886859860142759,0.07375008701793291,0.011720036206888372,0.4132400941684826,0.4132400941684826,0.06565516104206526,0.0,8.384885459825682,12.605037027316712,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20119.36364228749,17101.459095944367,0.85,1.1898248019171103,0.9538230580049207,49302.92439224791,12875.0,0.0,6914.056965658878,-6914.056965658878,0.1758937858246998,0.8794689291234993,5134.21670944589,1779.840256212988,6914.056965658878,1.6953225505250538,0.6662643402450752,1.3791465953710753,1.379754953190893,1.26381624268689,0.0008088771981382891,0.003634061278094844,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56216.981357906785,5960.943034341122,,,,,,,,,,,,,,,,,,10.0,16924.709093920097,1274.3844157971432,0.4132400941684826,0.06565516104206526,6.113110376966115,4.951171644027313
1817.0,-17.386066816574548,5.433237308568464,34.41251203076853,22.893447533156746,5.537015769058155,-15.100205293552765,-27.027616475801892,3.2305847200935753,9.097961159398835,-3.3251605840722,38.82104254960623,52216.09222543742,11997.947185047446,11997.947185047446,64214.03941048487,82062.36440231775,82062.36440231775,11997.947185047446,94060.3115873652,94060.3115873652,94060.3115873652,114625.72080892739,92967.32389533959,63023.797630895075,33270.58473827168,20565.409221562193,0.0,53835.993959833875,17480.597838327863,1275.3844157971432,0.0,0.8991744962309134,2.8953313565715804,0.0014959713701933424,378408.285979735,1504324.791628831,3.975401298980521,1504324.791628831,3.975401298980521,0.85,0.0850884760261874,4.698906859688992,1.2281902801105753,1.0,0.0,4.698906859688358,1.2754876957909478,1.276525374687564,3.6840079878427474,16817.15081202289,1714.8721339114672,1603.0968420496806,1603.0968420496806,7.484231064735407,5.433237308568464,3.0149134201434507,2.4183238884250136,4.936582714441488,4.936582714441488,1.4104522041261394,0.0,0.0,0.0008135122590551061,0.0003168853204372029,0.0004966269386179032,0.0023336037285780096,0.08534942677822807,0.07366135084410035,0.01168807593412773,0.08278571265592818,0.0735009409512307,0.01158753507495669,0.41331390275550495,0.41331390275550495,0.06558180408965356,0.0,9.181998110030293,13.420536960497998,5.684341886080802e-14,12.423121743471029,16.85786093352982,5.684341886080802e-14,20565.409221562193,17480.597838327863,0.85,1.1927715026194905,0.9699104332390514,49302.92439224791,12875.0,0.0,6875.07027863735,-6875.07027863735,0.1756113995954713,0.8780569979773568,5107.624016214906,1767.446262422444,6875.07027863735,1.8710653473040513,0.6651946954373915,1.378998513430075,1.3795619762368068,1.2640588892639693,0.0008115741891393304,0.0036210568826831827,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56177.99467088526,5999.92972136265,,,,,,,,,,,,,,,,,,8.0,16925.83571668858,1275.3844157971432,0.41331390275550495,0.06558180408965356,6.113110376966115,4.936582714441488
1818.0,-17.365997769677758,5.386834144315622,34.40885913812046,22.8778843296692,5.533728974491762,-15.092671817272015,-27.01461132438851,3.223021235602729,10.875011311378842,-3.062896819734901,38.6825451841513,52264.55547063871,11569.985039483876,11569.985039483876,63834.54051012259,82004.55398279485,82004.55398279485,11569.985039483876,93574.53902227872,93574.53902227872,93574.53902227872,114157.47709291767,92929.76501461769,63013.022425656694,33240.82509884555,20582.93807063895,0.0,53823.7631694845,17495.497360043108,1276.3844157971432,0.0,0.9008475637599846,2.9036175695129183,0.0014959713701933424,382237.82819991326,1498508.1136251031,3.920355347041612,1498508.1136251031,3.920355347041612,0.8500000000000001,0.0842821446849287,4.698906859688992,1.2280973157333213,1.0,0.0,4.698906859689029,1.2755194515351538,1.2765591183408718,3.683916269590098,16810.35666828544,1714.1793240592292,1603.0968420496806,1603.0968420496806,7.217271431144969,5.386834144315622,3.048013765603138,2.338820378712484,4.922320255819365,4.922320255819365,1.40637721594839,0.0,0.0,0.000815050433894404,0.000317304254143193,0.000497746179751211,0.0023388629384169554,0.0846273132530537,0.07305033258160043,0.011576980671453274,0.08324233399328333,0.0727983565439898,0.011483788140938889,0.4134274933124207,0.4134274933124207,0.06551978519439086,0.0,10.021549733196423,14.713848825780019,0.0,13.937908131113716,20.49526109717476,0.0,20582.93807063895,17495.497360043108,0.85,1.1859917767012198,0.9710312396044098,49302.92439224791,12875.0,0.0,6839.459954081983,-6839.459954081983,0.17533101785498614,0.8766550892749309,5083.650422336709,1755.8095317452737,6839.459954081983,2.0465268717261207,0.6641326433900991,1.378851147888444,1.3794236938527376,1.2642951337396797,0.0008135122590551061,0.003608438402537772,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56142.38434632989,6035.540045918017,,,,,,,,,,,,,,,,,,11.0,16926.76290614954,1276.3844157971432,0.4134274933124207,0.06551978519439086,6.113110376966115,4.922320255819365
1819.0,-17.341120550634166,5.341979768536967,34.406763504337164,22.9108388646506,5.55434519577455,-15.070147788553319,-26.99833167772738,3.243285758094675,8.984114341232043,-3.073358836434387,38.71950428050604,52323.851498815195,11518.116796503426,11518.116796503426,63841.96829531862,82063.18035182027,82063.18035182027,11518.116796503426,93581.29714832369,93581.29714832369,93581.29714832369,114194.38825595641,92990.09283100025,63061.23029975649,33254.29170138195,20613.091107632714,0.0,53867.38280901467,17521.127441487806,1277.3844157971432,0.0,0.9006761841405919,2.926573277161025,0.0014959713701933424,382084.48425887566,1500058.67222081,3.9259868799185984,1500058.67222081,3.9259868799185984,0.85,0.084662471110995,4.698906859688992,1.2282376414677132,1.0,0.0,4.698906859689852,1.275422020846316,1.2764640449280158,3.6841976874219218,16821.269556209452,1715.292128933882,1603.0968420496806,1603.0968420496806,7.1849164032889234,5.341979768536967,3.007347473017464,2.3346322955195027,4.9090440301173714,4.9090440301173714,1.4025840086049632,0.0,0.0,0.0008169608322969637,0.00031782938728835893,0.0004991314450086047,0.0023453721708374116,0.08477807985227309,0.07319279776809046,0.01158528208418264,0.0839501984361383,0.07313364006586888,0.011528831045126118,0.41360244036908733,0.41360244036908733,0.06546683674484736,0.0,10.433824740270154,15.530680151805427,0.0,12.057473177666452,18.797111205149065,0.0,20613.091107632714,17521.127441487806,0.85,1.185169298491233,0.9713457155386215,49302.92439224791,12875.0,0.0,6807.185095183933,-6807.185095183933,0.17506506787446494,0.8753253393723249,5062.031988374325,1745.1531068096087,6807.185095183933,2.22171591758963,0.6631252571002462,1.378704431718875,1.3793141762010483,1.2645146596018204,0.000815050433894404,0.003596750647279457,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56110.10948743184,6067.814904816067,,,,,,,,,,,,,,,,,,10.0,16927.585420495154,1277.3844157971432,0.41360244036908733,0.06546683674484736,6.113110376966115,4.9090440301173714
1820.0,-17.322820364486674,5.2942609951383774,34.40984599238111,23.166305932123237,5.710184069696668,-15.01853547110212,-26.999976521451003,3.400315239058161,7.175311165533458,-3.3202690565722786,38.88201666157454,52437.779077811145,11785.983261835609,11785.983261835609,64223.76233964675,82534.44693103798,82534.44693103798,11785.983261835609,94320.43019287358,94320.43019287358,94320.43019287358,114961.15322599906,93455.75852896014,63332.68921176955,33470.07701910065,20640.72303312549,0.0,54110.80005222614,17544.614578156667,1278.3844157971432,0.0,0.8989914108148076,2.9207307310836437,0.0014959713701933424,378479.435262255,1506891.0181718871,3.981434333751148,1506891.0181718871,3.981434333751148,0.85,0.08572281985757538,4.698906859688992,1.229325571837835,1.0,0.0,4.698906859688932,1.2746949349463037,1.275738159797236,3.686299153520158,16905.505284876803,1723.8817827572927,1603.0968420496806,1603.0968420496806,7.3520095309815074,5.2942609951383774,2.8990467706626677,2.3952142244757098,4.89615768366467,4.89615768366467,1.398902195332763,0.0,0.0,0.0008183687828389762,0.0003177762932016643,0.0005005924896373119,0.002352237483465556,0.08559641238075687,0.07391113157931592,0.011685280801440946,0.08369134781362475,0.07401898194880324,0.011703837908772137,0.41379842834741676,0.41379842834741676,0.06542114465187923,0.0,10.534061800453344,15.808373636673139,5.684341886080802e-14,10.49558022210573,16.39603954485068,5.684341886080802e-14,20640.72303312549,17544.614578156667,0.85,1.1868936012341322,0.9690815701708301,49302.92439224791,12875.0,0.0,6774.365784438924,-6774.365784438924,0.17480244415474686,0.8740122207737344,5039.793397619591,1734.5723868193327,6774.365784438924,2.3966408461326254,0.6621304702831321,1.378558380795149,1.379178440909265,1.2647269038431785,0.0008169608322969637,0.003585485035297628,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56077.29017668683,6100.634215561076,,,,,,,,,,,,,,,,,,8.0,16928.504927524336,1278.3844157971432,0.41379842834741676,0.06542114465187923,6.113110376966115,4.89615768366467
1821.0,-17.299911292864945,5.2480465038700865,34.41047495904477,23.134721349366032,5.683760835644455,-15.001213361820936,-26.975663763564057,3.3813476116078958,7.978361863430962,-3.291351244586882,38.83588458878805,52444.3622323423,11678.095435238976,11678.095435238976,64122.45766758127,82510.31273512359,82510.31273512359,11678.095435238976,94188.40817036257,94188.40817036257,94188.40817036257,114832.74222439589,93396.4089432194,63312.89207288257,33426.129855929816,20644.33405403331,0.0,54070.463909963124,17547.68394592831,1279.3844157971432,0.0,0.8992811639206566,2.913718682966118,0.0014959713701933424,378900.2708932242,1504949.1461507315,3.9718872266914604,1504949.1461507315,3.9718872266914604,0.85,0.08543071994332023,4.698906859688992,1.2291852076398206,1.0,0.0,4.698906859689012,1.2747787535520638,1.2758242979705345,3.6860567738487036,16894.769352161813,1722.787022292201,1603.0968420496806,1603.0968420496806,7.284709899563927,5.2480465038700865,2.8680374631598697,2.380009040710217,4.88233248663699,4.88233248663699,1.39495213903914,0.0,0.0,0.000820134463549373,0.0003185619193993113,0.0005015725441500616,0.0023568426683383843,0.08544227888397254,0.07378857468336274,0.011653704200609809,0.083582662932483,0.07377735272408731,0.011653367219232923,0.4139790859215968,0.4139790859215968,0.0653812576441714,0.0,10.673260144645212,16.160390060151087,1.1368683772161603e-13,11.269713108017868,17.634285815343162,1.1368683772161603e-13,20644.33405403331,17547.68394592831,0.85,1.1859054469064014,0.9699262488235986,49302.92439224791,12875.0,0.0,6742.511457465614,-6742.511457465614,0.1745430019255037,0.8727150096275187,5018.562845426844,1723.948612038769,6742.511457465614,2.571304904187861,0.661147734566302,1.3784129626626627,1.379078605944362,1.2649527511225211,0.0008183687828389762,0.0035735344962706944,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56045.43584971352,6132.488542534386,,,,,,,,,,,,,,,,,,9.0,16929.293503901805,1279.3844157971432,0.4139790859215968,0.0653812576441714,6.113110376966115,4.88233248663699
1822.0,-17.268323819544836,5.201054862372832,34.41426904968765,23.16242972100156,5.689002228346081,-14.967264956566746,-26.946520794276125,3.3997797971613877,6.4239130961614705,-3.4372015513398573,38.942567357661886,52476.08504799591,11808.250079642137,11808.250079642137,64284.33512763805,82616.91206483342,82616.91206483342,11808.250079642137,94425.16214447556,94425.16214447556,94425.16214447556,115095.95027540954,93440.68938767076,63355.826745585044,33427.62515787302,20670.788130933986,0.0,54098.41328880701,17570.169911293888,1280.3844157971432,0.0,0.8982419701513749,2.916651313318423,0.0014959713701933424,376781.4706128454,1509442.6994230053,4.006148967378506,1509442.6994230053,4.006148967378506,0.85,0.08597817932003302,4.698906859688992,1.2292846701713285,1.0,0.0,4.6989068596897114,1.2746887940540772,1.2757373754615622,3.6863169124946795,16902.77938064451,1723.6038178832234,1603.0968420496806,1603.0968420496806,7.3658994078887945,5.201054862372832,2.7878717840998064,2.4131830782730255,4.868881550096287,4.868881550096287,1.3911090143132248,0.0,0.0,0.0008225747531422947,0.0003195059813370735,0.0005030687718052213,0.00236387330273087,0.08596872467912882,0.074252906583416,0.011715818095712814,0.08363542475783614,0.0742596021895901,0.011718577130442916,0.41415217322638964,0.41415217322638964,0.0653460147046718,0.0,10.572594630538845,16.104409835422757,1.1368683772161603e-13,9.861114647501324,15.568863544244437,1.1368683772161603e-13,20670.788130933986,17570.169911293888,0.85,1.1882850386840922,0.9700115374521204,49302.92439224791,12875.0,0.0,6709.973778226605,-6709.973778226605,0.17428232683917316,0.871411634195866,4996.616687788273,1713.3570904383312,6709.973778226605,2.7457088617200154,0.6601603289362621,1.378268198413381,1.3789536451451956,1.265171527183946,0.000820134463549373,0.0035619944972824775,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56012.89817047451,6165.026221773395,,,,,,,,,,,,,,,,,,7.0,16930.175021624476,1280.3844157971432,0.41415217322638964,0.0653460147046718,6.113110376966115,4.868881550096287
1823.0,-17.268323800876423,5.199949470187714,34.414555575685604,23.15642269039529,5.68902676409668,-14.967258467431462,-26.944413933064766,3.3975800059852777,6.254666781718242,-3.4371896834912237,38.9424919313973,52465.21007394971,11801.540945322982,11801.540945322982,64266.75101927269,82588.39394623399,82588.39394623399,11801.540945322982,94389.93489155697,94389.93489155697,94389.93489155697,115076.92026364617,93422.68821101921,63344.982364878364,33419.67316237871,20686.985372089206,0.0,54106.65853446792,17583.937566275825,1281.3844157971432,0.0,0.8982422814010147,2.9188735823300345,0.0014959713701933424,376781.64264126454,1509439.5188355693,4.006138696817332,1509439.5188355693,4.006138696817332,0.85,0.0859796189935808,4.698906859688992,1.2292390715470538,1.0,0.0,4.6989068596889245,1.2746989335329468,1.2757475232831863,3.68628759001589,16899.523091339208,1723.271768783347,1603.0968420496806,1603.0968420496806,7.361714299326931,5.199949470187714,2.7813009364063817,2.418648533781332,4.855119149084398,4.855119149084398,1.3871768997383995,0.0,0.0,0.0008225747545864926,0.0003195743310381759,0.0005030004235483167,0.002363552140637654,0.08598836877156697,0.07427823790270809,0.011710130868858883,0.08376454801613809,0.07426084917280096,0.01171876982077984,0.4142946871966305,0.4142946871966305,0.0653144870197388,0.0,10.396207059110907,15.964675181349662,1.1368683772161603e-13,9.691856465209469,15.40638587038012,1.1368683772161603e-13,20686.985372089206,17583.937566275825,0.85,1.1877789676908697,0.969662727195165,49302.92439224791,12875.0,0.0,6674.41058102722,-6674.41058102722,0.17400885629599375,0.8700442814799689,4972.264918117435,1702.1456629097856,6674.41058102722,2.919845173377022,0.6591244556666431,1.3781241578169459,1.3787813786794776,1.2653940311098086,0.0008225747531422947,0.0035502944674706276,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55977.33497327513,6200.58941897278,,,,,,,,,,,,,,,,,,6.0,16931.231160296895,1281.3844157971432,0.4142946871966305,0.0653144870197388,6.113110376966115,4.855119149084398
1824.0,-17.264665464227868,5.182113185232658,34.41577099782396,23.155465511977695,5.695080035828233,-14.962490038407283,-26.939205348584778,3.397580051291639,7.029783972360974,-3.374144453193945,38.864557060766224,52459.423427061534,11691.027356540575,11691.027356540575,64150.45078360211,82555.29066368128,82555.29066368128,11691.027356540575,94246.31802022186,94246.31802022186,94246.31802022186,114932.14925033932,93418.21114906354,63344.450091875246,33415.290063542554,20685.831230117463,0.0,54101.12129366002,17582.95654559984,1282.3844157971432,0.0,0.8988000371861073,2.916224776075779,0.0014959713701933424,377696.37311728107,1506155.8553225226,3.9877424368457883,1506155.8553225226,3.9877424368457883,0.8499999999999999,0.08567208387917884,4.698906859688992,1.2292271533189343,1.0,0.0,4.698906859689129,1.2746983539592487,1.2757473040611573,3.6862892660793483,16898.713221559716,1723.189185048892,1603.0968420496806,1603.0968420496806,7.292776736801949,5.182113185232658,2.7861144928940362,2.3959986923386216,4.8551207805458425,4.8551207805458425,1.3871773658702407,0.0,0.0,0.0008228578095159478,0.000319743363003693,0.0005031144465122548,0.002364087923925065,0.08568471041415604,0.07402308587802141,0.011661624536134625,0.08380585099592716,0.0740137181242676,0.011658365754911238,0.41440762407703297,0.41440762407703297,0.06528593153845906,0.0,10.379540200600104,16.05192689143729,5.684341886080802e-14,10.40392842555491,16.53604889440652,5.684341886080802e-14,20685.831230117463,17582.95654559984,0.85,1.185750854134695,0.9696550121819587,49302.92439224791,12875.0,0.0,3324.980970707831,-3324.980970707831,0.08669077334569573,0.43345386672847874,2477.058221071666,847.9227496361649,3324.980970707831,3.0066707364244376,0.6567482829219374,1.3780527792620696,1.3787813785776777,1.265399265700791,0.0008225747545864926,0.0035500196580684363,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,52627.90536295574,9550.019029292169,,,,,,,,,,,,,,,,,,8.0,16931.655549876898,1282.3844157971432,0.41440762407703297,0.06528593153845906,6.113110376966115,4.8551207805458425
1825.0,-17.27503239559557,5.187902777116985,34.4167193708623,22.246690035704546,5.21369833873839,-15.023954917996335,-26.741138112824387,2.962620861139421,-2.066024375040456,-3.7278399176553116,38.85916865290655,51376.40035590076,12180.248973880718,12180.248973880718,63556.64932978148,80534.39006037678,80534.39006037678,12180.248973880718,92714.6390342575,92714.6390342575,92714.6390342575,113334.01270500102,91177.80227520791,62019.812570733375,32397.766338305042,20619.373670743516,0.0,53017.140009048555,17526.46762013199,1283.3844157971432,0.0,0.8971619598448483,2.9981212040662584,0.0014959713701933424,372586.98786928033,1505929.0230608059,4.041818614420188,1505929.0230608059,4.041818614420188,0.85,0.08606921921770208,4.698906859688992,1.2237067657755687,1.0,0.0,4.698906859688275,1.2767080254662888,1.2777576055031612,3.6804866625419876,16493.438633311474,1681.8626782144233,1603.0968420496806,1603.0968420496806,7.597949577585936,5.187902777116985,2.6890435479531605,2.4988592291638247,4.8500734170347135,4.8500734170347135,1.3857352620099181,0.0,0.0,0.0008220559255272631,0.00032623254758393504,0.0004958233779433282,0.002329827871812072,0.08606921919934936,0.07436183401963788,0.011707385179711483,0.08606941080490857,0.07436183403549425,0.011707385182207836,0.4145105766352212,0.4145105766352212,0.06525975382010193,0.0,8.753013961399972,13.725338033200728,1.7053025658242404e-13,1.6618155426148746,3.8869787167144523,1.7053025658242404e-13,20619.373670743516,17526.46762013199,0.85,1.1987943770436151,0.9690526563132646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787614297440371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16932.153227761064,1283.3844157971432,0.4145105766352212,0.06525975382010193,6.113110376966115,4.8500734170347135
1826.0,-17.27503239341536,5.187933809733431,34.41673750087179,22.239300549868517,5.213695184836689,-15.023954904659302,-26.737030665948964,2.9623838108652634,-2.21705049536979,-3.727840125562685,38.8591621153102,51355.16385008538,12181.091648401807,12181.091648401807,63536.25549848719,80499.46654154322,80499.46654154322,12181.091648401807,92680.55818994503,92680.55818994503,92680.55818994503,113283.86607782549,91143.98465145803,61998.57611767224,32383.78725976199,20603.30788788046,0.0,52987.09514764245,17512.81170469839,1282.3844157971432,0.0,0.8971619812081739,3.0003038411785146,0.0014959713701933424,372586.98488191614,1505928.7478676063,4.04181790822586,1505928.7478676063,4.04181790822586,0.85,0.0860691946424757,4.698906859688992,1.223617917005904,1.0,0.0,4.698906859688976,1.2767091215558153,1.2777587024939967,3.6804835027440235,16487.32125728217,1681.2388794626268,1603.0968420496806,1603.0968420496806,7.598475231744176,5.187933809733431,2.689957555092999,2.497976254640432,4.852123465895207,4.852123465895207,1.3863209902557734,0.0,0.0,0.0008220559256958279,0.0003263683916658528,0.000495687534029975,0.0023291895539157706,0.08605561965246583,0.07435259222987593,0.011703027422589902,0.08606495829845044,0.0743618125277538,0.011707382114721906,0.4144591602422997,0.4144591602422997,0.0652354783120829,0.0,7.286284101531578,11.69025601450602,1.7053025658242404e-13,1.5107896301929031,3.70594259990645,1.7053025658242404e-13,20603.30788788046,17512.81170469839,0.85,1.1990892371331305,0.969201344346017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788179616936425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16932.370054720523,1282.3844157971432,0.4144591602422997,0.0652354783120829,6.113110376966115,4.852123465895207
1827.0,-17.27707275645918,5.193386590754239,34.41737666593324,22.210688469372712,5.186543644271124,-15.009962764704758,-26.708990440797038,2.960933958211755,-2.0417558012221093,-3.754048689867923,38.8521140358899,51198.405117965194,12224.474915904135,12224.474915904135,63422.880033869325,80492.53745585181,80492.53745585181,12224.474915904135,92717.01237175595,92717.01237175595,92717.01237175595,113295.23102625906,91015.53128740539,61917.61819837081,32331.01454337176,20578.218654503115,0.0,52909.23319787487,17491.485856327647,1281.3844157971432,0.0,0.8970624422385572,2.994529974853671,0.0014959713701933424,372210.55029735976,1505632.088545002,4.0451085745477915,1505632.088545002,4.0451085745477915,0.85,0.08606050582941509,4.698906859688992,1.2232811053516341,1.0,0.0,4.698906859689046,1.2767161489021663,1.2777655342204535,3.680463244496068,16464.08492536391,1678.8694330239084,1603.0968420496806,1603.0968420496806,7.625537394406081,5.193386590754239,2.6866803572364892,2.5067062335177495,4.852445998696362,4.852445998696362,1.386413142484675,0.0,0.0,0.0008218981877502869,0.00032729714738566725,0.0004946010403646197,0.002324084221378624,0.08602910859981691,0.07432933964040445,0.01169976895941246,0.085822825488811,0.07434475116962068,0.011715754659794407,0.41430038237751715,0.41430038237751715,0.06521272457233435,0.0,6.167626248541524,10.095521485663369,1.1368683772161603e-13,1.712292888645834,3.764374447002865,1.1368683772161603e-13,20578.218654503115,17491.485856327647,0.85,1.1987110037424762,0.9676648483354245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788179616817533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16932.794220351014,1281.3844157971432,0.41430038237751715,0.06521272457233435,6.113110376966115,4.852445998696362
1828.0,-17.239980601884458,5.246861811874706,34.403980079055316,26.87184236655014,8.373106358785256,-14.358849958468326,-26.769730705395318,6.244103726893857,43.015306224745984,0.15816792031733803,38.468311943101476,51726.40156067064,6952.88736699982,6952.88736699982,58679.28892767046,87465.07505587848,87465.07505587848,6952.88736699982,94417.96242287829,94417.96242287829,94417.96242287829,115541.96285277267,97531.35066397127,65348.862465654536,35758.320220351925,21124.00042989438,0.0,56882.3206502463,17955.40036541022,1280.3844157971432,0.0,0.9153542477455143,2.9034617310825173,0.0014959713701933424,431792.47687716194,1489544.174051861,3.4496760685240297,1489544.174051861,3.4496760685240297,0.8499999999999999,0.07961971975080064,4.698906859688992,1.237472769278102,1.0,0.0,4.698906859689256,1.2617075949456142,1.2627482677939303,3.724243936164574,17642.75192929928,1799.06001838541,1603.0968420496806,1603.0968420496806,4.337159917369701,5.246861811874706,3.8217031966549144,1.4251586152197917,4.854404143987195,4.854404143987195,1.3869726125677702,0.0,0.0,0.0008247700789061977,0.00032528835624172424,0.0004994817226644735,0.0023470180929173693,0.08024528135197262,0.0693302218643984,0.010915059487574215,0.08484333252904432,0.06875943894090782,0.010860280809892816,0.41408107302828434,0.41408107302828434,0.06519118824720216,0.0,11.721081527603019,21.780283685071367,-1.7053025658242404e-13,42.857138304428645,79.82437107067545,-1.7053025658242404e-13,21124.00042989438,17955.40036541022,0.85,1.0315909804115275,0.9093581444878456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788290884616397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16933.177510664922,1280.3844157971432,0.41408107302828434,0.06519118824720216,6.113110376966115,4.854404143987195
1829.0,-17.23094197203093,5.253363090811641,34.40204786675232,23.67788959471511,8.37646277874785,-14.355278829073507,-24.915618065837748,6.292617862911113,0.15663315841783287,0.15663315841795636,38.4752071358471,42120.34012847928,6967.522315751144,6967.522315751144,49087.86244423042,72347.76372990212,72347.76372990212,6967.522315751144,79315.28604565327,79315.28604565327,79315.28604565327,99262.6464752377,82200.53897912339,55716.96741331366,29426.19062867748,19947.360429584438,0.0,49373.55105826192,16955.25636514677,1281.3844157971432,0.0,0.915327255316496,3.7181290264146445,0.0014959713701933424,431767.7284743043,1489832.0491200506,3.450540535728609,1489832.0491200506,3.450540535728609,0.85,0.07961957502006603,4.698906859688992,1.1976906145224349,1.0,0.0,4.698906859688014,1.2614871290324665,1.2625285046608465,3.7248948099002424,14869.513318440073,1516.268380990458,1603.0968420496806,1603.0968420496806,4.3462890905845954,5.253363090811641,3.8300290874690197,1.4233340033426214,4.87085814667646,4.87085814667646,1.3916737561932744,0.0,0.0,0.0008254712966566888,0.00039201025440343894,0.0004334610422532499,0.002036793064851736,0.08035546241736799,0.06944062074305354,0.010914841674314453,0.10873073416360829,0.06875930026829179,0.010860274751774243,0.4146178981366526,0.4146178981366526,0.06517062585376306,0.0,2.995132456025658,15.144122746435585,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,19947.360429584438,16955.25636514677,0.85,0.9942137316861334,0.8530952144555354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378626836662148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16934.344687736353,1281.3844157971432,0.4146178981366526,0.06517062585376306,6.113110376966115,4.87085814667646
1830.0,-17.23604890359211,5.2644051138600645,34.39796378586069,26.87100920537489,8.380646013666006,-14.352659600566147,-26.763395488355286,6.243937424904955,43.01166861755752,0.15483133285885362,38.48376966304491,51716.34038339034,6985.607143234016,6985.607143234016,58701.94752662436,87425.53625583,87425.53625583,6985.607143234016,94411.143399064,94411.143399064,94411.143399064,115574.97654207166,97528.25259399682,65349.48828863033,35754.18256151832,21163.833143007654,0.0,56918.01570452597,17989.258171556507,1282.3844157971432,0.0,0.9152941483433764,2.903124267523436,0.0014959713701933424,431738.6750191883,1490189.5941698207,3.4516008882076417,1490189.5941698207,3.4516008882076417,0.85,0.07961946660997173,4.698906859688992,1.23746458531823,1.0,0.0,4.698906859688996,1.2617077281185476,1.2627487858599453,3.7242435430715632,17642.191509704484,1799.0028714907216,1603.0968420496806,1603.0968420496806,4.3575702727368535,5.2644051138600645,3.8380715045968334,1.426333609263231,4.87323080217556,4.87323080217556,1.3923516577644457,0.0,0.0,0.0008250750332146117,0.0003254973421220851,0.0004995776910925266,0.0023474690396222617,0.08038788390560936,0.0694723686647018,0.01091551524090756,0.08496040524961296,0.06875919930317306,0.010860267306798664,0.41465595131552674,0.41465595131552674,0.06515084260567845,0.0,10.568142501402747,27.51599646912706,-1.7053025658242404e-13,42.856837284698656,79.61319220836907,-1.7053025658242404e-13,21163.833143007654,17989.258171556507,0.85,1.0313421295527796,0.9086110916420791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785775595907988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16934.951095601024,1282.3844157971432,0.41465595131552674,0.06515084260567845,6.113110376966115,4.87323080217556
1831.0,-17.244806101248063,5.304554190457136,34.39656968779243,26.870846177358203,8.448055325112186,-14.363180518830005,-26.77363583408294,6.2439373010006785,42.31055980675518,0.12856192743715733,38.66364380568801,51718.745092797784,7077.254687766823,7077.254687766823,58795.999780564605,87105.93362979077,87105.93362979077,7077.254687766823,94183.1883175576,94183.1883175576,94183.1883175576,115445.88928808503,97527.35999469428,65343.53672821741,35759.80362941875,21262.70097052744,0.0,57022.50459994619,18073.295824948324,1283.3844157971432,0.0,0.9146439654834069,2.90760546848636,0.0014959713701933424,431315.26847494184,1497715.6058131678,3.4724381798697688,1497715.6058131678,3.4724381798697688,0.85,0.0795966122171367,4.698906859688992,1.2374625868583098,1.0,0.0,4.698906859688978,1.2617091044955562,1.2627493065100701,3.7242394803576073,17642.030044617004,1798.9864066339683,1603.0968420496806,1603.0968420496806,4.414739335845746,5.304554190457136,3.860619918016411,1.4439342724407247,4.876984084279854,4.876984084279854,1.3934240240799585,0.0,0.0,0.000824395940111844,0.0003251595955454192,0.0004992363445664248,0.0023458650840892307,0.08112137225968152,0.07012711104642981,0.010994261213251711,0.08509741023599712,0.06873704887671017,0.010859563340426521,0.4154437169463003,0.4154437169463003,0.06513168267387744,0.0,16.680105149103042,37.42338190951597,-1.1368683772161603e-13,42.18199787931803,78.18352467356146,-1.1368683772161603e-13,21262.70097052744,18073.295824948324,0.85,1.03110167105182,0.9069883102407008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786054013406246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16935.274422006347,1283.3844157971432,0.4154437169463003,0.06513168267387744,6.113110376966115,4.876984084279854
1832.0,-17.33299913474781,5.349538008777341,34.428198878674266,27.53402570905166,9.624569672865222,-14.69774944137975,-27.122067811991997,6.798852450514947,13.681185708738894,0.10929313090968303,39.77336447639852,53008.76819092664,7167.953965269397,7167.953965269397,60176.72215619603,84677.73758112555,84677.73758112555,7167.953965269397,91845.69154639494,91845.69154639494,91845.69154639494,113676.03244597747,98038.01725332407,65468.497929979996,36188.354803715636,21830.34089958253,0.0,58018.695703298166,18555.78976464515,1284.3844157971432,0.0,0.9111715197906538,3.2572502784154844,0.0014959713701933424,431004.90289994585,1544784.5483591082,3.584146115195624,1544784.5483591082,3.584146115195624,0.85,0.08289348142393664,4.698906859688992,1.23829523856286,1.0,0.0,4.698906859688994,1.2592219130382656,1.2602514880753408,3.731595528187255,17734.404437810248,1808.4059732742833,1603.0968420496806,1603.0968420496806,4.471316876967099,5.349538008777341,3.890853192300491,1.4586848164768504,4.889536397576404,4.889536397576404,1.397010399307544,0.0,0.0,0.0008175853902098922,0.00031385800966091663,0.0005037273805489756,0.002366968043874749,0.08494195734845221,0.07346251995096013,0.011479437397492074,0.09504260376816732,0.07202686847053076,0.010866612953405883,0.41668998816528213,0.41668998816528213,0.06511302139510329,0.0,16.694834577643917,38.20445890244946,-1.7053025658242404e-13,13.571892577829203,41.29041119946294,-1.7053025658242404e-13,21830.34089958253,18555.78976464515,0.85,1.0371953630935413,0.9136497735489988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786531457018512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16935.524451183184,1284.3844157971432,0.41668998816528213,0.06511302139510329,6.113110376966115,4.889536397576404
1833.0,-17.29921098983454,5.370283856535479,34.42900239524873,24.674353433679812,6.903203276456342,-14.876609022043542,-27.069712523929752,4.480415987525554,13.134020729854115,-2.236591338271477,38.881001281065004,52933.56725671545,10409.797180867488,10409.797180867488,63343.36443758293,84024.21754753159,84024.21754753159,10409.797180867488,94434.01472839908,94434.01472839908,94434.01472839908,115423.35510008203,95479.45845644602,64387.93194413406,34546.14056923551,20989.34037168295,0.0,55535.48094091846,17840.939315930507,1285.3844157971432,0.0,0.9039215884842248,2.9728663883039195,0.0014959713701933424,394502.24443466245,1506848.25661176,3.8196189701560104,1506848.25661176,3.8196189701560104,0.8500000000000001,0.08477585045499197,4.698906859688992,1.2336878092726695,1.0,0.0,4.698906859689179,1.2697321177470302,1.2707735916370095,3.7007072547133593,17271.57871210725,1761.2108836460209,1603.0968420496806,1603.0968420496806,6.493554792084658,5.370283856535479,3.2579628377220744,2.1123210188134043,4.903614106420428,4.903614106420428,1.4010326018344081,0.0,0.0,0.0008201884933414561,0.00031553277281869184,0.0005046557205227643,0.002371330226945708,0.085017103606145,0.07355565780681163,0.011461445799333378,0.08612142585562661,0.07345531176137622,0.011320538693615757,0.41775600606597857,0.41775600606597857,0.06509475903875063,0.0,17.09829217979194,37.248294240443954,-1.7053025658242404e-13,15.370612068125581,27.59555575191331,-1.7053025658242404e-13,20989.34037168295,17840.939315930507,0.85,1.1405927051387366,0.9531486242647099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791341337457894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16934.182823875366,1285.3844157971432,0.41775600606597857,0.06509475903875063,6.113110376966115,4.903614106420428
1834.0,-17.31598981872129,5.387492540610476,34.43438400577986,24.59974775500598,6.842611448799204,-14.897765549403706,-27.082149277534313,4.424407183619562,8.980902636113683,-2.510103401404396,39.01488806259956,52900.98482988247,10809.957135433311,10809.957135433311,63710.94196531578,83957.75754960348,83957.75754960348,10809.957135433311,94767.7146850368,94767.7146850368,94767.7146850368,115774.17782693463,95391.30200906102,64334.62387117674,34507.42015320476,21006.463141897828,0.0,55513.88329510258,17855.493670613152,1286.3844157971432,0.0,0.9022562255907666,2.994202684280562,0.0014959713701933424,390409.0437271853,1512494.6641221896,3.874128144375438,1512494.6641221896,3.874128144375438,0.8499999999999999,0.0859043058211428,4.698906859688992,1.2335069181537257,1.0,0.0,4.6989068596888135,1.2699909616167206,1.271031004844315,3.6999529931356374,17255.631815836525,1759.5847527786273,1603.0968420496806,1603.0968420496806,6.743171623750416,5.387492540610476,3.1970282652942226,2.1904642753162538,4.910455000508762,4.910455000508762,1.4029871430025034,0.0,0.0,0.0008188948710084621,0.000315134197468941,0.000503760673539521,0.0023671244845364023,0.08590342056826072,0.07434480629608875,0.011558614272171967,0.08664707061199842,0.07434526862525266,0.011559037195890142,0.41857294936964234,0.41857294936964234,0.06507681582033517,0.0,15.964703465643822,34.30265419664386,-1.1368683772161603e-13,11.491006037518105,22.014511807866825,-1.1368683772161603e-13,21006.463141897828,17855.493670613152,0.85,1.1476578142919491,0.9529325222786096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789498255490122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16935.281946407304,1286.3844157971432,0.41857294936964234,0.06507681582033517,6.113110376966115,4.910455000508762
1835.0,-17.317135241517015,5.403479608555147,34.43933386031069,24.599561152886622,6.772525720931345,-14.856240106083325,-27.04465842163188,4.424332034937553,10.196939892068713,-2.603744061544181,39.01438528457613,52701.04140449531,10962.001551175377,10962.001551175377,63663.04295567068,84288.2348679224,84288.2348679224,10962.001551175377,95250.23641909777,95250.23641909777,95250.23641909777,116251.60152945755,95390.7595451988,64336.431250021975,34504.80921686314,21001.365110359788,0.0,55506.17432722293,17851.16034380582,1287.3844157971432,0.0,0.9018345919671723,2.966887832938878,0.0014959713701933424,389015.34516302805,1512473.4305793333,3.8879531344592277,1512473.4305793333,3.8879531344592277,0.85,0.08609329935195792,4.698906859688992,1.2335055477498105,1.0,0.0,4.698906859688913,1.269991485396321,1.2710314169803811,3.6999514671727294,17255.533687847048,1759.5747465084457,1603.0968420496806,1603.0968420496806,6.8380158101737845,5.403479608555147,3.1848303451862296,2.218649263368917,4.916263426632278,4.916263426632278,1.404646693323508,0.0,0.0,0.0008188066289658722,0.0003163371204960864,0.0005024695084697858,0.0023610574201332326,0.08609361402722886,0.07452400745953544,0.01156960656769342,0.08588321555560187,0.07451440178530415,0.011578897566653777,0.4190693007127431,0.4190693007127431,0.06505912791226948,0.0,15.375541541448172,32.03340833170421,-5.684341886080802e-14,12.800683953612918,22.833552200324903,-5.684341886080802e-14,21001.365110359788,17851.16034380582,0.85,1.1469542573833489,0.9494626866879592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790413457212756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16935.369170168942,1287.3844157971432,0.4190693007127431,0.06505912791226948,6.113110376966115,4.916263426632278
1836.0,-17.317803227540633,5.403834602471028,34.439730408287296,24.5991202647798,6.7725218188391425,-14.85624328382873,-27.04449553331358,4.424297305603265,10.19924341732775,-2.6037465183823887,39.01437469028797,52696.35165234563,10964.3604912289,10964.3604912289,63660.71214357453,84286.16064635378,84286.16064635378,10964.3604912289,95250.52113758268,95250.52113758268,95250.52113758268,116268.19310370521,95388.83002223929,64334.88367937709,34504.38482540244,21017.671966122543,0.0,55522.056791524985,17865.02117120416,1288.3844157971432,0.0,0.9018346159053356,2.9668574776252963,0.0014959713701933424,389015.3086479028,1512472.983159117,3.8879523492687382,1512472.983159117,3.8879523492687382,0.8499999999999999,0.08609310197935272,4.698906859688992,1.233500582645647,1.0,0.0,4.698906859689152,1.2699917492292356,1.2710316156761723,3.699950698530744,17255.18465038694,1759.5391545927446,1603.0968420496806,1603.0968420496806,6.83948729960077,5.403834602471028,3.1871735967162147,2.2166610057548137,4.921732013029938,4.921732013029938,1.4062091465799822,0.0,0.0,0.000818755172127126,0.00031634235610188566,0.0005024128160252404,0.0023607910276166656,0.08614007940093768,0.0745735862210338,0.011566493179903882,0.08594904985100865,0.0745142397741867,0.011578862205166013,0.4193482493075485,0.4193482493075485,0.06504164425248359,0.0,14.859234557964385,30.17662446049735,-1.1368683772161603e-13,12.802989935710116,22.82311765040822,-1.1368683772161603e-13,21017.671966122543,17865.02117120416,0.85,1.1465841833383206,0.9491066199188305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790475938140823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16935.769023871646,1288.3844157971432,0.4193482493075485,0.06504164425248359,6.113110376966115,4.921732013029938
1837.0,-17.33483444377143,5.419567979070719,34.44532324228884,24.5985890965909,6.797224380989747,-14.884393124387437,-27.071256435569353,4.424297138726744,8.99324816535875,-2.60053304534647,39.04094212395811,52736.22560199866,10981.769963811095,10981.769963811095,63717.99556580975,84166.64884139037,84166.64884139037,10981.769963811095,95148.41880520147,95148.41880520147,95148.41880520147,116194.99189302405,95386.08830763403,64322.15944723186,34515.47651155796,21046.573087822584,0.0,55562.04959938054,17889.587124649195,1289.3844157971432,0.0,0.9017612270060186,2.9830986191596107,0.0014959713701933424,389063.07166584436,1513595.2992670909,3.890359711566449,1513595.2992670909,3.890359711566449,0.85,0.08624809398299468,4.698906859688992,1.233493867446669,1.0,0.0,4.698906859689004,1.2699944234177727,1.2710326270554453,3.6999429076573644,17254.688693032585,1759.4885810172268,1603.0968420496806,1603.0968420496806,6.850347200341356,5.419567979070719,3.1997389061558996,2.21982907291482,4.922511568875487,4.922511568875487,1.4064318768215678,0.0,0.0,0.0008174442118772575,0.00031548326804421717,0.0005019609438330402,0.0023586677222730335,0.08624226645964747,0.07466779332557096,0.01157447313407651,0.0864795891342546,0.07466210045087207,0.01158599353212261,0.4194767855674274,0.4194767855674274,0.06502432399132153,0.0,14.215960916637243,28.385634492186455,-1.1368683772161603e-13,11.593781210705231,21.301918324021358,-1.1368683772161603e-13,21046.573087822584,17889.587124649195,0.85,1.1467898687185965,0.9491411130842555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790512375903539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16936.17840404359,1289.3844157971432,0.4194767855674274,0.06502432399132153,6.113110376966115,4.922511568875487
1838.0,-17.351395472495547,5.435232099891702,34.45063016533547,24.606294300779723,6.8114995678311265,-14.903032329930644,-27.090393438097067,4.430314884267587,8.86902529229502,-2.590407342725033,39.043717856850485,52739.49767766329,10991.20632636273,10991.20632636273,63730.70400402602,84135.38724667231,84135.38724667231,10991.20632636273,95126.59357303505,95126.59357303505,95126.59357303505,116192.96669790997,95393.84223734082,64315.57845445016,34531.40420321185,21066.373124874928,0.0,55597.777328086784,17906.41715614369,1290.3844157971432,0.0,0.9017979077960635,2.985969142916738,0.0014959713701933424,389213.6036889238,1513712.5938041555,3.8891564412378026,1513712.5938041555,3.8891564412378026,0.85,0.08625489800689291,4.698906859688992,1.2335093754297124,1.0,0.0,4.698906859688988,1.269969486638861,1.2710060532370948,3.700015558740123,17256.0913256975,1759.6316097441534,1603.0968420496806,1603.0968420496806,6.856233533783052,5.435232099891702,3.215938847919543,2.219293251972159,4.927930861820513,4.927930861820513,1.4079802462344322,0.0,0.0,0.0008161712916939694,0.0003148702425712031,0.0005013010491227663,0.0023555669384922547,0.0862386085873307,0.07466753724274588,0.01157107134458482,0.08663346401265155,0.07466874191298761,0.011586156093905302,0.41948774560022667,0.41948774560022667,0.06500713444905856,0.0,13.659031143846107,26.911486581023325,-1.1368683772161603e-13,11.45943263502005,21.089825539979017,-1.1368683772161603e-13,21066.373124874928,17906.41715614369,0.85,1.1462815074053447,0.948590037447782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791441462361513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16936.25995190418,1290.3844157971432,0.41948774560022667,0.06500713444905856,6.113110376966115,4.927930861820513
1839.0,-17.37045437712465,5.451221149964154,34.45648089822082,24.606057616788917,6.853499035850123,-14.944826112158966,-27.129850967880316,4.430315048902033,7.8056214704487275,-2.547572518517515,39.07176846085057,52833.142908428206,10956.285422240077,10956.285422240077,63789.428330668285,83935.46393587107,83935.46393587107,10956.285422240077,94891.74935811115,94891.74935811115,94891.74935811115,115996.30220024705,95392.46442702656,64301.70013427619,34545.29365861152,21104.552842135905,0.0,55649.84650074742,17938.869915815518,1291.3844157971432,0.0,0.9018990126407999,3.0053873379593585,0.0014959713701933424,389850.90472830186,1514898.3178987892,3.885840200767431,1514898.3178987892,3.885840200767431,0.85,0.08626755688014885,4.698906859688992,1.2335063131758943,1.0,0.0,4.698906859689815,1.2699724686330154,1.271007180029236,3.7000068708157463,17255.842089268244,1759.6061947013757,1603.0968420496806,1603.0968420496806,6.834450131054862,5.451221149964154,3.241411503586435,2.2098096463777193,4.933355484899961,4.933355484899961,1.409530138542846,0.0,0.0,0.0008147086306533511,0.0003136097385225352,0.0005010988921308159,0.002354617021616045,0.08626603649909569,0.07469236444772162,0.011573672051374063,0.08727421208152157,0.07469276236257916,0.011574794517569693,0.419422672409517,0.419422672409517,0.06499004948191485,0.0,12.988792265380482,25.47589945909681,-5.684341886080802e-14,10.353193988966268,19.883365893305893,-5.684341886080802e-14,21104.552842135905,17938.869915815518,0.85,1.1462642278772779,0.9493852405813664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379234500239144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16936.350351480614,1291.3844157971432,0.419422672409517,0.06499004948191485,6.113110376966115,4.933355484899961
