time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1840.0,-17.35830312008786,5.454497863045513,34.45742573807666,22.511065285094105,5.308517260226407,-15.075146029273066,-26.887997438292928,3.059246416594362,-0.9406428270525566,-3.6593718531124764,38.935633953095355,51655.34934790344,12485.797840882813,12485.797840882813,64141.14718878625,81335.11191255222,81335.11191255222,12485.797840882813,93820.90975343503,93820.90975343503,93820.90975343503,114632.00210417146,91969.85599656598,62450.31049416059,32799.49500267265,20811.092350736428,0.0,53610.58735340908,17689.428498125963,1292.3844157971432,0.0,0.897223435823215,2.9904240926646692,0.0014959713701933424,373571.8052412807,1509150.3516310381,4.03978654292798,1509150.3516310381,4.03978654292798,0.85,0.08689740592898035,4.698906859688992,1.2257111474452542,1.0,0.0,4.698906859689208,1.2762745447710901,1.277315580672934,3.6817367226671265,16636.715715249404,1696.4728745544508,1603.0968420496806,1603.0968420496806,7.788548709832635,5.454497863045513,2.9390250269473364,2.515472836098177,4.938904235171636,4.938904235171636,1.4111154957633245,0.0,0.0,0.0008156408913211153,0.00032140957830048756,0.0004942313130206278,0.0023223469070257252,0.08704809674012934,0.07536914402329865,0.01167895271683068,0.08645639768618764,0.0752475342298463,0.01164987169913405,0.419298129229273,0.419298129229273,0.06497304817486656,0.0,11.364069003890563,21.406528767971906,1.7053025658242404e-13,2.7187290260599184,3.1896753981272354,1.7053025658242404e-13,20811.092350736428,17689.428498125963,0.85,1.1964268693039704,0.9635288829682761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793384948072216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16936.390158242128,1292.3844157971432,0.419298129229273,0.06497304817486656,6.113110376966115,4.938904235171636
1841.0,-17.365943533247034,5.457656166382942,34.457892039785314,22.5169324426912,5.315307092841271,-15.084681019702975,-26.898037631157763,3.0636098258426254,-0.9574765305663959,-3.6598458274177106,38.927578920300206,51663.194979705055,12491.446405594477,12491.446405594477,64154.64138529953,81330.66119423945,81330.66119423945,12491.446405594477,93822.10759983392,93822.10759983392,93822.10759983392,114613.73589880168,91976.86607636946,62449.18671361383,32808.53262528404,20791.62829896776,0.0,53600.1609242518,17672.884054122595,1291.3844157971432,0.0,0.8972487061638866,2.990605870710161,0.0014959713701933424,373564.98077902815,1508810.7640320552,4.038951298072957,1508810.7640320552,4.038951298072957,0.8499999999999999,0.08689879702673242,4.698906859688992,1.225726018031128,1.0,0.0,4.698906859689068,1.2762555847002544,1.277295856833026,3.681791418599428,16637.983790572216,1696.6021822510456,1603.0968420496806,1603.0968420496806,7.792072242886598,5.457656166382942,2.9419318943032216,2.5157242720797206,4.940644745534453,4.940644745534453,1.411612784438415,0.0,0.0,0.0008150545944134265,0.000321082259625294,0.0004939723347881325,0.002321129992432543,0.08695973147935415,0.07528724416785168,0.011672487311502468,0.08639718551981798,0.0752489090856702,0.011649887941062222,0.41896527012945567,0.41896527012945567,0.0649561137958946,0.0,9.607384318046172,17.66271060969325,1.7053025658242404e-13,2.702369296851316,3.144295743111911,1.7053025658242404e-13,20791.62829896776,17672.884054122595,0.85,1.1969113577096049,0.9638626841571598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792721901347704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16937.05457327886,1291.3844157971432,0.41896527012945567,0.0649561137958946,6.113110376966115,4.940644745534453
1842.0,-17.365943533247034,5.457656166382942,34.457892039785314,22.51512324381622,5.315307092841271,-15.084681019702975,-26.89699383974073,3.0636098258426254,-0.9923188327238108,-3.6598458274177106,38.927578920300206,51657.805237322325,12492.106727811559,12492.106727811559,64149.911965133884,81322.10726401446,81322.10726401446,12492.106727811559,93814.21399182602,93814.21399182602,93814.21399182602,114589.74495562534,91968.31214614447,62443.7969712311,32805.01686101485,20775.530963799316,0.0,53580.54782481416,17659.201319229418,1290.3844157971432,0.0,0.8972487061638866,2.9911031432346795,0.0014959713701933424,373564.98077902815,1508810.7640320552,4.038951298072957,1508810.7640320552,4.038951298072957,0.85,0.08689879702673242,4.698906859688992,1.2257034783484415,1.0,0.0,4.698906859689902,1.2762555847002544,1.277295856833026,3.681791418599428,16636.43644330436,1696.4443967414315,1603.0968420496806,1603.0968420496806,7.792484147020998,5.457656166382942,2.942669494824267,2.5149866715586753,4.942354996812986,4.942354996812986,1.412101427660853,0.0,0.0,0.0008150545944134265,0.00032111627380247845,0.0004939383206109481,0.002320970162982045,0.08686999828542258,0.07520054442740842,0.011669453858014161,0.08634463759977848,0.0752489090856702,0.011649887941062222,0.4184827955671782,0.4184827955671782,0.0649392329593837,0.0,8.203098351538415,14.688110341592903,1.7053025658242404e-13,2.667526994693901,3.1006029606671177,1.7053025658242404e-13,20775.530963799316,17659.201319229418,0.85,1.197261218285358,0.9641149136104694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793138802507843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16937.322900231236,1290.3844157971432,0.4184827955671782,0.0649392329593837,6.113110376966115,4.942354996812986
1843.0,-17.365943533247034,5.457656166382942,34.457892039785314,22.512256947252922,5.315307092841271,-15.084681019702975,-26.8953440017998,3.0636098258426254,-1.0508249154542568,-3.6598458274177106,38.927578920300206,51649.28587613072,12492.401095044446,12492.401095044446,64141.686971175164,81308.55525246607,81308.55525246607,12492.401095044446,93800.95634751052,93800.95634751052,93800.95634751052,114560.3917921973,91954.76013459609,62435.2776100395,32799.4250272851,20759.435444686776,0.0,53558.86047197187,17645.52012798376,1289.3844157971432,0.0,0.8972487061638866,2.991938681811682,0.0014959713701933424,373564.98077902815,1508810.7640320552,4.038951298072957,1508810.7640320552,4.038951298072957,0.85,0.08689879702673242,4.698906859688992,1.2256677038827912,1.0,0.0,4.698906859688996,1.2762555847002544,1.277295856833026,3.681791418599428,16633.984977429405,1696.1944167916063,1603.0968420496806,1603.0968420496806,7.792667771132258,5.457656166382942,2.942998321546915,2.514657844836027,4.943117757090292,4.943117757090292,1.4123193591686547,0.0,0.0,0.0008150545944134265,0.00032117004406646995,0.0004938845503469566,0.0023207175015197276,0.08676670156685709,0.07510027346515034,0.011666428101706743,0.08630182464197447,0.0752489090856702,0.011649887941062222,0.41792479864149795,0.41792479864149795,0.06492239495684164,0.0,7.073416610159029,12.314787226529347,1.7053025658242404e-13,2.609020911963455,3.031398768885424,1.7053025658242404e-13,20759.435444686776,17645.52012798376,0.85,1.1975924507344857,0.9643462430116403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793138802507843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16937.744035446794,1289.3844157971432,0.41792479864149795,0.06492239495684164,6.113110376966115,4.943117757090292
1844.0,-17.365943533247034,5.457656166382942,34.457892039785314,22.50934860147538,5.315307092841271,-15.084681019702975,-26.893671707343287,3.0636098258426254,-1.1101925233498378,-3.6598458274177106,38.927578920300206,51640.65049151852,12492.695380946025,12492.695380946025,64133.345872464546,81294.80431230785,81294.80431230785,12492.695380946025,93787.49969325388,93787.49969325388,93787.49969325388,114530.83946848655,91941.00919443787,62426.6422254273,32793.74107667841,20743.339775232675,0.0,53537.08085191109,17631.838808947774,1288.3844157971432,0.0,0.8972487061638866,2.9927872097655275,0.0014959713701933424,373564.98077902815,1508810.7640320552,4.038951298072957,1508810.7640320552,4.038951298072957,0.85,0.08689879702673242,4.698906859688992,1.2256314513692637,1.0,0.0,4.698906859689105,1.2762555847002544,1.277295856833026,3.681791418599428,16631.497526734274,1695.9407674113254,1603.0968420496806,1603.0968420496806,7.792851344509648,5.457656166382942,2.943327063173402,2.51432910320954,4.943880517367596,4.943880517367596,1.412537290676456,0.0,0.0,0.0008150545944134265,0.00032122455467273504,0.0004938300397406914,0.0023204613612580224,0.08665875260764871,0.07499534410450467,0.011663408503144042,0.08625934868573137,0.0752489090856702,0.011649887941062222,0.4173408782388676,0.4173408782388676,0.06490559122147467,0.0,6.161414100675984,10.415887453933465,1.7053025658242404e-13,2.549653304067874,2.961201805286464,1.7053025658242404e-13,20743.339775232675,17631.838808947774,0.85,1.1979238473958598,0.9645772550498545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793138802507843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16938.165170662352,1288.3844157971432,0.4173408782388676,0.06490559122147467,6.113110376966115,4.943880517367596
1845.0,-17.365943315592546,5.460780853523304,34.45829631643192,22.505512623488926,5.310276855759837,-15.08086645008691,-26.888228220026917,3.063263588736947,-0.9767270542462825,-3.6586853208370993,38.9290363428383,51612.5418368367,12495.680946329816,12495.680946329816,64108.22278316652,81300.45080465605,81300.45080465605,12495.680946329816,93796.13175098586,93796.13175098586,93796.13175098586,114524.22281060941,91924.50936036676,62416.56813241672,32786.60136438893,20728.091059623548,0.0,53514.69242401248,17618.877400680016,1287.3844157971432,0.0,0.8972491962093778,2.9910235828844276,0.0014959713701933424,373581.69036725315,1508872.2024069298,4.038935101245508,1508872.2024069298,4.038935101245508,0.85,0.08687948871529226,4.698906859688992,1.22558830013033,1.0,0.0,4.698906859688974,1.2762571844698771,1.2772974579279261,3.6817868035279986,16628.51281999732,1695.6364120262597,1603.0968420496806,1603.0968420496806,7.794713718201295,5.460780853523304,2.9462388165586786,2.5145420369646256,4.944643277644901,4.944643277644901,1.4127552221842574,0.0,0.0,0.0008150546111099145,0.0003214020511760554,0.0004936525599338591,0.0023196274001762414,0.08655537970274657,0.07489452645139676,0.011660853251349818,0.08614165164342259,0.0752295627816841,0.011649925933608153,0.4167634185220435,0.4167634185220435,0.06488881489984775,0.0,5.459977891407732,8.934266440094746,1.7053025658242404e-13,2.6819582665908115,3.099014751790719,0.009030116754445316,20728.091059623548,17618.877400680016,0.85,1.1979555497622676,0.9644555448043225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793138802507843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16938.58630587791,1287.3844157971432,0.4167634185220435,0.06488881489984775,6.113110376966115,4.944643277644901
1846.0,-17.375968805323016,5.464237564192457,34.458253384924994,22.501994179934286,5.336510636358612,-15.102420204800794,-26.906660479120887,3.063263636424434,0.5945442974371531,-3.6285782537388394,38.91677649924028,51649.99213240387,12459.819783954346,12459.819783954346,64109.811916358216,81159.66461609236,81159.66461609236,12459.819783954346,93619.4844000467,93619.4844000467,93619.4844000467,114333.48859395547,91907.74308725515,62399.496593257645,32786.940548886116,20714.00419390876,0.0,53500.944742794876,17606.903564822445,1286.3844157971432,0.0,0.8974327286175323,2.972511260138429,0.0014959713701933424,374015.392610029,1508355.4415568651,4.03286996032692,1508355.4415568651,4.03286996032692,0.85,0.08638781553516328,4.698906859688992,1.225544487317093,1.0,0.0,4.698906859689017,1.2762587596572317,1.2772980532471507,3.6817822593836618,16625.47991626664,1695.3271419156022,1603.0968420496806,1603.0968420496806,7.772343789301915,5.464237564192457,2.9577764343047197,2.5064611298877373,4.946348651876216,4.946348651876216,1.413242471964633,0.0,0.0,0.0008142858790827786,0.0003208013924935028,0.0004934844865892758,0.0023188376391844482,0.08638146791695968,0.0747333854394928,0.011648082477466877,0.08555949529940836,0.07473982688385525,0.011647988651308026,0.4162151763320473,0.4162151763320473,0.06487206050921289,0.0,5.185579557619803,8.144320192564976,1.7053025658242404e-13,4.223122551176004,5.068386963230182,1.7053025658242404e-13,20714.00419390876,17606.903564822445,0.85,1.198293081076705,0.9654033658790618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793138790631156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16939.007445453815,1286.3844157971432,0.4162151763320473,0.06487206050921289,6.113110376966115,4.946348651876216
1847.0,-17.37629262145156,5.469480279837482,34.45726551250621,22.500237088557355,5.329432998760862,-15.100178680027053,-26.90368350651113,3.0632068046406657,2.198220888679714,-3.477396125589075,38.888964185749465,51632.75646452688,12260.524671804082,12260.524671804082,63893.28113633096,81184.81690973375,81184.81690973375,12260.524671804082,93445.34158153784,93445.34158153784,93445.34158153784,114167.2574890772,91899.7000047295,62394.389551519744,32783.678281344175,20721.915907539358,0.0,53505.59418888354,17613.628521408453,1285.3844157971432,0.0,0.8982360385523643,2.9686560982741654,0.0014959713701933424,376199.1898229064,1507183.62963356,4.006344698251631,1507183.62963356,4.006344698251631,0.8499999999999999,0.08590468998488344,4.698906859688992,1.2255232702335346,1.0,0.0,4.698906859688806,1.2762590731135757,1.2772983352824006,3.6817813551174114,16624.024977841396,1695.1787794854918,1603.0968420496806,1603.0968420496806,7.648024966556651,5.469480279837482,3.004012605018972,2.46546767481851,4.948159394350615,4.948159394350615,1.4137598269573186,0.0,0.0,0.0008142610606879539,0.00032089833416441995,0.000493362726523534,0.0023182654999762986,0.08603630916740408,0.07442568038191165,0.011610628785492438,0.08545853184463892,0.07430193005314642,0.01160275993173702,0.4157312820186603,0.4157312820186603,0.06485532366337167,0.0,5.2231723483629935,7.970498359486442,1.1368683772161603e-13,5.6756170142687665,7.569260603898158,1.1368683772161603e-13,20721.915907539358,17613.628521408453,0.85,1.1941420725238034,0.9649973474223045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379368586701109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16939.227736699027,1285.3844157971432,0.4157312820186603,0.06485532366337167,6.113110376966115,4.948159394350615
1848.0,-17.385715190018455,5.473218111815525,34.45648157331846,22.49670816762375,5.337679467768248,-15.111135026062607,-26.912460441794224,3.0632068783945883,1.683885126726807,-3.594093262770486,38.89171859174143,51623.82595744465,12426.466852463476,12426.466852463476,64050.292809908125,81129.03356823913,81129.03356823913,12426.466852463476,93555.5004207026,93555.5004207026,93555.5004207026,114235.14608092964,91882.89187275255,62378.1928817672,32782.998878872604,20679.645660227037,0.0,53462.64453909964,17577.698811192982,1284.3844157971432,0.0,0.897680153155795,2.9615661828776605,0.0014959713701933424,374512.64498540736,1507299.6498707673,4.024696282096158,1507299.6498707673,4.024696282096158,0.85,0.08609921677421203,4.698906859688992,1.2254792848834768,1.0,0.0,4.698906859689467,1.2762605521565002,1.2772988941818457,3.68177708834551,16620.98450212927,1694.8687372476097,1603.0968420496806,1603.0968420496806,7.751538476350122,5.473218111815525,2.9755699998337497,2.4976481119817753,4.950514676177185,4.950514676177185,1.414432764622053,0.0,0.0,0.0008135391862213646,0.0003206126008223346,0.0004929265853990299,0.0023162161134545733,0.0860995072421084,0.07447337196307523,0.011626135279033167,0.08513538903575263,0.07447330772286197,0.011625909051350074,0.4153357175902056,0.4153357175902056,0.06483860085336536,0.0,5.27820362610521,7.691756927931635,1.1368683772161603e-13,5.277978389497321,6.35517475452383,1.1368683772161603e-13,20679.645660227037,17577.698811192982,0.85,1.1980382444992086,0.9656055438800791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793703537808226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16939.64205062241,1284.3844157971432,0.4153357175902056,0.06483860085336536,6.113110376966115,4.950514676177185
1849.0,-17.386015236259563,5.475050208597466,34.4558202593376,22.494818886648886,5.3372250382818445,-15.111031029422234,-26.911340130586154,3.0631540311231187,1.7202596259867846,-3.5941228026977217,38.89086545536117,51616.31454564185,12429.749077691682,12429.749077691682,64046.06362333353,81122.2461611285,81122.2461611285,12429.749077691682,93551.99523882018,93551.99523882018,93551.99523882018,114215.18140641443,91874.20530142992,62372.59135482881,32779.57105177901,20663.18616759425,0.0,53442.757219373256,17563.70824245511,1283.3844157971432,0.0,0.8976829197273877,2.9610600992868235,0.0014959713701933424,374512.21881623764,1507263.7136020253,4.024604907060713,1507263.7136020253,4.024604907060713,0.85,0.08608822833250614,4.698906859688992,1.22545643419493,1.0,0.0,4.69890685968916,1.276260843429529,1.2772991563653515,3.681776248076556,16619.413160997236,1694.7085050447643,1603.0968420496806,1603.0968420496806,7.753585904267208,5.475050208597466,2.9777059332685556,2.4973442753289103,4.952424722623624,4.952424722623624,1.4149784921781783,0.0,0.0,0.0008135162089664204,0.00032064905953941506,0.0004928671494270053,0.0023159368293579146,0.08603439401376022,0.07441161962618865,0.011622774387571564,0.08505482926225613,0.07446325273396924,0.0116249755985369,0.4150043360661672,0.4150043360661672,0.06482188927202698,0.0,5.285359010510092,7.427911020275474,1.1368683772161603e-13,5.314382428684496,6.375362394792546,1.1368683772161603e-13,20663.18616759425,17563.70824245511,0.85,1.1984049281071996,0.9658243180411861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794217748827222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16939.874075411404,1283.3844157971432,0.4150043360661672,0.06482188927202698,6.113110376966115,4.952424722623624
1850.0,-17.39295660929757,5.47809853643686,34.45470677238513,22.491310990322404,5.310350373380161,-15.099606673080427,-26.89963976209981,3.0631540078588335,1.9291757134722616,-3.6437333964877476,38.88127175584996,51515.943518559994,12502.436705467893,12502.436705467893,64018.38022402789,81232.645964766,81232.645964766,12502.436705467893,93735.08267023388,93735.08267023388,93735.08267023388,114366.56795569103,91857.52957309425,62359.044067906696,32776.09500576394,20631.485285457147,0.0,53407.58029122109,17536.762492638576,1282.3844157971432,0.0,0.8974825375511839,2.9521618688279383,0.0014959713701933424,373797.02848380944,1506859.6472506588,4.031224253875862,1506859.6472506588,4.031224253875862,0.8500000000000001,0.08620489086795805,4.698906859688992,1.2254127257829532,1.0,0.0,4.698906859688805,1.2762619325664595,1.277299568150695,3.681773106120834,16616.396636195066,1694.4009051200019,1603.0968420496806,1603.0968420496806,7.7989279109817105,5.47809853643686,2.9668302868536847,2.5112682495831757,4.9537661020058685,4.9537661020058685,1.4153617434302481,0.0,0.0,0.0008129848115013464,0.0003210300572108629,0.0004919547542904834,0.0023116495695921654,0.08600493249154306,0.07438196142004148,0.011622971071501583,0.08471424350576921,0.07453244967626704,0.011672441191691004,0.414725018699824,0.414725018699824,0.06480518667362294,0.0,5.35671770556138,7.27392529414476,1.1368683772161603e-13,5.572909109959994,6.56373873524376,1.1368683772161603e-13,20631.485285457147,17536.762492638576,0.85,1.1986759159457923,0.9645811182168079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794234123575626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16940.28854064537,1282.3844157971432,0.414725018699824,0.06480518667362294,6.113110376966115,4.9537661020058685
1851.0,-17.401877670397692,5.4812340909429365,34.45383869195139,22.247793024312728,5.273212491320067,-15.132182814706256,-26.826565352361627,3.0035176356286444,-1.2765737775666253,-3.6374160837198075,38.884133350227415,51087.162662328854,12498.733459270885,12498.733459270885,63585.89612159974,80256.76700343138,80256.76700343138,12498.733459270885,92755.50046270226,92755.50046270226,92755.50046270226,113374.03940600612,90988.0113283578,61818.4069872554,32410.671490113768,20618.538943303865,0.0,53029.21043341763,17525.758101808286,1281.3844157971432,0.0,0.8975024823037977,2.9979388152971485,0.0014959713701933424,373888.0398601975,1506980.1629844545,4.030565309197741,1506980.1629844545,4.030565309197741,0.85,0.0859627143096261,4.698906859688992,1.2231754567706963,1.0,0.0,4.6989068596895125,1.2765389450131404,1.2775759345522266,3.680974151274815,16459.106753655265,1678.361800783679,1603.0968420496806,1603.0968420496806,7.79661785328596,5.4812340909429365,2.9715766707898363,2.5096574201531,4.955477431251748,4.955477431251748,1.4158506946433567,0.0,0.0,0.0008123023266995018,0.00032341901295696837,0.0004888833137425333,0.0022972171565322757,0.08596271430952693,0.07434243502350431,0.011620279286022625,0.08596266937589964,0.07434243502359007,0.01162027928603603,0.4144938416133776,0.4144938416133776,0.06478849126156637,0.0,4.754438790237714,6.322064881579649,1.7053025658242404e-13,2.360842306153188,2.5658563706670066,1.0540518037502693,20618.538943303865,17525.758101808286,0.85,1.1990730316725509,0.9633777732080855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379461295198117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16940.5699479643,1281.3844157971432,0.4144938416133776,0.06478849126156637,6.113110376966115,4.955477431251748
1852.0,-17.363218997077013,5.528869505332358,34.44138623528024,26.876925432030134,8.459676716653178,-14.468120148195716,-26.878702396620042,6.251032616599028,42.8227385639089,0.24994586656996498,38.49077003849433,51579.036527556396,7236.092144256939,7236.092144256939,58815.128671813334,87078.25952647014,87078.25952647014,7236.092144256939,94314.35167072708,94314.35167072708,94314.35167072708,115463.37489661455,97520.90962466902,65267.30086938699,35837.34306142447,21149.023225887482,0.0,56986.366287311954,17976.66974200436,1280.3844157971432,0.0,0.9156551777643726,2.915869538431491,0.0014959713701933424,433274.43254223425,1490481.9567466557,3.44004133362143,1490481.9567466557,3.44004133362143,0.85,0.07957562319804119,4.698906859688992,1.2374428627127787,1.0,0.0,4.698906859689604,1.261695565287615,1.2627242333332476,3.724279445032236,17640.863216951508,1798.8674233251425,1603.0968420496806,1603.0968420496806,4.513820971043174,5.528869505332358,4.076424090051505,1.4524454152808532,4.957220154421809,4.957220154421809,1.4163486155490883,0.0,0.0,0.0008152636208018153,0.0003217128781578381,0.0004935507426439773,0.002319148970214381,0.08016253170210291,0.06932327001466522,0.010839261687437698,0.08523391864822133,0.06878983255714084,0.010785790640900345,0.41425266969605434,0.41425266969605434,0.06477180159858778,0.0,10.546105281802966,18.196368110766855,-1.1368683772161603e-13,42.57279269733891,77.13143154250389,-1.1368683772161603e-13,21149.023225887482,17976.66974200436,0.85,1.0320912264396924,0.9051118695216841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795099849004304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16940.81146415329,1280.3844157971432,0.41425266969605434,0.06477180159858778,6.113110376966115,4.957220154421809
1853.0,-17.36324149872863,5.5622262754481735,34.447401041276045,26.903525401745014,8.826139865146853,-14.689974132899417,-27.08042822834102,6.273451025464935,25.82197280982956,-0.9044086226410005,39.05977804146097,52619.88843467059,8868.268928926002,8868.268928926002,61488.15736359659,85471.358259542,85471.358259542,8868.268928926002,94339.627188468,94339.627188468,94339.627188468,115595.65371151653,97540.6800106772,65259.31532581593,35868.18298317919,21256.02652304852,0.0,57124.20950622771,18067.622544591242,1281.3844157971432,0.0,0.9091399286561898,2.974070672759988,0.0014959713701933424,414921.32502561435,1514391.3862418858,3.6498277984347944,1514391.3862418858,3.6498277984347944,0.85,0.08255321461738968,4.698906859688992,1.2374741913331677,1.0,0.0,4.698906859689183,1.2615943417517006,1.2626229250908791,3.7245782611585323,17644.43954408647,1799.2321072013858,1603.0968420496806,1603.0968420496806,5.531960825016188,5.5622262754481735,3.7875979308761667,1.7746283445720068,4.97239222791419,4.97239222791419,1.4206834936897685,0.0,0.0,0.0008152618942738345,0.000315189326326773,0.0005000725679470615,0.002349794419868737,0.08345612156271583,0.07218645734562844,0.011269664217087392,0.08638403497957106,0.07172960789491534,0.010823606722474342,0.4147809879346875,0.4147809879346875,0.06475511653487157,0.0,14.363492646143243,24.349194830530678,-2.2737367544323206e-13,26.72638143247059,47.21141279598555,-2.2737367544323206e-13,21256.02652304852,18067.622544591242,0.85,1.076394017441819,0.92114864939941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379299013498595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16942.005863653132,1281.3844157971432,0.4147809879346875,0.06475511653487157,6.113110376966115,4.97239222791419
1854.0,-17.36324149872863,5.5622262754481735,34.447401041276045,26.903372851107292,8.826139865146853,-14.689974132899417,-27.08034598091615,6.273451025464935,25.83312878721148,-0.9044086226410005,39.05977804146097,52619.464226576725,8871.226760698015,8871.226760698015,61490.69098727474,85470.63714305486,85470.63714305486,8871.226760698015,94341.86390375288,94341.86390375288,94341.86390375288,115614.46637208834,97539.95889419006,65258.89111772207,35867.85308496443,21272.602468335466,0.0,57140.45555329989,18081.712098085147,1282.3844157971432,0.0,0.9091399286561898,2.973937921642799,0.0014959713701933424,414921.32502561435,1514391.3862418858,3.6498277984347944,1514391.3862418858,3.6498277984347944,0.85,0.08255321461738968,4.698906859688992,1.237472364860587,1.0,0.0,4.698906859689039,1.2615943417517006,1.2626229250908791,3.7245782611585323,17644.30909906332,1799.2188055108852,1603.0968420496806,1603.0968420496806,5.533805898685123,5.5622262754481735,3.7909046611871973,1.7713216142609762,4.983336302741348,4.983336302741348,1.4238103722118136,0.0,0.0,0.0008152618942738345,0.0003151919611085523,0.0005000699331652821,0.00234978203927456,0.08359326859110347,0.0723265075206687,0.011266761070434773,0.08644759073155038,0.07172960789491534,0.010823606722474342,0.4155857115920002,0.4155857115920002,0.06473843515056525,0.0,16.80153973196127,28.842362691605445,-2.2737367544323206e-13,26.737537409852507,47.20712911382981,-2.2737367544323206e-13,21272.602468335466,18081.712098085147,0.85,1.076132319769782,0.9208793265131384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792991362803753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16942.426638903475,1282.3844157971432,0.4155857115920002,0.06473843515056525,6.113110376966115,4.983336302741348
1855.0,-17.359637273186493,5.593926116139985,34.45426097702151,27.000414544623368,8.745755868473209,-14.556457515198971,-26.96529416190458,6.354195218869062,31.78422908440359,-1.029108935144494,39.08912570568828,52046.71087939517,9086.042497996588,9086.042497996588,61132.75337739176,86309.56430632964,86309.56430632964,9086.042497996588,95395.60680432623,95395.60680432623,95395.60680432623,116667.02423012049,97617.06456908032,65300.38096935383,35907.42622191832,21271.417425794254,0.0,57178.84364771258,18080.704811925116,1283.3844157971432,0.0,0.9085165856615971,2.8909959290657308,0.0014959713701933424,412975.66805653047,1515632.3758350364,3.670028268172855,1515632.3758350364,3.670028268172855,0.85,0.08244138137157997,4.698906859688992,1.237600494329818,1.0,0.0,4.6989068596888846,1.2612293276082847,1.262257962212955,3.725656196561573,17658.256986436652,1800.6410942000227,1603.0968420496806,1603.0968420496806,5.66780637305691,5.593926116139985,3.780053224768251,1.8138728913717346,4.984273346533762,4.984273346533762,1.4240780990096462,0.0,0.0,0.0008155384854832363,0.0003188975392701677,0.0004966409462130686,0.00233366954896302,0.08399483319026262,0.0726983281756115,0.011296505014651115,0.08404446815681725,0.07185681395064826,0.010584567420931713,0.4165149754979759,0.4165149754979759,0.06472175670978686,0.0,20.200876583744275,33.35538740069762,-2.8421709430404007e-13,32.8133380195481,51.43802040687075,-2.8421709430404007e-13,21271.417425794254,18080.704811925116,0.85,1.0691498721806934,0.910244201510313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792991362803753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16942.84786418685,1283.3844157971432,0.4165149754979759,0.06472175670978686,6.113110376966115,4.984273346533762
1856.0,-17.386584155504092,5.6248365807674965,34.46527474302025,27.00015156241136,8.960644269250015,-14.724188725059754,-27.11916376193983,6.354195268745462,15.31155652788135,-1.052099428138977,39.22820862874393,52685.185683388736,9162.906205982628,9162.906205982628,61848.09188937137,85291.98478417954,85291.98478417954,9162.906205982628,94454.89099016217,94454.89099016217,94454.89099016217,115817.89989239935,97615.44821588851,65273.16753972987,35935.86741795405,21363.00890223718,0.0,57298.87632019122,18158.557566901603,1284.3844157971432,0.0,0.9079782847355766,3.0882480355949298,0.0014959713701933424,412617.7350126118,1521524.0703576289,3.6874907238563632,1521524.0703576289,3.6874907238563632,0.8500000000000001,0.0846192903572217,4.698906859688992,1.2375970573304227,1.0,0.0,4.698906859689058,1.2612335111893866,1.2622595435610813,3.7256438383545336,17657.964599238087,1800.6112790033383,1603.0968420496806,1603.0968420496806,5.715753387840972,5.6248365807674965,3.799464479291661,1.8253721014758355,4.994773175601539,4.994773175601539,1.4270780501718683,0.0,0.0,0.0008134726433088432,0.0003139506908873495,0.0004995219524214937,0.002347207128798595,0.08464930932106961,0.07329170521207948,0.01135760410899013,0.08979552521117362,0.07328964532770729,0.011329645029514404,0.41754807169690245,0.41754807169690245,0.06470508062383082,0.0,18.99758902372014,33.87266324131343,-2.2737367544323206e-13,16.363655956020352,35.89045766420668,-2.2737367544323206e-13,21363.00890223718,18158.557566901603,0.85,1.079394498833777,0.9194802597694801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792794698201434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16943.34129412192,1284.3844157971432,0.41754807169690245,0.06470508062383082,6.113110376966115,4.994773175601539
1857.0,-17.39568040835344,5.63128352528294,34.47172588973151,26.999394222535216,8.96005633084233,-14.724524752082148,-27.120280406065262,6.353569511992509,15.364876053957744,-1.0521602708255828,39.22876304174894,52638.57937415673,9174.695381711163,9174.695381711163,61813.2747558679,85291.07403916438,85291.07403916438,9174.695381711163,94465.76942087554,94465.76942087554,94465.76942087554,115845.61399329556,97614.70041716324,65267.96390328757,35940.81834875075,21379.844572420014,0.0,57320.66292117076,18172.86788655701,1285.3844157971432,0.0,0.9079762676667058,3.087533881574276,0.0014959713701933424,412616.78809035406,1521547.5904566792,3.68755618863354,1521547.5904566792,3.68755618863354,0.85,0.08461913755044742,4.698906859688992,1.2375960193620994,1.0,0.0,4.698906859689182,1.2612377449650365,1.2622629025789933,3.7256313319573646,17657.8293275812,1800.5974851331698,1603.0968420496806,1603.0968420496806,5.723107388809163,5.63128352528294,3.8073294486921547,1.823954076590785,5.005087709291071,5.005087709291071,1.4300250597974489,0.0,0.0,0.0008127763778635362,0.0003139150507983101,0.0004988613270652261,0.0023441029117803446,0.0848021505196696,0.07344722268234881,0.011354927837320792,0.08984445761460343,0.07328949707300354,0.011329640477443885,0.4184248336486415,0.4184248336486415,0.06468840642173265,0.0,18.479814698043356,34.2750643236576,-2.2737367544323206e-13,16.41703632478334,35.8874158039913,-2.2737367544323206e-13,21379.844572420014,18172.86788655701,0.85,1.078376829676159,0.9183177006614005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794265171913422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16943.222803670385,1285.3844157971432,0.4184248336486415,0.06468840642173265,6.113110376966115,5.005087709291071
1858.0,-17.39568040835344,5.63128352528294,34.47172588973151,23.73978974008935,8.96005633084233,-14.724524752082148,-25.26294799810273,6.353569511992509,-1.0521602708258229,-1.0521602708255828,39.22876304174894,42992.16627122259,9175.520962320523,9175.520962320523,52167.68723354311,69879.46815112198,69879.46815112198,9175.520962320523,79054.98911344251,79054.98911344251,79054.98911344251,98943.18017896256,82203.09452912086,55621.55080035342,29535.04858751938,19888.191065520055,0.0,49423.23965303943,16904.962405692047,1286.3844157971432,0.0,0.9079762676667058,3.739786523331523,0.0014959713701933424,412616.78809035406,1521547.5904566792,3.68755618863354,1521547.5904566792,3.68755618863354,0.85,0.08461913755044742,4.698906859688992,1.197655532401987,1.0,0.0,4.698906859688967,1.2612377449650365,1.2622629025789933,3.7256313319573646,14869.975599894613,1516.3155205798732,1603.0968420496806,1603.0968420496806,5.7236223799112,5.63128352528294,3.8082530092541553,1.8230305160287843,5.008073931854509,5.008073931854509,1.4308782662441453,0.0,0.0,0.0008127763778635362,0.0003786257018143049,0.0004341506760492313,0.0020400335898263463,0.08493000809271016,0.07357800685783926,0.011352001234870901,0.10890908549471667,0.07328949707300354,0.011329640477443885,0.41916990398452253,0.41916990398452253,0.06467173372672079,0.0,3.7891621556766495,17.321629676406758,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,19888.191065520055,16904.962405692047,0.85,1.0555294958357693,0.8698775428935009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794761609372264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16943.461022599786,1286.3844157971432,0.41916990398452253,0.06467173372672079,6.113110376966115,5.008073931854509
1859.0,-17.365051570190992,5.660911066338049,34.4825485140017,23.692334931716346,8.835470179470217,-14.695506038359614,-25.251353241596348,6.280140908808283,-1.143592435380242,-1.1435924353799558,39.26436198624646,43107.76817771637,9342.01652183944,9342.01652183944,52449.78469955581,70244.4544080278,70244.4544080278,9342.01652183944,79586.47092986724,79586.47092986724,79586.47092986724,99485.51412530997,82326.25723139582,55729.59469294848,29551.847264941494,19899.043195442737,0.0,49450.89046038423,16914.186716126325,1287.3844157971432,0.0,0.9074706214163105,3.723149631666182,0.0014959713701933424,411195.7059150447,1523058.3952869442,3.7039744661186136,1523058.3952869442,3.7039744661186136,0.85,0.08509334613719718,4.698906859688992,1.19802562717814,1.0,0.0,4.698906859688207,1.2615644190378519,1.2625928027734452,3.7246666034483384,14892.254887409721,1518.5873756491485,1603.0968420496806,1603.0968420496806,5.827481083360483,5.660911066338049,3.8051903885536866,1.8557206777843627,5.009126071063314,5.009126071063314,1.431178877446661,0.0,0.0,0.000815123020393757,0.00037906564280284214,0.0004360573775909148,0.0020489930027799428,0.08507894396886218,0.0736998634608019,0.01137908050806028,0.10844844868237248,0.07371882816091659,0.0113745179762806,0.41875696859417655,0.41875696859417655,0.06465506223737796,0.0,-2.8421709430404007e-13,4.384092019022546,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,19899.043195442737,16914.186716126325,0.85,1.0606438875266369,0.8717288561719748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794761609372264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16943.881166586172,1287.3844157971432,0.41875696859417655,0.06465506223737796,6.113110376966115,5.009126071063314
1860.0,-17.336524144222455,5.689320594131235,34.49302679386209,26.86827160594987,8.817104958260394,-14.714100473190133,-27.09706382649017,6.244936697494102,14.909044861031305,-1.208059449385275,39.28663979016101,52859.55857967149,9472.370808768945,9472.370808768945,62331.92938844043,85347.71704083015,85347.71704083015,9472.370808768945,94820.08784959909,94820.08784959909,94820.08784959909,116245.59417862764,97509.18522749945,65258.63936054029,35833.93985217684,21425.506329028547,0.0,57259.446181205385,18211.680379674264,1288.3844157971432,0.0,0.9071218475758747,3.074398704029295,0.0014959713701933424,410196.0307883397,1524004.4331377358,3.715307605997092,1524004.4331377358,3.715307605997092,0.85,0.08503076834406957,4.698906859688992,1.237416898668744,1.0,0.0,4.698906859689419,1.2617189387195924,1.2627502132792234,3.724210452493881,17638.74235397386,1798.6511554887613,1603.0968420496806,1603.0968420496806,5.9087951272225085,5.689320594131235,3.811451091992727,1.8778695021385081,5.019115851823743,5.019115851823743,1.4340331005210696,0.0,0.0,0.0008173142540446851,0.0003146568243937016,0.0005026574296509835,0.0023619404442606433,0.08502971814383861,0.07363366381553314,0.011396054328305472,0.08958665268726547,0.07363811619060079,0.011392652153468782,0.41764995741713606,0.41764995741713606,0.06463839171257037,0.0,-2.8421709430404007e-13,10.120600511621205,-2.8421709430404007e-13,16.117104310416607,34.11630893318181,-2.8421709430404007e-13,21425.506329028547,18211.680379674264,0.85,1.0885877098982495,0.9231587468099176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793090131190655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16944.914908297083,1288.3844157971432,0.41764995741713606,0.06463839171257037,6.113110376966115,5.019115851823743
1861.0,-17.336677846871158,5.689370775576535,34.49311267038506,26.86793500268834,8.817108167513622,-14.714080948386975,-27.0968712871894,6.244936710411764,14.914703507735965,-1.2080596793341427,39.2866360934407,52857.6802629436,9475.182438221636,9475.182438221636,62332.862701165235,85346.10855599554,85346.10855599554,9475.182438221636,94821.29099421718,94821.29099421718,94821.29099421718,116263.42165651261,97507.59158952277,65257.57980954439,35833.34642219819,21442.13066229543,0.0,57275.47708449362,18225.811062951114,1289.3844157971432,0.0,0.9071218583599249,3.0743238771626187,0.0014959713701933424,410196.0272259675,1524004.2761178482,3.715307255470589,1524004.2761178482,3.715307255470589,0.85,0.08503076742653365,4.698906859688992,1.2374127237172798,1.0,0.0,4.698906859688965,1.2617189626098406,1.2627502222739468,3.7242103819771373,17638.454075801805,1798.621759296172,1603.0968420496806,1603.0968420496806,5.910549000961729,5.689370775576535,3.8145566019430652,1.8748141736334696,5.028787577818584,5.028787577818584,1.43679645080531,0.0,0.0,0.0008173024334447511,0.0003146629827960962,0.0005026394506486549,0.0023618559626032713,0.08493191471160932,0.07353880090938347,0.011393113802225853,0.08965400573954799,0.07363811528913872,0.011392652137394928,0.417111952718734,0.417111952718734,0.06462172195939095,0.0,0.9295338177950612,14.781972837925366,-2.2737367544323206e-13,16.12276318707012,34.10716467798352,-2.2737367544323206e-13,21442.13066229543,18225.811062951114,0.85,1.088299318907652,0.9228675683480938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791533644724827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16945.907572678312,1289.3844157971432,0.417111952718734,0.06462172195939095,6.113110376966115,5.028787577818584
1862.0,-17.3366925777969,5.718449730375164,34.50136028214585,26.867793942242884,8.733823638992888,-14.633224288295843,-27.023763699084498,6.244931389599529,22.593750900918963,-1.1210154101898488,39.225746213493075,52480.568541196975,9395.880599726634,9395.880599726634,61876.44914092361,85739.21898145913,85739.21898145913,9395.880599726634,95135.09958118576,95135.09958118576,95135.09958118576,116577.24601848054,97506.94959533995,65262.836058712885,35826.79281847451,21442.146437294785,0.0,57268.93925576929,18225.824471700565,1290.3844157971432,0.0,0.9076903695557149,2.9873930803129167,0.0014959713701933424,411546.2525250118,1521419.60958868,3.696837476356842,1521419.60958868,3.696837476356842,0.85,0.08386994994722263,4.698906859688992,1.2374109802162274,1.0,0.0,4.698906859689036,1.261718988933311,1.262750247189478,3.724210304278266,17638.337943460454,1798.6099170930395,1603.0968420496806,1603.0968420496806,5.8610810983279675,5.718449730375164,3.859756904049303,1.8586928263258606,5.029951583544802,5.029951583544802,1.4371290238699435,0.0,0.0,0.0008173013005617816,0.0003170093764672745,0.0005002919240945071,0.002350825153974684,0.08460360314591077,0.07325366770816077,0.01134993543775,0.08724112141816966,0.07283770838300291,0.011032241564219721,0.41696775261481595,0.41696775261481595,0.06460505282351409,0.0,5.491736926434442,19.960654970039002,-2.8421709430404007e-13,23.714766311108804,41.56185230083895,-2.8421709430404007e-13,21442.146437294785,18225.824471700565,0.85,1.080453906516003,0.9163879971097957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791542030094095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16946.326609363776,1290.3844157971432,0.41696775261481595,0.06460505282351409,6.113110376966115,5.029951583544802
1863.0,-17.336694979498407,5.747316377941831,34.509061374043284,26.867646839842223,8.738882095970357,-14.636836611958024,-27.026948927063472,6.244930578106756,22.369103321755915,-1.1037050068305947,39.226046330650306,52496.985964995656,9414.539545731932,9414.539545731932,61911.52551072759,85714.6064875059,85714.6064875059,9414.539545731932,95129.14603323783,95129.14603323783,95129.14603323783,116591.6676362678,97506.257822927,65262.18540733547,35826.74712843503,21462.521603029963,0.0,57289.268731464996,18243.14336257547,1291.3844157971432,0.0,0.907763769267565,2.9921870792430973,0.0014959713701933424,411815.1840754701,1521432.3408915831,3.6944542108305614,1521432.3408915831,3.6944542108305614,0.85,0.08390683007322476,4.698906859688992,1.2374092526501048,1.0,0.0,4.698906859688913,1.261718992972138,1.262750250998551,3.7242102923568785,17638.212806578926,1798.597156682346,1603.0968420496806,1603.0968420496806,5.872720411384963,5.747316377941831,3.8885985841022244,1.858717793839607,5.039872686201683,5.039872686201683,1.4399636246290524,0.0,0.0,0.0008173011158588809,0.00031690681172010643,0.0005003943041387744,0.002351306228266987,0.08461721100927945,0.07327282326273563,0.011344387746543824,0.0874559096297248,0.07287403701401822,0.011032793059206542,0.4171730872295883,0.4171730872295883,0.06458838418147926,0.0,8.991090399248492,24.113030055624563,-2.2737367544323206e-13,23.472808328586495,41.16000740485754,-2.2737367544323206e-13,21462.521603029963,18243.14336257547,0.85,1.0806827680229039,0.9163493814359465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791542833751838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16946.748424992667,1291.3844157971432,0.4171730872295883,0.06458838418147926,6.113110376966115,5.039872686201683
1864.0,-17.336695083463823,5.773445062141491,34.5183247891301,23.676123143546306,8.695402650391639,-14.5841256666,-25.160227879509307,6.244930591872703,-1.311273418604003,-1.311273418603731,39.287789168638774,42793.79789936296,9738.54509313374,9738.54509313374,52532.3429924967,70830.33952808277,70830.33952808277,9738.54509313374,80568.88462121651,80568.88462121651,80568.88462121651,100532.71556163953,82416.41564618296,55808.22043614316,29564.661344488664,19963.83094042302,0.0,49528.492284911685,16969.256299359567,1292.3844157971432,0.0,0.906671723989734,3.6638557867964554,0.0014959713701933424,408599.47249495523,1524053.2541074853,3.7299442527457054,1524053.2541074853,3.7299442527457054,0.85,0.08513310229284979,4.698906859688992,1.198282558680512,1.0,0.0,4.698906859688829,1.261718992926171,1.262750250942458,3.724210292492559,14908.563925842998,1520.2504347399977,1603.0968420496806,1603.0968420496806,6.074832684893991,5.773445062141491,3.8545301670027383,1.9189148951387525,5.049778207768252,5.049778207768252,1.442793773648072,0.0,0.0,0.0008173011078634184,0.00038253962663417857,0.0004347614812292398,0.002042903706476622,0.08513460108955759,0.07373348450133733,0.01140111658822025,0.10704150015714393,0.07373319374343688,0.011399908549412897,0.4175992394465784,0.4175992394465784,0.06457171593451808,0.0,-2.8421709430404007e-13,10.232474173524736,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,19963.83094042302,16969.256299359567,0.85,1.0606489430428332,0.8640238360819157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791542964778638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16947.17048712599,1292.3844157971432,0.4175992394465784,0.06457171593451808,6.113110376966115,5.049778207768252
1865.0,-17.365473662704016,5.800515102992038,34.5276707928782,26.867252366524212,8.851200269308741,-14.728102748098888,-27.111883101146645,6.244930636073748,15.12261938751783,-1.1988595473360244,39.30906783500957,52769.205493171125,9623.830890643983,9623.830890643983,62393.03638381511,85181.34189701753,85181.34189701753,9623.830890643983,94805.1727876615,94805.1727876615,94805.1727876615,116325.5924846416,97503.99412426392,65238.90707757512,35850.096718543115,21520.419696980094,0.0,57370.516415523205,18292.35674243308,1293.3844157971432,0.0,0.9070901136065986,3.0727073642605305,0.0014959713701933424,410338.575212185,1524957.2997882909,3.7163391206876897,1524957.2997882909,3.7163391206876897,0.85,0.08498599674834766,4.698906859688992,1.2374041540222245,1.0,0.0,4.698906859688838,1.2617234711607594,1.2627519436921197,3.7241970741545254,17637.80331902766,1798.5554005728418,1603.0968420496806,1603.0968420496806,6.00327481048443,5.800515102992038,3.907625346447152,1.8928897565448857,5.0589058881317195,5.0589058881317195,1.4454016823233484,0.0,0.0,0.0008150906393663427,0.0003141831600944435,0.0005009074792718992,0.0023537175904202487,0.0849817524109372,0.07359211176123183,0.011389640649705358,0.08988170256254922,0.07359505763945412,0.01139093910889353,0.41711081618336016,0.41711081618336016,0.06455504800361579,0.0,1.0304171929568042,14.712309292776183,-2.2737367544323206e-13,16.32147893485387,33.49494438046395,-2.2737367544323206e-13,21520.419696980094,18292.35674243308,0.85,1.0875453156446213,0.9197965922247291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791542970450559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16947.592595210564,1293.3844157971432,0.41711081618336016,0.06455504800361579,6.113110376966115,5.0589058881317195
