time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1866.0,-17.406015689884146,5.8278029938360945,34.538252105298355,26.96482327245178,8.954099304104066,-14.769188460981002,-27.15880541419608,6.32598395517902,14.61849727310505,-1.1470661098868862,39.36009407902975,52777.649040840966,9592.80993647842,9592.80993647842,62370.45897731939,85155.66125647858,85155.66125647858,9592.80993647842,94748.47119295699,94748.47119295699,94748.47119295699,116319.13797713585,97581.53046878155,65244.708485241325,35929.802203933585,21570.666784178855,0.0,57500.468988112436,18335.066766552027,1294.3844157971432,0.0,0.90715113437148,3.0857532882749363,0.0014959713701933424,411141.79195089545,1527126.8533683254,3.7143556876619277,1527126.8533683254,3.7143556876619277,0.85,0.08505522433024101,4.698906859688992,1.2375345610873776,1.0,0.0,4.69890685968928,1.261363835893972,1.2623880989100806,3.725258903081453,17651.829111580686,1799.9856333794605,1603.0968420496806,1603.0968420496806,5.983924167808408,5.8278029938360945,3.9445345486278587,1.8832684452082358,5.068361092225204,5.068361092225204,1.448103169207201,0.0,0.0,0.0008119859358221108,0.00031268772081772574,0.000499298215004385,0.002346155807514574,0.08506258321353113,0.07366192509535348,0.011400658118177658,0.09033918237743194,0.07365735597409265,0.01139786835614837,0.4169953425528025,0.4169953425528025,0.06453838032556063,0.0,3.8863546586723032,18.277805397341012,-2.8421709430404007e-13,15.765563382991957,33.01389284515648,-2.8421709430404007e-13,21570.666784178855,18335.066766552027,0.85,1.0846947872758006,0.9178646708386351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379311316327208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16947.43817450367,1294.3844157971432,0.4169953425528025,0.06453838032556063,6.113110376966115,5.068361092225204
1867.0,-17.43796024098927,5.855829700153629,34.54829843411823,26.96481276014822,8.963515546434715,-14.789183106556798,-27.179879579320527,6.325983972811432,14.28686807764359,-1.0563997054985037,39.36958360776232,52702.4383675215,9509.330232783293,9509.330232783293,62211.76860030479,85110.70733897494,85110.70733897494,9509.330232783293,94620.03757175824,94620.03757175824,94620.03757175824,116229.84664716983,97581.04074685628,65225.94114560183,35950.1106680605,21609.809075411595,0.0,57559.9197434721,18368.337714099856,1295.3844157971432,0.0,0.9075114456719865,3.101381806912183,0.0014959713701933424,412550.81203283544,1527530.5900448777,3.702648365950373,1527530.5900448777,3.702648365950373,0.8500000000000001,0.08501531848853622,4.698906859688992,1.237534274258651,1.0,0.0,4.698906859689212,1.2613687752198717,1.2623899660374407,3.7252443155411994,17651.7405242456,1799.9765999852755,1603.0968420496806,1603.0968420496806,5.931850143641285,5.855829700153629,3.992466976000455,1.8633627241531743,5.077927131134814,5.077927131134814,1.4508363231813755,0.0,0.0,0.0008095472760664144,0.00031201821031425457,0.0004975290657521598,0.0023378427399574795,0.08500603168129459,0.07361858496273137,0.011387446718563218,0.09090296433198712,0.07362316907716968,0.011392149411366537,0.4171257452848952,0.4171257452848952,0.06452171284978316,0.0,6.102203826383061,21.128843977633778,-2.2737367544323206e-13,15.343267783142096,32.94765942314382,-2.2737367544323206e-13,21609.809075411595,18368.337714099856,0.85,1.0808175007464333,0.9156100043641654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795325705428432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16947.047133437074,1295.3844157971432,0.4171257452848952,0.06452171284978316,6.113110376966115,5.077927131134814
1868.0,-17.40794064031618,5.882371929580988,34.55709800585088,26.95749361244964,8.88485696658756,-14.759922657222214,-27.150260971952207,6.319745570960823,16.007329103345114,-1.1638102459449282,39.360288239735034,52722.53840811683,9696.402154363013,9696.402154363013,62418.940562479846,85448.36444962495,85448.36444962495,9696.402154363013,95144.76660398796,95144.76660398796,95144.76660398796,116744.56761290492,97576.34431950051,65242.50492839564,35926.48821233874,21599.801008916973,0.0,57526.28922125572,18359.830857579425,1296.3844157971432,0.0,0.9070782610076633,3.065378042814234,0.0014959713701933424,410881.98824374547,1527135.1132226316,3.716724404859278,1527135.1132226316,3.716724404859278,0.85,0.08514444404688548,4.698906859688992,1.237526798578911,1.0,0.0,4.698906859688713,1.2613922903668646,1.2624163908751278,3.7251748687336255,17650.890972770845,1799.8899698440187,1603.0968420496806,1603.0968420496806,6.048544230157316,5.882371929580988,3.9860249214560186,1.8963470081249696,5.087761525863664,5.087761525863664,1.4536461502467612,0.0,0.0,0.0008118387936373752,0.0003129595479223821,0.0004988792457149931,0.002344187109846651,0.08515072469368518,0.0737532180779837,0.011397506615701485,0.08987411655236326,0.0737492931212086,0.011395150925676875,0.41741188234803867,0.41741188234803867,0.06450504553582785,0.0,8.331688403051373,23.734747788708944,-2.2737367544323206e-13,17.17113934929006,34.081201398328176,-2.2737367544323206e-13,21599.801008916973,18359.830857579425,0.85,1.0850507030343322,0.9164946865482169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797069478942496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16946.826977073604,1296.3844157971432,0.41741188234803867,0.06450504553582785,6.113110376966115,5.087761525863664
1869.0,-17.412440943295284,5.907963743832833,34.56422113591582,26.95715184034782,8.820834741339473,-14.679320999434353,-27.077679278422124,6.31974502709296,18.24176634280127,-1.2207306607614599,39.32058663952508,52322.48492364558,9812.647041163216,9812.647041163216,62135.131964808796,85749.39451063344,85749.39451063344,9812.647041163216,95562.04155179666,95562.04155179666,95562.04155179666,117147.47864383255,97574.66902909194,65244.809718286495,35922.06590089494,21585.4370920359,0.0,57507.50299293084,18347.621528230513,1297.3844157971432,0.0,0.9069589187910381,3.0296471792221467,0.0014959713701933424,409999.764843734,1525446.8569823606,3.720604224160384,1525446.8569823606,3.720604224160384,0.8499999999999999,0.08507567303935745,4.698906859688992,1.2375224818615247,1.0,0.0,4.6989068596890124,1.2613929894012053,1.2624166566547186,3.725172804329288,17650.587924234278,1799.859067493413,1603.0968420496806,1603.0968420496806,6.121056934163132,5.907963743832833,3.992434073721532,1.9155296701113014,5.097194814574507,5.097194814574507,1.4563413755927164,0.0,0.0,0.0008114948883658099,0.0003152773994386611,0.0004962174889271487,0.0023316797626174255,0.08515652459563325,0.07377019080796286,0.011386333787670384,0.08888334283270978,0.07371181343284786,0.011363859606509602,0.41780963605907706,0.41780963605907706,0.06448837835133028,0.0,10.56665195140431,26.185781200088513,-2.2737367544323206e-13,19.462497003562703,35.993219197691474,-2.2737367544323206e-13,21585.4370920359,18347.621528230513,0.85,1.0804700035827814,0.9098375377222928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795430772936856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16947.847104399054,1297.3844157971432,0.41780963605907706,0.06448837835133028,6.113110376966115,5.097194814574507
1870.0,-17.379065886288565,5.927814576179436,34.57331912467135,27.048324176017218,8.795974786921489,-14.58635408998275,-26.996127656288422,6.395512451475639,19.549301702966886,-1.6752291872724547,39.38768329655282,52093.94504959141,10468.383298317278,10468.383298317278,62562.32834790869,86298.40814519968,86298.40814519968,10468.383298317278,96766.79144351695,96766.79144351695,96766.79144351695,118303.74275783522,97647.96506958788,65298.08536770892,35944.31077986551,21536.951314318267,0.0,57481.26209418378,18306.408617170528,1298.3844157971432,0.0,0.9047601370385787,2.959088675793529,0.0014959713701933424,403008.3818687371,1528300.8739744064,3.7922309875733196,1528300.8739744064,3.7922309875733196,0.8500000000000001,0.08588817675369083,4.698906859688992,1.237644283515401,1.0,0.0,4.698906859688953,1.261045933123647,1.2620725391632914,3.7261980204397984,17663.846674893084,1801.2110837944747,1603.0968420496806,1603.0968420496806,6.530100380543861,5.927814576179436,3.887956535574007,2.0398580406054294,5.106385631756448,5.106385631756448,1.4589673233589853,0.0,0.0,0.0008140485364555255,0.00031790054393260987,0.0004961479925229156,0.0023313532054868506,0.08599057267644607,0.07450670715394486,0.011483865522501201,0.08666959427358567,0.07442044258064685,0.01146773417304398,0.418289024886724,0.418289024886724,0.06447171127039888,0.0,12.850678921855149,28.118626260292956,-2.2737367544323206e-13,21.22453089023935,34.86037153079849,-2.2737367544323206e-13,21536.951314318267,18306.408617170528,0.85,1.0883951755512868,0.9062769875204691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795676413530693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16948.176683641363,1298.3844157971432,0.418289024886724,0.06447171127039888,6.113110376966115,5.106385631756448
1871.0,-17.37906589487224,5.949927980792312,34.579042747349426,27.037047233339422,8.801332442455385,-14.595067582150959,-27.003150957729645,6.386399478805094,17.026330872701408,-1.4428553557860162,39.31530219830495,52130.18207342811,10181.093806871182,10181.093806871182,62311.27588029929,86219.75854469885,86219.75854469885,10181.093806871182,96400.85235157004,96400.85235157004,96400.85235157004,117973.02100945429,97637.73363007164,65293.12442041723,35938.454677393784,21572.168657884253,0.0,57510.62333527804,18336.343359201615,1299.3844157971432,0.0,0.9060116819126818,3.0183519588503986,0.0014959713701933424,406571.155489153,1525222.2498090132,3.7514275895297864,1525222.2498090132,3.7514275895297864,0.85,0.08603138766919695,4.698906859688992,1.2376258050417528,1.0,0.0,4.698906859689014,1.2610870436105766,1.2621136831170656,3.7260765491933907,17661.995877708014,1801.0223550048197,1603.0968420496806,1603.0968420496806,6.35089131225153,5.949927980792312,3.9689610323140663,1.9809669484782457,5.113887239087395,5.113887239087395,1.4611106397392557,0.0,0.0,0.0008140485357978105,0.00031767384831281396,0.0004963746874849965,0.0023324184239992296,0.08557128404164337,0.07415814673903129,0.011413137302612078,0.08859584664630932,0.07455815260403638,0.011473235065160575,0.4188039190699606,0.4188039190699606,0.06445504427232043,0.0,13.886442257105728,29.027062667713096,-2.2737367544323206e-13,18.469186228487445,33.22862658193492,-2.2737367544323206e-13,21572.168657884253,18336.343359201615,0.85,1.0834741873172578,0.9064443932300509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379385487775892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16949.26488258529,1299.3844157971432,0.4188039190699606,0.06445504427232043,6.113110376966115,5.113887239087395
1872.0,-17.39896404852951,5.972961160149566,34.58652795472244,27.037131157144927,8.812140719719569,-14.60648262665394,-27.01523822089655,6.386639119572377,16.670452835707238,-1.3514972536784235,39.37180171386147,52077.996688199484,10089.392189564809,10089.392189564809,62167.38887776429,86168.81042579675,86168.81042579675,10089.392189564809,96258.20261536156,96258.20261536156,96258.20261536156,117891.29169418823,97636.7224838473,65281.010599987894,35950.79098206601,21633.089078826662,0.0,57583.880060892676,18388.125717002662,1300.3844157971432,0.0,0.9062282677367031,3.0339432499362444,0.0014959713701933424,407978.5900916817,1527624.9720971638,3.744375340269383,1527624.9720971638,3.744375340269383,0.85,0.08600134952938257,4.698906859688992,1.2376235137088227,1.0,0.0,4.6989068596892505,1.2610890473310203,1.262113767267065,3.7260706289011063,17661.812968296028,1801.003703435529,1603.0968420496806,1603.0968420496806,6.29368851894484,5.972961160149566,4.012986259222167,1.9599749009273992,5.122104473772579,5.122104473772579,1.4634584210778796,0.0,0.0,0.0008125251686379068,0.00031728404829739227,0.0004952411203405146,0.0023270918975681057,0.08572996697243432,0.07430962901942305,0.011420337953011263,0.08914332844056311,0.07452823837113422,0.011473111158248351,0.41928635864277364,0.41928635864277364,0.06443837734052434,0.0,14.667796147637716,29.815175897659174,-2.2737367544323206e-13,18.021950089385655,33.197737171079666,-2.2737367544323206e-13,21633.089078826662,18388.125717002662,0.85,1.079597081892098,0.9043849881794881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793854878227343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16949.68558021712,1300.3844157971432,0.41928635864277364,0.06443837734052434,6.113110376966115,5.122104473772579
1873.0,-17.365726692269163,5.9958871806264815,34.594197040487906,27.132937882002466,8.903059755976527,-14.58601978031527,-26.999428135436006,6.466304987492729,16.88670870710746,-1.3291657067439049,39.40614732018187,52187.78251483363,10092.688703475746,10092.688703475746,62280.47121830937,86192.32525427951,86192.32525427951,10092.688703475746,96285.01395775526,96285.01395775526,96285.01395775526,117954.5635172507,97713.49716788008,65330.45965914528,35981.15278748311,21669.549559495437,0.0,57650.70234697855,18419.11712557112,1301.3844157971432,0.0,0.9062153558299031,3.033866205409364,0.0014959713701933424,408323.201641393,1529086.9657792766,3.7447956903565487,1529086.9657792766,3.7447956903565487,0.8499999999999999,0.08599907667504252,4.698906859688992,1.2377508156606924,1.0,0.0,4.698906859688319,1.260724594405366,1.261752228246404,3.7271477692598523,17675.700981694994,1802.4198866784268,1603.0968420496806,1603.0968420496806,6.295744860036954,5.9958871806264815,4.03853213456624,1.9573550460602416,5.1306360295133375,5.1306360295133375,1.4658960084323822,0.0,0.0,0.0008150712286492423,0.00031779399370535723,0.0004972772349438851,0.002336659410444996,0.0858923606409141,0.0744635822444164,0.0114287783964977,0.08920834344209833,0.07452600757908323,0.011473069095959281,0.41973614054541925,0.41973614054541925,0.06442171046175413,0.0,15.364661314698196,30.519741185805287,-2.2737367544323206e-13,18.21587441385134,33.40137875530206,-2.2737367544323206e-13,21669.549559495437,18419.11712557112,0.85,1.080307241418603,0.9052410532786643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794940825003097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16949.70765167569,1301.3844157971432,0.41973614054541925,0.06442171046175413,6.113110376966115,5.1306360295133375
1874.0,-17.40480101629667,6.015331221509721,34.60143094751812,27.038962044194363,8.882678217089861,-14.628233446233715,-27.035362960863836,6.388453265518447,15.38614035463985,-1.327084913765062,39.40844596562161,52148.215887819904,10119.090178964789,10119.090178964789,62267.306066784695,85843.89074099975,85843.89074099975,10119.090178964789,95962.98091996454,95962.98091996454,95962.98091996454,117651.76220597037,97636.7210546089,65275.97735432002,35956.38188920987,21688.781286005833,0.0,57645.163175215705,18435.464093104958,1302.3844157971432,0.0,0.9062170410861731,3.0535627431071197,0.0014959713701933424,408355.32319775183,1529184.8502590244,3.744740825916686,1529184.8502590244,3.744740825916686,0.85,0.085999191422877,4.698906859688992,1.2376220103306697,1.0,0.0,4.6989068596889645,1.2610817670276615,1.2621059181080585,3.7260921397382494,17661.812709756614,1801.0036770718457,1603.0968420496806,1603.0968420496806,6.3122139059464235,6.015331221509721,4.056116153658105,1.9592150678516163,5.139173647624123,5.139173647624123,1.4683353278926066,0.0,0.0,0.0008120787974198803,0.00031663602564249406,0.0004954427717773862,0.0023280394388880874,0.08596880089707618,0.07454230886069632,0.011426492036379854,0.08985666489202931,0.07452613051314635,0.01147306090973064,0.420155253145615,0.420155253145615,0.06440504362540463,0.0,15.633055958734076,30.705162716065217,-2.2737367544323206e-13,16.713225268404926,31.452522382032612,-2.2737367544323206e-13,21688.781286005833,18435.464093104958,0.85,1.080182666454074,0.9046416562186229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379312697022377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16950.793541244486,1302.3844157971432,0.420155253145615,0.06440504362540463,6.113110376966115,5.139173647624123
1875.0,-17.40480101629667,6.015331221509721,34.60143094751812,23.77774299765008,8.882678217089861,-14.628233446233715,-25.177344878297276,6.388453265518447,-1.3270849137653045,-1.327084913765062,39.40844596562161,42491.40149263801,10121.268129656864,10121.268129656864,52612.669622294874,70424.67088279975,70424.67088279975,10121.268129656864,80545.93901245661,80545.93901245661,80545.93901245661,100709.50658514815,82217.5011964089,55619.16295913813,29553.709152523086,20163.567572691532,0.0,49717.276725214615,17139.032436787802,1303.3844157971432,0.0,0.9062170410861731,3.691351882468879,0.0014959713701933424,408355.32319775183,1529184.8502590244,3.744740825916686,1529184.8502590244,3.744740825916686,0.85,0.085999191422877,4.698906859688992,1.1976664516748863,1.0,0.0,4.69890685968909,1.2610817670276615,1.2621059181080585,3.7260921397382494,14872.58166712695,1516.5812654807658,1603.0968420496806,1603.0968420496806,6.313572495543099,6.015331221509721,4.058559821421663,1.9567714000880585,5.146699078591611,5.146699078591611,1.4704854510261747,0.0,0.0,0.0008120787974198803,0.0003818848475674126,0.00043019394985246767,0.0020214413019584627,0.08603034394410589,0.07460680886690692,0.011423535077198971,0.10870818058470309,0.07452613051314635,0.01147306090973064,0.4205188052927313,0.4205188052927313,0.0643883768229917,0.0,1.8929367705719642,13.993568665789098,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,20163.567572691532,17139.032436787802,0.85,1.0582371579417549,0.8546606791736859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795259406909355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16950.43189473006,1303.3844157971432,0.4205188052927313,0.0643883768229917,6.113110376966115,5.146699078591611
1876.0,-17.435262542556803,6.041420031746668,34.610863244817146,27.038820005860202,9.02214301383261,-14.779230402696236,-27.174551482871152,6.388453393417525,11.981420774757908,-1.025150558480688,39.47719682951468,52690.50402557894,9741.495122665945,9741.495122665945,62431.99914824489,85183.45592230259,85183.45592230259,9741.495122665945,94924.95104496853,94924.95104496853,94924.95104496853,116741.44574530146,97635.62918736038,65248.313475385796,35985.906346638425,21816.494700332936,0.0,57802.40104697136,18544.020495282995,1304.3844157971432,0.0,0.9073040680318576,3.136654071963051,0.0014959713701933424,413037.3194806836,1532114.6964782435,3.7093856274406107,1532114.6964782435,3.7093856274406107,0.85,0.08578061166987913,4.698906859688992,1.2376201201183723,1.0,0.0,4.698906859689002,1.261086476285636,1.2621076979547565,3.7260782254433518,17661.615198465377,1800.9835365252536,1603.0968420496806,1603.0968420496806,6.07667289158321,6.041420031746668,4.158690182153386,1.8827298495932823,5.148391297294127,5.148391297294127,1.4709689420840364,0.0,0.0,0.0008097529592478577,0.0003121873552198767,0.000497565604027981,0.0023380144299123768,0.085767868808629,0.0743651440401201,0.011402724768508898,0.09255440987626223,0.0743697943418297,0.011410817328049421,0.4198129470798516,0.4198129470798516,0.06437171004772801,0.0,3.9959535881541797,16.766907606698794,-2.2737367544323206e-13,13.006571333238583,28.732182787443207,-2.2737367544323206e-13,21816.494700332936,18544.020495282995,0.85,1.080093525829687,0.9115625488076458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795259406909355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16950.851734696185,1304.3844157971432,0.4198129470798516,0.06437171004772801,6.113110376966115,5.148391297294127
1877.0,-17.444604400223096,6.067158405399213,34.61904854036413,27.14220267897474,9.11416758804479,-14.749133302545538,-27.154450736101694,6.474511670988983,13.041230155178255,-1.0332846377207499,39.46299430649891,52533.19090046195,9790.85608989027,9790.85608989027,62324.046990352224,85237.04514608125,85237.04514608125,9790.85608989027,95027.90123597151,95027.90123597151,95027.90123597151,116852.46679355866,97717.41083520217,65277.4522968464,36044.398375950856,21824.565557587146,0.0,57868.963933538005,18550.880723949074,1305.3844157971432,0.0,0.9073141813323793,3.1210968896700266,0.0014959713701933424,412910.63959316653,1531509.1026421979,3.7090570108611547,1531509.1026421979,3.7090570108611547,0.85,0.08566038539734509,4.698906859688992,1.2377560461638493,1.0,0.0,4.698906859688819,1.2606998011108261,1.2617198119171449,3.7272210684484106,17676.40893725213,1802.4920780543948,1603.0968420496806,1603.0968420496806,6.107463899293769,6.067158405399213,4.178396690533322,1.8887617148658906,5.157953640418122,5.157953640418122,1.4737010401194635,0.0,0.0,0.0008090409036114155,0.0003128262304339548,0.0004962146731774607,0.0023316665316719014,0.08565908027100386,0.07426418641187775,0.011394893859126107,0.09216699014635868,0.07426447091481167,0.011395914482533418,0.41942250545107357,0.41942250545107357,0.06435504329418373,0.0,5.9791467363651805,19.316176371858262,-2.2737367544323206e-13,14.07451479289898,29.679770247668728,-2.2737367544323206e-13,21824.565557587146,18550.880723949074,0.85,1.0769857062229564,0.9077956011238746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796922203629913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16950.661328752896,1305.3844157971432,0.41942250545107357,0.06435504329418373,6.113110376966115,5.157953640418122
1878.0,-17.41512888651154,6.0920713711769645,34.62663322969681,23.7807314953767,9.037535261877967,-14.76438992377262,-25.3013136452995,6.391277431823922,-1.073923676504137,-1.073923676503881,39.45959137230166,43081.063944301066,9883.911186991383,9883.911186991383,52964.97513129245,69706.5264495977,69706.5264495977,9883.911186991383,79590.43763658908,79590.43763658908,79590.43763658908,99867.65688539547,82218.15817175628,55613.8826729616,29560.306109771867,20277.21924880638,0.0,49837.52535857825,17235.636361485424,1306.3844157971432,0.0,0.9071499243980848,3.7500064953022543,0.0014959713701933424,412278.1833109673,1531364.0288251243,3.714395014858375,1531364.0288251243,3.714395014858375,0.85,0.08566309391185535,4.698906859688992,1.197666209354066,1.0,0.0,4.69890685968926,1.2610706247173922,1.2620937713930722,3.726125061982174,14872.700509458142,1516.593384025956,1603.0968420496806,1603.0968420496806,6.165510983325284,6.0920713711769645,4.188863722774197,1.9032076484027671,5.167453749856218,5.167453749856218,1.4764153571017766,0.0,0.0,0.0008112895442441461,0.00037717333642391847,0.0004341162078202277,0.0020398716268286397,0.08566690529725111,0.07426999893730694,0.011396906359944172,0.11080366136701908,0.07426799056858717,0.011395103343268176,0.41927265239154193,0.41927265239154193,0.06433837655801498,0.0,-2.2737367544323206e-13,4.856639644976212,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,20277.21924880638,17235.636361485424,0.85,1.0627529105872005,0.8644302387475138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797432214733112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16950.893004786227,1306.3844157971432,0.41927265239154193,0.06433837655801498,6.113110376966115,5.167453749856218
1879.0,-17.384860891337603,6.115843283875976,34.633582362756286,26.94163836948576,8.94651243011887,-14.749273426447514,-27.13673006566239,6.307817029402124,13.802878195067649,-1.1479027641334891,39.457359371413915,52785.65067873665,10021.371196328706,10021.371196328706,62807.02187506536,85082.16751620849,85082.16751620849,10021.371196328706,95103.53871253719,95103.53871253719,95103.53871253719,116935.41283711424,97558.09710641115,65246.88573900862,35901.345963780586,21831.874124577043,0.0,57733.22008835763,18557.093005890485,1307.3844157971432,0.0,0.9068376420556215,3.0965522119524866,0.0014959713701933424,411128.80729198165,1531268.8798538526,3.7245477638504494,1531268.8798538526,3.7245477638504494,0.8499999999999999,0.08556778145021807,4.698906859688992,1.2374890833487742,1.0,0.0,4.698906859688367,1.2614425555755395,1.2624689244861307,3.7250264301929246,17647.59017716261,1799.5533823642743,1603.0968420496806,1603.0968420496806,6.251257524477203,6.115843283875976,4.189631288760893,1.9262119951150831,5.176747758541505,5.176747758541505,1.4790707881547156,0.0,0.0,0.0008136046108620093,0.00031339045600002445,0.0005002141548619849,0.0023504597235945125,0.08556955254414965,0.0741648649337908,0.011404687610358849,0.0915341771405708,0.07416620618825313,0.01140157526196493,0.4182851021667337,0.4182851021667337,0.06432170983574664,0.0,-2.8421709430404007e-13,9.644403418768661,-2.8421709430404007e-13,14.950780959201154,29.50057038679614,-2.8421709430404007e-13,21831.874124577043,18557.093005890485,0.85,1.0878835751572933,0.9143029021757494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795823133459226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16951.902010764243,1307.3844157971432,0.4182851021667337,0.06432170983574664,6.113110376966115,5.176747758541505
1880.0,-17.410250918841918,6.13331944641713,34.63990165527026,26.941222871560626,8.941103610864886,-14.755503568909319,-27.144523000437744,6.307817184382459,14.042303193169573,-1.147606179652211,39.46110348315155,52679.671708277805,10047.61904359609,10047.61904359609,62727.290751873894,85105.47065759834,85105.47065759834,10047.61904359609,95153.08970119443,95153.08970119443,95153.08970119443,117003.27916595167,97555.78154969857,65231.450927674,35915.922913360635,21850.189464757234,0.0,57766.11237811787,18572.66104504365,1308.3844157971432,0.0,0.9068269864830515,3.0933777343266837,0.0014959713701933424,411133.4101702428,1531428.4918194953,3.724894289630607,1531428.4918194953,3.724894289630607,0.85,0.08556756872936286,4.698906859688992,1.237483784160577,1.0,0.0,4.6989068596886945,1.2614464893220694,1.2624704110956213,3.725014813917548,17647.171308846115,1799.510669682931,1603.0968420496806,1603.0968420496806,6.267630738233784,6.13331944641713,4.205410858660427,1.9279085877567033,5.185739071157668,5.185739071157668,1.4816397346164767,0.0,0.0,0.0008116622294922856,0.00031314221392491194,0.0004985200155673737,0.0023424991208417954,0.0854898297708532,0.07408651947106577,0.011403310299787433,0.09150920564977098,0.07416599308506716,0.011401575644295699,0.4177854240822605,0.4177854240822605,0.06430504312459864,0.0,1.414600364543503,13.542571186525322,-2.2737367544323206e-13,15.189909372821774,29.63973903329793,-2.2737367544323206e-13,21850.189464757234,18572.66104504365,0.85,1.085883888832293,0.911947672078988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794171126443484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16952.92787530468,1308.3844157971432,0.4177854240822605,0.06430504312459864,6.113110376966115,5.185739071157668
1881.0,-17.41025100565457,6.15512116762521,34.644482471495905,26.958217564411484,8.927339797331749,-14.751053751754071,-27.1415620582178,6.321901612212886,14.69664278500909,-1.1378233594793166,39.42121862048385,52664.411170180225,10066.222280955983,10066.222280955983,62730.63345113621,85250.89852017106,85250.89852017106,10066.222280955983,95317.12080112705,95317.12080112705,95317.12080112705,117167.420955037,97569.54152393003,65237.22975957333,35924.79084928522,21850.300153909946,0.0,57775.091003195164,18572.755130823454,1309.3844157971432,0.0,0.9069963726985929,3.085852711714075,0.0014959713701933424,411285.2583949425,1529728.841529399,3.719386509254497,1529728.841529399,3.719386509254497,0.85,0.08557470005974385,4.698906859688992,1.23750705849845,1.0,0.0,4.698906859689371,1.2613829167475707,1.2624067869106104,3.72520255134337,17649.660393743092,1799.7644857054236,1603.0968420496806,1603.0968420496806,6.279235300648185,6.15512116762521,4.226295670803281,1.9288254968219292,5.192870785664043,5.192870785664043,1.4836773673325838,0.0,0.0,0.0008116622228582516,0.00031323651270404295,0.0004984257101542087,0.0023420559884889686,0.08531723707977987,0.07393572354378315,0.011381513535996722,0.09137343315644322,0.07417288220727834,0.011401817852465511,0.41762526672820505,0.41762526672820505,0.0642883764223469,0.0,4.223780915604152,16.82912462965038,-2.2737367544323206e-13,15.834466144488431,30.32187221802775,-2.2737367544323206e-13,21850.300153909946,18572.755130823454,0.85,1.0857729925110284,0.9115418124961101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379555687421474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16952.839733057295,1309.3844157971432,0.41762526672820505,0.0642883764223469,6.113110376966115,5.192870785664043
1882.0,-17.41027730501763,6.155691903276956,34.64503097568335,26.95807727230715,8.92727565057345,-14.751035664673628,-27.14147436255587,6.321892037559406,14.710236644624558,-1.1378298900563417,39.42132179224979,52663.80770405662,10069.407368260196,10069.407368260196,62733.215072316816,85250.53810144142,85250.53810144142,10069.407368260196,95319.9454697016,95319.9454697016,95319.9454697016,117186.96992875103,97568.92303977595,65236.83610808115,35924.54103521645,21867.024459049422,0.0,57791.56549426587,18586.97079019201,1310.3844157971432,0.0,0.9069960158336128,3.0856711625265394,0.0014959713701933424,411285.15701317927,1529733.2362420084,3.719398111400819,1529733.2362420084,3.719398111400819,0.85,0.08557466099923672,4.698906859688992,1.2375054254429418,1.0,0.0,4.698906859689396,1.261382964032999,1.2624068316992385,3.725202411696805,17649.54851420458,1799.7530771674915,1603.0968420496806,1603.0968420496806,6.2812221346439046,6.155691903276956,4.229396458531741,1.9262954447452154,5.2013365039725095,5.2013365039725095,1.4860961439921456,0.0,0.0,0.000811660213119737,0.00031323930599521353,0.0004984209071245235,0.002342033419499833,0.08532825315925854,0.07394964452755531,0.011378608631703237,0.09143780082840412,0.07417284389491927,0.011401817104317456,0.4177022201346346,0.4177022201346346,0.06427170972721218,0.0,6.50409109137513,19.487736915409073,-2.8421709430404007e-13,15.848066534680925,30.320315723599833,-2.8421709430404007e-13,21867.024459049422,18586.97079019201,0.85,1.0855081452766884,0.9112715195313746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795556878953248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16953.259389620853,1310.3844157971432,0.4177022201346346,0.06427170972721218,6.113110376966115,5.2013365039725095
1883.0,-17.41027730501763,6.155691903276956,34.64503097568335,26.957956293504708,8.92727565057345,-14.751035664673628,-27.141407027933724,6.321892037559406,14.710323982275725,-1.1378298900563417,39.42132179224979,52663.46076470176,10069.997986959772,10069.997986959772,62733.458751661536,85249.96618527657,85249.96618527657,10069.997986959772,95319.96417223634,95319.96417223634,95319.96417223634,117203.67606247134,97568.3511236111,65236.48916872629,35924.29106098311,21883.711890234994,0.0,57808.002951218106,18601.155106699745,1311.3844157971432,0.0,0.9069960158336128,3.085670001373691,0.0014959713701933424,411285.15701317927,1529733.2362420084,3.719398111400819,1529733.2362420084,3.719398111400819,0.85,0.08557466099923672,4.698906859688992,1.2375039467914033,1.0,0.0,4.698906859689038,1.261382964032999,1.2624068316992385,3.725202411696805,17649.4450584957,1799.7425276211247,1603.0968420496806,1603.0968420496806,6.281590558237587,6.155691903276956,4.230059959118114,1.9256319441588428,5.203433877840161,5.203433877840161,1.4866953936686174,0.0,0.0,0.000811660213119737,0.000313241450760024,0.0004984187623597129,0.0023420233414497525,0.0853661521531411,0.07399049417791084,0.01137565797523025,0.0915075457650644,0.07417284389491927,0.011401817104317456,0.4179329580882007,0.4179329580882007,0.06425504303777106,0.0,8.345264317780732,21.629370549694386,-2.8421709430404007e-13,15.848153872332091,30.31711285648771,-2.8421709430404007e-13,21883.711890234994,18601.155106699745,0.85,1.0852037010273443,0.9110064018150286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795558314455352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16953.678521056758,1311.3844157971432,0.4179329580882007,0.06425504303777106,6.113110376966115,5.203433877840161
1884.0,-17.41027730501763,6.155691903276956,34.64503097568335,23.74232952659952,8.92727565057345,-14.751035664673628,-25.30902841882778,6.321892037559406,-1.1378298900566506,-1.1378298900563417,39.42132179224979,43149.34574822835,10070.540012512936,10070.540012512936,53219.88576074129,70046.32092027138,70046.32092027138,10070.540012512936,80116.86093278432,80116.86093278432,80116.86093278432,100467.67994332094,82364.7058586059,55722.37415225288,29602.590784836688,20350.81901053662,0.0,49953.40979537331,17298.196158956125,1312.3844157971432,0.0,0.9069960158336128,3.7183313536534657,0.0014959713701933424,411285.15701317927,1529733.2362420084,3.719398111400819,1529733.2362420084,3.719398111400819,0.85,0.08557466099923672,4.698906859688992,1.1980938550503923,1.0,0.0,4.698906859689002,1.261382964032999,1.2624068316992385,3.725202411696805,14899.209980180112,1519.296597735222,1603.0968420496806,1603.0968420496806,6.281928669784529,6.155691903276956,4.230668895512539,1.925023007764417,5.205360031012289,5.205360031012289,1.4872457231463685,0.0,0.0,0.000811660213119737,0.0003768819064781207,0.0004347783066416163,0.002042982767522255,0.08542059309690991,0.07404788577734625,0.011372707319563658,0.11035361496511592,0.07417284389491927,0.011401817104317456,0.41825713271614384,0.41825713271614384,0.06423837635288485,0.0,-2.8421709430404007e-13,7.027449138514669,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,20350.81901053662,17298.196158956125,0.85,1.0653904503966518,0.8637917996986233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795558314455352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16954.098178479926,1312.3844157971432,0.41825713271614384,0.06423837635288485,6.113110376966115,5.205360031012289
1885.0,-17.4086293397815,6.15625564789463,34.64477423786056,23.770840500388317,8.926472083095241,-14.750882866145142,-25.29927083579821,6.364267260202182,-1.1379398537526413,-1.1379398537524312,39.42005037501297,43107.76728977436,10072.011950652372,10072.011950652372,53179.77924042673,70184.93779122957,70184.93779122957,10072.011950652372,80256.94974188195,80256.94974188195,80256.94974188195,100625.0963685766,82299.17405554827,55673.729395776536,29583.82739974637,20368.146626694648,0.0,49951.97402644102,17312.92463269045,1313.3844157971432,0.0,0.9069995911988875,3.7129832832744407,0.0014959713701933424,411283.449921418,1529679.0795199517,3.7192818719358156,1529679.0795199517,3.7192818719358156,0.85,0.08557462657493012,4.698906859688992,1.197893883227371,1.0,0.0,4.698906859688893,1.2611914794399637,1.2622153505237432,3.7257680029487332,14887.355726784106,1518.0878002971563,1603.0968420496806,1603.0968420496806,6.282846853952094,6.15625564789463,4.231663435371605,1.9245922125230255,5.207286184184418,5.207286184184418,1.4877960526241194,0.0,0.0,0.0008117861557622758,0.0003772505394175464,0.0004345356163447294,0.002041842388421433,0.0853046877596275,0.07393546427990157,0.011369223479725934,0.11027929365325319,0.07417281012828605,0.011401816446644059,0.4176417087665866,0.4176417087665866,0.06422170967164254,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,20368.146626694648,17312.92463269045,0.85,1.0646181712914315,0.8629842589795585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795558314455352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16954.51783590309,1313.3844157971432,0.4176417087665866,0.06422170967164254,6.113110376966115,5.207286184184418
1886.0,-17.425951654341873,6.180706255236939,34.64906810096136,27.025871502142422,8.9857614351507,-14.756082793631244,-27.151392039936013,6.378649976917235,15.9222077391683,-1.0130155034358823,39.418560935376235,52624.72884754193,9933.856251560039,9933.856251560039,62558.58509910197,85294.36026904546,85294.36026904546,9933.856251560039,95228.21652060549,95228.21652060549,95228.21652060549,117185.10746306904,97620.88727198348,65247.97535352443,35969.90213162116,21956.89094246355,0.0,57926.79307408471,18663.357301094016,1314.3844157971432,0.0,0.9075424613841248,3.0849825163689197,0.0014959713701933424,413226.36689716374,1529615.6378566495,3.701640941603594,1529615.6378566495,3.701640941603594,0.85,0.08527091796402866,4.698906859688992,1.2375902212457737,1.0,0.0,4.698906859689125,1.2611292658031277,1.262151417908652,3.7259518013774557,17658.94848715474,1800.7116076493746,1603.0968420496806,1603.0968420496806,6.19666634665617,6.180706255236939,4.283277093470224,1.8974291617667154,5.209382400316211,5.209382400316211,1.4883949715189175,0.0,0.0,0.000810463226666713,0.0003129235524046156,0.0004975396742620975,0.0023378925883575964,0.0849866067089187,0.07364072440079002,0.011345882308128679,0.09175169448064331,0.07388845497579022,0.011382462988238447,0.41672438932529654,0.41672438932529654,0.06420504299331535,0.0,-2.2737367544323206e-13,2.8966689978000772,-2.2737367544323206e-13,16.935223242604195,32.32765034264821,-2.2737367544323206e-13,21956.89094246355,18663.357301094016,0.85,1.0799594070241985,0.9084695708985343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795468363816967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16954.970507563154,1314.3844157971432,0.41672438932529654,0.06420504299331535,6.113110376966115,5.209382400316211
1887.0,-17.39633538622234,6.205307500059359,34.64304343284052,26.917287054844223,8.881974980247263,-14.755588487678052,-27.141503908764548,6.288451508391522,16.785821027248403,-1.1908211821249537,39.42083629762087,52744.20142942802,10216.007163370037,10216.007163370037,62960.20859279806,85272.03185321332,85272.03185321332,10216.007163370037,95488.03901658337,95488.03901658337,95488.03901658337,117425.98465951384,97534.36561134386,65229.810367267426,35893.95027119604,21937.94564293047,0.0,57831.89591412651,18647.2537964909,1315.3844157971432,0.0,0.9067685043684629,3.051953101444006,0.0014959713701933424,410463.15433504304,1529712.5561580586,3.726796278794421,1529712.5561580586,3.726796278794421,0.85,0.08532413123459501,4.698906859688992,1.2374449370009826,1.0,0.0,4.69890685968932,1.261531754794684,1.2625570881620831,3.7247630444734585,17643.29731258591,1799.1156320033763,1603.0968420496806,1603.0968420496806,6.372670006827596,6.205307500059359,4.257464235565985,1.9478432644933736,5.218685426277632,5.218685426277632,1.4910529789364662,0.0,0.0,0.0008127262642209222,0.00031323836488379763,0.0004994878993371246,0.0023470471165268595,0.08510191398139474,0.07372991688492367,0.011371997096471083,0.09076094446181089,0.07392768312486789,0.011396448109727125,0.4161629316914644,0.4161629316914644,0.06418837631732027,0.0,-2.8421709430404007e-13,8.555224530032774,-2.8421709430404007e-13,17.97664220937338,32.05823354506242,-2.8421709430404007e-13,21937.94564293047,18647.2537964909,0.85,1.0886761984474187,0.912026150893391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796413915580326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16955.043196216804,1315.3844157971432,0.4161629316914644,0.06418837631732027,6.113110376966115,5.218685426277632
1888.0,-17.428784456504278,6.227190140824391,34.64930601124293,26.91685053231197,8.910493652116562,-14.775717273735715,-27.16250679278744,6.28845155412163,16.854723728665647,-1.1895150823104628,39.468165108940816,52665.7079440802,10247.09801954265,10247.09801954265,62912.80596362284,85134.739793912,85134.739793912,10247.09801954265,95381.83781345465,95381.83781345465,95381.83781345465,117358.28853939917,97531.85450383426,65209.510434156036,35913.7156329758,21976.450725944524,0.0,57890.16635892032,18679.983117052845,1316.3844157971432,0.0,0.9066230948295924,3.051220178506596,0.0014959713701933424,410483.3991495042,1531729.5640693998,3.731526213345161,1531729.5640693998,3.731526213345161,0.85,0.08523409976046424,4.698906859688992,1.237439344390296,1.0,0.0,4.698906859689008,1.261536776757422,1.2625589864490248,3.724748216827082,17642.84307047239,1799.0693121985992,1603.0968420496806,1603.0968420496806,6.392064253860647,6.227190140824391,4.276927735706625,1.9502624051177655,5.228074645557791,5.228074645557791,1.4937356130165116,0.0,0.0,0.0008102470700176622,0.000312570035137852,0.0004976770348798102,0.0023385380331064176,0.08523173870471572,0.07384241177581155,0.011389326928904169,0.09079356931067324,0.07384419625230329,0.011389903508160945,0.41605564906601933,0.41605564906601933,0.06417170964319087,0.0,1.6557781563858498,13.091765781847528,-2.2737367544323206e-13,18.044238810976083,31.923382361004144,-2.2737367544323206e-13,21976.450725944524,18679.983117052845,0.85,1.086761533445284,0.9097522300687759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794797356657322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16956.055643732983,1316.3844157971432,0.41605564906601933,0.06417170964319087,6.113110376966115,5.228074645557791
1889.0,-17.399210126990223,6.249975775106066,34.64798810628644,26.866133871395164,8.75094273211237,-14.700310709369402,-27.08851316766811,6.246291805581561,17.175929108198318,-1.0748177670119492,39.267378767238,52454.49169422479,10122.520542349104,10122.520542349104,62577.01223657389,85649.67007669181,85649.67007669181,10122.520542349104,95772.1906190409,95772.1906190409,95772.1906190409,117696.2718985563,97491.80432241294,65215.0440253368,35863.06699675126,21924.081279515387,0.0,57787.14827626664,18635.469087588077,1317.3844157971432,0.0,0.9077566731958162,3.0610247360218517,0.0014959713701933424,412264.27729784086,1523186.4783681494,3.694684604622489,1523186.4783681494,3.694684604622489,0.8499999999999999,0.08545656401783833,4.698906859688992,1.2373720588767907,1.0,0.0,4.6989068596889805,1.2617225600893287,1.2627477710466712,3.7241997633428334,17635.59826753744,1798.330547897339,1603.0968420496806,1603.0968420496806,6.314353741353954,6.249975775106066,4.326590997243922,1.923384777862144,5.236684754688674,5.236684754688674,1.4961956441967639,0.0,0.0,0.0008125063457006882,0.0003149304256369813,0.000497575920063707,0.0023380629040034144,0.08447775059073907,0.07319622260052648,0.011281527990212594,0.09126848522899868,0.07404249458609771,0.011414069431740618,0.4162474099512934,0.4162474099512934,0.06415504297055402,0.0,4.847554872577405,16.947481250244266,-2.2737367544323206e-13,18.250746875210268,33.05399914694874,-2.2737367544323206e-13,21924.081279515387,18635.469087588077,0.85,1.0828880486956727,0.9077189869874234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796568556864521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16955.82570284546,1317.3844157971432,0.4162474099512934,0.06415504297055402,6.113110376966115,5.236684754688674
1890.0,-17.399209784277563,6.267602362693084,34.64630729435628,25.84176737526434,7.943754344415607,-14.861846635330336,-27.16237959740681,5.410452019943799,17.675946424420147,-1.5170353985897471,39.24083260732747,52835.238489726595,10760.648737865162,10760.648737865162,63595.88722759175,84622.83942933999,84622.83942933999,10760.648737865162,95383.48816720516,95383.48816720516,95383.48816720516,117221.38737535043,96600.43913997046,64832.03801302545,35298.22347438335,21837.899208145274,0.0,57136.12268252862,18562.214326923484,1318.3844157971432,0.0,0.905927312897677,3.0012004527327676,0.0014959713701933424,405431.15596453374,1522059.690919266,3.7541754463793913,1522059.690919266,3.7541754463793913,0.8500000000000001,0.08496723083919241,4.698906859688992,1.235795187731274,1.0,0.0,4.698906859689004,1.2655084453134267,1.2665367325198569,3.713058476291101,17474.356423912934,1781.888455681903,1603.0968420496806,1603.0968420496806,6.712413408604102,6.267602362693084,4.226443002030646,2.041159360662438,5.245603737931686,5.245603737931686,1.498743925123339,0.0,0.0,0.0008125063719150579,0.0003125740786503921,0.0004999322932646658,0.0023491352822013873,0.08497814404638185,0.07364161350796729,0.011336530538414557,0.0893722000946815,0.07363357559995552,0.011333655239236887,0.4166401265751166,0.4166401265751166,0.0641383762991112,0.0,7.825288606068227,19.734024938321625,-2.2737367544323206e-13,19.192981823009916,30.131449150695346,-2.2737367544323206e-13,21837.899208145274,18562.214326923484,0.85,1.1130592039112663,0.9247256553144239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794954255718466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16956.837215764845,1318.3844157971432,0.4166401265751166,0.0641383762991112,6.113110376966115,5.245603737931686
1891.0,-17.399237238277838,6.291707756154666,34.65077188884673,25.841553147789114,8.060292310917044,-14.925326508606274,-27.219650138262637,5.410444026065059,14.512211839132704,-0.9944199690874256,39.4263438617461,53130.13269852957,10073.610399664043,10073.610399664043,63203.74309819361,84070.82803174909,84070.82803174909,10073.610399664043,94144.43843141313,94144.43843141313,94144.43843141313,116193.12756173224,96599.46372597842,64826.92547315143,35302.82028091888,22048.68913031911,0.0,57351.50941123799,18741.385760771245,1319.3844157971432,0.0,0.9075976564288157,3.1060357678626906,0.0014959713701933424,413516.1908777877,1529947.1682481281,3.69984828163668,1529947.1682481281,3.69984828163668,0.85,0.08457209004015356,4.698906859688992,1.2357925672596326,1.0,0.0,4.6989068596888295,1.2655084858972285,1.2665367704789594,3.7130583572164118,17474.17997821652,1781.870463228169,1603.0968420496806,1603.0968420496806,6.283843954669744,6.291707756154666,4.383562968769857,1.908144787384809,5.2530043848122805,5.2530043848122805,1.5008583956606516,0.0,0.0,0.0008125042719391794,0.00031075832270013713,0.0005017459492390422,0.0023576574827005,0.08504696688361066,0.07371538737304283,0.011331579510567836,0.09273489831792779,0.07327399517174675,0.011298094868406806,0.417131315178752,0.417131315178752,0.06412170962862362,0.0,9.13314169797627,21.423890485604375,-2.2737367544323206e-13,15.506631808220106,29.41556377825185,-2.2737367544323206e-13,22048.68913031911,18741.385760771245,0.85,1.102041493711914,0.9263946711072744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794954237013535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16957.257248959624,1319.3844157971432,0.417131315178752,0.06412170962862362,6.113110376966115,5.2530043848122805
