time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1892.0,-17.40406351634929,6.29309205916084,34.651756228173376,25.841321772336983,8.060346051497167,-14.925376915910212,-27.220021037477977,5.410443998465491,14.529266986968366,-0.9946502881496181,39.42634501823113,53104.265151413085,10078.433454107857,10078.433454107857,63182.69860552094,84069.42250584184,84069.42250584184,10078.433454107857,94147.8559599497,94147.8559599497,94147.8559599497,116213.19994026901,96598.30387103051,64823.630522995394,35305.19260892791,22065.343980319314,0.0,57370.53658924722,18755.542383271415,1320.3844157971432,0.0,0.9075966635445022,3.105778380994135,0.0014959713701933424,413512.60022801347,1529947.217515118,3.699880527634455,1529947.217515118,3.699880527634455,0.8499999999999999,0.0845718911479443,4.698906859688992,1.2357896687509493,1.0,0.0,4.698906859688647,1.2655092360485642,1.2665370541312222,3.71305615624023,17473.9701684171,1781.8490685827578,1603.0968420496806,1603.0968420496806,6.286852540500188,6.29309205916084,4.3874381286590545,1.9056539305017859,5.262388849111013,5.262388849111013,1.5035396711745752,0.0,0.0,0.0008121351839265343,0.00031074659509093257,0.0005013885888356018,0.0023559782794493928,0.08513359425816043,0.07380492314420593,0.011328671113954497,0.09279739283190391,0.07327380182928413,0.011298089318660174,0.41763660725482105,0.41763660725482105,0.06410504295890022,0.0,10.39894567429667,23.008136458874787,-2.2737367544323206e-13,15.52391727511798,29.409007746893394,-2.2737367544323206e-13,22065.343980319314,18755.542383271415,0.85,1.1013091799696202,0.9256365428760214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794955735426704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16957.676725305006,1320.3844157971432,0.41763660725482105,0.06410504295890022,6.113110376966115,5.262388849111013
1893.0,-17.389586978315336,6.311378945713143,34.63672559077039,25.748402333725267,7.761633890562757,-14.855078298181622,-27.14768636561928,5.336023513528438,16.087951073729073,-1.7252585969495102,39.109265660007566,52814.91031390044,11114.883595569096,11114.883595569096,63929.79390946953,85042.59594310808,85042.59594310808,11114.883595569096,96157.47953867717,96157.47953867717,96157.47953867717,117943.30239770489,96511.0375167928,64798.23005532122,35236.45273496842,21785.822859027714,0.0,57022.275593996135,18517.949430173558,1321.3844157971432,0.0,0.905439961355309,2.9963657190002198,0.0014959713701933424,402244.5315691548,1516484.4548500967,3.7700561122218246,1516484.4548500967,3.7700561122218246,0.8500000000000001,0.08588961110095489,4.698906859688992,1.2356276808539408,1.0,0.0,4.6989068596885195,1.2658451698449495,1.2668746628255088,3.712070774235802,17458.184283887575,1780.2393563436622,1603.0968420496806,1603.0968420496806,6.933382503179205,6.311378945713143,4.210776633174317,2.1006023125388262,5.2649592934448,5.2649592934448,1.5042740838413715,0.0,0.0,0.0008132427341125881,0.00031304149733965667,0.0005002012367729315,0.0023503990226972455,0.08505347701449274,0.07375001542263072,0.01130346159186202,0.08938315703956103,0.07449347861696133,0.011396132483993564,0.4181479010983784,0.4181479010983784,0.06408837628978817,0.0,12.219195882129668,24.09610166862268,-1.7053025658242404e-13,17.81320967067859,26.82236288630429,-1.7053025658242404e-13,21785.822859027714,18517.949430173558,0.85,1.1211371914487518,0.9262154090437826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795219153437301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16958.00006429303,1321.3844157971432,0.4181479010983784,0.06408837628978817,6.113110376966115,5.2649592934448
1894.0,-17.38965886853482,6.325735101326362,34.63852041842647,25.723072990682,7.766616482557674,-14.82011830646289,-27.113877225760348,5.316061036310036,16.339756278644472,-1.7481799589684233,39.3120689968691,52640.233939731865,11168.776843944117,11168.776843944117,63809.010783675985,84899.27820497581,84899.27820497581,11168.776843944117,96068.05504891992,96068.05504891992,96068.05504891992,117956.32689630786,96485.66154936708,64789.18654421796,35218.3055612768,21888.27184738794,0.0,57106.57740866474,18605.031070279747,1322.3844157971432,0.0,0.9046834188878007,2.9904246071517537,0.0014959713701933424,401894.9461027013,1525084.839807285,3.7947350535170967,1525084.839807285,3.7947350535170967,0.85,0.0858365241827708,4.698906859688992,1.235579161741771,1.0,0.0,4.69890685968902,1.2659359260419356,1.2669654858657173,3.7118046522153407,17453.593945548055,1779.771272100876,1603.0968420496806,1603.0968420496806,6.967000714482096,6.325735101326362,4.218018705282021,2.1077163960443412,5.272630990986679,5.272630990986679,1.5064659974247654,0.0,0.0,0.0008132372306152991,0.0003141194725735783,0.0004991177580417207,0.002345307857054832,0.08582028492943235,0.07442899308580281,0.011391291843629534,0.08919884738075133,0.07444154704612296,0.011394977136647836,0.41863494482025493,0.41863494482025493,0.0640717096211652,0.0,13.387840128549215,24.64239973844286,-2.2737367544323206e-13,18.087936237612894,26.782546726324597,-2.2737367544323206e-13,21888.27184738794,18605.031070279747,0.85,1.1173670998884673,0.9217893337054516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794429050691488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16958.709942154437,1322.3844157971432,0.41863494482025493,0.0640717096211652,6.113110376966115,5.272630990986679
1895.0,-17.38967022247112,6.350948650292785,34.64317839110058,25.722847377788298,7.98945677039185,-14.943288271663636,-27.225093311257638,5.316057937839135,12.652584731823083,-0.8588053516717543,39.41873435407809,53213.23895761514,9975.137569874923,9975.137569874923,63188.376527490065,83844.60824252576,83844.60824252576,9975.137569874923,93819.74581240068,93819.74581240068,93819.74581240068,115959.90895476374,96484.60939167958,64779.88972926609,35227.46629157054,22140.16314236306,0.0,57367.6294339336,18819.1386710086,1323.3844157971432,0.0,0.908202640847096,3.1482807854229367,0.0014959713701933424,415634.64360986854,1529623.0244053963,3.6802106078557837,1529623.0244053963,3.6802106078557837,0.85,0.08464615305527237,4.698906859688992,1.2355763786239553,1.0,0.0,4.6989068596889005,1.2659359418947858,1.2669655006310665,3.7118046057337764,17453.403617443866,1779.7518640355133,1603.0968420496806,1603.0968420496806,6.222417328900079,6.350948650292785,4.470813606711393,1.880135043581392,5.2791473961728554,5.2791473961728554,1.5083278274779588,0.0,0.0,0.0008132363614270673,0.00031058625373224367,0.0005026501076948236,0.0023619060390706174,0.08519107468223568,0.07389604265011085,0.01129503203212483,0.09434399597263037,0.07338232384549169,0.011263829209780689,0.41907045261510434,0.41907045261510434,0.06405504295293347,0.0,13.034504945540561,24.77850640649217,-2.2737367544323206e-13,13.51139008349486,27.346596649192463,-2.2737367544323206e-13,22140.16314236306,18819.1386710086,0.85,1.1014639641029584,0.9275830199485097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794432974134656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16959.12884905443,1323.3844157971432,0.41907045261510434,0.06405504295293347,6.113110376966115,5.2791473961728554
1896.0,-17.375870385787003,6.364313485847047,34.63635446799812,23.12551805460828,7.7389374807750775,-14.799799186097738,-25.596901530493028,5.336735658932381,-1.953068868816274,-1.9530688688160385,39.335237825126896,44851.784496007676,11510.674272402892,11510.674272402892,56362.458768410565,72748.88191017887,72748.88191017887,11510.674272402892,84259.55618258176,84259.55618258176,84259.55618258176,104707.9226810153,84106.66839158897,57031.63815398914,30083.366930666485,20448.366498433556,0.0,50531.733429100044,17381.111523668522,1324.3844157971432,0.0,0.9037006947842968,3.4912646872140716,0.0014959713701933424,398780.624801046,1526069.7142317544,3.826840170565257,1526069.7142317544,3.826840170565257,0.85,0.0864604682033266,4.698906859688992,1.2033267369074747,1.0,0.0,4.6989068596895365,1.265839797164486,1.26687061584786,3.712086529602455,15214.319046447834,1551.428780108175,1603.0968420496806,1603.0968420496806,7.180273811584342,6.364313485847047,4.198783656013645,2.1655298298334023,5.288963041946603,5.288963041946603,1.5111322976990296,0.0,0.0,0.0008142934224360615,0.00036615426815277087,0.00044813915428329064,0.002105764146156978,0.0862712373799679,0.07484431981195858,0.011426917568009325,0.10418219069416844,0.07501604958210834,0.011444418621218274,0.41944021092200445,0.41944021092200445,0.06403837628501477,0.0,3.2592971369053316,11.903972398823953,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,20448.366498433556,17381.111523668522,0.85,1.11538740002837,0.8875963964097575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794433593781343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16959.54896630162,1324.3844157971432,0.41944021092200445,0.06403837628501477,6.113110376966115,5.288963041946603
1897.0,-17.37590385660408,6.375859286380845,34.63995538932248,25.748194322828226,7.769020730979787,-14.792946518330355,-27.089695435110457,5.336725439790177,15.990477848749265,-1.9307173117066947,39.37862731788079,52594.75632991975,11497.673836591635,11497.673836591635,64092.43016651139,85006.85166863505,85006.85166863505,11497.673836591635,96504.52550522669,96504.52550522669,96504.52550522669,118432.6045211193,96506.92222676767,64807.16809850333,35221.949031404816,21928.079015892617,0.0,57150.028047297434,18638.867163508723,1325.3844157971432,0.0,0.9036586202064494,2.9730478145845747,0.0014959713701933424,399119.44910692156,1527915.4342475361,3.8282159330156253,1527915.4342475361,3.8282159330156253,0.8499999999999999,0.08630233531724457,4.698906859688992,1.2356158433994286,1.0,0.0,4.698906859688859,1.265839848829262,1.2668706643071868,3.7120863780950435,17457.439856167293,1780.1634458420863,1603.0968420496806,1603.0968420496806,7.172164235499953,6.375859286380845,4.215341960760368,2.1605173256204777,5.295246348422628,5.295246348422628,1.5129275281207508,0.0,0.0,0.0008142908570621905,0.00031489258278132807,0.0004993982742808624,0.002346625976735189,0.0862992350833002,0.07486002061624657,0.01143921446705363,0.08878103039055298,0.07486225214987513,0.01144008316736944,0.41896814817533035,0.41896814817533035,0.06402170961734648,0.0,6.104477930155838,14.465760589733804,-2.2737367544323206e-13,17.921195160455966,24.97312736989602,-2.2737367544323206e-13,21928.079015892617,18638.867163508723,0.85,1.121476792862961,0.920292747474984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793680496218836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16960.245767355776,1325.3844157971432,0.41896814817533035,0.06402170961734648,6.113110376966115,5.295246348422628
1898.0,-17.37590385660408,6.375859286380845,34.63995538932248,25.747983971983217,7.769020730979787,-14.792946518330355,-27.08957571359349,5.336725439790177,15.994181784141915,-1.9307173117066947,39.37862731788079,52594.13927580794,11499.460421703656,11499.460421703656,64093.59969751159,85005.85702698982,85005.85702698982,11499.460421703656,96505.31744869347,96505.31744869347,96505.31744869347,118449.93807713052,96505.92758512244,64806.55104439152,35221.52948970102,21944.620628437046,0.0,57166.15011813806,18652.92753417149,1326.3844157971432,0.0,0.9036586202064494,2.973001125726911,0.0014959713701933424,399119.44910692156,1527915.4342475361,3.8282159330156253,1527915.4342475361,3.8282159330156253,0.85,0.08630233531724457,4.698906859688992,1.2356131844641642,1.0,0.0,4.698906859689075,1.265839848829262,1.2668706643071868,3.7120863780950435,17457.25993232039,1780.1450987157073,1603.0968420496806,1603.0968420496806,7.173278694130997,6.375859286380845,4.217352911014772,2.1585063753660734,5.301003187393402,5.301003187393402,1.5145723392552577,0.0,0.0,0.0008142908570621905,0.0003148964147221725,0.0004993944423400179,0.002346607970802069,0.08625737120173917,0.07482113468677018,0.01143623651496899,0.08884662023505954,0.07486225214987513,0.01144008316736944,0.41875051577650546,0.41875051577650546,0.06400504294987851,0.0,8.425793503566808,16.539650754769127,-2.2737367544323206e-13,17.924899095848616,24.96765917825877,-2.2737367544323206e-13,21944.620628437046,18652.92753417149,0.85,1.1211809709952034,0.9200224112891681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793682322733902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16960.665901144213,1326.3844157971432,0.41875051577650546,0.06400504294987851,6.113110376966115,5.301003187393402
1899.0,-17.37590644753229,6.3977273569099955,34.64977144317752,25.747768382448726,7.881572667829306,-14.902987641262923,-27.18890887973828,5.336725216056423,11.119142598764029,-1.0074910776135098,39.56466998354027,53106.085022722014,10252.271552916316,10252.271552916316,63358.35657563833,84472.68386128197,84472.68386128197,10252.271552916316,94724.95541419828,94724.95541419828,94724.95541419828,116970.7189108303,96504.90928651622,64798.22653580389,35229.64750079148,22245.763496632015,0.0,57475.41099742349,18908.898972137213,1327.3844157971432,0.0,0.9071020750748534,3.150851547595297,0.0014959713701933424,413312.4522282902,1535848.5331974016,3.7159503056759746,1535848.5331974016,3.7159503056759746,0.85,0.08580445298506603,4.698906859688992,1.2356104876147587,1.0,0.0,4.698906859688647,1.2658398502498696,1.2668706654775657,3.712086373929099,17457.075729091615,1780.1263152138208,1603.0968420496806,1603.0968420496806,6.39529146586554,6.3977273569099955,4.47415668006135,1.9235706768486454,5.303296286204036,5.303296286204036,1.5152275103440103,0.0,0.0,0.0008142906584805612,0.00031173176016324164,0.0005025588983173196,0.0023614774547009955,0.08576859766153455,0.07439874391571341,0.011369853745821135,0.09459166032438926,0.0744223002781732,0.011382152706892835,0.4187085363678509,0.4187085363678509,0.0639883762825708,0.0,8.80843049309982,17.755374878883742,-2.2737367544323206e-13,12.126633676377537,24.63367020297784,-2.2737367544323206e-13,22245.763496632015,18908.898972137213,0.85,1.1023558679463565,0.9239792130429942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793682322733902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16961.086704348992,1327.3844157971432,0.4187085363678509,0.0639883762825708,6.113110376966115,5.303296286204036
1900.0,-17.395724757310848,6.408201196087263,34.655499865575585,25.75745234442877,7.864504611525004,-14.86394047185867,-27.156108641624428,5.344732393115929,12.39064046812166,-1.9767672538558618,39.47264917722174,52822.9828731782,11611.477790162753,11611.477790162753,64434.46066334096,84598.93197530454,84598.93197530454,11611.477790162753,96210.4097654673,96210.4097654673,96210.4097654673,118222.42582390519,96512.56643452449,64793.411107171174,35243.50591928146,22012.016058437894,0.0,57255.521977719356,18710.21364967221,1328.3844157971432,0.0,0.9031463583336525,3.0137934384113665,0.0014959713701933424,398421.629922475,1531920.7654431472,3.8449738929616566,1531920.7654431472,3.8449738929616566,0.85,0.08676699193158732,4.698906859688992,1.2356239361455668,1.0,0.0,4.698906859688989,1.2658065400828016,1.266835407003325,3.7121840588543784,17458.46085461152,1780.2675587087865,1603.0968420496806,1603.0968420496806,7.243154303339907,6.408201196087263,4.233256889962764,2.174944306124499,5.312186252957631,5.312186252957631,1.5177675008450375,0.0,0.0,0.0008127729845482134,0.0003127734906360111,0.0004999994939122023,0.0023494510517850717,0.08661183922711056,0.07513393413022355,0.01147790509688701,0.09015035095685738,0.0752685080444711,0.011498483887116221,0.41875639987162666,0.41875639987162666,0.0639717096153913,0.0,10.288678462465953,18.708490895020645,-1.7053025658242404e-13,14.367407721977543,20.463064415807764,-1.7053025658242404e-13,22012.016058437894,18710.21364967221,0.85,1.1253842151402487,0.9225832033062934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793682464121844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16961.507455648847,1328.3844157971432,0.41875639987162666,0.0639717096153913,6.113110376966115,5.312186252957631
1901.0,-17.41240116375376,6.412524107599105,34.65623963934396,24.9996030231938,7.114421518543135,-14.881839141537846,-27.1066386840306,4.748531479103454,15.044027084815525,-2.5010542921479297,39.329764845440955,52472.023409190806,12345.312753530523,12345.312753530523,64817.33616272133,84562.01354314563,84562.01354314563,12345.312753530523,96907.32629667615,96907.32629667615,96907.32629667615,118751.24394871779,95748.05744820097,64436.644508689256,34790.45882167968,21843.917652041637,0.0,56634.37647372131,18567.33000423539,1329.3844157971432,0.0,0.901255605992708,2.917439087025843,0.0014959713701933424,390543.93274747726,1525837.022166078,3.9069535952890417,1525837.022166078,3.9069535952890417,0.85,0.0867748321670498,4.698906859688992,1.2341555758239706,1.0,0.0,4.698906859688883,1.2685247868356693,1.2695542456632687,3.7042294391506525,17320.166426188225,1766.1654516260116,1603.0968420496806,1603.0968420496806,7.700915147300837,6.412524107599105,4.102512241961715,2.3100118656373905,5.317675406704291,5.317675406704291,1.5193358304869402,0.0,0.0,0.0008114979276628413,0.00031435071083783306,0.0004971472168250082,0.002336048467414322,0.0867647222154628,0.07527164648691273,0.011493075728550075,0.08715100334029509,0.07527247479854472,0.011502357368505075,0.4188610166295455,0.4188610166295455,0.06395504294831436,0.0,11.930493749276593,19.24215320318183,-1.1368683772161603e-13,17.54508137696348,20.24112420160617,0.5228814354122164,21843.917652041637,18567.33000423539,0.85,1.1444875038537232,0.9265048310991494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379476402983806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16961.531231961362,1329.3844157971432,0.4188610166295455,0.06395504294831436,6.113110376966115,5.317675406704291
1902.0,-17.430667991575422,6.4172423353022925,34.65753058222046,24.999403149727755,7.140235426350192,-14.917781256512095,-27.140739060100145,4.7485314727019095,14.063813013402182,-2.459603608201169,39.34919607369657,52542.693098528776,12295.640376608886,12295.640376608886,64838.33347513766,84438.80155076394,84438.80155076394,12295.640376608886,96734.44192737283,96734.44192737283,96734.44192737283,118613.71503656158,95746.86575477927,64423.7139473546,34803.502008249634,21879.27310918875,0.0,56682.77511743839,18597.38214281044,1330.3844157971432,0.0,0.9013793888818991,2.9345494869431885,0.0014959713701933424,391162.27671139984,1526663.2918985302,3.9028898817482465,1526663.2918985302,3.9028898817482465,0.85,0.08682008763520344,4.698906859688992,1.2341530009591954,1.0,0.0,4.698906859688977,1.2685276275045938,1.2695553195185794,3.7042211441090394,17319.95085702742,1766.1434696891824,1603.0968420496806,1603.0968420496806,7.669929884515258,6.4172423353022925,4.1181035648647475,2.299138770437545,5.321326487003842,5.321326487003842,1.520378996286812,0.0,0.0,0.00081010337637743,0.0003132627278261032,0.0004968406485513269,0.002334607931650158,0.08680012196882149,0.07530793695643712,0.011492185012384378,0.08774012351871949,0.07531670669934638,0.011503380935857049,0.4189862245431724,0.4189862245431724,0.06393837628131949,0.0,12.829009491152476,19.240305151107748,-1.7053025658242404e-13,16.52341662160336,19.32349794436857,-1.7053025658242404e-13,21879.27310918875,18597.38214281044,0.85,1.1438807175689996,0.9269604917837567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795674242206075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16961.61729046038,1330.3844157971432,0.4189862245431724,0.06393837628131949,6.113110376966115,5.321326487003842
1903.0,-17.416735460858167,6.4107765459017125,34.65405261005132,22.854326955880993,5.540869255713734,-15.061636879778574,-26.943422563467152,3.2789079359750697,4.042168376221468,-3.4508878825675957,39.21816427177848,51605.13077372111,13661.128061082913,13661.128061082913,65266.25883480402,81858.82521552933,81858.82521552933,13661.128061082913,95519.95327661224,95519.95327661224,95519.95327661224,117127.29251986068,92553.48250148905,62740.14532039157,33125.93020121942,21607.339243248443,0.0,54733.269444467864,18366.238356761176,1331.3844157971432,0.0,0.8972409044824702,2.946693337998351,0.0014959713701933424,376583.12363550114,1521098.0019292657,4.039209158511184,1521098.0019292657,4.039209158511184,0.85,0.08756478174824756,4.698906859688992,1.2270574846724047,1.0,0.0,4.698906859689638,1.2752695275607349,1.2763040377601855,3.6846382338303036,16742.289744273134,1707.2384294609408,1603.0968420496806,1603.0968420496806,8.521711042494555,6.4107765459017125,3.8581198872172555,2.552656658684457,5.325104025873635,5.325104025873635,1.5214582931067528,0.0,0.0,0.0008111668335477791,0.00031960649719336434,0.0004915603363544147,0.0023097962364467877,0.08750598795909989,0.07592559481172337,0.011580393147376526,0.08776462601899121,0.07597725806067963,0.011587523687567929,0.4190957735277169,0.4190957735277169,0.06392170961439025,0.0,12.165026591008541,16.200062095064197,1.1368683772161603e-13,7.493056258789068,2.292754169939485,43.84719897332036,21607.339243248443,18366.238356761176,0.85,1.1924421745173268,0.9428475824211351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379667137977456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16961.67093163756,1331.3844157971432,0.4190957735277169,0.06392170961439025,6.113110376966115,5.325104025873635
1904.0,-17.41674315046884,6.402511090208096,34.65019820582938,22.15612713424491,5.525483930414302,-15.080339703006931,-26.558757888246305,3.2789065622478306,-3.6087565960396546,-3.60875659603976,39.197415045084966,49616.50665798224,13868.522398342755,13868.522398342755,63485.029056324995,78630.44684415238,78630.44684415238,13868.522398342755,92498.96924249514,92498.96924249514,92498.96924249514,113694.81123758301,89252.36808709627,60663.12973998071,31765.820385683957,21195.841995087878,0.0,52961.662380771835,18016.465695824696,1330.3844157971432,0.0,0.8965673429035641,3.0740584318938686,0.0014959713701933424,374301.1454641094,1520218.1326675348,4.061484051251197,1520218.1326675348,4.061484051251197,0.85,0.08765477527880867,4.698906859688992,1.2183809349266812,1.0,0.0,4.698906859688086,1.2752695351009011,1.2763040445574712,3.6846382120444896,16145.140803887545,1646.3461838535632,1603.0968420496806,1603.0968420496806,8.651082102195897,6.402511090208096,3.811301927708914,2.5912091624991818,5.325515583296631,5.325515583296631,1.5215758809418944,0.0,0.0,0.0008111662462536663,0.0003323147510438732,0.0004788514952097931,0.0022500785756136275,0.08759432897361297,0.07600277217359114,0.011591556800021836,0.09142063105002173,0.07603790483825466,0.011616870440554011,0.4190084648400532,0.4190084648400532,0.06390504294751355,0.0,8.476412866217004,9.983928119463656,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,50.29449643382918,21195.841995087878,18016.465695824696,0.85,1.1986978165431181,0.9368381660919298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379591082873475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16962.36902440321,1330.3844157971432,0.4190084648400532,0.06390504294751355,6.113110376966115,5.325515583296631
1905.0,-17.427775598635765,6.394379833609342,34.6468413502387,22.841117774974578,5.5374957911459814,-15.100374476031988,-26.9744634051807,3.274783698299243,2.935311171516844,-3.5998092938364508,39.20399908077884,51701.8174725843,13844.81104331172,13844.81104331172,65546.62851589602,81812.1941286995,81812.1941286995,13844.81104331172,95657.00517201122,95657.00517201122,95657.00517201122,117189.26885197745,92510.38443747262,62705.86001656585,33116.13824545196,21532.263679966236,0.0,54648.4019254182,18302.4241279713,1329.3844157971432,0.0,0.8965871141464721,2.9437258418421015,0.0014959713701933424,374430.1875328523,1520497.2864680446,4.0608298611997915,1520497.2864680446,4.0608298611997915,0.8499999999999999,0.0878969747551589,4.698906859688992,1.2269478430179879,1.0,0.0,4.698906859688852,1.2752902803661057,1.2763237325440844,3.6845782736931447,16734.493600295853,1706.4434440197065,1603.0968420496806,1603.0968420496806,8.63629113360992,6.394379833609342,3.807531892008126,2.5868479416012162,5.325373465072225,5.325373465072225,1.5215352757349214,0.0,0.0,0.0008103240447356639,0.0003186007532461633,0.0004917232914895006,0.002310561947448864,0.0875230513220359,0.07593299957844954,0.011590051743586363,0.0874807440603479,0.0761785517889786,0.0117184229661803,0.4185689724701326,0.4185689724701326,0.06388837628067885,0.0,8.076268228397055,8.15833449018811,7.54344344465386,6.535120465353316,1.0123348414351199,44.98914872652449,21532.263679966236,18302.4241279713,0.85,1.1994244334052304,0.9460810499663783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795911248476442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16962.78831250598,1329.3844157971432,0.4185689724701326,0.06388837628067885,6.113110376966115,5.325373465072225
1906.0,-17.43135744518625,6.386038709076886,34.6416662510991,22.605253185052447,5.375828281625106,-15.0817748055586,-26.88595864512024,3.171510069986435,1.4754594122589424,-3.6320638414472275,39.13231878523107,51224.32213414783,13877.895176111917,13877.895176111917,65102.217310259744,81461.34634373734,81461.34634373734,13877.895176111917,95339.24151984925,95339.24151984925,95339.24151984925,116843.73623641353,91883.44285862595,62333.23413723927,32833.56524598519,21504.494716564273,0.0,54338.059962549465,18278.820509079633,1329.9788747472617,0.0,0.8966799535730207,2.9598317873073263,0.0014959713701933424,373965.16138209327,1517460.2285551454,4.057758276056906,1517460.2285551454,4.057758276056906,0.85,0.08787593935016222,4.698906859688992,1.2253871853882448,1.0,0.0,4.698906859687937,1.2757674728164419,1.2768009630601018,3.6832000813717825,16621.084171692084,1694.8789007145238,1603.0968420496806,1603.0968420496806,8.656928771918716,6.386038709076886,3.7929529317815835,2.5930857772953027,5.3252580544819486,5.3252580544819486,1.5215023012805566,0.0,0.0,0.0008100507842674794,0.0003214760821620583,0.0004885747021054211,0.002295767019193669,0.08732336191935992,0.07567950379079318,0.011643858128566748,0.08800782034376817,0.07615307010836189,0.011722869241800325,0.41810994851276634,0.41810994851276634,0.06432934518285342,0.0,7.492016752948075,6.367241947414357,14.920492985979706,5.1075232537061765,1.1368683772161603e-13,45.8768759198515,21504.494716564273,18278.820509079633,0.85,1.1980960924097968,0.9426969267848785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796513483464847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16962.986737689356,1329.9788747472617,0.41810994851276634,0.06432934518285342,6.113110376966115,5.3252580544819486
1907.0,-17.4423215238189,6.378303037417861,34.63832655414501,22.601934580039256,5.463107434811886,-15.149929362197794,-26.946766034793086,3.1715101289039977,1.1372621679893768,-3.5860701550718534,39.18605409246736,51475.1951658766,13803.393949717622,13803.393949717622,65278.58911559422,81032.87172535442,81032.87172535442,13803.393949717622,94836.26567507203,94836.26567507203,94836.26567507203,116358.42976530404,91867.6102235472,62313.69176492522,32837.68717624665,21522.164090232003,0.0,54359.851266478654,18293.8394766972,1328.9788747472617,0.0,0.8967134383108657,2.970125286296184,0.0014959713701933424,374628.40751657746,1519736.5354764306,4.056650550210028,1519736.5354764306,4.056650550210028,0.85,0.08750925160092302,4.698906859688992,1.2253458336973564,1.0,0.0,4.698906859689118,1.2757691850177815,1.2768016101415287,3.683195138173446,16618.22015667353,1694.5868524596608,1603.0968420496806,1603.0968420496806,8.610455455747099,6.378303037417861,3.7990446937294546,2.579258343688406,5.32506578163734,5.32506578163734,1.521447366182097,0.0,0.0,0.0008092148560706943,0.0003194980262454097,0.0004897168298252846,0.0023011337709711766,0.08750604005823613,0.07570038464670933,0.011805655411526799,0.08825078082906353,0.07570342538896167,0.011805826211961338,0.41763617528893854,0.41763617528893854,0.06513135693906329,0.0,6.928132778658096,4.984685450363884,19.741236941190834,4.723332323061243,1.1368683772161603e-13,39.70937032932153,21522.164090232003,18293.8394766972,0.85,1.2008603334028745,0.9469340692920384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796709017644475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.334055510175,1328.9788747472617,0.41763617528893854,0.06513135693906329,6.113110376966115,5.32506578163734
1908.0,-17.451586471906133,6.370411663794449,34.634472043573986,22.485420118924253,5.412591093369366,-15.152513383118096,-26.904670580383367,3.1362621788464256,-0.07204436966202366,-3.6179646041429048,39.174214988479555,51204.592385766184,13836.636101797443,13836.636101797443,65041.228487563625,80720.72519511376,80720.72519511376,13836.636101797443,94557.3612969112,94557.3612969112,94557.3612969112,116050.68258385675,91483.26025496931,62074.66242063072,32676.21981593177,21493.321286945546,0.0,54169.541102877316,18269.323093903713,1327.9788747472617,0.0,0.8966032156032248,2.983184151166867,0.0014959713701933424,374168.3797670047,1519234.791937939,4.060297112449665,1519234.791937939,4.060297112449665,0.85,0.08749647391026753,4.698906859688992,1.2243650217680262,1.0,0.0,4.698906859689648,1.275933390653607,1.2769650481059052,3.682721131141446,16548.693885341385,1687.4971458491316,1603.0968420496806,1603.0968420496806,8.631191665318395,6.370411663794449,3.784930372752115,2.5854812910423335,5.325042251868662,5.325042251868662,1.5214406433910461,0.0,0.0,0.0008085090910739488,0.0003208661882577017,0.00048764290281624715,0.0022913885811219163,0.08758961773612216,0.07561389146111895,0.01197572627500321,0.088561212382505,0.07568856417844588,0.011807909731821649,0.4171741931103535,0.4171741931103535,0.06607203847263797,0.0,6.260340497172024,3.610327809517514,23.89511593259408,3.5459202344808887,1.7053025658242404e-13,40.81643346029938,21493.321286945546,18269.323093903713,0.85,1.2006974244813906,0.9452653897975584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797307579959397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16963.53336322006,1327.9788747472617,0.4171741931103535,0.06607203847263797,6.113110376966115,5.325042251868662
1909.0,-17.45953244387518,6.3617722622472686,34.63000693219288,22.462159988377266,5.384827639634621,-15.143099037673013,-26.88618031153453,3.131932605179315,-1.100566653178987,-3.6835484021517964,39.13228590926777,51063.42067766243,13915.488670216982,13915.488670216982,64978.90934787941,80741.92671038437,80741.92671038437,13915.488670216982,94657.41538060136,94657.41538060136,94657.41538060136,116100.9723936146,91393.6539410027,62015.55844413536,32642.328329852608,21443.557013013236,0.0,54085.88534286585,18227.02346106125,1326.9788747472617,0.0,0.8964364828563731,2.9897280888507547,0.0014959713701933424,373223.82668581704,1517458.8366704732,4.065814474240099,1517458.8366704732,4.065814474240099,0.85,0.08778207647331043,4.698906859688992,1.2241331712948158,1.0,0.0,4.6989068596894885,1.2759546248721432,1.27698552770381,3.6826598439265386,16532.4847181572,1685.8442707914733,1603.0968420496806,1603.0968420496806,8.680379316588866,6.3617722622472686,3.761516044432036,2.6002562178152324,5.3249588592212955,5.3249588592212955,1.5214168169203701,0.0,0.0,0.0008079042502819707,0.00032146885096093105,0.0004864353993210397,0.0022857146346651875,0.08762770274938039,0.07547694720881191,0.01215075554056848,0.08867215340691041,0.07557376990487326,0.012208306568437167,0.4167212194609077,0.4167212194609077,0.06708641318293697,0.0,5.609759376512898,2.664591906297005,24.601890155781007,2.582981748972827,1.7053025658242404e-13,27.287431514082414,21443.557013013236,18227.02346106125,0.85,1.2014023425143099,0.944117311826493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797813416446871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16963.766344709253,1326.9788747472617,0.4167212194609077,0.06708641318293697,6.113110376966115,5.3249588592212955
1910.0,-17.46551866041381,6.3577782822220525,34.62683129253098,22.456329117435985,5.383334704247015,-15.143803568548792,-26.884088817145653,3.1318338722528876,-1.209574763132025,-3.6836123657061997,39.13328836553836,51018.19997535605,13909.924748967029,13909.924748967029,64928.12472432308,80721.34904986032,80721.34904986032,13909.924748967029,94631.27379882734,94631.27379882734,94631.27379882734,116059.07771849762,91366.47550557961,61995.3004035915,32634.639002209013,21427.80391967027,0.0,54062.44292187928,18213.633331719728,1325.9788747472617,0.0,0.8964327439092137,2.9912778925108516,0.0014959713701933424,373222.9063809167,1517501.278553479,4.065938217105826,1517501.278553479,4.065938217105826,0.8499999999999999,0.08778137784417421,4.698906859688992,1.224061900950037,1.0,0.0,4.698906859688652,1.2759560139010895,1.2769863367652472,3.6826558349159875,16527.56832572818,1685.34293828455,1603.0968420496806,1603.0968420496806,8.676908583502753,6.3577782822220525,3.7584044602821916,2.599373821939861,5.324636659194221,5.324636659194221,1.5213247597697774,0.0,0.0,0.0008074488587848837,0.0003215370856427043,0.0004859117731421794,0.002283254164021428,0.08771185979405371,0.07540361064515622,0.012308249148897504,0.08865089195829799,0.07557308406155586,0.012208293782618352,0.41630053944842865,0.41630053944842865,0.0679533873313379,0.0,4.979082070902962,1.8677110440039542,25.10044174000393,2.4740376025741853,1.1368683772161603e-13,27.100271828493703,21427.80391967027,18213.633331719728,0.85,1.200983921835438,0.9436902444286104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798247266508321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16964.025440855075,1325.9788747472617,0.41630053944842865,0.0679533873313379,6.113110376966115,5.324636659194221
1911.0,-17.46551866041381,6.3577782822220525,34.62683129253098,22.450654429290466,5.383334704247015,-15.143803568548792,-26.88082252917809,3.1318338722528876,-1.3249484793594206,-3.6836123657061997,39.13328836553836,51001.332048812845,13910.320549166128,13910.320549166128,64911.65259797897,80694.51893082236,80694.51893082236,13910.320549166128,94604.8394799885,94604.8394799885,94604.8394799885,116016.49197599941,91339.64538654166,61978.43247704829,32623.56989943707,21411.652496010905,0.0,54035.22239544797,18199.90462160927,1324.9788747472617,0.0,0.8964327439092137,2.99292908270778,0.0014959713701933424,373222.9063809167,1517501.278553479,4.065938217105826,1517501.278553479,4.065938217105826,0.85,0.08778137784417421,4.698906859688992,1.2239912696508695,1.0,0.0,4.69890685968858,1.2759560139010895,1.2769863367652472,3.6826558349159875,16522.71494134257,1684.8480308099677,1603.0968420496806,1603.0968420496806,8.677155480751077,6.3577782822220525,3.7588502050769845,2.598928077145068,5.325701428990359,5.325701428990359,1.5216289797115312,0.0,0.0,0.0008074488587848837,0.00032164367444831033,0.00048580518433657336,0.0022827533131516,0.08777533561486792,0.07533361469354592,0.012441720921321998,0.0886329335463589,0.07557308406155586,0.012208293782618352,0.4159140943940705,0.4159140943940705,0.06869028003960537,0.0,4.452472356150508,1.2053584889316085,25.502364675550837,2.3586638863467897,1.1368683772161603e-13,27.113767695655326,21411.652496010905,18199.90462160927,0.85,1.2012840832398841,0.9438534679392621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798574129445595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16964.323532568953,1324.9788747472617,0.4159140943940705,0.06869028003960537,6.113110376966115,5.325701428990359
1912.0,-17.47241119382898,6.349269485654418,34.62392649039346,22.42747350772845,5.36017133663,-15.132097179673151,-26.85886616874484,3.129677797452757,-2.0956256225653647,-3.6836371810961372,39.16987353514218,50848.30614647691,13899.407717898932,13899.407717898932,64747.713864375844,80694.35795336944,80694.35795336944,13899.407717898932,94593.76567126837,94593.76567126837,94593.76567126837,116010.30244314583,91240.15142788179,61913.33181245482,32585.355128252195,21416.53677187746,0.0,54001.89190012966,18204.056256095842,1324.3464365730663,0.0,0.8963071904322468,3.004023421909804,0.0014959713701933424,373222.54933862103,1519050.8316898982,4.070093927555483,1519050.8316898982,4.070093927555483,0.85,0.08795033104960193,4.698906859688992,1.2237315209629016,1.0,0.0,4.698906859689084,1.2759670451336407,1.2769967082048992,3.6826239969205816,16504.717167097162,1683.012768590412,1603.0968420496806,1603.0968420496806,8.670348137001817,6.349269485654418,3.753483287378505,2.5957861982759125,5.327964392794063,5.327964392794063,1.5222755407983037,0.0,0.0,0.0008069248125643038,0.00032236102102857917,0.00048456379153572464,0.0022769201240041234,0.08794426172933024,0.07537191367783234,0.012572348051497904,0.0889065655827342,0.07555958453984564,0.012390746509756287,0.4155626674362723,0.4155626674362723,0.06931757782546918,0.0,3.9104410455435072,0.705091439926548,24.375691560950486,1.5880115585307522,1.1368683772161603e-13,19.900477500679187,21416.53677187746,18204.056256095842,0.85,1.1989897313990288,0.9416023097952764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798574129445595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16964.741348613607,1324.3464365730663,0.4155626674362723,0.06931757782546918,6.113110376966115,5.327964392794063
1913.0,-17.47241119382898,6.349269485654418,34.62392649039346,22.419426880683773,5.36017133663,-15.132097179673151,-26.854234259203054,3.129677797452757,-2.261109564777712,-3.6836371810961372,39.16987353514218,50824.38112561337,13899.294963735458,13899.294963735458,64723.676089348824,80656.31342847434,80656.31342847434,13899.294963735458,94555.6083922098,94555.6083922098,94555.6083922098,115958.45889371808,91202.10690298669,61889.40679159128,32569.666790439343,21402.850501508274,0.0,53972.51729194762,18192.422926282034,1323.4999399431922,0.0,0.8963071904322468,3.0064218386808648,0.0014959713701933424,373222.54933862103,1519050.8316898982,4.070093927555483,1519050.8316898982,4.070093927555483,0.8500000000000001,0.08795033104960193,4.698906859688992,1.223631368833594,1.0,0.0,4.698906859688214,1.2759670451336407,1.2769967082048992,3.6826239969205816,16497.835173661995,1682.3110005620672,1603.0968420496806,1603.0968420496806,8.6702778017853,6.349269485654418,3.753356298563846,2.595913187090572,5.327660536299863,5.327660536299863,1.5221887246571038,0.0,0.0,0.0008069248125643038,0.00032251254027686676,0.00048441227228743705,0.0022762081491689698,0.08796840868303858,0.07531495872223931,0.012653449960799269,0.08892067598867251,0.07555958453984564,0.012390746509756287,0.41524864657472005,0.41524864657472005,0.06976473279499151,0.0,3.410511023121046,0.26760050873713226,23.475784287485283,1.4225276163184049,1.1368683772161603e-13,19.896756788957475,21402.850501508274,18192.422926282034,0.85,1.1991969123701631,0.9416714964524374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379895049615479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16965.021084238844,1323.4999399431922,0.41524864657472005,0.06976473279499151,6.113110376966115,5.327660536299863
1914.0,-17.47790634376334,6.340610378991818,34.62234159804548,22.418736770655983,5.353258374178858,-15.139671101626133,-26.860105188656576,3.1314726977599334,-2.2280395293839774,-3.703312171044915,39.19777718410526,50823.11585952911,13915.391158245091,13915.391158245091,64738.5070177742,80685.67264643648,80685.67264643648,13915.391158245091,94601.06380468157,94601.06380468157,94601.06380468157,116011.7713218087,91190.28715899418,61878.3045390774,32568.86957768531,21410.707517127128,0.0,53979.57709481244,18199.101389558058,1323.5799780179987,0.0,0.8961181194943363,3.0035021683814316,0.0014959713701933424,372939.55102906155,1520233.485842536,4.076353611859394,1520233.485842536,4.076353611859394,0.85,0.08799440864296912,4.698906859688992,1.2235988505883144,1.0,0.0,4.6989068596874075,1.2759596112173743,1.27698873544922,3.682645452394715,16495.697063098487,1682.0929739613923,1603.0968420496806,1603.0968420496806,8.680318489339179,6.340610378991818,3.742787502777738,2.5978228762140803,5.329909318775954,5.329909318775954,1.5228312339359868,0.0,0.0,0.0008065072344954517,0.0003223205012575485,0.00048418673323790323,0.0022751483621819874,0.08808736436006628,0.07536033339606853,0.012727030963997753,0.08882095314035332,0.07527952884288643,0.012714879800082698,0.4149680254966127,0.4149680254966127,0.07008077952372646,0.0,3.0940340342224317,0.2675313627731839,20.53418120751877,1.475272641660922,0.23338216477156948,8.978457868307999,21410.707517127128,18199.101389558058,0.85,1.1993148242725993,0.9415248987642277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379895049615479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16965.43867053238,1323.5799780179987,0.4149680254966127,0.07008077952372646,6.113110376966115,5.329909318775954
1915.0,-17.47906221734067,6.332423566519959,34.61937989742242,22.40487317265945,5.378675386262125,-15.159620523308094,-26.87042512753976,3.131265511884845,-2.7648938278817923,-3.6725636985269645,39.15866856705773,50869.77284067174,13861.313737774386,13861.313737774386,64731.08657844613,80499.94067630824,80499.94067630824,13861.313737774386,94361.25441408262,94361.25441408262,94361.25441408262,115760.33955639365,91125.70480851376,61836.10374460742,32544.00118211816,21399.085142311033,0.0,53943.0863244292,18189.222370964377,1323.3819613808819,0.0,0.8963980786477147,3.0151361907436467,0.0014959713701933424,373381.90051461355,1518576.1218107743,4.067085522136443,1518576.1218107743,4.067085522136443,0.85,0.08787451591484179,4.698906859688992,1.2234292111778635,1.0,0.0,4.698906859689248,1.2759607479857624,1.276989761086621,3.6826421714827107,16484.014559157134,1680.9016900936747,1603.0968420496806,1603.0968420496806,8.646585392839809,6.332423566519959,3.744519805136739,2.5879037613832203,5.3295459374088265,5.3295459374088265,1.5227274106882362,0.0,0.0,0.0008064194245734753,0.00032198318951438614,0.00048443623505908914,0.002276320748001063,0.08790059979542136,0.07518114527010218,0.012719454525319182,0.08917951228491125,0.0751633990567012,0.01271111685814058,0.4147403695062775,0.4147403695062775,0.07016747684272144,0.0,2.6462549356484715,0.17108472160464316,17.836565196757988,0.9076698706451793,2.2737367544323206e-13,7.34325596689024,21399.085142311033,18189.222370964377,0.85,1.199988561817446,0.9430267399741709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799250571426394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16965.74617065557,1323.3819613808819,0.4147403695062775,0.07016747684272144,6.113110376966115,5.3295459374088265
1916.0,-17.47906221734067,6.332423566519959,34.61937989742242,22.374506340734683,5.378675386262125,-15.159620523308094,-26.852952072489984,3.131265511884845,-3.3856123332123502,-3.6725636985269645,39.15866856705773,50779.52348414787,13861.22670000619,13861.22670000619,64640.75018415406,80356.36624394114,80356.36624394114,13861.22670000619,94217.59294394733,94217.59294394733,94217.59294394733,115632.82162614097,90982.13037614666,61745.85438808354,32484.751097847904,21415.228682193647,0.0,53899.979780041554,18202.9443798646,1324.3819613808819,0.0,0.8963980786477147,3.024251837458837,0.0014959713701933424,373381.90051461355,1518576.1218107743,4.067085522136443,1518576.1218107743,4.067085522136443,0.85,0.08787451591484179,4.698906859688992,1.2230515231331816,1.0,0.0,4.6989068596888846,1.2759607479857624,1.276989761086621,3.6826421714827107,16458.042929764146,1678.2533209367264,1603.0968420496806,1603.0968420496806,8.646531099321217,6.332423566519959,3.7444217761671874,2.588001790352772,5.329310599611469,5.329310599611469,1.5226601713175627,0.0,0.0,0.0008064194245734753,0.0003225544948123829,0.00048386492976109236,0.0022736362376173293,0.08785073667796753,0.0751464984438503,0.012704238234117227,0.08951671959058631,0.0751633990567012,0.01271111685814058,0.414549238638687,0.414549238638687,0.07008353544740295,0.0,2.172204957131612,2.2737367544323206e-13,15.707008308650643,0.2869513653146214,2.2737367544323206e-13,7.340574417556866,21415.228682193647,18202.9443798646,0.85,1.1992722529385746,0.9421065405102591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799313691986623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16966.140417776776,1324.3819613808819,0.414549238638687,0.07008353544740295,6.113110376966115,5.329310599611469
1917.0,-17.493292221330684,6.326586837283713,34.61683333853821,22.850001614447706,5.599384938101508,-15.182431011825496,-27.051733167003817,3.288218910847487,2.125948136145041,-3.47146339912778,39.16461183551203,51723.71740018588,13575.333628941256,13575.333628941256,65299.051029127135,81560.83140729822,81560.83140729822,13575.333628941256,95136.16503623947,95136.16503623947,95136.16503623947,116606.10120213176,92488.01309918694,62649.45791524665,33153.9502043781,21469.93616589229,0.0,54623.8863702704,18249.445741008447,1324.5669420358845,0.0,0.8973266450367854,2.970376861844448,0.0014959713701933424,376285.09019037854,1518827.9004565254,4.036375450560866,1518827.9004565254,4.036375450560866,0.85,0.08758411909673806,4.698906859688992,1.2268790409388015,1.0,0.0,4.6989068596894885,1.2752385076310042,1.2762655605450337,3.6847278619417607,16730.446778745514,1706.0307830651154,1603.0968420496806,1603.0968420496806,8.468193107775175,6.326586837283713,3.7930192970186343,2.533567540265079,5.331531305555669,5.331531305555669,1.523294658730191,0.0,0.0,0.0008053391120471993,0.00031610979882514456,0.0004892293132220547,0.0022988429758600474,0.08758326551055064,0.07494240290219596,0.012640862608354673,0.08802541082853137,0.07494242896090295,0.012641690135835118,0.41438273552798494,0.41438273552798494,0.06989574692340082,0.0,2.7774459940587235,1.1647778009307785,12.580337798032929,5.59741153527284,6.409282780475678,0.8452403153524983,21469.93616589229,18249.445741008447,0.85,1.1954303395129133,0.9469065794691796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799313691986623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16966.557782369535,1324.5669420358845,0.41438273552798494,0.06989574692340082,6.113110376966115,5.331531305555669
