time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1918.0,-17.493416522766243,6.321342293913122,34.61336714077984,22.854987170454137,5.588557323624493,-15.17531808489712,-27.046482114214427,3.290961905201704,2.1139520962298093,-3.429384866282219,39.12506762377393,51695.92069436143,13509.932512806274,13509.932512806274,65205.853207167704,81635.59452428592,81635.59452428592,13509.932512806274,95145.5270370922,95145.5270370922,95145.5270370922,116625.51760425058,92498.61425450337,62655.878598718795,33158.59517309396,21479.990567158377,0.0,54638.58574025234,18257.99198208462,1325.5669420358845,0.0,0.8976587690377622,2.9756711920932055,0.0014959713701933424,376894.78939513984,1517153.2561963093,4.025402576223234,1517153.2561963093,4.025402576223234,0.85,0.08758416114596554,4.698906859688992,1.2269045120989905,1.0,0.0,4.698906859689053,1.2752258733476716,1.276252904059195,3.6847643683339104,16732.364454981293,1706.2263316200022,1603.0968420496806,1603.0968420496806,8.427396373342491,6.321342293913122,3.800198081460797,2.5211442124523247,5.331991264846934,5.331991264846934,1.5234260756705527,0.0,0.0,0.0008053296811942609,0.0003162785082600919,0.0004890511729341689,0.002298005911239314,0.08733620290613883,0.07478067732474367,0.012555525581395166,0.08828154291688317,0.07494176750940013,0.012642393636565418,0.41431686289267977,0.41431686289267977,0.06956296943209407,0.0,3.3127830406007774,2.246836842981452,9.737633970468096,5.543336962512001,6.706022902539701,1.1368683772161603e-13,21479.990567158377,18257.99198208462,0.85,1.1934030195648062,0.9461430963846665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800090812393697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16966.690072549023,1325.5669420358845,0.41431686289267977,0.06956296943209407,6.113110376966115,5.331991264846934
1919.0,-17.505085391233134,6.315559544488985,34.611447154374524,22.85383678916844,5.6046309642677326,-15.19194087399035,-27.061656781565375,3.2914606339527688,2.626833565619904,-3.477632157675435,39.170798042559305,51707.12293211517,13568.995880992343,13568.995880992343,65276.11881310751,81554.02605707366,81554.02605707366,13568.995880992343,95123.021938066,95123.021938066,95123.021938066,116626.29674501714,92490.66600382961,62643.64083499371,33163.36129870655,21503.27480695114,0.0,54666.636105657686,18277.78358590847,1326.5669420358845,0.0,0.8972765660804602,2.9627261150268427,0.0014959713701933424,376195.7726154089,1519090.0043982496,4.038030501611298,1519090.0043982496,4.038030501611298,0.8500000000000001,0.08747004934537558,4.698906859688992,1.2268835214013234,1.0,0.0,4.69890685968903,1.275225384696548,1.2762512865401787,3.684765780291569,16730.92667098718,1706.0797184550465,1603.0968420496806,1603.0968420496806,8.46423966729506,6.315559544488985,3.783691890898762,2.531867653590223,5.332620138992279,5.332620138992279,1.523605753997794,0.0,0.0,0.0008044448057721211,0.00031579119227432103,0.0004886536134978,0.002296137816476626,0.08746151789437903,0.07495541627396356,0.012506101620415468,0.08792634762989643,0.07495490779553961,0.012515141549835974,0.414327252884854,0.414327252884854,0.06912934363204176,0.0,3.8782401215850086,3.0721808595457105,8.767034147378467,6.104465723295334,6.318114873418153,4.829039718967465,21503.27480695114,18277.78358590847,0.85,1.1940760116818638,0.9458625336334492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800097601001096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16967.10447263622,1326.5669420358845,0.414327252884854,0.06912934363204176,6.113110376966115,5.332620138992279
1920.0,-17.50729653252376,6.309678481993687,34.61044972255125,22.8708446136676,5.615236603444918,-15.193234417465446,-27.067355008888967,3.300314971203155,2.76350767909139,-3.4947615120105064,39.202042141881,51723.8023730366,13584.746715057143,13584.746715057143,65308.54908809374,81584.27022785305,81584.27022785305,13584.746715057143,95169.0169429102,95169.0169429102,95169.0169429102,116697.23978087964,92529.18691744545,62664.6552775594,33182.81293320672,21528.222837969435,0.0,54711.03577117615,18298.98941227402,1327.5669420358845,0.0,0.897089437823218,2.9587741141787918,0.0014959713701933424,375947.8434649391,1520414.3109789793,4.044216072543513,1520414.3109789793,4.044216072543513,0.85,0.0874946289773765,4.698906859688992,1.226977206147276,1.0,0.0,4.698906859688948,1.2751848840554998,1.2762105396166816,3.6848828106752256,16737.894839872235,1706.7902739337324,1603.0968420496806,1603.0968420496806,8.474064921547727,6.309678481993687,3.775089426670439,2.5345890553232477,5.3330779134058535,5.3330779134058535,1.5237365466873867,0.0,0.0,0.0008042772307795368,0.00031560837918447163,0.0004886688515950651,0.0022962094188763937,0.08751914071585976,0.07506877355848557,0.01245036715737419,0.08785692827300483,0.07497929719350314,0.012515331783873367,0.4143838003068269,0.4143838003068269,0.06872671835871279,0.0,4.358304711968117,3.7410094596547196,8.092100740579724,6.258269191101874,6.40552494136881,5.378018574721807,21528.222837969435,18298.98941227402,0.85,1.1936997384081836,0.9453998017761283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800734911040924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16967.287592420507,1327.5669420358845,0.4143838003068269,0.06872671835871279,6.113110376966115,5.3330779134058535
1921.0,-17.50733021586383,6.303107055428528,34.60841801511183,22.869267942756437,5.560259604997793,-15.160380967408203,-27.036718174908287,3.3003087109441753,3.9335938084710165,-3.5590333437978723,39.162338103418406,51565.60384366795,13664.847079207691,13664.847079207691,65230.45092287564,81836.74586069124,81836.74586069124,13664.847079207691,95501.59293989892,95501.59293989892,95501.59293989892,117013.1453007325,92521.76162829711,62661.94659673491,33177.57225729134,21511.552360833575,0.0,54689.124618124915,18284.81950670854,1328.5669420358845,0.0,0.8969221106871893,2.9351424200869674,0.0014959713701933424,375018.718396353,1518731.5730994367,4.049748715460935,1518731.5730994367,4.049748715460935,0.8500000000000001,0.08753660779886643,4.698906859688992,1.226957649043761,1.0,0.0,4.698906859689152,1.2751849181589305,1.2762105704924638,3.6848827121270515,16736.55165602873,1706.653307299509,1603.0968420496806,1603.0968420496806,8.524030938602657,6.303107055428528,3.753773229038199,2.5493338263903293,5.333496392127254,5.333496392127254,1.523856112036358,0.0,0.0,0.0008042746782797974,0.0003165924311535538,0.00048768224712624354,0.002291573456370048,0.08741154301658265,0.07503464484044244,0.01237689817614021,0.08720459772332978,0.07509591333286313,0.012440694466003306,0.4144683286333849,0.4144683286333849,0.0683661835361354,0.0,5.002237900625573,4.41496004620069,8.579239473770144,7.492627152268881,7.012413816967239,10.411245887240057,21511.552360833575,18284.81950670854,0.85,1.19274995491987,0.9428858882590018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800855681041815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16967.65979304361,1328.5669420358845,0.4144683286333849,0.0683661835361354,6.113110376966115,5.333496392127254
1922.0,-17.508628078615633,6.302719151825821,34.60817186138212,22.86833500200885,5.56028152416694,-15.160385283771511,-27.036045981198527,3.3007376445394234,3.9112520358600023,-3.559026286387631,39.1624013235052,51554.67940817844,13664.372784978452,13664.372784978452,65219.052193156895,81832.2163796822,81832.2163796822,13664.372784978452,95496.58916466065,95496.58916466065,95496.58916466065,117024.36954865021,92515.30584669611,62657.13601182083,33175.744260972526,21527.780383989564,0.0,54703.52464496209,18298.61332639113,1329.5669420358845,0.0,0.89692192800893,2.9354436597603226,0.0014959713701933424,375018.8203206599,1518734.2513753534,4.0497547565126455,1518734.2513753534,4.0497547565126455,0.85,0.08753662443122803,4.698906859688992,1.22694032008294,1.0,0.0,4.69890685968892,1.275183140994758,1.2762086664838865,3.684887847578835,16735.383849446327,1706.5342241689393,1603.0968420496806,1603.0968420496806,8.5237350773566,6.302719151825821,3.7535696000094383,2.5491495518163827,5.333696809250087,5.333696809250087,1.5239133740714534,0.0,0.0,0.0008041763328193424,0.0003166140535721826,0.00048756227924715977,0.002291009738480079,0.08738473913694014,0.07505430624378844,0.012330432893151706,0.08727917476078109,0.0750959668394156,0.012440657591812421,0.4145759983031882,0.4145759983031882,0.0681093701617141,0.0,5.493740278130247,4.927373345749913,8.94186703343047,7.470278322247623,6.988654557798725,10.397551535573257,21527.780383989564,18298.61332639113,0.85,1.19222760537722,0.9424379826122659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800857520801295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16968.075541702947,1329.5669420358845,0.4145759983031882,0.0681093701617141,6.113110376966115,5.333696809250087
1923.0,-17.522127971777383,6.296439653872515,34.60730889039566,22.864370187185727,5.601032880262333,-15.197352305475148,-27.069064148794837,3.29981000453346,3.189000719949604,-3.5377619316431472,39.191791538741406,51647.40406862266,13626.953845208782,13626.953845208782,65274.35791383144,81620.64483505601,81620.64483505601,13626.953845208782,95247.5986802648,95247.5986802648,95247.5986802648,116809.36224728855,92500.77140745238,62638.887670046744,33179.870819339594,21561.76356702375,0.0,54741.634386363345,18327.499031970186,1330.5669420358845,0.0,0.8969218159684982,2.9477677915839444,0.0014959713701933424,375326.02229129116,1519979.7346396,4.049758461618047,1519979.7346396,4.049758461618047,0.85,0.08747039455585222,4.698906859688992,1.2269032230181622,1.0,0.0,4.698906859690533,1.2751895132692097,1.27621374019004,3.684869433753718,16732.754669144168,1706.2661223908437,1603.0968420496806,1603.0968420496806,8.500393418394914,6.296439653872515,3.7552497751062273,2.5411898787662874,5.335751636755651,5.335751636755651,1.5245004676444718,0.0,0.0,0.0008031540336899393,0.00031555356478322826,0.0004876004689067111,0.0022911891881333135,0.08744478962829427,0.07513704778559831,0.01230774184269597,0.08771151607217367,0.07515576876036549,0.012314625795486723,0.41469283041923427,0.41469283041923427,0.06792830502711229,0.0,5.727597564304631,5.05390569425856,9.881051772805222,6.7267626515927645,5.6002880609391354,13.713568089805278,21561.76356702375,18327.499031970186,0.85,1.1924079111911188,0.9434757410437952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800928409440758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16968.465963511953,1330.5669420358845,0.41469283041923427,0.06792830502711229,6.113110376966115,5.335751636755651
1924.0,-17.52949823701542,6.293836136166455,34.606708081923685,22.86350765442478,5.600569368649381,-15.197901004092136,-27.06975998645646,3.299810053646106,3.1633380850488493,-3.5376765924339986,39.191329491460756,51608.654815136186,13623.328385595914,13623.328385595914,65231.9832007321,81618.67418667815,81618.67418667815,13623.328385595914,95242.00257227407,95242.00257227407,95242.00257227407,116819.808245434,92496.5978421337,62632.3792567234,33182.46509490034,21577.805673159935,0.0,54760.270768060276,18341.134822185944,1331.5669420358845,0.0,0.8969237964078011,2.948126851347977,0.0014959713701933424,375327.25556728005,1519960.1482666156,4.0496929698572135,1519960.1482666156,4.0496929698572135,0.85,0.0874703627434759,4.698906859688992,1.226892529581673,1.0,0.0,4.698906859688315,1.2751906548726661,1.2762141716008835,3.6848661349060783,16731.999699823256,1706.1891369451605,1603.0968420496806,1603.0968420496806,8.498131883397294,6.293836136166455,3.7534541683216935,2.5403819678447612,5.3360285201261135,5.3360285201261135,1.5245795771788895,0.0,0.0,0.0008025964131316232,0.0003155312508493821,0.00048706516228224115,0.0022886738321635553,0.08744607027614326,0.07515399767940002,0.012292072596743232,0.0877883222565247,0.07515573816020148,0.012314624583274428,0.41479392399011117,0.41479392399011117,0.06784305803830853,0.0,5.921922897692241,5.16086134047606,10.619700246383616,6.701014677482874,5.589348959456174,13.594658045233075,21577.805673159935,18341.134822185944,0.85,1.1912282807553174,0.9424470348900773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801665804336067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16968.61189471633,1331.5669420358845,0.41479392399011117,0.06784305803830853,6.113110376966115,5.3360285201261135
1925.0,-17.531772289857447,6.287289430406316,34.605402663389995,22.861411130894,5.559549165426502,-15.175117002241699,-27.048404224310048,3.299382048484753,4.130940955441872,-3.5714968434024215,39.177781242611886,51485.460084638515,13661.620775169287,13661.620775169287,65147.0808598078,81802.67816987993,81802.67816987993,13661.620775169287,95464.29894504922,95464.29894504922,95464.29894504922,117043.86296400847,92488.6796869107,62627.654743525585,33178.916603761245,21579.564018959245,0.0,54758.48062272049,18342.629416115356,1332.5669420358845,0.0,0.8968105366174502,2.9309973931957134,0.0014959713701933424,374838.7523026716,1519385.9172995398,4.0534387332307595,1519385.9172995398,4.0534387332307595,0.8499999999999999,0.08746683012578439,4.698906859688992,1.226872047153302,1.0,0.0,4.698906859688882,1.2751929813106613,1.2762162805885198,3.6848594123058844,16730.567359889625,1706.0430789198783,1603.0968420496806,1603.0968420496806,8.522018393911795,6.287289430406316,3.7404234121496422,2.546866018256674,5.337403858374572,5.337403858374572,1.5249725309641635,0.0,0.0,0.0008024244342760261,0.0003162167437717585,0.0004862076905042676,0.0022846446521440455,0.08745170779776293,0.07516420318132827,0.012287504616434654,0.08733276316715376,0.0751555947559903,0.012311235369794084,0.4148813234264794,0.4148813234264794,0.06782292582251116,0.0,6.289563330365468,5.447272210850258,11.495498877131695,7.702437798844301,6.533167782920771,14.9572372408727,21579.564018959245,18342.629416115356,0.85,1.1897167364570165,0.9402280614644387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802068413666049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16968.880172803667,1332.5669420358845,0.4148813234264794,0.06782292582251116,6.113110376966115,5.337403858374572
1926.0,-17.53320672905008,6.280975763288606,34.60397329777102,22.200609754677885,5.560631714660305,-15.181119830283363,-26.677302516158647,3.29389689098425,-3.5619838609208614,-3.5619838609209813,39.169103837052575,49560.485226998375,13639.755152657983,13639.755152657983,63200.24037965636,78673.29534173178,78673.29534173178,13639.755152657983,92313.05049438975,92313.05049438975,92313.05049438975,113549.23764967552,89390.34662801916,60681.078452370624,31899.18686183171,21236.18715528577,0.0,53135.37401711748,18050.759081992903,1332.9773381742243,0.0,0.8968850797395506,3.079422447607366,0.0014959713701933424,374976.10843284475,1519018.2190579996,4.050973341759035,1519018.2190579996,4.050973341759035,0.8499999999999999,0.0874665959685534,4.698906859688992,1.218733255113475,1.0,0.0,4.69890685968925,1.2752185056003391,1.2762416870376407,3.684785657558248,16170.100174925647,1648.8913313848916,1603.0968420496806,1603.0968420496806,8.508378779674052,6.280975763288606,3.738272492491136,2.54270327079747,5.337585329030542,5.337585329030542,1.525024379723012,0.0,0.0,0.0008023159699340676,0.00032834965039890934,0.00047396631953515824,0.0022271235901253,0.08743632921935042,0.07514686320519276,0.012289466014157657,0.09179116214104487,0.07515541688896861,0.012311179079584783,0.4149687258092703,0.4149687258092703,0.06786369830030291,0.0,3.769814978194006,2.443577270680919,12.035003391732062,1.1368683772161603e-13,1.1368683772161603e-13,14.22287364796415,21236.18715528577,18050.759081992903,0.85,1.1894193190264644,0.9327211136414046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802192640541222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16969.250299337167,1332.9773381742243,0.4149687258092703,0.06786369830030291,6.113110376966115,5.337585329030542
1927.0,-17.533206630011172,6.273730457519061,34.60519969185217,22.86550673833119,5.614117782309237,-15.211931613923811,-27.08197598168624,3.3030254049260717,0.9969218057847229,-3.6396276954179174,39.259878510384816,51650.344635392314,13737.397028708616,13737.397028708616,65387.74166410093,81564.0270390117,81564.0270390117,13737.397028708616,95301.4240677203,95301.4240677203,95301.4240677203,116908.31392499246,92490.79945076571,62625.260244173376,33183.932451769266,21606.889857272145,0.0,54790.82230904141,18365.85637868132,1333.1452249690565,0.0,0.8962071382294743,2.965548587134485,0.0014959713701933424,373856.17594737094,1522868.055976183,4.073406175829933,1522868.055976183,4.073406175829933,0.8499999999999999,0.08799143431459366,4.698906859688992,1.2268744428874925,1.0,0.0,4.698906859688817,1.275176397708305,1.276199545369563,3.6849073337098113,16730.95081062201,1706.0821800127476,1603.0968420496806,1603.0968420496806,8.569287062623314,6.273730457519061,3.7129404866304276,2.5607899708886337,5.33782618850071,5.33782618850071,1.5250931967144885,0.0,0.0,0.0008023159774223752,0.00031513974810083733,0.00048717622932153786,0.002289195725836392,0.08780845839478672,0.07545293351969551,0.012355524875091211,0.0883411270701864,0.07560922873694875,0.012382205577644911,0.41485672173727334,0.41485672173727334,0.06793337655567348,0.0,3.9709788263185715,2.576794019885881,12.669230381166528,4.636549501202637,2.971561392497051,15.059522754319232,21606.889857272145,18365.85637868132,0.85,1.1934068318100577,0.942682413928092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380227100202438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16969.63717032901,1333.1452249690565,0.41485672173727334,0.06793337655567348,6.113110376966115,5.33782618850071
1928.0,-17.5466231784536,6.267089714636031,34.60524863443699,22.863271040283166,5.5984940891978345,-15.21358634604318,-27.083446202427126,3.303028542441734,1.189325058285931,-3.5950311536150785,39.21289983961204,51580.872603362805,13666.376729505126,13666.376729505126,65247.24933286793,81627.17193863253,81627.17193863253,13666.376729505126,95293.54866813765,95293.54866813765,95293.54866813765,116908.30512789905,92480.04084455094,62611.377038774976,33187.404228639956,21614.756459761404,0.0,54802.16068840136,18372.542990797192,1334.1452249690565,0.0,0.8965792423903607,2.9683079736877374,0.0014959713701933424,374499.1143263777,1520874.7276682244,4.061090319008806,1520874.7276682244,4.061090319008806,0.85,0.08793002602925035,4.698906859688992,1.226846556211822,1.0,0.0,4.698906859688644,1.2751784592287319,1.2762003156579194,3.6849013764952074,16729.004652599382,1705.8837271238785,1603.0968420496806,1603.0968420496806,8.524985123189207,6.267089714636031,3.7195144458328038,2.547575268803227,5.3377754808657105,5.3377754808657105,1.5250787088187745,0.0,0.0,0.0008013021437644905,0.0003150926600765377,0.0004862094836879528,0.0022846530781471643,0.08760983855998036,0.0752647139048304,0.012345124655149963,0.08852639446241616,0.07554761038115552,0.01238241564809482,0.4147734960139746,0.4147734960139746,0.06803228559959011,0.0,4.117890635192907,2.7495332285369045,12.64392263570329,4.784356211901013,3.5220012234858586,12.634653310857402,21614.756459761404,18372.542990797192,0.85,1.190596292431901,0.9412196883375745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802270996613994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16970.05273208879,1334.1452249690565,0.4147734960139746,0.06803228559959011,6.113110376966115,5.3377754808657105
1929.0,-17.560402607771053,6.261367291682287,34.604978208821585,22.86218764437365,5.619684537894092,-15.23716794843941,-27.105462074372895,3.3030283525324378,2.3877384641481854,-3.5246082991898566,39.2024756094478,51615.257956831396,13560.901992950663,13560.901992950663,65176.15994978206,81521.70549378027,81521.70549378027,13560.901992950663,95082.60748673094,95082.60748673094,95082.60748673094,116723.06003747878,92474.74182986403,62599.396993818424,33194.82759560622,21640.45255074784,0.0,54835.28014635406,18394.384668135663,1334.9291892553372,0.0,0.8969473447330276,2.9603079894970152,0.0014959713701933424,375516.14893456677,1520432.6899920756,4.0489142592293925,1520432.6899920756,4.0489142592293925,0.85,0.08748975130710462,4.698906859688992,1.226833001081832,1.0,0.0,4.69890685968887,1.2751805897475246,1.276201121587761,3.684895219914959,16728.046097212275,1705.7859816769515,1603.0968420496806,1603.0968420496806,8.459190759562613,6.261367291682287,3.7335104059042843,2.527856885778003,5.337895074191862,5.337895074191862,1.525112878340532,0.0,0.0,0.0008002621128894374,0.00031438831292943906,0.00048587379995999836,0.0022830757315751935,0.0875028599805616,0.07515845934731402,0.01234440063324758,0.08837595235966031,0.07515170358024448,0.012338047726860146,0.41471577947667376,0.41471577947667376,0.06811499031841943,0.0,4.451371038090031,3.1975520519732754,12.236184247282097,5.912346763338064,5.126512758296087,10.755240537553789,21640.45255074784,18394.384668135663,0.85,1.1885807782111888,0.9412782759397144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803003961750142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16970.199513680658,1334.9291892553372,0.41471577947667376,0.06811499031841943,6.113110376966115,5.337895074191862
1930.0,-17.56219368449823,6.255130577987642,34.60180337853219,22.580576582718663,5.422003963154581,-15.214030435721055,-26.993699768185593,3.1878433210793826,1.1162988273921997,-3.5752016368343504,39.1121650458381,51028.570646207736,13622.508816464806,13622.508816464806,64651.07946267254,81124.865956909,81124.865956909,13622.508816464806,94747.3747733738,94747.3747733738,94747.3747733738,116353.72028198108,91687.86478978748,62130.56805370057,32841.44081787434,21606.34550860728,0.0,54447.78632648162,18365.393682316186,1335.914514878275,0.0,0.8970172466873817,2.9717434880932903,0.0014959713701933424,374785.2701690555,1516607.1515747535,4.046602874469034,1516607.1515747535,4.046602874469034,0.85,0.08740342929496268,4.698906859688992,1.224861768460833,1.0,0.0,4.698906859689318,1.2757123959943542,1.2767331810908462,3.683359097585964,16585.70544138805,1691.2712742259641,1603.0968420496806,1603.0968420496806,8.49762064221111,6.255130577987642,3.7159731057436804,2.5391574722439616,5.33828062612521,5.33828062612521,1.5252230360357741,0.0,0.0,0.0008001270187102565,0.00031797894506507607,0.00048214807364518045,0.0022655688906371716,0.0872710481638416,0.07495160528171865,0.01231944288212294,0.08878974590874228,0.07505287423428135,0.012350555060681336,0.4146952857442739,0.4146952857442739,0.06816151391300913,0.0,4.520025245560532,3.273710983633066,12.238673679036879,4.691500464226522,3.4871612103530083,12.14494150761243,21606.34550860728,18365.393682316186,0.85,1.1873959223063653,0.9372019339818249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380375682146452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16970.338578340714,1335.914514878275,0.4146952857442739,0.06816151391300913,6.113110376966115,5.33828062612521
1931.0,-17.567140309692164,6.249245169702701,34.59970552012685,22.575360803771787,5.4330803402082495,-15.216913319796438,-26.993944973777957,3.1875671996587727,0.4047917518969939,-3.577982238296337,39.137435920023236,51001.438174032744,13618.286283245685,13618.286283245685,64619.724457278426,81047.7816461871,81047.7816461871,13618.286283245685,94666.06792943279,94666.06792943279,94666.06792943279,116266.23152097584,91664.44719895051,62113.185183758585,32834.73557243547,21600.16359154305,0.0,54434.89916397852,18360.13905281159,1334.914514878275,0.0,0.8969178126739648,2.981365390015804,0.0014959713701933424,374745.1335330777,1517676.8867975473,4.049890848452035,1517676.8867975473,4.049890848452035,0.85,0.08748679083362046,4.698906859688992,1.2248005255823955,1.0,0.0,4.698906859688938,1.2757144348050304,1.2767347456710065,3.6833532109457816,16581.469359932133,1690.8393141319548,1603.0968420496806,1603.0968420496806,8.494986657096572,6.249245169702701,3.7109797735934658,2.538265396109235,5.338501496313462,5.338501496313462,1.5252861418038464,0.0,0.0,0.0007997540221187206,0.00031797102610149906,0.0004817829960172215,0.0022638534248668363,0.08736116314008116,0.075022112015193,0.012339051124888157,0.08900068345077551,0.07511695518516298,0.012369835648457471,0.41468230943490936,0.41468230943490936,0.06820370793703887,0.0,4.414101206231237,3.17742633670548,12.066954899113796,3.982773990193323,2.787709237672857,11.375457849015106,21600.16359154305,18360.13905281159,0.85,1.1871010225006453,0.9369253724599931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38038546848198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16970.717350350023,1334.914514878275,0.41468230943490936,0.06820370793703887,6.113110376966115,5.338501496313462
1932.0,-17.567286514287947,6.244614330668414,34.5982484398713,22.5662458682433,5.432763225923241,-15.21845735092068,-26.991138083953388,3.185902246126461,0.22710321808619938,-3.5792763296590193,39.14386168404949,50986.11612085052,13613.77687571598,13613.77687571598,64599.8929965665,81006.18428591058,81006.18428591058,13613.77687571598,94619.96116162656,94619.96116162656,94619.96116162656,116206.32981687236,91629.22213381629,62091.25405554042,32819.96453141764,21586.3686552458,0.0,54406.33318666344,18348.41335695893,1333.914514878275,0.0,0.8968897514436854,2.9837091863689875,0.0014959713701933424,374726.4550993391,1517948.9852117493,4.050818842799195,1517948.9852117493,4.050818842799195,0.85,0.08748385240673663,4.698906859688992,1.2247092360211536,1.0,0.0,4.698906859689012,1.2757221437008395,1.2767424466705901,3.683330953288602,16575.09738741637,1690.1895537636572,1603.0968420496806,1603.0968420496806,8.4921737219005,6.244614330668414,3.7073398306530008,2.537274500015413,5.338817949110817,5.338817949110817,1.525376556888805,0.0,0.0,0.0007997430000988066,0.0003180616860235088,0.0004816813140752978,0.002263375630892425,0.08738534157303501,0.07503805476385575,0.012347286809179271,0.08900114275308237,0.07511408963526743,0.012369762771469202,0.4146649362594932,0.4146649362594932,0.06823187133273334,0.0,4.292925579355597,3.0630597477415904,11.903169804621143,3.806379547745223,2.6038820500417614,11.24635998833702,21586.3686552458,18348.41335695893,0.85,1.1873598019357385,0.9371356813538886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804124971662965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16971.032846502487,1333.914514878275,0.4146649362594932,0.06823187133273334,6.113110376966115,5.338817949110817
1933.0,-17.572681610913946,6.242386464009861,34.59736306272366,22.561091801058524,5.432811759794071,-15.219143526730731,-26.989298326056428,3.1859022213109736,0.11037827526951105,-3.5794158163500143,39.14495514935902,50945.65353884351,13611.13075840127,13611.13075840127,64556.784297244776,80981.52590392865,80981.52590392865,13611.13075840127,94592.65666232991,94592.65666232991,94592.65666232991,116163.28105708175,91604.78534940205,62073.04663360981,32813.04301754694,21570.624394751834,0.0,54383.667412298775,18335.030735539058,1332.914514878275,0.0,0.8968853567457598,2.985339168439341,0.0014959713701933424,374724.4418438418,1517995.2915769052,4.050964180792606,1517995.2915769052,4.050964180792606,0.85,0.08748352951734578,4.698906859688992,1.2246450671600182,1.0,0.0,4.698906859689167,1.2757229768088554,1.2767427616756124,3.6833285478976214,16570.676940837544,1689.7387936591542,1603.0968420496806,1603.0968420496806,8.490523093413627,6.242386464009861,3.7059306269376515,2.53645583707221,5.339503054618312,5.339503054618312,1.5255723013195177,0.0,0.0,0.000799336373971008,0.0003181211213934812,0.0004812152525775268,0.002261185651323512,0.08738817612065469,0.07503723565092793,0.012350940469726766,0.08898256929849226,0.07511377439256185,0.012369755124783931,0.41464288443032093,0.41464288443032093,0.06824917705682244,0.0,4.172220202517053,2.9467624558265584,11.755199994449924,3.6897940916195466,2.481964047650422,11.16383224012975,21570.624394751834,18335.030735539058,0.85,1.1870619869715768,0.9367822356041078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804132960516824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16971.444346193428,1332.914514878275,0.41464288443032093,0.06824917705682244,6.113110376966115,5.339503054618312
1934.0,-17.572798789923908,6.235885825986232,34.59594659542138,22.557361504901223,5.44929712636694,-15.238884033272818,-27.00505560552699,3.1858809336613025,-0.29056794296286625,-3.618206994485007,39.15411326967299,51026.28059982088,13656.388184363212,13656.388184363212,64682.66878418409,80885.9460759532,80885.9460759532,13656.388184363212,94542.3342603164,94542.3342603164,94542.3342603164,116090.96840224875,91587.2478613224,62060.895547235334,32807.0581267634,21548.634141932347,0.0,54355.69226869574,18316.339020642496,1331.914514878275,0.0,0.8966708648246171,2.986246356606288,0.0014959713701933424,374164.8853595857,1518383.1640757169,4.05805895605756,1518383.1640757169,4.05805895605756,0.85,0.08752049800851613,4.698906859688992,1.2245990113681189,1.0,0.0,4.698906859688839,1.2757230931726389,1.2767428668676706,3.6833282119265567,16567.50452961238,1689.4152977431008,1603.0968420496806,1603.0968420496806,8.518754342315644,6.235885825986232,3.6916643704852135,2.5442214555010185,5.3409053387274295,5.3409053387274295,1.5259729539221227,0.0,0.0,0.0007993275443451719,0.0003176123964218114,0.0004817151479233605,0.002263534612993176,0.08745760297415818,0.07509471211085281,0.012362890863305375,0.08892156038159742,0.07513516796755693,0.012385330040959212,0.41461689630443876,0.41461689630443876,0.06825864691414643,0.0,4.0180846259747796,2.7534218694196966,11.841008431721718,3.327639051522169,1.9123920992358308,12.105300105284357,21548.634141932347,18316.339020642496,0.85,1.189988869324654,0.9387476908137491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804427762836433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16971.750688207212,1331.914514878275,0.41461689630443876,0.06825864691414643,6.113110376966115,5.3409053387274295
1935.0,-17.581403230375226,6.229483808277004,34.59485034712456,22.557379071973287,5.457872092268536,-15.247827155352313,-27.012994804512687,3.1874504476810634,-0.48363991324367817,-3.618489373549422,39.1613553748749,51017.85190874386,13647.94697473632,13647.94697473632,64665.79888348018,80845.39021659794,80845.39021659794,13647.94697473632,94493.33719133426,94493.33719133426,94493.33719133426,116028.7531978278,91579.80051539859,62050.85237034414,32809.94238339383,21535.416006493542,0.0,54345.35838988737,18305.10360551951,1330.914514878275,0.0,0.8966447474192283,2.9889510902653265,0.0014959713701933424,374160.81448913884,1518689.9409333067,4.058923014177347,1518689.9409333067,4.058923014177347,0.85,0.08751868545050831,4.698906859688992,1.2245782041968782,1.0,0.0,4.698906859689117,1.2757171751347325,1.2767361172461755,3.6833452988455107,16566.15735584957,1689.2779242503373,1603.0968420496806,1603.0968420496806,8.51348877793708,6.229483808277004,3.6868871575868756,2.542596650690128,5.341014957030318,5.341014957030318,1.5260042734372337,0.0,0.0,0.0007986794305913961,0.0003173563625481728,0.00048132306804322337,0.002261692266154854,0.08747835439313993,0.07510897343327382,0.012369380959866115,0.0889326862222186,0.07513340058560279,0.012385284864905512,0.4145830076497949,0.4145830076497949,0.06827593197852974,0.0,3.8412690474596616,2.548371927990331,11.84284652369388,3.134849460305759,1.7296871216642558,11.849622488611942,21535.416006493542,18305.10360551951,0.85,1.1899047278251687,0.938771100610449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804434165927337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16972.16258466735,1330.914514878275,0.4145830076497949,0.06827593197852974,6.113110376966115,5.341014957030318
1936.0,-17.581402582389476,6.22329459946401,34.59342090260723,22.554376045614504,5.451364130590196,-15.245826512400043,-27.00945680318398,3.1874504438362803,-0.47901106729614185,-3.611335560397712,39.14903480558813,50999.603181088554,13629.5019111422,13629.5019111422,64629.105092230755,80861.96135959569,80861.96135959569,13629.5019111422,94491.46327073789,94491.46327073789,94491.46327073789,116009.17074636926,91565.60244530006,62042.05949371015,32803.936612877675,21517.707475631367,0.0,54321.64408850904,18290.05135428666,1330.0259789438562,0.0,0.8967207091969213,2.9897655658932916,0.0014959713701933424,374263.95693625987,1518168.0673913418,4.056410026279655,1518168.0673913418,4.056410026279655,0.85,0.08751187726743014,4.698906859688992,1.2245408527227122,1.0,0.0,4.698906859688777,1.2757171750525331,1.2767361172261562,3.683345299082843,16563.589022417113,1689.0160271261964,1603.0968420496806,1603.0968420496806,8.501982883152495,6.22329459946401,3.684195347447304,2.539099252016706,5.341143491398011,5.341143491398011,1.5260409975422888,0.0,0.0,0.0007986794793815703,0.00031747043725782373,0.00048120904212374657,0.002261156468979642,0.08742650057934742,0.07506052460431871,0.012365975975028714,0.08890506237715558,0.07512668231900257,0.012385194948427559,0.4145419593108794,0.4145419593108794,0.06829443221323718,0.0,3.6967565759167655,2.400796921122833,11.717714001051036,3.132324493101578,1.8242894416753188,11.23232465498296,21517.707475631367,18290.05135428666,0.85,1.1897486936685355,0.9388449859505777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804904358116834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16972.404449083977,1330.0259789438562,0.4145419593108794,0.06829443221323718,6.113110376966115,5.341143491398011
1937.0,-17.591987535148387,6.21745385966361,34.59257434828873,22.548038663249486,5.455888846307581,-15.253515866385735,-27.013767615985103,3.1874504055804826,-0.7054780225835771,-3.6121314511539393,39.15872615187113,50961.09638078712,13622.576304670265,13622.576304670265,64583.672685457386,80810.48710167054,80810.48710167054,13622.576304670265,94433.0634063408,94433.0634063408,94433.0634063408,115952.0311419425,91535.50514464476,62017.22662006513,32798.087249532924,21518.967735601695,0.0,54317.054985134615,18291.12257526144,1329.8659636168538,0.0,0.8966837933019408,2.992890950692586,0.0014959713701933424,374252.4808188783,1518578.561163209,4.0576312489378905,1518578.561163209,4.0576312489378905,0.85,0.08750935878512722,4.698906859688992,1.2244620072422552,1.0,0.0,4.698906859688919,1.2757188071631582,1.27673673431088,3.6833405867379554,16558.144627301204,1688.4608533292414,1603.0968420496806,1603.0968420496806,8.497662740856482,6.21745385966361,3.6797313114898844,2.537722548173726,5.341325553086553,5.341325553086553,1.5260930151675864,0.0,0.0,0.000797882848816624,0.00031733145004193115,0.0004805513987746928,0.002258066264135544,0.08745301707918224,0.0750803473798166,0.012372669699365636,0.08898362953465841,0.07512421764717078,0.012385141137956444,0.4144985333372823,0.4144985333372823,0.06830620292564525,0.0,3.5388176279050754,2.239637189144048,11.580642134252912,2.906653428570337,1.5948426101300583,11.031422253743017,21518.967735601695,18291.12257526144,0.85,1.1890127825069403,0.9382153799526513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804904322706424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16972.818415290945,1329.8659636168538,0.4144985333372823,0.06830620292564525,6.113110376966115,5.341325553086553
1938.0,-17.603989033504128,6.211572157667989,34.59200089665214,22.544146805908554,5.499535281303313,-15.291414721148783,-27.046967077162094,3.187450506713066,-1.5651669157023775,-3.5878434521064224,39.16843467504934,51063.480736518286,13580.864756623352,13580.864756623352,64644.345493141635,80585.59499402129,80585.59499402129,13580.864756623352,94166.45975064464,94166.45975064464,94166.45975064464,115700.14035053494,91516.95161161551,61997.151850512615,32799.77751233655,21533.6805998903,0.0,54333.45811222685,18303.628509906754,1330.1482608780618,0.0,0.8967653175095377,3.0082283576660602,0.0014959713701933424,374602.8188388777,1518989.866638727,4.054934427207467,1518989.866638727,4.054934427207467,0.85,0.08745090853560873,4.698906859688992,1.2244135227473456,1.0,0.0,4.6989068596888295,1.2757206552235694,1.2767374326287582,3.683335250902174,16554.78842051827,1688.118615482175,1603.0968420496806,1603.0968420496806,8.471643384475257,6.211572157667989,3.6817511038973287,2.5298210537706605,5.341602420912539,5.341602420912539,1.5261721202607252,0.0,0.0,0.0007969804904435693,0.0003162629235642007,0.0004807175668793686,0.002258847072582467,0.08745030900990207,0.0750759694469088,0.01237433956299328,0.08946675531908665,0.07507626328451263,0.012374645251096102,0.41445228273261203,0.41445228273261203,0.06831178227832,0.0,3.2257218027552312,1.9269532565558052,11.268304109846099,2.022676536404049,0.7238658957646749,10.071689876596224,21533.6805998903,18303.628509906754,0.85,1.189770497574762,0.9398165055322936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805482778480271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16973.020316651262,1330.1482608780618,0.41445228273261203,0.06831178227832,6.113110376966115,5.341602420912539
1939.0,-17.616307164474268,6.205298961931694,34.59219455905048,22.58135707760232,5.501190741577156,-15.294316209881002,-27.065425250306703,3.1983513913152875,-1.722106230801046,-3.627564370772612,39.19005187668037,51088.00436047254,13627.311680907065,13627.311680907065,64715.31604137961,80753.5572504888,80753.5572504888,13627.311680907065,94380.86893139586,94380.86893139586,94380.86893139586,115929.80766857414,91641.1836013429,62066.17784912675,32861.11750246239,21548.938737178276,0.0,54410.05623964066,18316.597926601535,1331.1482608780618,0.0,0.8965035868534894,3.0055717164160174,0.0014959713701933424,374030.00479326217,1519905.9906475805,4.063593752291823,1519905.9906475805,4.063593752291823,0.85,0.08768743345056144,4.698906859688992,1.2247312976559628,1.0,0.0,4.698906859689793,1.2756722281587412,1.2766877866647903,3.6834750776625618,16577.26113479447,1690.410194591881,1603.0968420496806,1603.0968420496806,8.500616633667317,6.205298961931694,3.666946922616086,2.5383520393156083,5.341857197243299,5.341857197243299,1.5262449134980856,0.0,0.0,0.0007960552996037645,0.00031567027965537193,0.00048038501994839255,0.002257284465527335,0.08755177155005738,0.07516316356234858,0.012388607987708803,0.08942883794933376,0.0752413303858484,0.01244610306471304,0.41439447251509154,0.41439447251509154,0.06830168434840195,0.0,2.9785327319853536,1.7020453015445582,10.853036273222983,1.9054581399715858,0.7350333224157453,9.118565436816766,21548.938737178276,18316.597926601535,0.85,1.1893999108611655,0.9389441564894427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806138697479948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16973.193487049695,1331.1482608780618,0.41439447251509154,0.06830168434840195,6.113110376966115,5.341857197243299
1940.0,-17.618122584433177,6.204824523783216,34.59223582162203,22.579353348724567,5.501138883448996,-15.292997094894812,-27.0632459904067,3.1983513439922757,-1.764833904461284,-3.6275680562109978,39.19008318950214,51066.35272563724,13626.705186187448,13626.705186187448,64693.05791182469,80744.30848846314,80744.30848846314,13626.705186187448,94371.01367465059,94371.01367465059,94371.01367465059,115936.15428219104,91631.68713969305,62059.343256670916,32858.159870024596,21565.140607540456,0.0,54423.30047756505,18330.369516409388,1332.1482608780618,0.0,0.8965034621774234,3.0061886124404915,0.0014959713701933424,374029.9516775441,1519907.3179690961,4.063597878063592,1519907.3179690961,4.063597878063592,0.85,0.08768740109466712,4.698906859688992,1.2247063331166288,1.0,0.0,4.698906859687582,1.275672507522054,1.2766878924064877,3.6834742710074093,16575.54329006092,1690.2350231792632,1603.0968420496806,1603.0968420496806,8.500238306729285,6.204824523783216,3.666645739453097,2.5381787843301193,5.341984070125631,5.341984070125631,1.5262811628930373,0.0,0.0,0.0007959190303303644,0.00031574019676377445,0.00048017883356658993,0.0022563156149235084,0.0875353652507351,0.0751520191431614,0.012383346107573698,0.08951437635718913,0.07524129883334035,0.012446102261326772,0.41433253122730884,0.41433253122730884,0.06827259195845227,0.0,2.7548972272251717,1.498944462468387,10.501381820146548,1.8627341517496916,0.6885779292708776,9.099440298913862,21565.140607540456,18330.369516409388,0.85,1.188701481610678,0.9383178211819101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806811977367248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16973.35991419148,1332.1482608780618,0.41433253122730884,0.06827259195845227,6.113110376966115,5.341984070125631
1941.0,-17.624184575083166,6.198690406153871,34.591710097584595,22.569736756291263,5.456910685822549,-15.268930574230467,-27.037301066424675,3.197025646402017,-0.7905847803876895,-3.6442302390118853,39.1831941217114,50897.77524438189,13641.971772052446,13641.971772052446,64539.74701643434,80907.88108247191,80907.88108247191,13641.971772052446,94549.85285452436,94549.85285452436,94549.85285452436,116110.21731841535,91592.41147093111,62033.20138583897,32843.56676121349,21560.364463890986,0.0,54403.931225104476,18326.309794307337,1332.2920101206805,0.0,0.8964482002169901,2.9901497292180306,0.0014959713701933424,373789.8713790227,1519615.3178808081,4.065426685518504,1519615.3178808081,4.065426685518504,0.85,0.08764165242984456,4.698906859688992,1.2246043039625514,1.0,0.0,4.698906859688477,1.275679559003202,1.2766943692007824,3.6834539101344945,16568.43859115019,1689.5105455125033,1603.0968420496806,1603.0968420496806,8.509761490522402,6.198690406153871,3.658555143059597,2.5401352630942737,5.343849779554059,5.343849779554059,1.5268142227297312,0.0,0.0,0.0007954641595598805,0.0003165736824140253,0.00047889047714585515,0.002250261748100393,0.08751239501837445,0.07513699288454229,0.012375402133832165,0.08904091014384088,0.07519721732002962,0.012444435109814935,0.41426845810971313,0.41426845810971313,0.06823188636718804,0.0,2.7810147188628207,1.5551462319597817,10.334852440852217,2.8536454586242144,1.7507919474295477,9.63643742813889,21560.364463890986,18326.309794307337,0.85,1.1863066797395834,0.935553260549953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380691120871779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16973.736335039488,1332.2920101206805,0.41426845810971313,0.06823188636718804,6.113110376966115,5.343849779554059
1942.0,-17.625019122193027,6.198438070608262,34.591694765218264,22.5660920952447,5.456899439493245,-15.268971687546628,-27.035321505367733,3.1970256088421256,-0.8671744144675699,-3.6442288726020475,39.183162341171965,50882.778269306444,13641.677203568388,13641.677203568388,64524.45547287483,80890.69335739555,80890.69335739555,13641.677203568388,94532.37056096393,94532.37056096393,94532.37056096393,116076.54671231653,91575.16951533285,62021.95440428368,32836.90567894352,21544.176151352603,0.0,54381.08183029613,18312.549728649712,1331.2920101206805,0.0,0.8964483155694611,2.9912417005085716,0.0014959713701933424,373789.89106225176,1519613.9709288857,4.065422867938946,1519613.9709288857,4.065422867938946,0.85,0.08764164743726648,4.698906859688992,1.2245590108493345,1.0,0.0,4.698906859689944,1.275679687418072,1.2766944178524877,3.683453539343723,16565.31963972252,1689.1925009786746,1603.0968420496806,1603.0968420496806,8.509577740872146,6.198438070608262,3.6584325570926257,2.540005513515636,5.3440073616088455,5.3440073616088455,1.5268592461739559,0.0,0.0,0.0007954015567272512,0.0003166373592688634,0.00047876419745838776,0.0022496683716107134,0.08749611536664013,0.07512780145998844,0.01236831390665169,0.08900658111734905,0.07519721246789046,0.01244443496937601,0.4142182751526273,0.4142182751526273,0.06819288669971289,0.0,2.7802222150442617,1.5768131783207195,10.193133662467915,2.7770544581345007,1.663506483359015,9.627025827455554,21544.176151352603,18312.549728649712,0.85,1.1865239399656031,0.9356705780163286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807242567701141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16974.027622407317,1331.2920101206805,0.4142182751526273,0.06819288669971289,6.113110376966115,5.3440073616088455
1943.0,-17.625019122193027,6.198438070608262,34.591694765218264,22.561064280476444,5.456899439493245,-15.268971687546628,-27.03242887565864,3.1970256088421256,-0.9681782339483789,-3.6442288726020475,39.183162341171965,50867.858145421495,13642.372729900422,13642.372729900422,64510.23087532192,80866.92225212866,80866.92225212866,13642.372729900422,94509.29498202908,94509.29498202908,94509.29498202908,116044.31261027578,91551.39841006596,62007.03428039873,32827.07125518581,21535.017628246704,0.0,54362.088883432516,18304.764984009696,1330.7255012791875,0.0,0.8964483155694611,2.9926832844694364,0.0014959713701933424,373789.89106225176,1519613.9709288857,4.065422867938946,1519613.9709288857,4.065422867938946,0.85,0.08764164743726648,4.698906859688992,1.2244963602023202,1.0,0.0,4.698906859688168,1.275679687418072,1.2766944178524877,3.683453539343723,16561.01960993257,1688.7540199693647,1603.0968420496806,1603.0968420496806,8.5100116050741,6.198438070608262,3.659216153862154,2.539221916746108,5.34592905772951,5.34592905772951,1.5274083022084315,0.0,0.0,0.0007954015567272512,0.0003167304281473852,0.00047867112857986595,0.0022492310496190038,0.08748208271374462,0.07512034188620353,0.012361740827541092,0.08901158299931496,0.07519721246789046,0.01244443496937601,0.41417714667919253,0.41417714667919253,0.06815664592813803,0.0,2.759383769501312,1.5700294474342513,10.084238898569481,2.6760506386536917,1.5428967911690847,9.649112466754389,21535.017628246704,18304.764984009696,0.85,1.186676822034007,0.9357230229783181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807288186577056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16974.423430827712,1330.7255012791875,0.41417714667919253,0.06815664592813803,6.113110376966115,5.34592905772951
