time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1944.0,-17.625019115822067,6.192305415973039,34.59045861317581,22.544371371064358,5.460714762215062,-15.279141614572847,-27.033711167145498,3.1943140806909334,-1.5322901582680402,-3.636812079125141,39.151260552806946,50874.472197163195,13624.314046123385,13624.314046123385,64498.78624328658,80769.96129453673,80769.96129453673,13624.314046123385,94394.27534066011,94394.27534066011,94394.27534066011,115919.59707212748,91485.29580465898,61965.565820004544,32799.69998294937,21525.32173146736,0.0,54325.02171441673,18296.523471747256,1330.8270344879638,0.0,0.8965926690882018,3.001689097654893,0.0014959713701933424,373896.742458403,1518262.3353499628,4.060646063314857,1518262.3353499628,4.060646063314857,0.85,0.08764278179605284,4.698906859688992,1.224324817392044,1.0,0.0,4.698906859688712,1.2756922045604104,1.2767069449521087,3.683417397151991,16549.062102309264,1687.5346935303355,1603.0968420496806,1603.0968420496806,8.498746731172941,6.192305415973039,3.657391836947423,2.5349135790256163,5.347926454513857,5.347926454513857,1.527978987003959,0.0,0.0,0.0007954015572051478,0.00031668916796954744,0.0004787123892356004,0.0022494249295972697,0.08735845993857239,0.07501827533457138,0.012340184604001006,0.08930063307056665,0.07519822815187742,0.012444553644175424,0.4141415502295565,0.4141415502295565,0.06812450911764328,0.0,2.625583292935403,1.44989529200177,9.865367085149558,2.1045219208571098,0.9830838471633001,9.006475277643915,21525.32173146736,18296.523471747256,0.85,1.1872758483623385,0.9364832372199893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807288186577056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16974.835930190307,1330.8270344879638,0.4141415502295565,0.06812450911764328,6.113110376966115,5.347926454513857
1945.0,-17.635065973722977,6.186960521132225,34.59000690218052,22.536908543575578,5.460608141246232,-15.283824794292887,-27.03459105743093,3.1943140245134667,-1.684500376332835,-3.6372232313276696,39.16062759239523,50821.39112314154,13617.52848481228,13617.52848481228,64438.91960795382,80735.06932779533,80735.06932779533,13617.52848481228,94352.59781260761,94352.59781260761,94352.59781260761,115885.83579160713,91449.88508846407,61937.828244202814,32791.174271401396,21533.237978999525,0.0,54324.41225040092,18303.252282149595,1331.0820284551064,0.0,0.8965586525270692,3.003832215968086,0.0014959713701933424,373890.8184921443,1518659.1098205731,4.0617716047297945,1518659.1098205731,4.0617716047297945,0.85,0.08764019147503208,4.698906859688992,1.2242318535642704,1.0,0.0,4.698906859688699,1.2756937479700696,1.2767075285573788,3.683412940736022,16542.656546790833,1686.8815086488082,1603.0968420496806,1603.0968420496806,8.49451394801654,6.186960521132225,3.653379271524032,2.5335812496081935,5.348073833816579,5.348073833816579,1.5280210953761653,0.0,0.0,0.0007946482556739297,0.0003166608586810431,0.0004779873969928866,0.0022460182585747604,0.08737585529107843,0.07503777879858102,0.01233807649249741,0.08937812271665609,0.07519569797245385,0.012444493502578228,0.41410349828404974,0.41410349828404974,0.06808891093849906,0.0,2.491007235636232,1.3275399354210435,9.654533495499209,1.9527228549948177,0.8381431909624553,8.812106414097286,21533.237978999525,18303.252282149595,0.85,1.1861871475190835,0.9355166308820299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807288186228797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16975.248429680534,1331.0820284551064,0.41410349828404974,0.06808891093849906,6.113110376966115,5.348073833816579
1946.0,-17.64754381020498,6.181247375027865,34.59026154439527,22.534341166634135,5.5129264381961836,-15.329239914418146,-27.075095906015463,3.1948255976083018,-1.9153917527996782,-3.6017524232788327,39.18743279066591,50958.73149240946,13560.577132862234,13560.577132862234,64519.3086252717,80475.43621358428,80475.43621358428,13560.577132862234,94036.01334644652,94036.01334644652,94036.01334644652,115590.83908884597,91435.17013461351,61919.42543679605,32795.27188646384,21554.82574239946,0.0,54350.097628863296,18321.60188103954,1331.1801209810747,0.0,0.8966346214447006,3.0115712628201807,0.0014959713701933424,374402.1598717552,1519794.9731195695,4.059258027892115,1519794.9731195695,4.059258027892115,0.85,0.08741016194700532,4.698906859688992,1.224193109706976,1.0,0.0,4.6989068596902115,1.2756933010605624,1.2767058888889953,3.6834142311341616,16539.994712635264,1686.6100771043389,1603.0968420496806,1603.0968420496806,8.458988114232705,6.181247375027865,3.6584388933331873,2.5228084816946774,5.348448632899554,5.348448632899554,1.5281281808284441,0.0,0.0,0.0007937135939912732,0.00031536018828814255,0.00047835340570313064,0.002247738099414032,0.08740933442437342,0.07507142115399029,0.012337913270383128,0.08962259273890104,0.07507163737423618,0.012338524572769141,0.4140632670995397,0.4140632670995397,0.06805088540213498,0.0,2.311660453526258,1.0959240536629977,9.856639003497548,1.6863606704791323,0.2339199488259851,10.737320420018534,21554.82574239946,18321.60188103954,0.85,1.1871056619962337,0.9376014711213176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380783739837445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16975.459656990057,1331.1801209810747,0.4140632670995397,0.06805088540213498,6.113110376966115,5.348448632899554
1947.0,-17.654646173766036,6.182581846607338,34.59149322820066,22.52673989804464,5.565292523136215,-15.387330747588138,-27.12451246390117,3.1940005004567094,-3.011733563595442,-3.0117335635954148,39.24495800940564,51172.77087671917,12744.666014487148,12744.666014487148,63917.43689120632,80191.83826245388,80191.83826245388,12744.666014487148,92936.50427694102,92936.50427694102,92936.50427694102,114596.13161361503,91403.04341158539,61892.386233054465,32789.61908725658,21659.627336674,0.0,54449.24642393058,18410.6832361729,1332.1801209810747,0.0,0.8991981096595199,3.1106381483142957,0.0014959713701933424,382988.43298189074,1522234.7577810695,3.9746233219869773,1522234.7577810695,3.9746233219869773,0.85,0.0869981294549137,4.698906859688992,1.2241094271512702,1.0,0.0,4.6989068596889485,1.275698198885929,1.2767101124603173,3.683400089294287,16534.183208941035,1686.0174686504602,1603.0968420496806,1603.0968420496806,7.950028769436118,6.182581846607338,3.811678342469651,2.370903504137687,5.3487034346932925,5.3487034346932925,1.5282009813409407,0.0,0.0,0.0007931820369073048,0.00031378000940754597,0.00047940202749975885,0.0022526654755674275,0.08692877774209516,0.07465978818941758,0.012268989552677573,0.09290516511510548,0.07470430541908435,0.012293824035829348,0.4140145824817287,0.4140145824817287,0.0680358290628593,0.0,1.3751814107578753,0.8018499016476994,4.8939291205082895,0.0,0.646812643086605,0.0,21659.627336674,18410.6832361729,0.85,1.1738902021445508,0.9398251442875546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808519552641407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16975.621848800074,1332.1801209810747,0.4140145824817287,0.0680358290628593,6.113110376966115,5.3487034346932925
1948.0,-17.669138494875853,6.1760092332713175,34.5931964887874,22.53489514058458,5.513409174081074,-15.344145835537226,-27.08954616738481,3.197050895371114,-2.854055351550926,-3.6872636408072466,39.24722697542185,50909.44353142052,13672.797533695259,13672.797533695259,64582.24106511578,80475.53267883841,80475.53267883841,13672.797533695259,94148.33021253368,94148.33021253368,94148.33021253368,115738.86444380516,91426.99525368623,61901.72841652179,32805.852041293816,21590.534231271475,0.0,54396.38627256529,18351.954096580754,1333.1801209810747,0.0,0.8960245217086578,3.0146097367949864,0.0014959713701933424,373170.3749383233,1522331.050827102,4.079453121322156,1522331.050827102,4.079453121322156,0.85,0.0877292836775211,4.698906859688992,1.2241702359402558,1.0,0.0,4.698906859688952,1.2756863371955374,1.2766968589236034,3.6834343385843935,16538.51593278376,1686.4592835253386,1603.0968420496806,1603.0968420496806,8.528990373540726,6.1760092332713175,3.6335716274869427,2.5424376057843747,5.351074745911481,5.351074745911481,1.5288784988318516,0.0,0.0,0.0007920984120812587,0.00031489736041779437,0.0004772010516634644,0.0022423232951122537,0.08761810968350948,0.07529871568003375,0.01231939400347573,0.08978666772826564,0.07539192889247438,0.01233735478504672,0.4139551915716267,0.4139551915716267,0.06772595068453972,0.0,1.5005591482612317,0.6056394055572127,7.05286543905072,0.8332082892563335,1.1368683772161603e-13,14.575360445845774,21590.534231271475,18351.954096580754,0.85,1.1872524167600396,0.9358975295955754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808907859695327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16975.891313323064,1333.1801209810747,0.4139551915716267,0.06772595068453972,6.113110376966115,5.351074745911481
1949.0,-17.677703620278795,6.173180296085509,34.59446848100343,22.531750110816233,5.5128660544488755,-15.344988858781482,-27.08929282436145,3.197050780054516,-2.9261998032146153,-3.68718664452103,39.24667608178175,50859.04825216102,13668.764973548867,13668.764973548867,64527.813225709884,80463.1361305458,80463.1361305458,13668.764973548867,94131.90110409466,94131.90110409466,94131.90110409466,115729.76701480808,91412.01849692459,61887.82926088316,32804.654706712696,21597.86591071341,0.0,54402.52061742611,18358.1860241064,1333.6458574356711,0.0,0.8960267791466365,3.015675222950271,0.0014959713701933424,373171.48263563187,1522307.67093209,4.079378360265769,1522307.67093209,4.079378360265769,0.85,0.08772927825369195,4.698906859688992,1.224131071730517,1.0,0.0,4.698906859688298,1.2756876483597976,1.2766973549048724,3.6834305527145013,16535.80674027845,1686.1830227731643,1603.0968420496806,1603.0968420496806,8.526474892229414,6.173180296085509,3.63148694928542,2.5416933468000895,5.35106297729946,5.35106297729946,1.5288751363712743,0.0,0.0,0.0007914586166528759,0.00031490546936202194,0.00047655314729085394,0.0022392788528113722,0.08758364437630449,0.07528579443642013,0.012297849939884361,0.08985000575281063,0.07539192231267372,0.012337355941018232,0.41389297664005004,0.41389297664005004,0.06760895273795599,0.0,1.3523998201520726,0.20290978485519418,8.514212791036755,0.7609868413064191,1.7053025658242404e-13,14.442718695478106,21597.86591071341,18358.1860241064,0.85,1.186118078599477,0.9348656583362416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809700255917021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.012495617706,1333.6458574356711,0.41389297664005004,0.06760895273795599,6.113110376966115,5.35106297729946
1950.0,-17.687535639756355,6.167209750397151,34.59375440613622,22.51764906048777,5.505611868828816,-15.36184861755511,-27.09835240440441,3.1954474794200585,-3.0181672709313148,-3.6714647392147746,39.202977893683205,50849.41329238335,13639.093646835392,13639.093646835392,64488.50693921874,80430.65582403324,80430.65582403324,13639.093646835392,94069.74947086863,94069.74947086863,94069.74947086863,115654.9523262223,91352.80670244712,61844.9531201584,32786.5039803208,21585.202855353673,0.0,54371.70683567447,18347.42242705062,1333.7381028847053,0.0,0.8962513530976413,3.018983079497438,0.0014959713701933424,373397.71782032505,1520453.9870401737,4.0719423672851685,1520453.9870401737,4.0719423672851685,0.8499999999999999,0.08767543956908179,4.698906859688992,1.2239769249176606,1.0,0.0,4.698906859688581,1.2756965529481719,1.276705330329319,3.683404841715439,16525.09573305726,1685.0908040010872,1603.0968420496806,1603.0968420496806,8.50796613721525,6.167209750397151,3.6315581394944227,2.5356516109027285,5.352169596637193,5.352169596637193,1.5291913133249122,0.0,0.0,0.0007907247719404631,0.00031461561186480835,0.0004761091600756547,0.0022371925982402584,0.08741046526622205,0.07513552329911576,0.012274941967106297,0.08997732829867273,0.07533797584876942,0.012337463720312377,0.4138158428574032,0.4138158428574032,0.06760537803033552,0.0,1.2074463963777475,1.1368683772161603e-13,9.473841937145437,0.6532974682834833,1.1368683772161603e-13,13.378754060204585,21585.202855353673,18347.42242705062,0.85,1.186067362831185,0.935218264272328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810168607959614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16976.251936322304,1333.7381028847053,0.4138158428574032,0.06760537803033552,6.113110376966115,5.352169596637193
1951.0,-17.69121494906107,6.166090759208686,34.59380696901181,22.515980118792527,5.504986917930791,-15.361699705077955,-27.09722580676896,3.196053581153634,-3.0454339114874642,-3.6715142688286044,39.202524092335445,50822.523381772924,13637.66672002071,13637.66672002071,64460.19010179363,80425.6791229551,80425.6791229551,13637.66672002071,94063.34584297582,94063.34584297582,94063.34584297582,115645.46920775826,91342.0042092452,61836.156946561445,32784.27473631529,21582.123364782445,0.0,54366.39810109773,18344.804860065076,1333.560293652976,0.0,0.8962526748251128,3.0193771040266895,0.0014959713701933424,373397.0049299997,1520434.7456756462,4.071898610865078,1520434.7456756462,4.071898610865078,0.85,0.08767514944437839,4.698906859688992,1.223948099729605,1.0,0.0,4.6989068596890124,1.275694317233324,1.2767027427056372,3.6834112970572748,16523.14163617988,1684.8915415743277,1603.0968420496806,1603.0968420496806,8.507076030780473,6.166090759208686,3.6307774666548673,2.5353132925538184,5.352323782514681,5.352323782514681,1.529235366432766,0.0,0.0,0.0007904503153764328,0.00031465164351276493,0.0004757986718636679,0.002235733643051101,0.08740551019453924,0.07512029012895152,0.012285220065587719,0.08997720741587262,0.07533769236991184,0.01233745707446655,0.4137386279108611,0.4137386279108611,0.0676630785742971,0.0,1.0910578498830432,1.1368683772161603e-13,10.241056631881122,0.6260803573411522,1.1368683772161603e-13,13.33178676157138,21582.123364782445,18344.804860065076,0.85,1.1856623273428168,0.9348149805191297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381070626922688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16976.465711411427,1333.560293652976,0.4137386279108611,0.0676630785742971,6.113110376966115,5.352323782514681
1952.0,-17.696286594198305,6.160171943146898,34.59558165361171,22.450183261558436,5.504942619308979,-15.366779322632219,-27.068194805737562,3.1899657924531177,-3.6738100644471388,-3.6738100644472467,39.23163325803004,50643.78194322156,13633.22400134233,13633.22400134233,64277.00594456389,80114.75399302099,80114.75399302099,13633.22400134233,93747.97799436332,93747.97799436332,93747.97799436332,115301.4466398478,91059.64423294379,61657.37011594687,32669.193463329906,21553.468645484474,0.0,54222.66210881438,18320.4483486618,1333.6475149321507,0.0,0.8961419147223675,3.0326324632438935,0.0014959713701933424,373363.9622231631,1521669.3592602143,4.075565703233829,1521669.3592602143,4.075565703233829,0.8499999999999999,0.08767569859049007,4.698906859688992,1.2232107317587362,1.0,0.0,4.698906859689631,1.275723195587469,1.2767311614174914,3.683327916229626,16472.064654442875,1679.6831389356075,1603.0968420496806,1603.0968420496806,8.504304695598568,6.160171943146898,3.6264456824511213,2.533726260695777,5.353931569756822,5.353931569756822,1.529694734216235,0.0,0.0,0.0007900721414367516,0.00031558144468197706,0.00047449069675477453,0.0022295875898396193,0.08750766572495539,0.07519147593072605,0.012316189794229342,0.09036695783901395,0.07533817892182842,0.01233751966866164,0.41367352262029405,0.41367352262029405,0.06775876592890508,0.0,0.7358648336268061,1.1368683772161603e-13,10.839938960076097,1.1368683772161603e-13,1.1368683772161603e-13,13.244005113510525,21553.468645484474,18320.4483486618,0.85,1.1854269680742047,0.933996597983133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810907480538848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.802418060364,1333.6475149321507,0.41367352262029405,0.06775876592890508,6.113110376966115,5.353931569756822
1953.0,-17.804765905070067,6.163985363412325,34.59687494622961,22.756649320386373,6.063267640177238,-15.726205652319878,-27.536340233031638,3.275558069928691,-0.04832628801005967,-2.784091595374142,39.21074782712947,52432.456073731904,12405.111894250214,12405.111894250214,64837.56796798212,78922.82521081388,78922.82521081388,12405.111894250214,91327.9371050641,91327.9371050641,91327.9371050641,113132.60760118988,92102.53435952192,62163.77454229623,33265.288685806314,21804.670496125775,0.0,55069.95918193209,18533.969921706906,1333.7579524582359,0.0,0.900360495974618,3.0867189083300532,0.0014959713701933424,386342.1229884501,1520783.4639925188,3.9363646195990474,1520783.4639925188,3.9363646195990474,0.8499999999999999,0.08461143812563209,4.698906859688992,1.2258838870236648,1.0,0.0,4.698906859688456,1.2753446658976182,1.276342066554782,3.684421149306951,16660.716320471023,1698.9202551810276,1603.0968420496806,1603.0968420496806,7.738217410739417,6.163985363412325,3.858571003740334,2.3054143596719916,5.354089544843531,5.354089544843531,1.5297398699552947,0.0,0.0,0.0007820229000313622,0.000300891777210806,0.00048113112282055623,0.002260790333431379,0.08646208899300115,0.07427370087488315,0.012188388118117989,0.09241927720724825,0.07279980769915528,0.011811630426476805,0.4136181050545071,0.4136181050545071,0.06787514204492322,0.0,0.8180663828192678,0.0,6.567942586984373,2.7357653073640904,4.548885452229683,0.0,21804.670496125775,18533.969921706906,0.85,1.1773672784790203,0.9521063180837526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811184843173852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16977.11110893781,1333.7579524582359,0.4136181050545071,0.06787514204492322,6.113110376966115,5.354089544843531
1954.0,-17.82406713862919,6.1594221288805615,34.597872529813564,22.76839568456637,5.640740863873802,-15.491652739675958,-27.322882845159597,3.276378467720597,0.4372453178318665,-3.5205904996770045,39.22155890219879,51224.41648741427,13420.920257295631,13420.920257295631,64645.3367447099,80975.76473314823,80975.76473314823,13420.920257295631,94396.68499044386,94396.68499044386,94396.68499044386,116043.77321850488,92153.94734940444,62251.55603704652,33224.879235953245,21647.08822806103,0.0,54871.96746401428,18400.024993851875,1334.7579524582359,0.0,0.8969011208831319,2.987948536401552,0.0014959713701933424,375574.2384863101,1521241.9875986418,4.0504428464789175,1521241.9875986418,4.0504428464789175,0.85,0.08727102926827099,4.698906859688992,1.226019095447846,1.0,0.0,4.698906859687476,1.275343797703854,1.2763393811771255,3.6844236574866844,16670.016577468035,1699.868617465499,1603.0968420496806,1603.0968420496806,8.371871184111354,6.1594221288805615,3.6666618339672765,2.492760294913285,5.357173546528847,5.357173546528847,1.5306210132939562,0.0,0.0,0.0007805986485091073,0.0003075098440860016,0.0004730888044231057,0.002223000228345795,0.08727966185280644,0.07500006751345613,0.012279594339350323,0.08918508459276389,0.0750201968015238,0.012250832466747184,0.4135704376685442,0.4135704376685442,0.06771296845041022,0.0,1.7013475723792908,0.7843737738065784,7.404365146845862,3.957835817508851,3.0868128678409334,9.365714900307637,21647.08822806103,18400.024993851875,0.85,1.1781122444188852,0.9335261492310785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817119762821415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.348030523543,1334.7579524582359,0.4135704376685442,0.06771296845041022,6.113110376966115,5.357173546528847
1955.0,-17.834833662124176,6.154922420383525,34.59810491791344,22.74428018080073,5.608357786276826,-15.478979426073238,-27.30453017922116,3.266614063290854,0.6919569177186418,-3.5280416695640118,39.20266745570426,51068.3992343236,13425.212092224361,13425.212092224361,64493.611326547965,81014.73326023608,81014.73326023608,13425.212092224361,94439.94535246045,94439.94535246045,94439.94535246045,116093.44345644487,92085.96355202247,62206.34081400362,33199.58082002094,21653.498103984428,0.0,54853.07892400537,18405.473388386763,1335.7579524582359,0.0,0.89693050374752,2.98344911605545,0.0014959713701933424,375466.51466802,1520440.8243217852,4.0494711643357295,1520440.8243217852,4.0494711643357295,0.85,0.08724941157771947,4.698906859688992,1.2258489560103043,1.0,0.0,4.698906859689119,1.2753904741812663,1.276385082100749,3.6842888157099054,16657.718775128007,1698.6145906224865,1603.0968420496806,1603.0968420496806,8.374548399121801,6.154922420383525,3.6616271866041763,2.493295233779349,5.357736946384119,5.357736946384119,1.5307819846811768,0.0,0.0,0.0007798052141696961,0.00030808506285939856,0.0004717201513102976,0.0022165690548454865,0.0872138152254473,0.07495578098009743,0.012258034245349865,0.08912042102605638,0.0749990448770078,0.012250366700711671,0.4135765557687181,0.4135765557687181,0.06763501783848941,0.0,2.2054449060297543,1.3016753064495106,7.822426765987416,4.219998587282646,3.371026428331561,9.487323212407432,21653.498103984428,18405.473388386763,0.85,1.1757518919931331,0.9310033317377654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818176198580057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16975.367870281072,1335.7579524582359,0.4135765557687181,0.06763501783848941,6.113110376966115,5.357736946384119
1956.0,-17.834833499272413,6.153857093078034,34.598215675981535,22.744062810111814,5.607969423824218,-15.479362768496298,-27.304504404868908,3.2670113575997157,0.6900717375090721,-3.5280082054645834,39.202732824277916,51068.267414292226,13423.892439467858,13423.892439467858,64492.15985376008,81015.54167868935,81015.54167868935,13423.892439467858,94439.43411815721,94439.43411815721,94439.43411815721,116109.17893188233,92083.05756472053,62204.39586873758,33198.51299553661,21669.744813725123,0.0,54868.25780926173,18419.283091666355,1336.7579524582359,0.0,0.8969304382903815,2.983479703505573,0.0014959713701933424,375466.9984145056,1520443.5959733275,4.049473328931024,1520443.5959733275,4.049473328931024,0.85,0.08724936264800977,4.698906859688992,1.22584086985793,1.0,0.0,4.698906859689119,1.275388641037331,1.2763832475425438,3.6842941112186476,16657.19310197031,1698.5609868783235,1603.0968420496806,1603.0968420496806,8.373725209454218,6.153857093078034,3.6610744512843074,2.492782641793726,5.358311904535647,5.358311904535647,1.5309462584387563,0.0,0.0,0.000779805226165386,0.0003080858713885022,0.00047171935477688376,0.0022165653120091644,0.08721364004229509,0.07496199626563259,0.0122516437766625,0.08918804788719567,0.07499899691972572,0.012250365728284045,0.4136100227910201,0.4136100227910201,0.06759962266394524,0.0,2.6064306583609778,1.7147703955860152,8.146074812217819,4.218079942973645,3.3755460409910256,9.444949737021318,21669.744813725123,18419.283091666355,0.85,1.1754001754156997,0.9307433742806379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818765555363908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.558045355767,1336.7579524582359,0.4136100227910201,0.06759962266394524,6.113110376966115,5.358311904535647
1957.0,-17.834833423313903,6.149930006883902,34.59867959778455,22.7414911025204,5.57442888875346,-15.471051563207196,-27.295495255943365,3.2670111499264256,1.3008053577016199,-3.47778144896479,39.210027182655935,51021.89527132251,13349.373194805363,13349.373194805363,64371.26846612787,81161.95513477782,81161.95513477782,13349.373194805363,94511.32832958318,94511.32832958318,94511.32832958318,116212.77360326302,92070.90000179509,62197.31685002111,33192.87016863775,21701.445273679845,0.0,54894.3154423176,18446.228482627866,1337.7579524582359,0.0,0.8971421329823721,2.98107343195923,0.0014959713701933424,376193.611229822,1520752.9034487186,4.042474029469015,1520752.9034487186,4.042474029469015,0.85,0.08719703756155822,4.698906859688992,1.2258088741684334,1.0,0.0,4.698906859690118,1.2753886419840768,1.2763832484971644,3.684294108483724,16654.993882280454,1698.3367288809588,1603.0968420496806,1603.0968420496806,8.327240653619643,6.149930006883902,3.671727011538815,2.478202995345087,5.359915401499129,5.359915401499129,1.5314044004283225,0.0,0.0,0.0007798052317604996,0.0003083686037702803,0.00047143662799021933,0.002215236805171889,0.0871895659899042,0.0749436194727292,0.012245946517174996,0.08920382977522408,0.07494802930131882,0.012249008260239407,0.4136593919611403,0.4136593919611403,0.06759282279029187,0.0,3.021480329297276,2.2318704902070294,7.915578349813984,4.778586806666397,4.402591373149733,7.0928473957746405,21701.445273679845,18446.228482627866,0.85,1.172639970959626,0.9294568091469472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818765546449114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.963554162827,1337.7579524582359,0.4136593919611403,0.06759282279029187,6.113110376966115,5.359915401499129
1958.0,-17.83503697525698,6.14514496306514,34.59781795702091,22.738783887494378,5.561050802474472,-15.456220911164596,-27.28054103264583,3.2669738488835627,3.6359936445067547,-3.5581071472191232,39.17180099471078,50943.750724686506,13454.376754035868,13454.376754035868,64398.127478722374,81212.40248628367,81212.40248628367,13454.376754035868,94666.77924031953,94666.77924031953,94666.77924031953,116324.26140431325,92058.27486242213,62190.250279580716,33186.6939809349,21657.482163993718,0.0,54844.17614492861,18408.85983939466,1337.3140175922163,0.0,0.8968941516840878,2.9392622823184515,0.0014959713701933424,375032.0948687784,1519132.5017865878,4.050673322554229,1519132.5017865878,4.050673322554229,0.85,0.08683574901792987,4.698906859688992,1.2257756663253536,1.0,0.0,4.698906859689129,1.2753888447991235,1.276383432346786,3.684293522599439,16652.710081220448,1698.1038459841484,1603.0968420496806,1603.0968420496806,8.392741100302727,6.14514496306514,3.6477929624208127,2.497352000644327,5.3606538256523635,5.3606538256523635,1.5316153787578182,0.0,0.0,0.0007797902382201301,0.00030883843656694435,0.0004709518016531857,0.002212958651371044,0.08716390875370256,0.07492600970006583,0.01223789905363673,0.08789920808899054,0.07475100836676285,0.012084740651167021,0.41372806788324057,0.41372806788324057,0.06757549682252482,0.0,3.872863087210078,2.956463114097005,9.624791151260524,7.194100791725873,5.734417126145843,16.410624782453965,21657.482163993718,18408.85983939466,0.85,1.1742017476668252,0.9288816845395758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818765542291016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.369061234553,1337.3140175922163,0.41372806788324057,0.06757549682252482,6.113110376966115,5.3606538256523635
1959.0,-17.845919018250246,6.140947098704957,34.59677250218344,22.73565464364367,5.60254336860419,-15.490340178616062,-27.310660982597597,3.266973918501542,1.9824281883201706,-3.5075519351801976,39.164894615541066,51036.581640403034,13378.623939441191,13378.623939441191,64415.20557984422,81001.3207212696,81001.3207212696,13378.623939441191,94379.9446607108,94379.9446607108,94379.9446607108,116041.02420136615,92043.34379884688,62173.20440584906,33189.04376999758,21661.07954065535,0.0,54850.12331065293,18411.917609557047,1336.9035720971622,0.0,0.8971559376410131,2.96796713970538,0.0014959713701933424,375762.7992241514,1518839.8808421409,4.0420176876958935,1518839.8808421409,4.0420176876958935,0.85,0.0869136554843146,4.698906859688992,1.225736638936214,1.0,0.0,4.698906859688361,1.2753904853611215,1.2763840523162915,3.6842887834140585,16650.009154298947,1697.8284280869561,1603.0968420496806,1603.0968420496806,8.34548705263221,6.140947098704957,3.6578751810249166,2.48307191768004,5.3611268874451765,5.3611268874451765,1.5317505392700503,0.0,0.0,0.000778989057195155,0.0003078927979665741,0.0004710962592285809,0.002213637444063002,0.08712011246402468,0.0748765538466513,0.012243558617373378,0.08875628978794214,0.07482347852168365,0.012090176962630938,0.4138251218204302,0.4138251218204302,0.06766727201049882,0.0,4.176549799917325,3.185884057385749,10.404160058607829,5.489980123500345,4.1973807551403866,13.645910226319813,21661.07954065535,18411.917609557047,0.85,1.174385793355793,0.9304734166475568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818776685092204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16976.770488963182,1336.9035720971622,0.4138251218204302,0.06766727201049882,6.113110376966115,5.3611268874451765
1960.0,-17.85464409102707,6.1352570635850565,34.59709911070927,22.75257515665146,5.599775979677138,-15.490534945709575,-27.31678019100798,3.2744157128244877,-1.2274730936215406,-3.6376387081598507,39.21010957751539,51018.203474124275,13551.342164987549,13551.342164987549,64569.54563911182,81094.30423008083,81094.30423008083,13551.342164987549,94645.64639506838,94645.64639506838,94645.64639506838,116309.74084914301,92088.04764598329,62195.1422570281,33214.33932106132,21664.09445407462,0.0,54878.43377513594,18414.480285963426,1337.9035720971622,0.0,0.8963871848026677,2.9972070519535237,0.0014959713701933424,373884.83229044144,1520756.3975638605,4.0674460855970365,1520756.3975638605,4.0674460855970365,0.8499999999999999,0.08783479431453303,4.698906859688992,1.2258481455268342,1.0,0.0,4.698906859688338,1.2753574642646512,1.276350186890038,3.6843841756932827,16658.09577342135,1698.6530337496854,1603.0968420496806,1603.0968420496806,8.453227409306809,6.1352570635850565,3.6204299078351694,2.514827155749887,5.361769106634963,5.361769106634963,1.5319340304671323,0.0,0.0,0.0007783472271365373,0.0003077010068353509,0.00047064622030118644,0.0022115227530599413,0.08744815697270852,0.07514148371270456,0.012306673260003974,0.08962088531766509,0.075472440778379,0.012362353536154027,0.41391532081615084,0.41391532081615084,0.06779105706869126,0.0,3.879116954785502,2.842998812478868,10.308251639072864,2.4101656145383004,1.2442396754946117,9.66486624778878,21664.09445407462,18414.480285963426,0.85,1.1765923550895268,0.9296585191037168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819372410436492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16976.957984136043,1337.9035720971622,0.41391532081615084,0.06779105706869126,6.113110376966115,5.361769106634963
1961.0,-17.85529966544269,6.135001023000805,34.597167528198035,22.75109204873445,5.599746904377194,-15.490518403962236,-27.315973153430946,3.2744156862007077,-1.2585640855132283,-3.6376359915042107,39.21014186475184,51010.303059762344,13551.049499355999,13551.049499355999,64561.35255911834,81087.42272951765,81087.42272951765,13551.049499355999,94638.47222887365,94638.47222887365,94638.47222887365,116315.7992267937,92081.0278305786,62190.418449728975,33211.78820094403,21677.32699792005,0.0,54889.11519886408,18425.72794823204,1338.7197612626646,0.0,0.8963870870242747,2.997653276177369,0.0014959713701933424,373884.8714318468,1520757.7667689184,4.06744932188605,1520757.7667689184,4.06744932188605,0.85,0.08783476693431821,4.698906859688992,1.2258296785922727,1.0,0.0,4.698906859688163,1.2753575631138498,1.2763502243337677,3.684383890127545,16656.825936995105,1698.523546470518,1603.0968420496806,1603.0968420496806,8.453044846641923,6.135001023000805,3.6203149846979175,2.5146860383028873,5.361954191204968,5.361954191204968,1.531986911772848,0.0,0.0,0.0007782990216660658,0.0003077262950927786,0.00047057272657328726,0.002211177412877772,0.08747493737159724,0.0751506746646384,0.012324262706958845,0.08968889972684545,0.0754724137604982,0.012362353173820019,0.4139654688972413,0.4139654688972413,0.06788786944449916,0.0,3.5782632673845,2.515308928523666,10.177587113636491,2.3790719059909975,1.2097235379732751,9.655584622380047,21677.32699792005,18425.72794823204,0.85,1.1762141241521493,0.9293336734423804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819850086964807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.188327877473,1338.7197612626646,0.4139654688972413,0.06788786944449916,6.113110376966115,5.361954191204968
1962.0,-17.85805099354193,6.134373874963888,34.59733476277436,22.281547681801044,5.5996873390765245,-15.490536160056287,-27.046194265689678,3.2744157719011557,-3.637626382343001,-3.637626382343198,39.21026953369964,49604.686031813006,13550.81476768722,13550.81476768722,63155.50079950022,78867.78232750329,78867.78232750329,13550.81476768722,92418.5970951905,92418.5970951905,92418.5970951905,113687.04842702157,89861.10130212811,60797.7209052748,32292.644885392565,21268.451331831064,0.0,53561.09621722363,18078.183632056403,1338.8518753405285,0.0,0.8963866950271248,3.078079416436457,0.0014959713701933424,373885.0098800683,1520763.1808359907,4.0674622962921365,1520763.1808359907,4.0674622962921365,0.85,0.08783473714128422,4.698906859688992,1.2199938426399606,1.0,0.0,4.698906859689733,1.2753579769942263,1.2763503805436736,3.6843826944678018,16255.256464450202,1657.5748562914148,1603.0968420496806,1603.0968420496806,8.452898422756219,6.134373874963888,3.620582237099523,2.513791637864365,5.363769047401361,5.363769047401361,1.5325054421146744,0.0,0.0,0.0007780967418482822,0.0003162877588510037,0.0004618089829972785,0.002169997398071909,0.08749201639021031,0.07515443340861457,0.012337582981595745,0.09210427437700834,0.07547238380106437,0.012362353340219843,0.413984269508362,0.413984269508362,0.06796093119836173,0.0,1.40233099207029,0.014787347297612996,10.07164397458098,1.7053025658242404e-13,1.7053025658242404e-13,9.648319208844725,21268.451331831064,18078.183632056403,0.85,1.1791301011346986,0.9261327630531512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381988597922552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16977.580039733642,1338.8518753405285,0.413984269508362,0.06796093119836173,6.113110376966115,5.363769047401361
1963.0,-17.86602718274879,6.1284764331052655,34.59985982910128,22.76304541099819,5.631000536081751,-15.510025331324822,-27.337226656358666,3.2813645831966505,-1.587782231557128,-3.6616100179766593,39.29115398689368,51058.36982453066,13576.503701973537,13576.503701973537,64634.8735265042,80996.05766059898,80996.05766059898,13576.503701973537,94572.56136257251,94572.56136257251,94572.56136257251,116281.85033481702,92104.55349391502,62196.96204673953,33230.657163528325,21709.288972244518,0.0,54939.94613577284,18452.89562640784,1338.98275658163,0.0,0.8959955041168393,2.9994203846610303,0.0014959713701933424,373539.58015122166,1524196.1848367206,4.080414140369472,1524196.1848367206,4.080414140369472,0.85,0.08787350309461747,4.698906859688992,1.225885793720372,1.0,0.0,4.698906859689239,1.2753271180123271,1.276318749986252,3.6844718451627663,16661.08156802442,1698.9575000662226,1603.0968420496806,1603.0968420496806,8.468922990712747,6.1284764331052655,3.610718424012395,2.5177580090928706,5.3654715261152255,5.3654715261152255,1.53299186460435,0.0,0.0,0.0007775105988331334,0.0003070609613589763,0.0004704496374741571,0.0022105990286655163,0.08776517383148855,0.07537684033802947,0.012388333493459086,0.08972019010262414,0.07546908628395277,0.012404416810664703,0.4138459552272832,0.4138459552272832,0.0680164051090915,0.0,1.5481759932168302,0.20562541407292656,9.900194809364393,2.0738277864195425,0.9295690046312188,9.16778830314172,21709.288972244518,18452.89562640784,0.85,1.1764640862000906,0.9293487419581798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820036614358864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16977.92974480521,1338.98275658163,0.4138459552272832,0.0680164051090915,6.113110376966115,5.3654715261152255
1964.0,-17.881025951626576,6.122936650600352,34.60233655214821,22.76085232095795,5.6266454359633515,-15.521920504199388,-27.348116704355903,3.281364537065437,-1.7217846420272167,-3.6402207787279757,39.27300389507538,51028.70347445987,13539.199377248244,13539.199377248244,64567.90285170812,81006.11420377225,81006.11420377225,13539.199377248244,94545.31358102048,94545.31358102048,94545.31358102048,116268.69441994856,92093.9978521234,62181.946025301506,33235.613140913214,21723.38083892807,0.0,54958.99397984128,18464.87371308886,1339.98275658163,0.0,0.8961593045842117,3.003999035695105,0.0014959713701933424,373847.631429998,1523425.3254456038,4.0749899086383845,1523425.3254456038,4.0749899086383845,0.8499999999999999,0.08787203990704125,4.698906859688992,1.22585840432439,1.0,0.0,4.698906859687869,1.275329373289103,1.2763196026644295,3.6844653295880785,16659.172124872894,1698.7627910522854,1603.0968420496806,1603.0968420496806,8.445652827771372,6.122936650600352,3.6121489214031275,2.510787729197225,5.365583087612814,5.365583087612814,1.5330237393179469,0.0,0.0,0.0007764094879261164,0.000306720565384509,0.00046968892254160746,0.002207024500050691,0.08767104618381306,0.0752875304967014,0.012383515687111669,0.08994069697038422,0.07546692629840526,0.012405113608635988,0.4137435578367027,0.4137435578367027,0.0680537640843019,0.0,1.6147255814224764,0.34663425507955026,9.493329447364943,1.918436136700734,0.9485727321680315,7.914622727292851,21723.38083892807,18464.87371308886,0.85,1.1748377867941204,0.9284868550027858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820473326556497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16978.174686781647,1339.98275658163,0.4137435578367027,0.0680537640843019,6.113110376966115,5.365583087612814
1965.0,-17.88883658400474,6.118147655481241,34.601475904690844,22.76725071659314,5.581862973653018,-15.499713989610958,-27.330515895131953,3.284386463020792,3.104439436709754,-3.578093882145527,39.17977141404558,50893.51275096779,13446.477020858732,13446.477020858732,64339.98977182653,81247.99803568737,81247.99803568737,13446.477020858732,94694.4750565461,94694.4750565461,94694.4750565461,116399.47301868306,92109.8633542722,62188.656675095306,33245.78519908543,21704.997962136964,0.0,54950.783161222396,18449.24826781642,1340.3405573397797,0.0,0.8967725902635642,2.944048608553055,0.0014959713701933424,374743.52207849914,1519470.2587373368,4.054693861843586,1519470.2587373368,4.054693861843586,0.85,0.0869706784850317,4.698906859688992,1.2258977542584764,1.0,0.0,4.698906859688742,1.275316604798216,1.2763060936713118,3.684502218515743,16662.042085318837,1699.0554455720187,1603.0968420496806,1603.0968420496806,8.387813304944446,6.118147655481241,3.624652315927945,2.4934953395532964,5.365792713945673,5.365792713945673,1.5330836325559065,0.0,0.0,0.0007758366496980341,0.0003072708962929127,0.0004685657534051214,0.0022017468328906654,0.08728875662538826,0.0749559616673592,0.012332794958029072,0.08822963706022313,0.0748144380529219,0.0121562404321098,0.4136669982108688,0.4136669982108688,0.06806223489571517,0.0,2.586707287700051,1.362502372755273,10.272944835027204,6.682533318855292,5.585996541003965,13.53895603678319,21704.997962136964,18449.24826781642,0.85,1.1708657469549932,0.9261653760538624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821294603670677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16978.278677205704,1340.3405573397797,0.4136669982108688,0.06806223489571517,6.113110376966115,5.365792713945673
1966.0,-17.91169411711095,6.121569053594979,34.60176312231797,22.961525280866795,5.969555596929819,-15.668185879427186,-27.541226812731452,3.3749940378264727,2.8064238418067475,-2.902130965724285,39.198797571827285,51846.423035545464,12513.955867726665,12513.955867726665,64360.378903272125,80333.31970554197,80333.31970554197,12513.955867726665,92847.27557326863,92847.27557326863,92847.27557326863,114709.74333522773,92599.6871152131,62453.107711612014,33496.19933733455,21862.46776195909,0.0,55358.66709929364,18583.097597665226,1339.3405573397797,0.0,0.8998586019006712,3.0307721109027024,0.0014959713701933424,384600.2734351368,1520276.7466312281,3.95287484601236,1520276.7466312281,3.95287484601236,0.85,0.08541387499872276,4.698906859688992,1.227108899545856,1.0,0.0,4.698906859689445,1.2749021556520947,1.2758891884597283,3.6856999879222623,16750.64784177074,1708.0907182137366,1603.0968420496806,1603.0968420496806,7.80611347953666,6.121569053594979,3.8011836946347124,2.3203853589602668,5.3662195948357425,5.3662195948357425,1.533205598524498,0.0,0.0,0.0007741624876794041,0.00030074181982619514,0.000473420667853209,0.0022245596236939876,0.08660841758798957,0.07436286723204741,0.012245550355942166,0.09107320212858885,0.07362335495131166,0.011790520047411107,0.413664277598844,0.413664277598844,0.0681193037646622,0.0,2.9548840761573274,2.3020752392426402,7.07647721063563,5.708554807531016,7.306830902362719,-5.684341886080802e-14,21862.46776195909,18583.097597665226,0.85,1.1626070907349093,0.9365547574068489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821722318489424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16978.526170005338,1339.3405573397797,0.413664277598844,0.0681193037646622,6.113110376966115,5.3662195948357425
1967.0,-17.925367808044147,6.1206085286087575,34.601580275401474,23.23563799671831,5.921778943625143,-15.545512992575034,-27.495913964789338,3.525666235275937,7.220595650102155,-3.246002458527907,39.19738568728647,51535.492871030576,12990.49032222819,12990.49032222819,64525.98319325877,81854.97204932594,81854.97204932594,12990.49032222819,94845.46237155412,94845.46237155412,94845.46237155412,116638.72238782191,93183.10739520332,62786.765550831005,33773.71316041368,21793.260016267777,0.0,55566.97317668146,18524.27101382761,1340.3405573397797,0.0,0.8982707832206919,2.928984243700598,0.0014959713701933424,379560.9615585643,1520216.888025193,4.005198221078464,1520216.888025193,4.005198221078464,0.8499999999999999,0.08632036185503851,4.698906859688992,1.228513121777214,1.0,0.0,4.6989068596896715,1.2742099147254626,1.2751951374229755,3.68770232077609,16856.18456611954,1718.852469102042,1603.0968420496806,1603.0968420496806,8.103372161608688,6.1206085286087575,3.713161434539084,2.4074470940696733,5.369115296025855,5.369115296025855,1.534032941721673,0.0,0.0,0.0007731625669310137,0.0003021350049815396,0.00047102756194947415,0.0022133146419469657,0.08697148418952985,0.0746983773663311,0.012273106823198756,0.08792482254629895,0.07449971712806566,0.011820644726972845,0.41371667686470626,0.41371667686470626,0.06797455512049676,0.0,4.557076055194216,4.031476203779732,7.89803346056658,10.46659810863008,10.453719064354914,10.547782872973585,21793.260016267777,18524.27101382761,0.85,1.1612290449596945,0.9274482651262588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822974142197755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16978.471962872645,1340.3405573397797,0.41371667686470626,0.06797455512049676,6.113110376966115,5.369115296025855
1968.0,-17.93541944559316,6.116150870128048,34.602509654118194,23.239270713552855,5.835375618103424,-15.50142341928038,-27.457434952352173,3.528118053949353,3.3562310154643455,-3.544587469635766,39.23331506010499,51280.31121402411,13398.970003625733,13398.970003625733,64679.28121764984,82280.52498914591,82280.52498914591,13398.970003625733,95679.49499277164,95679.49499277164,95679.49499277164,117431.4970893147,93188.56382786107,62787.53242798195,33778.92377764347,21752.002096543063,0.0,55530.925874186534,18489.201782061602,1341.3405573397797,0.0,0.8967477346178163,2.9446747123651593,0.0014959713701933424,375227.3935991849,1521740.7130653278,4.0555160391376965,1521740.7130653278,4.0555160391376965,0.85,0.08784826038702125,4.698906859688992,1.2285255922330545,1.0,0.0,4.69890685968899,1.2742001256548596,1.275184405098079,3.6877306516306034,16857.171597337136,1718.9531182755718,1603.0968420496806,1603.0968420496806,8.35817877758036,6.116150870128048,3.6337330620759283,2.4824178080521198,5.370694819411003,5.370694819411003,1.5344842341174296,0.0,0.0,0.0007724282736063595,0.00030332273963919475,0.00046910553396716474,0.0022042832114763777,0.08743269506168802,0.0751082833968979,0.012324411664790116,0.08831179314336499,0.07555184196216813,0.012296418424853114,0.41386171465273747,0.41386171465273747,0.06790998160246729,0.0,5.143429080424426,4.705207602239511,7.854382786141741,6.900818485100103,6.8677947392280885,7.1038240277187015,21752.002096543063,18489.201782061602,0.85,1.1647434325908819,0.9234550010962753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823723094294895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16978.600976793714,1341.3405573397797,0.41386171465273747,0.06790998160246729,6.113110376966115,5.370694819411003
1969.0,-17.947371684356348,6.111970949127638,34.60394250873121,23.23849758775907,5.839342235304636,-15.511747069231228,-27.467433410324134,3.5281180442210434,3.1997022357320475,-3.5341959511821077,39.246135398431,51263.48689457059,13378.94400973312,13378.94400973312,64642.43090430371,82257.98431686619,82257.98431686619,13378.94400973312,95636.92832659931,95636.92832659931,95636.92832659931,117413.20639304546,93184.75858683613,62778.38903107756,33784.85506195397,21776.278066446146,0.0,55561.13312840011,18509.836356479223,1342.3405573397797,0.0,0.8967529681858548,2.9480529705245506,0.0014959713701933424,375377.55861375673,1522284.7246251844,4.055342919930739,1522284.7246251844,4.055342919930739,0.85,0.08784773125470256,4.698906859688992,1.228515927423723,1.0,0.0,4.698906859688601,1.2742019106026048,1.2751850798766042,3.687725485725218,16856.483255352974,1718.8829269274395,1603.0968420496806,1603.0968420496806,8.345686710122347,6.111970949127638,3.6335046755444216,2.4784662735832166,5.371217773317004,5.371217773317004,1.534633649519144,0.0,0.0,0.0007715559705897202,0.0003030137038468702,0.00046854226674285,0.0022016364712522073,0.08748158892379804,0.07516245196844977,0.012319136955348269,0.0884795386194372,0.07555094752903746,0.012296783725665105,0.4140179722388049,0.4140179722388049,0.06785760666943566,0.0,5.456784926630803,5.114029421007729,7.573863026813569,6.733898186914132,6.776058112302906,6.475034415926814,21776.278066446146,18509.836356479223,0.85,1.1634469504953577,0.9226501334323439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382427369971787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16978.80209672788,1342.3405573397797,0.4140179722388049,0.06785760666943566,6.113110376966115,5.371217773317004
