time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1970.0,-17.947334557033706,6.110672260339427,34.604582114088274,23.244990698900097,5.8394523274035866,-15.511207946520269,-27.468166512530274,3.53218281217863,3.3255194354346713,-3.534115317436426,39.24555554578625,51267.46746997818,13377.241585782614,13377.241585782614,64644.709055760795,82288.16165994255,82288.16165994255,13377.241585782614,95665.40324572516,95665.40324572516,95665.40324572516,117457.63790797738,93196.23946404735,62784.74294767205,33790.55168486144,21792.23466225222,0.0,55582.786347113666,18523.399462914385,1343.3405573397797,0.0,0.8967553306402567,2.946354451286738,0.0014959713701933424,375378.7240142298,1522260.1162854086,4.0552647736841445,1522260.1162854086,4.0552647736841445,0.85,0.0878476637510529,4.698906859688992,1.2285425063362347,1.0,0.0,4.69890685968894,1.2741831856226153,1.2751663438994663,3.687779679334666,16858.560067241553,1719.0947028028486,1603.0968420496806,1603.0968420496806,8.344624750603838,6.110672260339427,3.632797838697757,2.4778744216416695,5.371817081932094,5.371817081932094,1.534804880552027,0.0,0.0,0.0007715586788299133,0.0003029910562793387,0.0004685676225505746,0.0022017556158310573,0.08749643289989488,0.0751879233203483,0.012308509579546581,0.08849467071051251,0.07555087741930354,0.012296786331749363,0.4141675836363989,0.4141675836363989,0.0678005914461352,0.0,5.736645695502375,5.476307511768141,7.342576378558078,6.859634752871102,6.931298215698803,6.419813558249473,21792.23466225222,18523.399462914385,0.85,1.1630346966065277,0.9223623146528427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382492846515489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16978.964806229804,1343.3405573397797,0.4141675836363989,0.0678005914461352,6.113110376966115,5.371817081932094
1971.0,-17.947334845560633,6.11056357990888,34.60466566855236,23.245434031728678,5.8394495625466485,-15.511190052961307,-27.467860852461286,3.5330679820818793,3.3365295223863427,-3.5341067982839367,39.24556896781669,51265.894527461554,13377.592563957873,13377.592563957873,64643.487091419425,82290.27073569276,82290.27073569276,13377.592563957873,95667.86329965063,95667.86329965063,95667.86329965063,117476.3243961615,93194.15065031638,62783.255964152486,33789.88298462655,21808.461096510855,0.0,55598.3440811374,18537.191932034228,1344.3405573397797,0.0,0.8967553249787364,2.946206124333855,0.0014959713701933424,375378.8471418068,1522260.6858989403,4.055264960957899,1522260.6858989403,4.055264960957899,0.8500000000000001,0.0878476550353338,4.698906859688992,1.2285362620418891,1.0,0.0,4.698906859689661,1.2741791092738162,1.2751622643785425,3.6877914772649243,16858.18221517418,1719.0561726149276,1603.0968420496806,1603.0968420496806,8.3448436882039,6.11056357990888,3.6332981376048834,2.4772654423039966,5.37327859572953,5.37327859572953,1.5352224559227228,0.0,0.0,0.0007715586577833747,0.00030300049878018273,0.000468558159003192,0.0022017111475033445,0.08751168285535332,0.07521368466716555,0.012297998188187779,0.08855608836077739,0.07555086869577009,0.012296786339563718,0.4143093269782609,0.4143093269782609,0.06774266378618522,0.0,5.962998980870111,5.768757218775875,7.15997109638721,6.870636320670258,6.9422757676047695,6.430962252395204,21808.461096510855,18537.191932034228,0.85,1.1626872735109162,0.922075924647085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824926431169202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16979.367304291023,1344.3405573397797,0.4143093269782609,0.06774266378618522,6.113110376966115,5.37327859572953
1972.0,-17.957756962717582,6.107268490047805,34.60608338734949,23.227672010567062,5.881468835740041,-15.550706819266987,-27.500369295570977,3.5234211509585918,1.6428417250753,-3.455178704366127,39.256357828394925,51373.50794580606,13264.178415182469,13264.178415182469,64637.686360988526,82007.52742117287,82007.52742117287,13264.178415182469,95271.70583635534,95271.70583635534,95271.70583635534,117121.3272787508,93155.65350994811,62753.302626963625,33780.38986998276,21849.621442395473,0.0,55630.011312378236,18572.17822603615,1345.3405573397797,0.0,0.8970905223760134,2.979066248381889,0.0014959713701933424,376520.95643111377,1522718.6032572186,4.0441802169272005,1522718.6032572186,4.0441802169272005,0.8499999999999999,0.0878480334297468,4.698906859688992,1.2284436993347478,1.0,0.0,4.698906859688739,1.2742250912735522,1.2752073135298214,3.6876583987155414,16851.218346706442,1718.346055656768,1603.0968420496806,1603.0968420496806,8.274096777723807,6.107268490047805,3.6518360304171495,2.455432459630656,5.375096930900214,5.375096930900214,1.5357419802572039,0.0,0.0,0.0007707987624467001,0.00030199775885306017,0.00046880100359363995,0.0022028522516152386,0.08747319171777695,0.0751926646022097,0.012280527115567248,0.08964389044705434,0.07551264829876476,0.012335385130982033,0.41444078113898347,0.41444078113898347,0.06768680532202591,0.0,5.760552800084213,5.721742554215268,5.998277686776191,5.098020429441419,5.681743832961729,1.5583280718217338,21849.621442395473,18572.17822603615,0.85,1.1619211435717611,0.9234854844326615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824926446975878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16979.76905402563,1345.3405573397797,0.41444078113898347,0.06768680532202591,6.113110376966115,5.375096930900214
1973.0,-17.95775684342906,6.103705172600676,34.604860065710675,23.22672188691797,5.853772451302108,-15.526850788046392,-27.47834996609015,3.523172604122863,4.722715867360137,-3.4886748182754697,39.1765680909385,51260.33308834923,13305.997699515441,13305.997699515441,64566.330787864674,82133.97549024493,82133.97549024493,13305.997699515441,95439.97318976038,95439.97318976038,95439.97318976038,117262.69640418995,93152.33662303099,62752.9112031639,33777.139355407875,21822.723214429567,0.0,55599.86256983744,18549.31473226513,1346.3405573397797,0.0,0.8972049610864985,2.93301283115912,0.0014959713701933424,376035.92720229324,1519334.506904226,4.040397198767875,1519334.506904226,4.040397198767875,0.85,0.08733208297809063,4.698906859688992,1.2284351598611103,1.0,0.0,4.6989068596890995,1.2742262359443193,1.2752084590940234,3.6876550859955164,16850.618344628565,1718.2848724721048,1603.0968420496806,1603.0968420496806,8.300183339206576,6.103705172600676,3.6409238556674395,2.462781316933236,5.3759538514253045,5.3759538514253045,1.535986814692944,0.0,0.0,0.0007707987711403077,0.0003026766221686279,0.0004681221489716798,0.0021996623769753782,0.08724997411517395,0.07502108875966566,0.012228885355508281,0.08833495450686606,0.07506349940281024,0.01226858357528039,0.4145436047493907,0.4145436047493907,0.06757308246457965,0.0,6.261297793452343,6.335606611355615,5.807167679350414,8.211390685635592,8.743434609979488,4.981547311067061,21822.723214429567,18549.31473226513,0.85,1.1612678126095133,0.9219507156867979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825497433300666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16979.962019783736,1346.3405573397797,0.4145436047493907,0.06757308246457965,6.113110376966115,5.3759538514253045
1974.0,-17.966720681336092,6.100379242918102,34.60496949063752,23.227643442247086,5.848972685397277,-15.533746905503623,-27.48515921467913,3.5244472731621603,4.8536750920997065,-3.48593205760581,39.20285023761567,51244.18231200461,13297.848316130176,13297.848316130176,64542.03062813479,82160.9250307943,82160.9250307943,13297.848316130176,95458.77334692447,95458.77334692447,95458.77334692447,117309.45006826559,93150.55483165123,62746.52208891539,33782.258603039816,21850.676721341126,0.0,55632.935324380946,18573.075213139957,1347.3405573397797,0.0,0.8971282473541655,2.931593761777412,0.0014959713701933424,376075.62441516627,1520448.5743515862,4.042933058253988,1520448.5743515862,4.042933058253988,0.85,0.08733328503855922,4.698906859688992,1.2284295903285969,1.0,0.0,4.698906859688792,1.2742217016775685,1.2752030891965833,3.6876682083680383,16850.296030797283,1718.252005608162,1603.0968420496806,1603.0968420496806,8.29509981388764,6.100379242918102,3.6394589931484376,2.4609202497696643,5.3767243648121665,5.3767243648121665,1.5362069613749048,0.0,0.0,0.0007701457511991577,0.0003024665408638324,0.00046767921033532536,0.0021975810495785913,0.08733523791464598,0.07511332061914129,0.012221917295504684,0.08835024026258824,0.07506469813402661,0.01226858690453261,0.4146635858855525,0.4146635858855525,0.06747117568996333,0.0,6.674478069229849,6.850731297508901,5.598966165045169,8.3396071497055,8.927560679194585,4.773190001767887,21850.676721341126,18573.075213139957,0.85,1.160140665808972,0.9211123233604936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825497426765092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16980.363430274723,1347.3405573397797,0.4146635858855525,0.06747117568996333,6.113110376966115,5.3767243648121665
1975.0,-17.97729717275279,6.0973818345120225,34.605486229157016,23.226822993624978,5.846034923614586,-15.538824151749829,-27.490246994979657,3.5244472642846816,4.896486373207551,-3.4845667185843965,39.2150241452675,51209.98840222004,13292.08789163337,13292.08789163337,64502.07629385341,82170.81812617366,82170.81812617366,13292.08789163337,95462.90601780704,95462.90601780704,95462.90601780704,117335.27538646411,93146.54352855444,62738.31048477595,33786.92560419832,21872.369368657084,0.0,55659.2949728554,18591.51396335852,1348.3405573397797,0.0,0.8970931525176584,2.931186542845618,0.0014959713701933424,376095.3868070332,1520964.8203998115,4.044093263978766,1520964.8203998115,4.044093263978766,0.85,0.08733329944886078,4.698906859688992,1.2284193227393554,1.0,0.0,4.698906859689502,1.2742232770133308,1.275203684734598,3.6876636492646906,16849.570413598627,1718.1780132459737,1603.0968420496806,1603.0968420496806,8.291506503523788,6.0973818345120225,3.6379101140308334,2.459471720481189,5.377560551312258,5.377560551312258,1.5364458718035023,0.0,0.0,0.0007693759018355046,0.000302309658521167,0.00046706624331433757,0.0021947007746389085,0.08737938170266132,0.07516912757515411,0.012210254127507219,0.08840007422066667,0.07506473663594235,0.012268562812918443,0.41479171209651616,0.41479171209651616,0.06737755749018866,0.0,7.014307374146995,7.278989471361797,5.401316778069145,8.381053091791955,9.002222335322244,4.614989564798066,21872.369368657084,18591.51396335852,0.85,1.1588733979708252,0.9200617511809078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825988552483064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16980.585262827204,1348.3405573397797,0.41479171209651616,0.06737755749018866,6.113110376966115,5.377560551312258
1976.0,-17.97771016599888,6.094111331219312,34.60586233018762,23.232192929741018,5.844256953958366,-15.539963111770046,-27.492291236389406,3.5278730881531115,4.995272716713487,-3.4812212783465855,39.21456849204771,51218.13918148246,13283.233989166078,13283.233989166078,64501.37317064854,82204.60655711152,82204.60655711152,13283.233989166078,95487.8405462776,95487.8405462776,95487.8405462776,117377.03996717819,93155.7294764557,62743.02848468463,33791.88999085674,21889.1994209006,0.0,55681.08941175734,18605.81950776551,1349.3405573397797,0.0,0.8971104555339853,2.930271144334335,0.0014959713701933424,376143.8133121239,1520945.495607602,4.043521232517315,1520945.495607602,4.043521232517315,0.85,0.08733619613737775,4.698906859688992,1.2284404546534642,1.0,0.0,4.698906859689259,1.2742075610703363,1.2751879184115045,3.687709132523043,16851.232088526267,1718.347456932415,1603.0968420496806,1603.0968420496806,8.285983504391698,6.094111331219312,3.6367027436131156,2.4574085876061966,5.37849029851462,5.37849029851462,1.53671151386132,0.0,0.0,0.0007693458549187234,0.0003022466451786976,0.0004670992097400258,0.0021948556808027144,0.08738204445106466,0.07518818508535856,0.012193859365706107,0.08843971464318048,0.07506760259319463,0.012268593544183122,0.41492142788203246,0.41492142788203246,0.06729107151166906,0.0,7.304767173110633,7.652871447345319,5.185931361681298,8.476493995060082,9.160577662333196,4.332665638476897,21889.1994209006,18605.81950776551,0.85,1.158407169329355,0.9198480080504224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826568073865717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16980.77448975978,1349.3405573397797,0.41492142788203246,0.06729107151166906,6.113110376966115,5.37849029851462
1977.0,-17.97371718142007,6.09132852372963,34.606408042008105,23.20337943909692,5.805604242683714,-15.527031852919189,-27.473571652639635,3.511769519603252,7.448415843141561,-3.4369255012515634,39.22711201543348,51144.70008742655,13218.216727173276,13218.216727173276,64362.91681459983,82251.16729305338,82251.16729305338,13218.216727173276,95469.38402022666,95469.38402022666,95469.38402022666,117390.05665658407,93095.69089417806,62711.85290906519,33759.81998345874,21920.672636357413,0.0,55680.492619816156,18632.5717409038,1350.3405573397797,0.0,0.8972760585411081,2.903339285051134,0.0014959713701933424,376785.4720667621,1521477.5490737467,4.038047275889019,1521477.5490737467,4.038047275889019,0.85,0.08683533671870576,4.698906859688992,1.2282964056404313,1.0,0.0,4.698906859690261,1.274281133923454,1.2752619181332245,3.6874962161774065,16840.371521066674,1717.2399872603464,1603.0968420496806,1603.0968420496806,8.24542621534504,6.09132852372963,3.6463311103848612,2.444997413344769,5.379332666412173,5.379332666412173,1.536952190403478,0.0,0.0,0.0007696364057247638,0.0003028241245481061,0.0004668122811766577,0.002193507430208063,0.08738201073044347,0.07520417449446691,0.012177836235976553,0.0877080012330921,0.07491266233152596,0.011922674387179798,0.4150494020099694,0.4150494020099694,0.06720908355811124,0.0,8.00607166386061,8.163581696311041,7.018729022567925,10.885341344393112,10.303142872536,14.571730099124409,21920.672636357413,18632.5717409038,0.85,1.1559329629869992,0.918538929542887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826590704003332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16981.166972889325,1350.3405573397797,0.4150494020099694,0.06720908355811124,6.113110376966115,5.379332666412173
1978.0,-17.973870181035814,6.089277791861936,34.60682074902419,23.202323528844886,5.8065760311366,-15.52706468472452,-27.472906758170552,3.5119413393620955,7.3878078097328626,-3.436694525464624,39.226497455086694,51140.409130648935,13215.392065797914,13215.392065797914,64355.801196446846,82241.5794658147,82241.5794658147,13215.392065797914,95456.97153161262,95456.97153161262,95456.97153161262,117370.69280936003,93089.88484208507,62708.12982949112,33757.50556954883,21913.7212777474,0.0,55671.22684729623,18626.66308608529,1349.9226712419859,0.0,0.8972792377681651,2.9041514054707096,0.0014959713701933424,376788.82017664827,1521451.4782424192,4.0379422020247935,1521451.4782424192,4.0379422020247935,0.8499999999999999,0.08683589943235841,4.698906859688992,1.228281024587341,1.0,0.0,4.698906859689974,1.2742803653221437,1.2752611347505887,3.687498440346044,16839.321246092855,1717.1328890184575,1603.0968420496806,1603.0968420496806,8.243664212388458,6.089277791861936,3.6452499460193843,2.4440278458425517,5.380316705038151,5.380316705038151,1.5372333442966146,0.0,0.0,0.0007696252708028792,0.0003028446545054701,0.0004667806162974091,0.002193358639889751,0.08741253373034139,0.07522672592250522,0.012185807807836168,0.0877056952820353,0.07491321444944617,0.011922684982912246,0.41518453298172114,0.41518453298172114,0.06725480687426656,0.0,8.567171824815034,8.578998149512813,8.492876891215928,10.824502335197508,10.247973325832106,14.474802547313573,21913.7212777474,18626.66308608529,0.85,1.1559975384227121,0.9186147320037489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826371909435624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16981.647708674856,1349.9226712419859,0.41518453298172114,0.06725480687426656,6.113110376966115,5.380316705038151
1979.0,-17.971274656141762,6.090981648282826,34.6128342481126,23.171469394024484,5.981912129881237,-15.64891872732521,-27.575889439880825,3.4949739545006477,2.370558560291954,-3.071236347044651,39.380770966577096,51684.39226754957,12711.154796285324,12711.154796285324,64395.54706383489,81266.80556919228,81266.80556919228,12711.154796285324,93977.9603654776,93977.9603654776,93977.9603654776,116054.42886878141,93024.2649580143,62663.75869883301,33733.895843534774,22076.468503303808,0.0,55810.364346838585,18764.998227808235,1350.1407818981315,0.0,0.8984644960350345,3.0160179701023186,0.0014959713701933424,382115.59012800606,1528006.6653848058,3.9988074416773576,1528006.6653848058,3.9988074416773576,0.85,0.08659653583063356,4.698906859688992,1.22812304569874,1.0,0.0,4.698906859689411,1.274358133777481,1.275339203820416,3.687273408582866,16827.451059446117,1715.9224668409822,1603.0968420496806,1603.0968420496806,7.929124718400136,6.090981648282826,3.7407307169364645,2.3502509313463613,5.38151694846428,5.38151694846428,1.5375762709897942,0.0,0.0,0.0007698141865133375,0.0002996800803830009,0.0004701341061303366,0.002209116376269591,0.08755400458251396,0.07533201909017627,0.012221985492337693,0.09121913134460463,0.07455394631449333,0.012042589516140241,0.415319948745081,0.415319948745081,0.06738216298390384,0.0,7.7970138491872945,8.182509671298021,5.424304178404157,5.4417949073366,7.308791895875515,5.684341886080802e-14,22076.468503303808,18764.998227808235,0.85,1.1538277489758517,0.9260715795788792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826380292899758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16982.045519676503,1350.1407818981315,0.415319948745081,0.06738216298390384,6.113110376966115,5.38151694846428
1980.0,-17.9690416765766,6.087584471707482,34.613496405909345,23.11571594271811,5.758094897511501,-15.531636126559693,-27.455990540888138,3.4646368379344477,5.770728242898315,-3.492327587434547,39.24444456075305,51080.99588319869,13291.450695859437,13291.450695859437,64372.44657905812,82061.3829161536,82061.3829161536,13291.450695859437,95352.83361201304,95352.83361201304,95352.83361201304,117280.72482973494,92904.1325936898,62604.284103409,33666.49832253423,21927.891217721906,0.0,55594.38954025613,18638.70753506362,1351.1407818981315,0.0,0.8969562100315701,2.9186719836147157,0.0014959713701933424,375983.06412397214,1522212.968082828,4.048621103797674,1522212.968082828,4.048621103797674,0.85,0.08706645149358384,4.698906859688992,1.2278333091223614,1.0,0.0,4.698906859690635,1.2744975635585136,1.2754789481375326,3.68687002160225,16805.719939267547,1713.706509283756,1603.0968420496806,1603.0968420496806,8.291109025494247,6.087584471707482,3.6311020476375924,2.4564824240698893,5.383846408137685,5.383846408137685,1.5382418308964814,0.0,0.0,0.0007699767483667349,0.00030336740798398923,0.0004666093403827457,0.0021925538303194394,0.08758074952465972,0.07537001823589703,0.012210731288762678,0.08819199454851934,0.07509437712253206,0.011972074371051786,0.41540661372019017,0.41540661372019017,0.06730021637829722,0.0,8.255591061029861,8.373263279704418,7.518777682319978,9.26305583033286,8.319859330240433,15.256013610572325,21927.891217721906,18638.70753506362,0.85,1.1578946564823014,0.9188156629764003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826238074848367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16982.498387685846,1351.1407818981315,0.41540661372019017,0.06730021637829722,6.113110376966115,5.383846408137685
1981.0,-17.969041737808038,6.0847460691141615,34.61351512195791,23.119933995790802,5.760733985698029,-15.530839427219252,-27.45579080712048,3.4677354709939334,5.750620325879652,-3.4910972943201393,39.23571593104983,51079.96868658833,13286.081401150357,13286.081401150357,64366.05008773868,82068.84774094849,82068.84774094849,13286.081401150357,95354.92914209884,95354.92914209884,95354.92914209884,117263.21853295313,92909.4248345095,62607.02374054559,33669.33454884878,21908.28939085429,0.0,55577.62393970307,18622.045982226147,1350.1407818981315,0.0,0.8969917983595413,2.919083661561334,0.0014959713701933424,376000.86834394507,1521842.5791841692,4.047444320772341,1521842.5791841692,4.047444320772341,0.85,0.0870691224086213,4.698906859688992,1.2278445954481145,1.0,0.0,4.698906859690246,1.2744832868247602,1.2754646604047717,3.6869113218391587,16806.677269308566,1713.804129780156,1603.0968420496806,1603.0968420496806,8.287759699010508,6.0847460691141615,3.6296178248610738,2.4551282442530877,5.384639895951261,5.384639895951261,1.5384685417003603,0.0,0.0,0.0007699767439086297,0.0003033735852162625,0.0004666031586923672,0.0021925247831321155,0.08757735470183599,0.0753595515802339,0.012217803121602087,0.08814264963083011,0.07509698374043433,0.011972138668186975,0.41548963975896835,0.41548963975896835,0.06736200668916843,0.0,8.452029651170164,8.363430236980264,9.008499143541485,9.241717620199779,8.326497560627729,15.055003588193301,21908.28939085429,18622.045982226147,0.85,1.1581288569941437,0.9190743516132623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382611572397676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16982.944079221266,1350.1407818981315,0.41548963975896835,0.06736200668916843,6.113110376966115,5.384639895951261
1982.0,-17.969233291162993,6.081543311767948,34.612814154462484,23.110110021103196,5.771739407944668,-15.54000444580084,-27.461354050878413,3.463054881133478,5.041979563535847,-3.4767318956008935,39.20311670151299,51107.47642265372,13262.037954026619,13262.037954026619,64369.51437668034,81970.3708423891,81970.3708423891,13262.037954026619,95232.40879641571,95232.40879641571,95232.40879641571,117114.63072468585,92885.10619518088,62592.10745412612,33658.88749006084,21882.221928270144,0.0,55541.10941833099,18599.88863902962,1349.1407818981315,0.0,0.8971706350032203,2.9301869007460217,0.0014959713701933424,376208.8064921443,1520459.8725862456,4.041531847070131,1520459.8725862456,4.041531847070131,0.85,0.08708907336269613,4.698906859688992,1.2277846070332452,1.0,0.0,4.698906859688996,1.2745048809942259,1.2754862534264304,3.6868488538258335,16802.278194364844,1713.3555489759342,1603.0968420496806,1603.0968420496806,8.272761573823638,6.081543311767948,3.631293243498796,2.450250068269152,5.385596285288455,5.385596285288455,1.5387417957967013,0.0,0.0,0.0007699627975081107,0.00030320157223138653,0.00046676122527672414,0.002193267523289638,0.08749373721284219,0.075267267931695,0.012226469281147198,0.08843001017969403,0.07511630691176169,0.011972766450934444,0.4155577128942521,0.4155577128942521,0.06750349455830104,0.0,8.45975113440494,8.21136034039921,10.023741743976075,8.518711459136739,7.631903642112661,14.152157552312588,21882.221928270144,18599.88863902962,0.85,1.1589526217752428,0.920173848846203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826115727331765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16983.34510993871,1349.1407818981315,0.4155577128942521,0.06750349455830104,6.113110376966115,5.385596285288455
1983.0,-17.96927426265215,6.078579794999397,34.61275816991079,23.10959380064162,5.774158147056273,-15.541254343883994,-27.461935650184728,3.4634767816489247,4.966603625678829,-3.475950722017433,39.217563130523246,51110.23259365991,13257.133900461698,13257.133900461698,64367.366494121605,81956.49478471823,81956.49478471823,13257.133900461698,95213.62868517994,95213.62868517994,95213.62868517994,117107.61184048161,92880.67050300223,62589.14813658294,33657.24707379921,21893.983155301667,0.0,55551.23022910088,18609.885682006417,1349.4745348417955,0.0,0.8971250505757957,2.9312842555091616,0.0014959713701933424,376220.11650797096,1521072.5051683953,4.043038738297154,1521072.5051683953,4.043038738297154,0.8500000000000001,0.08709292775069723,4.698906859688992,1.2277725942945112,1.0,0.0,4.698906859687754,1.2745029431801813,1.275484310318254,3.6868544594837314,16801.475808094074,1713.2737283469967,1603.0968420496806,1603.0968420496806,8.269702461338179,6.078579794999397,3.629618545231469,2.4489612497679283,5.386438030270871,5.386438030270871,1.538982294363106,0.0,0.0,0.0007699598145322642,0.0003031835946280525,0.00046677621990421167,0.0021933379816475975,0.08758047797623204,0.07531542550368052,0.01226505247255152,0.08848051554037932,0.0751200349087234,0.011972892841973818,0.41560518811557784,0.41560518811557784,0.06768094857079586,0.0,8.45600042123317,8.081823714458153,10.816313163760356,8.442554347696273,7.565874098019151,14.01128595782285,21893.983155301667,18609.885682006417,0.85,1.1587028087165985,0.9200558184377611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826126222974406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16983.74230442857,1349.4745348417955,0.41560518811557784,0.06768094857079586,6.113110376966115,5.386438030270871
1984.0,-17.96730118490403,6.076253664504596,34.60872914748472,23.05281803654509,5.697482648838829,-15.527390158798578,-27.43487603785468,3.433747294593199,5.246728052968308,-3.4868584360210106,39.12311661073787,50982.36604973375,13269.356073885147,13269.356073885147,64251.72212361889,82050.59629312513,82050.59629312513,13269.356073885147,95319.95236701028,95319.95236701028,95319.95236701028,117175.41140658993,92752.8288586156,62517.502076792356,33594.807535359156,21855.45903957965,0.0,55450.26657493881,18577.140183642703,1349.74331955005,0.0,0.8973956571410431,2.926254198043043,0.0014959713701933424,376062.21615511033,1517070.6695734148,4.034094903455244,1517070.6695734148,4.034094903455244,0.85,0.08709519811063199,4.698906859688992,1.22746196153108,1.0,0.0,4.698906859688253,1.2746396431305103,1.275621298657169,3.6864590592432025,16778.350132064857,1710.91556566869,1603.0968420496806,1603.0968420496806,8.277326563078539,6.076253664504596,3.625448038442745,2.4508056260618507,5.387346608231971,5.387346608231971,1.5392418880662775,0.0,0.0,0.0007701034787477992,0.0003040210644319836,0.0004660824143158156,0.0021900778538089926,0.08732717544488096,0.07506837476425769,0.01225880068062327,0.08837292539057802,0.07511946125641976,0.011975736854212226,0.4156374506442249,0.4156374506442249,0.06787434360808794,0.0,8.515810271049645,8.04623329082051,11.481120832568308,8.733586488989317,7.8827841633271305,14.1341138245931,21855.45903957965,18577.140183642703,0.85,1.158727019585835,0.9194250848340491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826128467896985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16984.142509190035,1349.74331955005,0.4156374506442249,0.06787434360808794,6.113110376966115,5.387346608231971
1985.0,-17.96730114580884,6.073358123346015,34.60713351250849,23.051250795274996,5.700089512068888,-15.523386339948976,-27.430344746075548,3.4337472339772894,5.201685733317959,-3.485190523223984,39.15409988183181,50959.06627427602,13263.40369695166,13263.40369695166,64222.46997122768,82030.86243532081,82030.86243532081,13263.40369695166,95294.26613227247,95294.26613227247,95294.26613227247,117147.09195518409,92745.4197212586,62513.130919527706,33591.43200192322,21852.825822911618,0.0,55444.257824834836,18574.901949474875,1348.74331955005,0.0,0.8972979334586209,2.9270515181346437,0.0014959713701933424,376086.35754076426,1518382.5970077938,4.037324318107485,1518382.5970077938,4.037324318107485,0.85,0.08709316859821156,4.698906859688992,1.227442443440668,1.0,0.0,4.698906859689314,1.2746396434040326,1.2756212989345308,3.6864590584521326,16777.00986996954,1710.7788969698665,1603.0968420496806,1603.0968420496806,8.273613514198805,6.073358123346015,3.6241501096789572,2.4492080136670578,5.388442525191039,5.388442525191039,1.5395550071974395,0.0,0.0,0.0007701034815946524,0.0003041615116655987,0.0004659419699290537,0.002189417918716632,0.0874663526393143,0.07515774772239257,0.01230860491692172,0.08832189372031968,0.07511742248922539,0.01197574610898617,0.41566315606391824,0.41566315606391824,0.0680732688452718,0.0,8.549372185553011,8.006427144712234,11.98137979665438,8.68687625654195,7.850497918581937,13.994758424483848,21852.825822911618,18574.901949474875,0.85,1.158325000473915,0.9191044893282025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826020359124893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16984.5830607055,1348.74331955005,0.41566315606391824,0.0680732688452718,6.113110376966115,5.388442525191039
1986.0,-17.98034538332231,6.0700410811923735,34.608630123342905,23.07088952455672,5.776196312391352,-15.564226286744995,-27.47288615265859,3.445038074069748,3.0203636207007207,-3.4944500486107115,39.25702014034695,51103.36157399473,13271.968373018695,13271.968373018695,64375.32994701342,81763.75554858992,81763.75554858992,13271.968373018695,95035.72392160862,95035.72392160862,95035.72392160862,116914.36206241163,92784.7230756432,62525.996754712476,33620.807023256355,21878.63814080301,0.0,55499.44516405936,18596.842419682558,1347.74331955005,0.0,0.8969032757199314,2.9553005218706287,0.0014959713701933424,375952.3504226422,1522746.7175090916,4.050371585115065,1522746.7175090916,4.050371585115065,0.85,0.08734096743034511,4.698906859688992,1.227536442489363,1.0,0.0,4.698906859688884,1.2745895546520167,1.2755699615455978,3.6866039287226613,16784.119577019388,1711.5038853246917,1603.0968420496806,1603.0968420496806,8.278956096033145,6.0700410811923735,3.6196700101163977,2.450371071075976,5.389362793049041,5.389362793049041,1.5398179408711545,0.0,0.0,0.0007691541576429865,0.0003028452907626669,0.0004663088668803196,0.002191141933317735,0.0878496219522322,0.07545736671489266,0.012392255237339543,0.08906898026553468,0.07517369263372468,0.01216727479662043,0.4156833363156695,0.4156833363156695,0.06826707882606182,0.0,8.150400429005629,7.676802830548922,11.096279691925133,6.5148136693114225,6.34498027870535,7.566812341868172,21878.63814080301,18596.842419682558,0.85,1.1599274507468762,0.9207904948045954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826020356982804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16984.984151449207,1347.74331955005,0.4156833363156695,0.06826707882606182,6.113110376966115,5.389362793049041
1987.0,-17.980733042305594,6.065500185589658,34.60969507205428,22.678096359036886,5.61665918894485,-15.602066281648833,-27.387623547669477,3.272673133338861,-2.372408781754359,-3.6104368462298804,39.24397598215687,50662.72074971436,13426.890252927607,13426.890252927607,64089.61100264197,80660.99168131543,80660.99168131543,13426.890252927607,94087.88193424304,94087.88193424304,94087.88193424304,115948.69097629355,91742.60443134859,61908.29272738533,33149.235226625846,21860.80904205052,0.0,55010.04426867637,18581.68768574294,1348.74331955005,0.0,0.89639994692911,3.0171391005545924,0.0014959713701933424,374276.9160176973,1522193.0827827503,4.067023686576425,1522193.0827827503,4.067023686576425,0.85,0.08757763627076343,4.698906859688992,1.2249437899375337,1.0,0.0,4.6989068596892976,1.275384390016627,1.2763653723299475,3.6843063914462157,16595.60746684127,1692.2809998155608,1603.0968420496806,1603.0968420496806,8.375595223405409,6.065500185589658,3.586888807141452,2.4786113784482064,5.390151082204936,5.390151082204936,1.5400431663442673,0.0,0.0,0.00076912596132684,0.0003054885928111354,0.00046363736851570464,0.0021785888113265975,0.0879544826557858,0.07553084354863802,0.012423639107147772,0.0909491183845304,0.07540013391158042,0.012177502359183006,0.4156814875934411,0.4156814875934411,0.06837308499087137,0.0,6.795132877018261,6.06306764475039,11.376936302142155,1.238028064475543,1.7053025658242404e-13,12.26689860395868,21860.80904205052,18581.68768574294,0.85,1.1650528890618554,0.9209721865023576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826735103351298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16985.123921852828,1348.74331955005,0.4156814875934411,0.06837308499087137,6.113110376966115,5.390151082204936
1988.0,-17.982954509117793,6.059997758809652,34.61460745177757,22.639474050980084,5.631558158746653,-15.623343690181578,-27.390975505672372,3.262829988571801,-3.6948848237662446,-3.6948848237663494,39.36111124438397,50667.28950896788,13536.58576701865,13536.58576701865,64203.87527598653,80407.93615510009,80407.93615510009,13536.58576701865,93944.52192211874,93944.52192211874,93944.52192211874,115769.70242829972,91606.51832637421,61822.76778663545,33093.05615526529,21825.180506180975,0.0,54918.236661446266,18551.403430253828,1347.74331955005,0.0,0.8955968002272989,3.030792964207709,0.0014959713701933424,373060.74650579656,1527170.12530863,4.093623195719685,1527170.12530863,4.093623195719685,0.85,0.08793100683725225,4.698906859688992,1.2245942451758314,1.0,0.0,4.698906859689318,1.2754301377451513,1.2764109491771716,3.684174241010368,16570.99042447753,1689.7707600941742,1603.0968420496806,1603.0968420496806,8.444022476964713,6.059997758809652,3.561328240718984,2.4986695180906677,5.390564647166771,5.390564647166771,1.5401613277619346,0.0,0.0,0.0007689644015801538,0.00030538427601430187,0.00046358012556585194,0.002178319832036866,0.08843052924867288,0.07592051696473057,0.012510012283942313,0.09121116928032473,0.07573891941049211,0.012192087426760126,0.41558389321627365,0.41558389321627365,0.06847898061020012,0.0,5.293173148784831,4.190926773524495,12.255943080099826,1.1368683772161603e-13,1.1368683772161603e-13,15.624882764048436,21825.180506180975,18551.403430253828,0.85,1.1690811500701181,0.9225949809953996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826756345730629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16985.516810905086,1347.74331955005,0.41558389321627365,0.06847898061020012,6.113110376966115,5.390564647166771
1989.0,-17.985223428744106,6.054430250323773,34.61881312803312,22.668607800174527,5.633878360122712,-15.619751474875917,-27.398904017731525,3.272201404148312,-3.708206550163652,-3.708206550163839,39.35586200387745,50695.126749859424,13547.387069554405,13547.387069554405,64242.51381941383,80534.67750335114,80534.67750335114,13547.387069554405,94082.06457290554,94082.06457290554,94082.06457290554,115783.88754809399,91699.92040467222,61878.31117073812,33135.12137103789,21701.822975188446,0.0,54836.94434622633,18446.54952891018,1346.74331955005,0.0,0.8955514105543947,3.039958587141684,0.0014959713701933424,372869.17808583204,1526946.8236617688,4.09512749619191,1526946.8236617688,4.09512749619191,0.85,0.0884292285565429,4.698906859688992,1.224831985528581,1.0,0.0,4.698906859689114,1.2753872353146336,1.276367803331852,3.6842981720212906,16587.886219377062,1691.4936516931941,1603.0968420496806,1603.0968420496806,8.45076024991294,6.054430250323773,3.5538207393956696,2.5006095109281037,5.390680582064118,5.390680582064118,1.5401944520183195,0.0,0.0,0.0007687994229112753,0.00030513766207393043,0.0004636617608373448,0.0021787034285740766,0.08841921060186259,0.07588354813676493,0.012535662465097654,0.09141449222339232,0.07589075254802378,0.01253847600851911,0.4153929498801151,0.4153929498801151,0.06862127480772731,0.0,3.7479253378082262,2.642294918288883,10.55609827139267,1.7053025658242404e-13,1.7053025658242404e-13,3.842192728206328,21701.822975188446,18446.54952891018,0.85,1.171518847107949,0.9244703065470509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826878075565137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16985.872949751873,1346.74331955005,0.4153929498801151,0.06862127480772731,6.113110376966115,5.390680582064118
1990.0,-17.987540103784763,6.053383217731417,34.62060807194613,22.687130758445733,5.633877626216896,-15.619535773412379,-27.405405091680564,3.2789669683832634,-3.708202385846846,-3.7082023858469784,39.355736708979286,50715.3481723013,13545.959145622579,13545.959145622579,64261.307317923885,80622.22633884188,80622.22633884188,13545.959145622579,94168.18548446445,94168.18548446445,94168.18548446445,115875.62481445527,91755.47691010412,61910.501362581,33161.08394169235,21707.439329990808,0.0,54868.52327168315,18451.323430492186,1345.74331955005,0.0,0.8955518616692817,3.0376386255599654,0.0014959713701933424,372869.2379572835,1526941.4939434016,4.0951125448389245,1526941.4939434016,4.0951125448389245,0.85,0.08842921562730366,4.698906859688992,1.2249723832448947,1.0,0.0,4.698906859689274,1.2753563653018583,1.276336694781411,3.684387350493075,16597.936009897967,1692.518445126314,1603.0968420496806,1603.0968420496806,8.449869521483837,6.053383217731417,3.5530776896568117,2.5003055280746054,5.390767713268895,5.390767713268895,1.5402193466482557,0.0,0.0,0.0007686310053571453,0.000304935584960554,0.00046369542039659126,0.002178861591707914,0.08837647196026692,0.07583802762389656,0.012538444336370363,0.0912769483322406,0.07589073963260319,0.012538475994700475,0.4151457054964864,0.4151457054964864,0.06863682354274091,0.0,2.569561658771022,1.4946652999875596,9.189503461802133,1.1368683772161603e-13,1.1368683772161603e-13,3.7980268825389203,21707.439329990808,18451.323430492186,0.85,1.1711871121395427,0.9243067818899139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827002407592959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16986.22806391172,1345.74331955005,0.4151457054964864,0.06863682354274091,6.113110376966115,5.390767713268895
1991.0,-17.98835723327688,6.047447297577709,34.62322191360902,22.66483294023203,5.573346065242863,-15.5802477369576,-27.36046073315663,3.273386336229251,-3.7474307104786817,-3.74743071047886,39.319436700674935,50479.49616018647,13592.669494303878,13592.669494303878,64072.16565449035,80802.97419421247,80802.97419421247,13592.669494303878,94395.64368851634,94395.64368851634,94395.64368851634,116157.17206139934,91676.4334781604,61864.252262305716,33124.64579539409,21761.528372882993,0.0,54886.17416827708,18497.299116950544,1345.1742635625483,0.0,0.8954898889769007,3.024087357794338,0.0014959713701933424,372305.5764379664,1525397.9784437816,4.097166615225125,1525397.9784437816,4.097166615225125,0.85,0.08830964212927968,4.698906859688992,1.224769180477597,1.0,0.0,4.698906859689105,1.275382234752591,1.2763625083612444,3.684312617542869,16583.637595573447,1691.0604126356552,1603.0968420496806,1603.0968420496806,8.479007092874458,6.047447297577709,3.539190724905725,2.5082565726719843,5.392209242187406,5.392209242187406,1.5406312120535446,0.0,0.0,0.0007685716097888414,0.0003063351415964057,0.0004622364681924357,0.0021720061111878486,0.08824015396161097,0.07572454118139968,0.0125156127802113,0.09082504057048858,0.07576073436922434,0.01254890776005534,0.4148767153226853,0.4148767153226853,0.06857005984448422,0.0,1.9441366421559678,0.9045578690855223,8.328544719428862,1.7053025658242404e-13,1.7053025658242404e-13,4.838757280572054,21761.528372882993,18497.299116950544,0.85,1.167364397781665,0.9197124216641508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827129358518122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16986.58214574078,1345.1742635625483,0.4148767153226853,0.06857005984448422,6.113110376966115,5.392209242187406
1992.0,-18.00527099476476,6.042104918645353,34.62698651436576,22.65918479477989,5.635471742119539,-15.635937985798899,-27.40924955634398,3.273384835424107,-3.6978119236854923,-3.6978119236856637,39.356198770633014,50633.994055569936,13516.385755749558,13516.385755749558,64150.37981131949,80482.37886023428,80482.37886023428,13516.385755749558,93998.76461598385,93998.76461598385,93998.76461598385,115690.34259135171,91649.52981105047,61835.40213622756,33126.80852758101,21691.577975367873,0.0,54818.38650294888,18437.84127906269,1344.1742635625483,0.0,0.8955997641326301,3.0380910402808223,0.0014959713701933424,373018.64776012837,1526961.1489114224,4.093524970079627,1526961.1489114224,4.093524970079627,0.8499999999999999,0.08824501522734961,4.698906859688992,1.2246988530410459,1.0,0.0,4.6989068596902905,1.2753847577429767,1.2763634664209018,3.6843053291655727,16578.770906846414,1690.564148495808,1603.0968420496806,1603.0968420496806,8.43142185874924,6.042104918645353,3.5479087878069624,2.4941961308383904,5.392174211637258,5.392174211637258,1.5406212033249307,0.0,0.0,0.0007673431268937889,0.00030481614293448864,0.0004625269839593002,0.002173371217717616,0.08824014895553695,0.07573409546768818,0.012506053487848771,0.0911889808642073,0.07573646787989424,0.012508547347455367,0.4146233864430363,0.4146233864430363,0.06846721039114942,0.0,1.1361874492490074,0.1172967139078196,7.412639670159649,1.7053025658242404e-13,1.7053025658242404e-13,3.8792714308420386,21691.577975367873,18437.84127906269,0.85,1.1702347315141903,0.9236680844819493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827174136685385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16986.966191243166,1344.1742635625483,0.4146233864430363,0.06846721039114942,6.113110376966115,5.392174211637258
1993.0,-18.02030244721606,6.037628876471582,34.62713707196316,22.657244104798906,5.634956159499018,-15.64539349091843,-27.418068156670756,3.273384996165821,-3.6272357395224617,-3.6272357395225994,39.25533935034734,50593.63662339327,13412.280361253328,13412.280361253328,64005.916984646596,80475.4792525,80475.4792525,13412.280361253328,93887.75961375333,93887.75961375333,93887.75961375333,115662.56491839948,91640.16943959531,61821.38327414271,33131.98462828066,21774.80530464616,0.0,54906.789932926826,18508.584508949236,1345.1742635625483,0.0,0.8962814394359644,3.0364174071611227,0.0014959713701933424,374034.74115587655,1522675.3709992862,4.070946367959764,1522675.3709992862,4.070946367959764,0.85,0.08776439106953468,4.698906859688992,1.2246747050294657,1.0,0.0,4.6989068596894406,1.275386989966961,1.2763643097902084,3.6842988807739974,16577.077679895025,1690.3914873983497,1603.0968420496806,1603.0968420496806,8.366481680610582,6.037628876471582,3.5627050112076697,2.4749238652639125,5.3923083394886255,5.3923083394886255,1.5406595255681788,0.0,0.0,0.0007662528732931972,0.000304542324295529,0.00046171054899766823,0.002169534865875914,0.08776403607364619,0.07534010173272651,0.012423934340919677,0.09127596996834332,0.0753391626547093,0.012425228414825372,0.41437023253448246,0.41437023253448246,0.0683315849519722,0.0,0.7893289106597194,1.1368683772161603e-13,6.540744542573975,1.1368683772161603e-13,1.1368683772161603e-13,3.2193525451821756,21774.80530464616,18508.584508949236,0.85,1.1657195232654305,0.9214459028691637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828101056365603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.02774031358,1345.1742635625483,0.41437023253448246,0.0683315849519722,6.113110376966115,5.3923083394886255
1994.0,-18.02269683653982,6.031805160958344,34.62969695604032,22.65577723681929,5.571176614387578,-15.610159356593304,-27.385499014612265,3.2733525461033453,-3.7526670426159967,-3.752667042616195,39.328874626879276,50412.47669269429,13578.400991517181,13578.400991517181,63990.877684211475,80770.04612966666,80770.04612966666,13578.400991517181,94348.44712118384,94348.44712118384,94348.44712118384,116156.543619659,91633.35865430227,61818.11430603206,33128.04927585579,21808.096498475155,0.0,54936.145774330944,18536.88202370388,1345.6271324420245,0.0,0.8954324064281803,3.0197852889656476,0.0014959713701933424,372230.38750244776,1525799.175705059,4.099072044984574,1525799.175705059,4.099072044984574,0.85,0.08813971507493343,4.698906859688992,1.2246567919710656,1.0,0.0,4.698906859688965,1.2753874951131463,1.2763645939847137,3.6842974215237443,16575.845655581295,1690.2658558816004,1603.0968420496806,1603.0968420496806,8.470106505952677,6.031805160958344,3.5264072129044775,2.5053979480538664,5.392694908297281,5.392694908297281,1.540769973799223,0.0,0.0,0.000766079336036312,0.00030555472771138614,0.00046052460832492583,0.0021639622411135802,0.08807253024749878,0.07562446875979854,0.012448061487700236,0.09072054279939436,0.07565812342967491,0.01248159164525852,0.41415733827147155,0.41415733827147155,0.06817179805600367,0.0,0.6708893182985776,1.7053025658242404e-13,6.617932180420553,1.7053025658242404e-13,1.7053025658242404e-13,6.68780159212821,21808.096498475155,18536.88202370388,0.85,1.164822846274581,0.91765587086835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828924910927305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16987.126434516314,1345.6271324420245,0.41415733827147155,0.06817179805600367,6.113110376966115,5.392694908297281
1995.0,-18.023021637546513,6.027668545980745,34.631922839642655,22.629379445593827,5.570956578659323,-15.612030096871477,-27.375493397098012,3.267759366853216,-3.7525754332351084,-3.7525754332352723,39.330034583401634,50359.15613327663,13572.523562249282,13572.523562249282,63931.67969552591,80646.28327773868,80646.28327773868,13572.523562249282,94218.80683998796,94218.80683998796,94218.80683998796,115977.16882801076,91534.99768121679,61757.48458775827,33086.12565939835,21758.361988022807,0.0,54844.487647421156,18494.607689819386,1344.6271324420245,0.0,0.895428846872882,3.0232530671620323,0.0014959713701933424,372231.7028269955,1525848.4898577067,4.099190042839755,1525848.4898577067,4.099190042839755,0.85,0.0881396912514377,4.698906859688992,1.224402867224999,1.0,0.0,4.698906859688793,1.2754133501693576,1.276390438827119,3.6842227338023714,16558.052830650053,1688.4514926758939,1603.0968420496806,1603.0968420496806,8.46644020887458,6.027668545980745,3.5233423201828757,2.5043262257978696,5.392667468911573,5.392667468911573,1.540762133974735,0.0,0.0,0.0007660557983348747,0.0003058663712730137,0.00046018942706186103,0.002162387255577326,0.08802218577491464,0.07559590611458449,0.012426279660330147,0.09075686498352444,0.07565809987916498,0.012481591372272711,0.4139836895277295,0.4139836895277295,0.06804967841895325,0.0,0.42119279702910717,1.7053025658242404e-13,6.595525909491414,1.7053025658242404e-13,1.7053025658242404e-13,6.50609674497565,21758.361988022807,18494.607689819386,0.85,1.165690162091104,0.9182172774959739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829056152188877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.47779016862,1344.6271324420245,0.4139836895277295,0.06804967841895325,6.113110376966115,5.392667468911573
