time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1996.0,-18.025215384211357,6.022485524642206,34.63528368935245,22.576248307619267,5.624441795764412,-15.657839998657058,-27.392315806914098,3.258623387519884,-3.703209481260558,-3.7032094812607026,39.36170402425739,50433.18189255747,13496.989309805824,13496.989309805824,63930.17120236329,80142.21477066069,80142.21477066069,13496.989309805824,93639.20408046652,93639.20408046652,93639.20408046652,115289.26395897093,91326.97709826627,61625.305064553584,33001.85781523632,21650.05987850442,0.0,54651.91769374074,18402.550896728757,1343.6271324420245,0.0,0.8955551089132666,3.041075677807458,0.0014959713701933424,372941.02764699433,1527195.3435979506,4.095004921377303,1527195.3435979506,4.095004921377303,0.85,0.08803440935775934,4.698906859688992,1.2238635792164132,1.0,0.0,4.698906859688556,1.2754558312771889,1.2764327497235521,3.684100024838728,16520.42333494227,1684.6143519899526,1603.0968420496806,1603.0968420496806,8.41932249866384,6.022485524642206,3.53231431849552,2.4901712061466856,5.393139265328261,5.393139265328261,1.5408969329509319,0.0,0.0,0.0007658968391367507,0.00030534257347248196,0.00046055426566426875,0.002164101598188859,0.0880269384580995,0.07561169256791955,0.012415245890179942,0.09123686214593968,0.07561351734541528,0.012420892012344061,0.41384143719940253,0.41384143719940253,0.06795170201699682,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.506420212322382,1.7053025658242404e-13,1.7053025658242404e-13,6.244276563930782,21650.05987850442,18402.550896728757,0.85,1.169769953190228,0.9228071771456532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829073955347333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16987.87052676057,1343.6271324420245,0.41384143719940253,0.06795170201699682,6.113110376966115,5.393139265328261
1997.0,-18.03704786847072,6.0194178065496775,34.63540919619609,22.56427570190283,5.629444465063086,-15.669458772629586,-27.39704760080201,3.2586083578823026,-3.5278943300658057,-3.5278943300658927,39.25432156560042,50390.06996558763,13249.487169418504,13249.487169418504,63639.55713500614,80061.83470376127,80061.83470376127,13249.487169418504,93311.32187317977,93311.32187317977,93311.32187317977,115118.9627281639,91270.30120266332,61583.18575437009,32985.68383143692,21807.640854984125,0.0,54793.32468642105,18536.494726736506,1344.6271324420245,0.0,0.8967547347275572,3.04568286730487,0.0014959713701933424,375468.64456507465,1522632.1690976575,4.055284485503186,1522632.1690976575,4.055284485503186,0.85,0.08715630193383683,4.698906859688992,1.2237148601701482,1.0,0.0,4.698906859689121,1.275457655682625,1.276433482578907,3.6840947551286107,16510.171054422353,1683.5689103233371,1603.0968420496806,1603.0968420496806,8.264932486847165,6.0194178065496775,3.5749779589100408,2.4444398476396367,5.3932885014677705,5.3932885014677705,1.5409395718479344,0.0,0.0,0.0007650399776341641,0.00030519538891163854,0.00045984458872252553,0.0021607668923391385,0.08744988199012077,0.07512592643267647,0.0123239555574443,0.09156558212651077,0.07491812952471191,0.01223817240912492,0.41372430200340765,0.41372430200340765,0.0678689788337431,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.0179645472062475,1.1368683772161603e-13,1.1368683772161603e-13,4.404276679648888,21807.640854984125,18536.494726736506,0.85,1.161447265688139,0.919638847505002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382919420115012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16988.225811314463,1344.6271324420245,0.41372430200340765,0.0678689788337431,6.113110376966115,5.3932885014677705
1998.0,-18.045316601958202,6.016450838060482,34.63141517514916,22.557509515341394,5.579894320847548,-15.639948106442205,-27.367105975840218,3.258654000058839,-3.0213741122272495,-3.5278642347850773,39.112357320053924,50188.924203508286,13245.596785953527,13245.596785953527,63434.52098946182,80264.01328580611,80264.01328580611,13245.596785953527,93509.61007175964,93509.61007175964,93509.61007175964,115285.27070557572,91237.99647973166,61560.63492582654,32974.846171005694,21775.660633816075,0.0,54750.506804821765,18509.311538743663,1345.6271324420245,0.0,0.8972395230698267,3.0369869225043598,0.0014959713701933424,375469.07961489126,1516615.2885345868,4.039254817174664,1516615.2885345868,4.039254817174664,0.85,0.0871352232973833,4.698906859688992,1.2236301462398842,1.0,0.0,4.69890685968877,1.275458670463944,1.2764337350328778,3.6840918239865665,16504.327351767275,1682.9730184892167,1603.0968420496806,1603.0968420496806,8.262505694302304,6.016450838060482,3.5730815274079872,2.443369310652495,5.394067215717594,5.394067215717594,1.5411620616335981,0.0,0.0,0.0007644417112783054,0.0003061278385088483,0.0004583138727694571,0.00215357420064703,0.08695651956730022,0.07471433314027934,0.012242186427020879,0.09142144570665917,0.0748560748158776,0.012279148481505697,0.4136272605132784,0.4136272605132784,0.06777417159026461,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.334745098215308,0.5064901225578069,0.16147773060293957,2.6227459165444316,21775.660633816075,18509.311538743663,0.85,1.1586106630135389,0.9166841940372368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829842806222474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16988.38792670033,1345.6271324420245,0.4136272605132784,0.06777417159026461,6.113110376966115,5.394067215717594
1999.0,-18.047237546389873,6.014772694757136,34.62813395540572,22.542534756381087,5.575220028681264,-15.641153769419656,-27.360044431965775,3.2581871171042045,-3.230746885517874,-3.5291262896423947,39.1204218289871,50141.647580452605,13245.29683697413,13245.29683697413,63386.944417426734,80215.29564362153,80215.29564362153,13245.29683697413,93460.59248059566,93460.59248059566,93460.59248059566,115223.14171815166,91169.38491791584,61516.73697287057,32947.38660560586,21762.54923755599,0.0,54709.93584316185,18498.166851922593,1344.6271324420245,0.0,0.8972060812453637,3.0399291501602965,0.0014959713701933424,375450.8360060725,1516956.604719475,4.0403601730026235,1516956.604719475,4.0403601730026235,0.85,0.08713747714019589,4.698906859688992,1.2234500886825845,1.0,0.0,4.6989068596897665,1.2754611094007873,1.2764359986324856,3.684084779265863,16491.915991149817,1681.7074119245428,1603.0968420496806,1603.0968420496806,8.262318588338692,6.014772694757136,3.5718228401623286,2.4429498545948074,5.394871209900936,5.394871209900936,1.5413917742574104,0.0,0.0,0.0007643027869852464,0.0003063481327093402,0.0004579546542759062,0.0021518862664035563,0.0869482174526444,0.07472324486357582,0.012224972589068583,0.09143860095005422,0.0748573221622501,0.01228015497794578,0.41354629398784165,0.41354629398784165,0.06765755579194117,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.784584062068461,0.298379404124546,1.1368683772161603e-13,2.595310176429109,21762.54923755599,18498.166851922593,0.85,1.1586002330388294,0.916499842445342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383029609339637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16988.62104147718,1344.6271324420245,0.41354629398784165,0.06765755579194117,6.113110376966115,5.394871209900936
2000.0,-18.067073193063557,6.0100001596372445,34.63215689056199,22.669897076580696,5.664026227265864,-15.695324660579942,-27.468198992405064,3.2841777256187283,-3.6792278895023856,-3.6792278895024735,39.37321701632216,50584.82483169618,13447.404771189133,13447.404771189133,64032.229602885316,80397.36199220715,80397.36199220715,13447.404771189133,93844.76676339628,93844.76676339628,93844.76676339628,115612.22194912282,91648.39073067791,61797.55996207524,33167.58974289186,21767.455185726532,0.0,54935.044928618394,18502.336907867553,1344.0268280545151,0.0,0.8956297013687871,3.0332040223957786,0.0014959713701933424,373285.99415536807,1527685.1965660204,4.092532858144609,1527685.1965660204,4.092532858144609,0.8500000000000001,0.08786467046473159,4.698906859688992,1.2246881436696282,1.0,0.0,4.698906859688676,1.2753441245402364,1.2763170964680668,3.6844227132680407,16578.564855025088,1690.5431370575159,1603.0968420496806,1603.0968420496806,8.38839202876578,6.0100001596372445,3.5303196883589383,2.4796804712783063,5.396059054734527,5.396059054734527,1.5417311584955793,0.0,0.0,0.0007628696112908093,0.00030299005292165604,0.0004598795583691533,0.0021609312114515586,0.08789475662645757,0.07555480706457342,0.012339949561884155,0.09103535291308675,0.07553557151611376,0.012329098948617827,0.41347818743415893,0.41347818743415893,0.06753110988048833,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.449509292898142,1.1368683772161603e-13,1.1368683772161603e-13,7.84645459558493,21767.455185726532,18502.336907867553,0.85,1.1655989302655096,0.9208115675053182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383040140214769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16988.981048003665,1344.0268280545151,0.41347818743415893,0.06753110988048833,6.113110376966115,5.396059054734527
2001.0,-18.067603464801483,6.005438567645582,34.6353583656445,22.66075867172333,5.6524237886472655,-15.690447904315462,-27.46008310988543,3.2817217605794937,-3.681041363487168,-3.681041363487311,39.36138288137547,50540.08200245399,13443.678813097073,13443.678813097073,63983.76081555107,80409.00535394705,80409.00535394705,13443.678813097073,93852.68416704412,93852.68416704412,93852.68416704412,115631.77598472801,91616.79221185372,61778.37873252862,33153.792754805676,21779.09181768389,0.0,54932.884572489565,18512.228045031305,1345.0268280545151,0.0,0.8956617748899856,3.0329174574560307,0.0014959713701933424,373259.89925243147,1527181.6813640594,4.091470003669598,1527181.6813640594,4.091470003669598,0.85,0.08786446745132641,4.698906859688992,1.224607233791613,1.0,0.0,4.698906859688806,1.275355533768957,1.27632846557836,3.6843897527167857,16572.84889984603,1689.960271840642,1603.0968420496806,1603.0968420496806,8.38606780355722,6.005438567645582,3.526560726552665,2.478877841092917,5.396310627797956,5.396310627797956,1.5418030365137017,0.0,0.0,0.0007628313316961985,0.0003032408612385784,0.00045959047045762003,0.002159572814281002,0.0878367106436756,0.07551299935235964,0.012323711291315955,0.09109774134196137,0.0755353652958749,0.012329102155451507,0.4134203688578794,0.4134203688578794,0.06747014833803777,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.899704598737856,1.7053025658242404e-13,1.7053025658242404e-13,7.705749749625966,21779.09181768389,18512.228045031305,0.85,1.1647624426333911,0.9200332805345618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831488900326712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16988.982099297093,1345.0268280545151,0.4134203688578794,0.06747014833803777,6.113110376966115,5.396310627797956
2002.0,-18.067898071975716,6.000684463786319,34.63812405826498,22.65568245146426,5.625219758396308,-15.675232111340577,-27.443417336884863,3.2816681119918862,-3.6953840596813734,-3.695384059681476,39.35256853908379,50452.72123961252,13457.094302880296,13457.094302880296,63909.81554249281,80513.61418778985,80513.61418778985,13457.094302880296,93970.70849067015,93970.70849067015,93970.70849067015,115788.78694891343,91593.04382498642,61764.34485876527,33142.99885135684,21818.07845824328,0.0,54961.07730960012,18545.366689506787,1346.0268280545151,0.0,0.8956238162155696,3.028244142000551,0.0014959713701933424,373053.5660277445,1526806.7329285953,4.092727886737436,1526806.7329285953,4.092727886737436,0.85,0.08786549842510434,4.698906859688992,1.2245447320537646,1.0,0.0,4.698906859687546,1.275355824839662,1.2763287297473112,3.6843889118393607,16568.55297965864,1689.522209894168,1603.0968420496806,1603.0968420496806,8.394436287251605,6.000684463786319,3.5194742169509943,2.481210246835325,5.396617881146533,5.396617881146533,1.5418908231847237,0.0,0.0,0.0007628100651674924,0.0003037564894675568,0.00045905357569993565,0.0021570499958211875,0.08781095547246436,0.07549290894829644,0.01231804652416792,0.09102113930482503,0.07553626262264325,0.012329235802461095,0.41337078066352245,0.41337078066352245,0.06744899062549353,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.347160220500712,1.1368683772161603e-13,1.1368683772161603e-13,8.11814872726876,21818.07845824328,18545.366689506787,0.85,1.1628195565105781,0.9179718395148684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831517974748986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16989.369240413504,1346.0268280545151,0.41337078066352245,0.06744899062549353,6.113110376966115,5.396617881146533
2003.0,-18.072043100594307,5.999997618401174,34.63892421129565,22.650139254424744,5.625166721681513,-15.67534627014403,-27.440711518842704,3.2816679642754742,-3.695398325189558,-3.6953983251896876,39.352606197941455,50415.19454076935,13456.24547392433,13456.24547392433,63871.44001469368,80487.61422175882,80487.61422175882,13456.24547392433,93943.85969568315,93943.85969568315,93943.85969568315,115761.85007666136,91566.78769235397,61745.8683280153,33134.3548492652,21817.99038097822,0.0,54952.345230243416,18545.291823831485,1346.4582994151856,0.0,0.8956236187232232,3.0289654492339846,0.0014959713701933424,373053.36084944976,1526808.3347298643,4.092734431485329,1526808.3347298643,4.092734431485329,0.85,0.0878655038077728,4.698906859688992,1.224475804693066,1.0,0.0,4.698906859688072,1.2753564382161748,1.2763289620419118,3.6843871398503265,16563.80342547423,1689.0378901535419,1603.0968420496806,1603.0968420496806,8.393906794002227,5.999997618401174,3.5190549359676426,2.4809426824335317,5.396859457428398,5.396859457428398,1.5419598449795424,0.0,0.0,0.0007625109096122684,0.0003038402818421332,0.00045867062777013524,0.0021552505591669446,0.08780521519201177,0.07548517347459222,0.012320041717419558,0.09107198378365501,0.07553626768281306,0.01232923612495974,0.41332777677470356,0.41332777677470356,0.06745980989957757,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.694952952936205,1.1368683772161603e-13,1.1368683772161603e-13,8.09116863377551,21817.99038097822,18545.291823831485,0.85,1.1623059898004422,0.9174348124640728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831534127896687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16989.761085000955,1346.4582994151856,0.41332777677470356,0.06745980989957757,6.113110376966115,5.396859457428398
2004.0,-18.072043133469304,5.996323106301463,34.63996424853969,22.640175965521507,5.622882882572186,-15.675159531721544,-27.435631456878014,3.280339835895048,-3.6949474100431985,-3.6949474100433957,39.335594268921966,50389.07389419125,13451.03116957281,13451.03116957281,63840.10506376406,80451.3087468771,80451.3087468771,13451.03116957281,93902.33991644991,93902.33991644991,93902.33991644991,115703.11415102822,91525.96397950266,61720.63066525834,33117.03701582702,21800.774234578297,0.0,54917.81125040532,18530.658099391552,1346.5951038847452,0.0,0.8956842876188887,3.0302893238437862,0.0014959713701933424,373059.84632546216,1526084.869913046,4.090724008344951,1526084.869913046,4.090724008344951,0.85,0.08786393989671387,4.698906859688992,1.2243695670692252,1.0,0.0,4.6989068596888375,1.275362565757836,1.276335094253108,3.6843694380325833,16556.418696012723,1688.2848573175063,1603.0968420496806,1603.0968420496806,8.390654149361708,5.996323106301463,3.5170127927981953,2.4793103135032677,5.398320066510189,5.398320066510189,1.5423771618600541,0.0,0.0,0.000762510907240041,0.0003039976560517903,0.0004585132511882507,0.0021545110612667734,0.08774837032720555,0.07543052863302438,0.012317841694181172,0.09112721847918763,0.07553473561280154,0.012329204283912333,0.41329004033031513,0.41329004033031513,0.06749046285142624,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.933916085394742,1.7053025658242404e-13,1.7053025658242404e-13,7.893015031554057,21800.774234578297,18530.658099391552,0.85,1.1624663039223524,0.9175360916048771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831761400986042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16990.075782991895,1346.5951038847452,0.41329004033031513,0.06749046285142624,6.113110376966115,5.398320066510189
2005.0,-18.07636900563218,5.991771628582812,34.63933675874467,22.632348560169362,5.605473161654793,-15.670737484477659,-27.427681291569,3.2800512241714106,-3.246740679898437,-3.674473868944957,39.277172785352704,50323.5510783228,13416.492468749186,13416.492468749186,63740.04354707199,80496.56388225996,80496.56388225996,13416.492468749186,93913.05635100915,93913.05635100915,93913.05635100915,115737.3876514039,91490.27065993659,61696.45813334528,33104.23614065701,21824.33130039475,0.0,54928.56744105177,18550.68160533554,1346.6421687387215,0.0,0.895982423283529,3.02196690504067,0.0014959713701933424,373354.40870858263,1523602.3578721464,4.080847372720798,1523602.3578721464,4.080847372720798,0.8500000000000001,0.0876080805088979,4.698906859688992,1.2242759433155883,1.0,0.0,4.6989068596892425,1.275364536518272,1.276336668463844,3.684363744750928,16549.962019484097,1687.626459543687,1603.0968420496806,1603.0968420496806,8.369109162235755,5.991771628582812,3.519083205471914,2.4726884231108985,5.398878251390778,5.398878251390778,1.542536643254508,0.0,0.0,0.0007621988146804489,0.00030424409321489995,0.000457954721465549,0.0021518865821214296,0.08753823392291825,0.07524274977986561,0.012295484143052631,0.09091037213262869,0.07528528321771764,0.012322797291180257,0.41325651784147105,0.41325651784147105,0.06753061227824293,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.918200941662462,0.4277331890465348,1.1368683772161603e-13,6.8945337781925105,21824.33130039475,18550.68160533554,0.85,1.1604170018720499,0.916163545177635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831761402788616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16990.473380896616,1346.6421687387215,0.41325651784147105,0.06753061227824293,6.113110376966115,5.398878251390778
2006.0,-18.07636900563218,5.991771628582812,34.63933675874467,22.627247089426987,5.605473161654793,-15.670737484477659,-27.42474979078395,3.2800512241714106,-3.3507123999276587,-3.674473868944957,39.277172785352704,50308.4767120408,13416.59282149074,13416.59282149074,63725.06953353154,80472.44614496885,80472.44614496885,13416.59282149074,93889.0389664596,93889.0389664596,93889.0389664596,115704.25892408178,91466.15292264549,61681.38376706328,33094.1879506469,21815.219957622172,0.0,54909.40790826907,18542.936963978846,1346.0803294935047,0.0,0.895982423283529,3.0234984690217996,0.0014959713701933424,373354.40870858263,1523602.3578721464,4.080847372720798,1523602.3578721464,4.080847372720798,0.85,0.0876080805088979,4.698906859688992,1.2242124915262682,1.0,0.0,4.69890685968888,1.275364536518272,1.276336668463844,3.684363744750928,16545.599286340075,1687.1815845717015,1603.0968420496806,1603.0968420496806,8.369171761536633,5.991771628582812,3.5191963836395446,2.472575244943268,5.399165760789488,5.399165760789488,1.5426187887969967,0.0,0.0,0.0007621988146804489,0.0003043350095132991,0.00045786380516714984,0.0021514593749032244,0.08753865343838413,0.07523726004537853,0.012301393393005598,0.09091849805716218,0.07528528321771764,0.012322797291180257,0.41322636651706246,0.41322636651706246,0.06756306771170013,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.914104030247188,0.3237614690173132,1.1368683772161603e-13,6.897717088387537,21815.219957622172,18542.936963978846,0.85,1.1605492020600512,0.9162086904321655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831998598496416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16990.784317819835,1346.0803294935047,0.41322636651706246,0.06756306771170013,6.113110376966115,5.399165760789488
2007.0,-18.07945100209354,5.9869252833213995,34.64011634879698,22.61945541193711,5.570290791809604,-15.650476069268517,-27.402218396868534,3.279977571884127,-1.447962934143277,-3.712799517116187,39.306651663082434,50175.04830499218,13463.640313365167,13463.640313365167,63638.68861835735,80601.90562594616,80601.90562594616,13463.640313365167,94065.54593931133,94065.54593931133,94065.54593931133,115885.43090541687,91429.62734654172,61658.309376064055,33079.24218941962,21819.884966105546,0.0,54899.12715552517,18546.902221189714,1346.2148790849835,0.0,0.8956988721617151,2.9910908385554045,0.0014959713701933424,372803.14840874326,1524854.6258768705,4.090240740684443,1524854.6258768705,4.090240740684443,0.85,0.08737291544133388,4.698906859688992,1.224116634684615,1.0,0.0,4.698906859688042,1.2753653315807298,1.2763371806282375,3.684361447919407,16538.992060315963,1686.5078350217418,1603.0968420496806,1603.0968420496806,8.398519640367377,5.9869252833213995,3.506438946179945,2.4804863371414547,5.400818713503793,5.400818713503793,1.5430910610010837,0.0,0.0,0.0007619765337968195,0.0003050346236720488,0.0004569419101247707,0.0021471274759646756,0.08767582559746702,0.07535022157873204,0.01232560401873498,0.08992450337354044,0.07508993963086953,0.012282975810464346,0.41319891212420223,0.41319891212420223,0.06759006231313447,0.0,0.3608758885512202,1.7053025658242404e-13,7.516846625235587,2.2648365829729187,1.0456220861904058,9.868348488786353,21819.884966105546,18546.902221189714,0.85,1.1591930858586084,0.9139498368134338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831998598496416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.181772186315,1346.2148790849835,0.41319891212420223,0.06759006231313447,6.113110376966115,5.400818713503793
2008.0,-18.080994076556557,5.982484395566667,34.64193867687704,22.501410834398143,5.574345247265927,-15.658039366411233,-27.3461013455875,3.272235006581669,-3.713909210004317,-3.7139092100044993,39.32538278560872,49877.58062976752,13459.083292547537,13459.083292547537,63336.663922315056,80024.65189723113,80024.65189723113,13459.083292547537,93483.73518977867,93483.73518977867,93483.73518977867,115279.06014842191,90908.14316469851,61332.37804272634,32861.96124663575,21795.32495864323,0.0,54657.28620527898,18526.026214846745,1345.2148790849835,0.0,0.8956291444075642,3.0255380859009144,0.0014959713701933424,372787.1965522649,1525650.7315584407,4.092551315250292,1525650.7315584407,4.092551315250292,0.85,0.0873780800751888,4.698906859688992,1.2227519733877856,1.0,0.0,4.698906859688848,1.2754012823583813,1.2763730168824474,3.684257593814009,16444.659151023938,1676.8885553194964,1603.0968420496806,1603.0968420496806,8.395677004353077,5.982484395566667,3.5029253021328293,2.4795590934338376,5.401009685397571,5.401009685397571,1.543145624399306,0.0,0.0,0.0007618652659702154,0.0003067835343117005,0.0004550817316585149,0.0021383866706093406,0.08774385682794793,0.07539871806974532,0.012345138758202609,0.09088548636961032,0.07509503444521787,0.012283045629970932,0.4131736152765807,0.4131736152765807,0.06764950044773141,0.0,0.23738240700021151,1.7053025658242404e-13,7.96354954718521,1.7053025658242404e-13,1.7053025658242404e-13,9.756231095908333,21795.32495864323,18526.026214846745,0.85,1.1587963530505068,0.9125513557778905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832167594468987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16991.51748389035,1345.2148790849835,0.4131736152765807,0.06764950044773141,6.113110376966115,5.401009685397571
2009.0,-18.09566043429683,5.982034399567569,34.642482838466876,29.638921154569857,5.574911380579072,-15.658754575170889,-31.484233250934608,3.19266507264104,159.9246743045722,-3.713737352575271,39.32562073571135,70788.04079174671,13458.326907663293,13458.326907663293,84246.36769941001,113765.15507802935,113765.15507802935,13458.326907663293,127223.48198569263,127223.48198569263,127223.48198569263,148686.85133671633,125027.47682799007,81856.01905564575,47968.28641371591,21463.369351023684,0.0,69431.6557647396,18243.86394837013,1345.2241260736678,0.0,0.8956291440025521,1.7803060583609784,0.0014959713701933424,372789.66697108635,1525660.8468777013,4.092551328671972,1525660.8468777013,4.092551328671972,0.8499999999999999,0.08737796286863031,4.698906859688992,1.3149162391619762,1.0,0.0,4.69890685968763,1.2757706857558713,1.2767413534056986,3.6831908054894473,22616.612432880935,2306.2526380446875,1603.0968420496806,1603.0968420496806,8.395205177034592,5.982034399567569,3.5027547570173296,2.4792796425502392,5.401314893063763,5.401314893063763,1.5432328265896464,0.0,0.0,0.0007608084504062668,0.00019983010589932258,0.0005609783445069442,0.002635984991140655,0.08775406629998914,0.07539491666605917,0.012359149633929964,0.053479774364800496,0.07509492072812701,0.0122830421405033,0.41315004446515013,0.41315004446515013,0.06772582883042405,0.0,31.179634305779928,35.04235260632504,8.316255971987744,163.63841165714746,188.23694871031756,9.732380258187163,21463.369351023684,18243.86394837013,0.85,1.213371145646709,1.0195355419954704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832252207649032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16991.88392259854,1345.2241260736678,0.41315004446515013,0.06772582883042405,6.113110376966115,5.401314893063763
2010.0,-18.107975219470973,5.981643665823545,34.64296854625113,29.56952234907078,5.574996027772713,-15.659882673551262,-31.490154087636597,3.1216344740246353,158.34148060845303,-3.713590119278758,39.325865633547615,70747.53981993499,13458.105377408267,13458.105377408267,84205.64519734326,113436.47891930123,113436.47891930123,13458.105377408267,126894.5842967095,126894.5842967095,126894.5842967095,148364.3976433328,125034.9865214872,81878.37703121266,47951.78832252727,21469.813346623316,0.0,69421.60166915058,18249.34134462982,1345.374529490767,0.0,0.8956290024286715,1.7870834630229337,0.0014959713701933424,372791.78343274986,1525671.257599831,4.092556020283253,1525671.257599831,4.092556020283253,0.85,0.08737789322445945,4.698906859688992,1.315026586898603,1.0,0.0,4.6989068596913,1.2761005081001144,1.2770702955916262,3.682238843933088,22617.970884891824,2306.391161598693,1603.0968420496806,1603.0968420496806,8.395066988093534,5.981643665823545,3.503093943444401,2.4785497223791437,5.402816618263312,5.402816618263312,1.543661890932375,0.0,0.0,0.0007599221220054806,0.0001997054863988977,0.0005602166356065829,0.002632405791963661,0.08813508487802033,0.07576043767406018,0.01237464720396015,0.053689358849151145,0.0750948538603431,0.012283039364116342,0.41515004446515014,0.41515004446515014,0.06781026475938098,0.0,57.18090759432653,65.42496944208852,8.597470769189556,162.0550707277318,186.42462801678568,9.725750692215342,21469.813346623316,18249.34134462982,0.85,1.2129602771000656,1.019099791979787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833056469823124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16991.98740676259,1345.374529490767,0.41515004446515014,0.06781026475938098,6.113110376966115,5.402816618263312
2011.0,-18.1253617870951,5.981123697350559,34.64305466190796,29.613119176961504,5.57474989986516,-15.661256194256413,-31.488590443599946,3.166171771295877,159.33421355825533,-3.7133663540746618,39.32468902278537,70640.67352456214,13457.603871003927,13457.603871003927,84098.27739556607,113643.48817718505,113643.48817718505,13457.603871003927,127101.09204818898,127101.09204818898,127101.09204818898,148570.13438199522,125030.25143202425,81863.12320449873,47963.47580836169,21469.04233380625,0.0,69432.51814216794,18248.68598373531,1345.5056922735732,0.0,0.895634116725789,1.7828494006502273,0.0014959713701933424,372795.0000497942,1525621.2398141718,4.092386538473946,1525621.2398141718,4.092386538473946,0.85,0.08737785397018057,4.698906859688992,1.314958328804933,1.0,0.0,4.69890685968783,1.2758973838635748,1.2768654223597669,3.682825060319602,22617.114339707237,2306.303818297506,1603.0968420496806,1603.0968420496806,8.394754152093121,5.981123697350559,3.5033628903139924,2.4777608070365664,5.404335470916478,5.404335470916478,1.5440958488332794,0.0,0.0,0.0007586723775596507,0.00019973839041601,0.0005589339871436407,0.002626378746302572,0.08851181993538457,0.0761219011541534,0.012389918781231163,0.053567682636583215,0.07509481791941132,0.012283036050769245,0.41715004446515014,0.41715004446515014,0.06789708470422476,0.0,78.5408038575473,90.27846303250396,8.818965403621235,163.04757991232998,187.56460897475597,9.707316284945875,21469.04233380625,18248.68598373531,0.85,1.2112232084593122,1.0174004258339069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833731841053827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16992.137511885125,1345.5056922735732,0.41715004446515014,0.06789708470422476,6.113110376966115,5.404335470916478
2012.0,-18.142065371948597,5.980639648377881,34.642948205032546,29.67169952988627,5.57459529815166,-15.662227947561279,-31.485605019237823,3.22602766387004,160.66453619564106,-3.7131499630327003,39.323201870127235,70530.59954631334,13457.148272004591,13457.148272004591,83987.74781831793,113920.91022964857,113920.91022964857,13457.148272004591,127378.05850165315,127378.05850165315,127378.05850165315,148845.16332515818,125023.94402816037,81843.19008397649,47978.615493537654,21467.104823505022,0.0,69445.72031704268,18247.03909997927,1345.6235693572412,0.0,0.8956402643061799,1.7772025528827227,0.0014959713701933424,372798.11068420135,1525558.0226499757,4.092182816726455,1525558.0226499757,4.092182816726455,0.85,0.08737784891747725,4.698906859688992,1.3148664996540176,1.0,0.0,4.698906859686677,1.275623513444586,1.2765898147601358,3.6836157456838197,22615.973373639088,2306.187472137691,1603.0968420496806,1603.0968420496806,8.39446995279375,5.980639648377881,3.5036407014985222,2.476998946879359,5.405814686536833,5.405814686536833,1.5445184818676665,0.0,0.0,0.000757473503229094,0.0001998012270680232,0.0005576722761610707,0.0026204500839116292,0.08888723133678549,0.07648246221740315,0.012404769119382339,0.05340306149549203,0.07509481599623112,0.012283032921246138,0.41915004446515014,0.41915004446515014,0.06798237631510143,0.0,95.93120457691737,110.42649214084548,8.992800499650798,164.37768615867378,189.0908755024035,9.689752433647868,21467.104823505022,18247.03909997927,0.85,1.2094013487783852,1.0156219738857604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834685458078855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16992.185601806406,1345.6235693572412,0.41915004446515014,0.06798237631510143,6.113110376966115,5.405814686536833
2013.0,-18.187731529849913,5.990900214245378,34.64746292627033,22.690641169343166,6.044308153163894,-16.01668505805934,-27.771068446431286,3.30300307339158,-2.4420949948446946,-2.442094994844583,39.39363903201469,51453.15094365422,11707.335957995025,11707.335957995025,63160.486901649245,78696.34187471303,78696.34187471303,11707.335957995025,90403.67783270805,90403.67783270805,90403.67783270805,112365.03961182004,91655.99378291988,61716.87779352506,33265.684432660906,21961.36177911199,0.0,55227.0462117729,18667.15751224519,1345.7450731327347,0.0,0.9013116177671978,3.1886518361550036,0.0014959713701933424,391423.6929650254,1528554.4015048796,3.905114659580557,1528554.4015048796,3.905114659580557,0.85,0.085054397747264,4.698906859688992,1.2246951528405776,1.0,0.0,4.698906859688919,1.275275023884488,1.276236892445961,3.6846223533619598,16579.94019499216,1690.683382703794,1603.0968420496806,1603.0968420496806,7.302949922243192,5.990900214245378,3.8365751045756293,2.1543251096697484,5.407303871258993,5.407303871258993,1.5449439632168551,0.0,0.0,0.0007542047559948899,0.00029376575925319556,0.00046043899674169436,0.002163559960257865,0.08805672283125099,0.0758055002254057,0.01225122260584528,0.09643105123847555,0.07323523357161138,0.011819164175652626,0.42115004446515014,0.42115004446515014,0.0680637015765643,0.0,74.65304415217088,87.14613198450576,0.46704758725695683,-1.1368683772161603e-13,1.1016949811116206,-1.1368683772161603e-13,21961.36177911199,18667.15751224519,0.85,1.143651367111956,0.9316658136369027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835601722517978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16992.246794596937,1345.7450731327347,0.42115004446515014,0.0680637015765643,6.113110376966115,5.407303871258993
2014.0,-18.207391095795828,5.987753719120877,34.64645888409204,22.694980061519914,5.701122135830743,-15.831413701122955,-27.60706568425519,3.3030030781932975,-3.5583052542498876,-3.5583052542500297,39.26626319299438,50499.69088608293,13254.201662359037,13254.201662359037,63753.89254844197,80339.07410121386,80339.07410121386,13254.201662359037,93593.27576357289,93593.27576357289,93593.27576357289,114987.0282672651,91676.26813576969,61732.20941319125,33271.17635842048,21393.75250369221,0.0,54664.92886211269,18184.689628138378,1346.7450731327347,0.0,0.8965702551006337,3.0922935652513033,0.0014959713701933424,375029.23370257556,1523139.1136275027,4.061387691273845,1523139.1136275027,4.061387691273845,0.85,0.08914995482384346,4.698906859688992,1.224749025539496,1.0,0.0,4.6989068596889885,1.2752778976432286,1.2762379787779785,3.6846140502966334,16583.607686269796,1691.05736273547,1603.0968420496806,1603.0968420496806,8.267873352811634,5.987753719120877,3.550913618310565,2.436840100810312,5.412033541376317,5.412033541376317,1.5462952975360906,0.0,0.0,0.0007528015315850905,0.00029872807977850943,0.00045407345180658107,0.0021336488574966025,0.08918870178687942,0.07690088258165048,0.012287819205228933,0.09309416701920792,0.07691356232349066,0.012236392500352798,0.42315004446515014,0.42315004446515014,0.06761419464271581,0.0,58.07700550757647,67.47699769502282,1.6809894642571521,1.7053025658242404e-13,1.7053025658242404e-13,4.650909685657268,21393.75250369221,18184.689628138378,0.85,1.1662668163212169,0.9238042001932135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383810724883967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.72721372125,1346.7450731327347,0.42315004446515014,0.06761419464271581,6.113110376966115,5.412033541376317
2015.0,-18.21282877293809,5.985327338303458,34.64650524885742,22.71753045441585,5.703355966841566,-15.825515476628683,-27.611004340555496,3.309745266986047,-3.5595045748844427,-3.559504574884619,39.27764532944409,50489.001163373665,13252.738929753166,13252.738929753166,63741.740093126835,80435.06367139851,80435.06367139851,13252.738929753166,93687.80260115168,93687.80260115168,93687.80260115168,115093.59887275475,91750.93617185272,61775.102483570234,33306.48187586943,21405.796271603067,0.0,54712.2781474725,18194.926830862605,1347.7450731327347,0.0,0.8965256374924252,3.09318107562497,0.0014959713701933424,375011.91284677817,1523622.4254952306,4.062864067248312,1523622.4254952306,4.062864067248312,0.8499999999999999,0.08928028914685718,4.698906859688992,1.2249397875228896,1.0,0.0,4.698906859690051,1.2752475906605139,1.2762071545433238,3.684701617240614,16597.114621513618,1692.4346868210469,1603.0968420496806,1603.0968420496806,8.266960910988093,5.985327338303458,3.5490723144097793,2.4362550238936787,5.412735849037502,5.412735849037502,1.5464959568678578,0.0,0.0,0.0007524138344247309,0.0002986080068982877,0.00045380582752644315,0.002132391315930843,0.0895386787980155,0.07729804228810173,0.012240636509913767,0.0931853932778266,0.07704386793932376,0.012236421207533422,0.42515004446515015,0.42515004446515015,0.06732521293456654,0.0,44.118644363381065,51.08948179140981,2.267120339124574,1.7053025658242404e-13,1.7053025658242404e-13,4.625954757881459,21405.796271603067,18194.926830862605,0.85,1.1650353860483775,0.9228093377374027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383918613652335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16991.727109365806,1347.7450731327347,0.42515004446515015,0.06732521293456654,6.113110376966115,5.412735849037502
2016.0,-18.219719554029457,5.9844802741131655,34.646043275387086,22.714081266336166,5.7031981142196555,-15.825258016658676,-27.60942253572864,3.3097105034878056,-3.5595715348767953,-3.559571534876885,39.277082012204275,50441.70606726426,13251.969380214876,13251.969380214876,63693.67544747914,80419.43080178228,80419.43080178228,13251.969380214876,93671.40018199716,93671.40018199716,93671.40018199716,115086.65499806557,91734.71112237945,61761.59065357047,33303.46718756553,21415.254816068413,0.0,54718.72200363394,18202.96659365815,1348.7450731327347,0.0,0.8965272486583613,3.093943805398644,0.0014959713701933424,375010.94581412803,1523598.5030138397,4.062810752646677,1523598.5030138397,4.062810752646677,0.85,0.08929109355242651,4.698906859688992,1.224897327530198,1.0,0.0,4.69890685968866,1.2752487566339892,1.2762076951663497,3.6846982482788113,16594.17962142443,1692.1354001034433,1603.0968420496806,1603.0968420496806,8.26648087165541,5.9844802741131655,3.5487781459390675,2.435702128174098,5.413650147022782,5.413650147022782,1.546757184863652,0.0,0.0,0.0007519227967460354,0.0002986562240606491,0.0004532665726853863,0.0021298574076590807,0.08967565807402272,0.07747123537072179,0.012204422703300943,0.09327769771539532,0.07705467262192228,0.012236420930504225,0.42611114664928545,0.42611114664928545,0.06712737350076525,0.0,33.0711414157866,38.10537908965415,2.731795988321551,1.1368683772161603e-13,1.1368683772161603e-13,4.600593621035614,21415.254816068413,18202.96659365815,0.85,1.1640197927731053,0.9218363335297627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839484573974126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16992.01126153053,1348.7450731327347,0.42611114664928545,0.06712737350076525,6.113110376966115,5.413650147022782
2017.0,-18.222131702493495,5.982074723382008,34.63833477491262,22.711288660671585,5.647009626969787,-15.784226615676559,-27.57078968044368,3.309710103011555,-3.499336465300132,-3.4993364653002983,39.044872007547035,50229.58457625565,13165.46485602203,13165.46485602203,63395.04943227768,80671.83582618572,80671.83582618572,13165.46485602203,93837.30068220774,93837.30068220774,93837.30068220774,115273.98868545529,91721.48186873079,61754.84610928656,33296.261954938025,21436.68800324754,0.0,54732.94995818556,18221.184802760406,1349.7450731327347,0.0,0.8976034832181272,3.0901105297397247,0.0014959713701933424,375881.6475595912,1513761.366936432,4.027228721499218,1513761.366936432,4.027228721499218,0.85,0.08897901771699454,4.698906859688992,1.2248625597124922,1.0,0.0,4.6989068596886625,1.2752491103600145,1.2762078300331632,3.684697226224645,16591.78654023829,1691.891373734995,1603.0968420496806,1603.0968420496806,8.21251998674577,5.982074723382008,3.562891724922574,2.4191829984594344,5.415036828222549,5.415036828222549,1.5471533794921568,0.0,0.0,0.0007517509763609394,0.0002998360726259706,0.0004519149037349688,0.0021235060411559353,0.08881803326436694,0.07675114540871784,0.012066887855649088,0.09334312271581338,0.07674529319965649,0.012233724517338044,0.42612305248721477,0.42612305248721477,0.06699547035666825,0.0,24.699518913769737,28.383986311467197,2.4654214380061035,1.7053025658242404e-13,1.7053025658242404e-13,1.5105084687399426,21436.68800324754,18221.184802760406,0.85,1.1582611476397622,0.9177211280340205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839862778591674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16992.266121923567,1349.7450731327347,0.42612305248721477,0.06699547035666825,6.113110376966115,5.415036828222549
2018.0,-18.232776705798955,5.979776064822432,34.635853766065075,22.70687094368043,5.6513991857792085,-15.79805336137368,-27.581740881409473,3.3097100206245655,-3.508008158093503,-3.5080081580936127,39.16736566879063,50225.32905095338,13174.625964780436,13174.625964780436,63399.95501573382,80630.08611351105,80630.08611351105,13174.625964780436,93804.71207829149,93804.71207829149,93804.71207829149,115180.91621463155,91700.46879237777,61735.5326855925,33294.37345198363,21376.20413634007,0.0,54670.5775883237,18169.77351588906,1349.4858671736877,0.0,0.8971453618170259,3.102094881449191,0.0014959713701933424,375756.2001806204,1518944.573633553,4.042367292684509,1518944.573633553,4.042367292684509,0.85,0.0894475889856964,4.698906859688992,1.2248075089277703,1.0,0.0,4.698906859689464,1.2752506627296323,1.2762084171006527,3.6846927408225265,16587.98541894914,1691.5037672343913,1603.0968420496806,1603.0968420496806,8.218234618899052,5.979776064822432,3.5593187430429674,2.4204573217794647,5.415951954208839,5.415951954208839,1.5474148440596682,0.0,0.0,0.0007509931497627478,0.0002995011876112721,0.0004514919621514757,0.002121518678048012,0.08910910766962496,0.0770082157947693,0.012100891874855668,0.09363932312050417,0.07715417435908745,0.01229341462660895,0.42556488291507466,0.42556488291507466,0.06687227564933039,0.0,17.73732062899444,20.329520125683132,1.981613445409721,1.1368683772161603e-13,1.1368683772161603e-13,0.042619120608151206,21376.20413634007,18169.77351588906,0.85,1.159672310271595,0.9186902949728537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383999517504351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16992.610474564204,1349.4858671736877,0.42556488291507466,0.06687227564933039,6.113110376966115,5.415951954208839
2019.0,-18.236837885604753,5.990412695112219,34.62168779755724,22.95109323402869,6.007070905363283,-15.917485377872023,-27.772425232082583,3.404664271675132,-2.3987842296522217,-2.3987842296521915,38.88280142981143,51180.928501458315,11649.424632316528,11649.424632316528,62830.35313377484,80103.16397188477,80103.16397188477,11649.424632316528,91752.5886042013,91752.5886042013,91752.5886042013,113210.04760976242,92406.08716108033,62145.70832561068,33622.643150521835,21457.45900556112,0.0,55080.102156082954,18238.84015472695,1349.8062049006821,0.0,0.9031914411574425,3.23825950938638,0.0014959713701933424,392070.941518357,1506924.0683951937,3.843498481574255,1506924.0683951937,3.843498481574255,0.85,0.08755073680152124,4.698906859688992,1.2265819803392515,1.0,0.0,4.698906859689555,1.2748134005903613,1.2757704582074616,3.6859565937359506,16715.626938840192,1704.519579962596,1603.0968420496806,1603.0968420496806,7.266825263919714,5.990412695112219,3.8505398310388443,2.139872864073375,5.416895316749003,5.416895316749003,1.547684376214001,0.0,0.0,0.0007507042158868298,0.0002937250246524908,0.000456979191234339,0.0021473026564261632,0.08671528635046187,0.07493719899026438,0.011778087360197486,0.09843168393705111,0.07558868209834319,0.011962054703178057,0.4246452989662993,0.4246452989662993,0.06674267914620126,0.0,11.546567095047692,14.492739264207557,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,21457.45900556112,18238.84015472695,0.85,1.1407087255526442,0.9292090337164703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840579477453958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16992.78981527457,1349.8062049006821,0.4246452989662993,0.06674267914620126,6.113110376966115,5.416895316749003
2020.0,-18.236838817844323,5.9860973940506,34.62269364043594,22.949631185643398,5.750063322538465,-15.79235746101982,-27.65799021637065,3.4046641595441445,-3.658004266383216,-3.6580042663833936,39.274182660473826,50593.755708339704,13393.687813781085,13393.687813781085,63987.44352212079,81311.25998227934,81311.25998227934,13393.687813781085,94704.94779606043,94704.94779606043,94704.94779606043,116387.77996467463,92399.1758265035,62150.08436867829,33610.10161980579,21682.8321686142,0.0,55292.93378841999,18430.40734332207,1350.8062049006821,0.0,0.8960708857604239,3.0523943145941765,0.0014959713701933424,373591.4968226233,1523475.3802826724,4.077917707548895,1523475.3802826724,4.077917707548895,0.85,0.0892164025803008,4.698906859688992,1.2265636952826755,1.0,0.0,4.69890685968904,1.2748134012430017,1.2757704587760512,3.685956591848926,16714.376725851143,1704.3920937171351,1603.0968420496806,1603.0968420496806,8.354883786469347,5.9860973940506,3.528019370972867,2.458078023077733,5.421736993661127,5.421736993661127,1.5490677124746077,0.0,0.0,0.0007507041495740825,0.00029717902971347935,0.0004535251198606032,0.002131072296754261,0.08920242960096864,0.07709537140491068,0.012107058196057958,0.09211875960241363,0.07711878541627024,0.012097617164030553,0.42356575344843334,0.42356575344843334,0.06651677180364003,0.0,8.976499066515373,10.735664005091735,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,14.167393305630128,21682.8321686142,18430.40734332207,0.85,1.1572445001195015,0.9150130449206796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840802406230932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16993.100697082264,1350.8062049006821,0.42356575344843334,0.06651677180364003,6.113110376966115,5.421736993661127
2021.0,-18.243674285935857,5.985132754561,34.622654588858154,22.966460475605004,5.824653815269712,-15.833058099276156,-27.699810918979324,3.41342746252066,-3.3703005831678183,-3.37030058316792,39.22903099490544,50769.550952435326,12992.903429962358,12992.903429962358,63762.454382397686,81038.1200841596,81038.1200841596,12992.903429962358,94031.02351412196,94031.02351412196,94031.02351412196,115837.7867851019,92437.22488344015,62165.77118337593,33634.948555626914,21806.76327097993,0.0,55441.71182660684,18535.74878033294,1351.8062049006821,0.0,0.8975822907168254,3.0785961734431297,0.0014959713701933424,377752.2004881529,1521558.958046107,4.027928774683144,1521558.958046107,4.027928774683144,0.85,0.08833126907976961,4.698906859688992,1.2266563700838016,1.0,0.0,4.698906859689076,1.2747740020773584,1.2757304103560831,3.686070512915782,16721.25953910152,1705.0939453433662,1603.0968420496806,1603.0968420496806,8.10487744043582,5.985132754561,3.600762170953803,2.3843705836071964,5.422085898999391,5.422085898999391,1.5491673997141118,0.0,0.0,0.0007502180685844207,0.000295912438542278,0.00045430563004214265,0.0021347398414003536,0.0885011854370479,0.07649143743709223,0.012009747999955656,0.09313511773079003,0.07639576764356083,0.01193550143620878,0.422480516294597,0.422480516294597,0.06633271259625774,0.0,6.507413697874824,7.59853134628753,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,6.5942703420421935,21806.76327097993,18535.74878033294,0.85,1.150080909871864,0.9157284160203488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840802457404717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16993.492783810212,1351.8062049006821,0.422480516294597,0.06633271259625774,6.113110376966115,5.422085898999391
