time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2022.0,-18.242113253103916,5.981404903830977,34.62730743242074,22.950126451347046,5.806877442162338,-15.834856175325804,-27.69625650309024,3.4063877639184414,-3.61135397335579,-3.611353973355984,39.38012074204332,50760.18163768575,13322.96789404176,13322.96789404176,64083.14953172751,81044.95527601862,81044.95527601862,13322.96789404176,94367.92317006039,94367.92317006039,94367.92317006039,116109.31146077276,92393.30463154794,62140.52397149732,33614.20073338958,21741.388290712377,0.0,55355.58902410196,18480.18004710552,1352.8062049006821,0.0,0.8959286976952514,3.0608610232194513,0.0014959713701933424,374263.69143279904,1527978.9921673553,4.0826268407650534,1527978.9921673553,4.0826268407650534,0.8500000000000001,0.0890522333875198,4.698906859688992,1.226546864151024,1.0,0.0,4.698906859689146,1.2748062240387734,1.2757627979802373,3.6859773439151913,16713.314666980594,1704.2837938521916,1603.0968420496806,1603.0968420496806,8.310769221532084,5.981404903830977,3.537072820384186,2.4443320834467905,5.42343839507678,5.42343839507678,1.5495538271647944,0.0,0.0,0.0007503290506415422,0.00029601989482132913,0.00045430915582021303,0.002134756408703114,0.0890477438900028,0.0769614574055614,0.012086286484441407,0.09249636743198675,0.07696407589648352,0.012088157491036278,0.4214258309662305,0.4214258309662305,0.06618213189701856,0.0,4.447497858990232,4.800163980053242,2.2154523896414275,1.7053025658242404e-13,1.7053025658242404e-13,12.356747973705865,21741.388290712377,18480.18004710552,0.85,1.1576635830543787,0.916983858948455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841177688231057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16993.747951972182,1352.8062049006821,0.4214258309662305,0.06618213189701856,6.113110376966115,5.42343839507678
2023.0,-18.242114269314193,5.980947265193386,34.62848136543481,22.936619503330462,5.806827866093904,-15.834783391721414,-27.691640554089076,3.4011791615980034,-3.6113658225366976,-3.611365822536794,39.38011411902668,50736.48766663754,13322.52646985547,13322.52646985547,64059.01413649301,80981.33551673572,80981.33551673572,13322.52646985547,94303.86198659119,94303.86198659119,94303.86198659119,116045.74002508249,92354.07424128664,62117.17888861019,33596.550391862715,21741.878038491304,0.0,55338.42843035402,18480.596332717607,1353.8062049006821,0.0,0.8959286641638311,3.062594248070857,0.0014959713701933424,374263.5205750235,1527978.7102971664,4.082627951421927,1527978.7102971664,4.082627951421927,0.8499999999999999,0.08905221372938375,4.698906859688992,1.2264482071576643,1.0,0.0,4.69890685968802,1.2748302340595752,1.2757868259252783,3.685907922599052,16706.21815863986,1703.5601513911336,1603.0968420496806,1603.0968420496806,8.310493864376653,5.980947265193386,3.5369292936387233,2.4440179715546626,5.423955714697492,5.423955714697492,1.5497016327707118,0.0,0.0,0.0007503289783888917,0.0002961594967418148,0.0004541694816470769,0.0021341000927728435,0.08886489874213231,0.07677667649622553,0.012088222245906777,0.09261715282354732,0.07696405605379135,0.012088157675592404,0.42041404743754995,0.42041404743754995,0.06619273811593213,0.0,2.6720248656095578,2.4321156116960765,4.205891420639773,1.1368683772161603e-13,1.1368683772161603e-13,12.342160036495045,21741.878038491304,18480.596332717607,0.85,1.1575864359269663,0.9168400532098914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841091994275072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16994.17110218705,1353.8062049006821,0.42041404743754995,0.06619273811593213,6.113110376966115,5.423955714697492
2024.0,-18.245493457802684,5.977027589524421,34.63286184895868,22.9066289839335,5.7935576626094365,-15.835695676088157,-27.68312394674865,3.3888545795823988,-3.632032527228205,-3.63203252722835,39.38932828033181,50673.57767151941,13346.301203289526,13346.301203289526,64019.878874808936,80902.25393263553,80902.25393263553,13346.301203289526,94248.55513592505,94248.55513592505,94248.55513592505,116065.84183644758,92270.51716931976,62065.92615856161,33560.656678620166,21817.286700522527,0.0,55377.94337914269,18544.693695444148,1354.8062049006821,0.0,0.8957988274639939,3.0535906012031764,0.0014959713701933424,373965.6126315702,1528370.895510736,4.086928968563969,1528370.895510736,4.086928968563969,0.85,0.08877245297927025,4.698906859688992,1.22623911945615,1.0,0.0,4.698906859689766,1.2748875415938483,1.2758438701850918,3.6857422371658584,16691.10325781449,1702.0188604482155,1603.0968420496806,1603.0968420496806,8.325324367943526,5.977027589524421,3.529323983151128,2.447703606373293,5.42545333521487,5.42545333521487,1.5501295243471058,0.0,0.0,0.0007500887530767787,0.00029641722685760013,0.00045367152621917853,0.0021317602465968726,0.08876714679347322,0.076648417393914,0.01211872939955922,0.09239968881287036,0.07665502624803033,0.012117426731239922,0.41946082578957855,0.41946082578957855,0.0663201200272033,0.0,1.482795130978218,0.8130069748457345,5.770184444884137,1.7053025658242404e-13,1.7053025658242404e-13,12.091607410180131,21817.286700522527,18544.693695444148,0.85,1.1560537457395195,0.9150498299401434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841092050060324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16994.563011387203,1354.8062049006821,0.41946082578957855,0.0663201200272033,6.113110376966115,5.42545333521487
2025.0,-18.261584721316336,5.9740136459866156,34.63341056673598,22.37755008917304,5.788569888058661,-15.845587760645337,-27.38940106993539,3.3888545959858605,-3.556022357119957,-3.556022357120084,39.281727356334706,49073.05455133769,13236.696655761772,13236.696655761772,62309.75120709946,78424.44111185908,78424.44111185908,13236.696655761772,91661.13776762085,91661.13776762085,91661.13776762085,113003.6536277347,89769.10053413732,60494.685598409436,32527.127706364317,21342.51586011385,0.0,53869.64356647817,18141.138481096772,1355.8062049006821,0.0,0.8965281329948422,3.1189075840326383,0.0014959713701933424,375062.2055438387,1523795.786055852,4.062781489396817,1523795.786055852,4.062781489396817,0.85,0.08820975102312088,4.698906859688992,1.2196659583924339,1.0,0.0,4.698906859688213,1.274889881572502,1.2758447547028633,3.685735472222248,16238.614156967364,1655.8778132152534,1603.0968420496806,1603.0968420496806,8.256953858656258,5.9740136459866156,3.5466138900181683,2.4273997559684473,5.425905811830054,5.425905811830054,1.5502588033800155,0.0,0.0,0.0007489457992215724,0.00030543327018486913,0.00044351252903670324,0.002084024065048578,0.08820988121476737,0.07611500271472525,0.012094878500042119,0.09452269106828552,0.07611503406549196,0.012094716957628926,0.41859831062430697,0.41859831062430697,0.0665163965939715,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.39785392422408,1.1368683772161603e-13,1.1368683772161603e-13,9.069916640816189,21342.51586011385,18141.138481096772,0.85,1.1566765079892487,0.9109593326114881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841277554069462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16994.887244502173,1355.8062049006821,0.41859831062430697,0.0665163965939715,6.113110376966115,5.425905811830054
2026.0,-18.265939508080994,5.972005731129952,34.62948354844875,22.91393136782574,5.731153430268116,-15.809953644145917,-27.663039055746026,3.393280409949198,-1.8930161932080978,-3.4808335337144305,39.10116639009659,50454.32581061787,13129.717880721604,13129.717880721604,63584.04369133947,81231.5748936473,81231.5748936473,13129.717880721604,94361.29277436889,94361.29277436889,94361.29277436889,116321.2142147698,92283.86852293088,62064.99785382263,33576.52296567583,21959.921440400904,0.0,55536.444406076735,18665.933224340766,1356.5769487478817,0.0,0.8974987067898208,3.0262936542753374,0.0014959713701933424,376149.4263773711,1516141.7482780314,4.0306900448572405,1516141.7482780314,4.0306900448572405,0.8499999999999999,0.08768755000635228,4.698906859688992,1.2262709689838815,1.0,0.0,4.698906859688933,1.2748701108826195,1.2758245751946478,3.6857926306201025,16693.51842604581,1702.26513906847,1603.0968420496806,1603.0968420496806,8.190221286902581,5.972005731129952,3.5645432774502233,2.407462453679729,5.426624984845357,5.426624984845357,1.5504642813843876,0.0,0.0,0.0007486367560710286,0.00029702585498286556,0.00045161090108816304,0.002122077561033496,0.08744003253926304,0.07540189140174801,0.012038141137515035,0.0918673869399194,0.07559664423817475,0.01209090576817754,0.41785618474026565,0.41785618474026565,0.06671200991876261,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.161506337936828,1.5878173405063194,0.9907220808542547,5.360270872536034,21959.921440400904,18665.933224340766,0.85,1.144906635117285,0.9084903859112956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842160959809333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16994.95669974119,1356.5769487478817,0.41785618474026565,0.06671200991876261,6.113110376966115,5.426624984845357
2027.0,-18.270185790452288,5.971378543663172,34.62781645866052,22.9121642530896,5.731190776262458,-15.810453390010833,-27.66284728478638,3.3932804860715864,-1.9392844005391225,-3.481078029614721,39.10607222064715,50429.22059681611,13129.530427446416,13129.530427446416,63558.75102426252,81222.99906806226,81222.99906806226,13129.530427446416,94352.52949550867,94352.52949550867,94352.52949550867,116298.29228097566,92275.46273553248,62057.597913791426,33575.40535749005,21945.762785466984,0.0,55521.16814295704,18653.898367646936,1355.5769487478817,0.0,0.8974808557724816,3.0269384644265798,0.0014959713701933424,376145.8870004431,1516349.323002862,4.031279818303784,1516349.323002862,4.031279818303784,0.85,0.08769124081934575,4.698906859688992,1.2262488683359702,1.0,0.0,4.698906859690167,1.274870727254926,1.2758248079787917,3.685790848619421,16691.99787679851,1702.1100861964594,1603.0968420496806,1603.0968420496806,8.190104354930494,5.971378543663172,3.564401832899644,2.406976710763528,5.427642619940241,5.427642619940241,1.5507550342686403,0.0,0.0,0.0007483355258173934,0.0002970316717176075,0.00045130385409978586,0.0021206347758335638,0.08737429532676178,0.07530810063036328,0.01206619469639849,0.09181740036935844,0.0755968667432192,0.012094374076126558,0.41725915069969927,0.41725915069969927,0.06685509406097688,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.977598203194532,1.5417936290755847,0.9557094538382103,5.242975072361276,21945.762785466984,18653.898367646936,0.85,1.1447660982314016,0.9082881769880979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842400053225132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16995.260739355625,1355.5769487478817,0.41725915069969927,0.06685509406097688,6.113110376966115,5.427642619940241
2028.0,-18.272302107919337,5.969869571059068,34.62589587225071,22.91029788265007,5.722659899274524,-15.81187267552616,-27.663292817864544,3.393217264698146,-1.6372558024453383,-3.4845042551728147,39.157636332515224,50419.4864406045,13132.677207159197,13132.677207159197,63552.1636477637,81254.48286524019,81254.48286524019,13132.677207159197,94387.16007239939,94387.16007239939,94387.16007239939,116338.29752484342,92266.91266126723,62051.15574644084,33573.063238695984,21951.13745244403,0.0,55524.20069114001,18658.466834577423,1354.6067496552623,0.0,0.8972891082785692,3.0221115134539343,0.0014959713701933424,376096.2909436421,1518532.3957873113,4.037615983867448,1518532.3957873113,4.037615983867448,0.8499999999999999,0.08767920127928355,4.698906859688992,1.2262264902004971,1.0,0.0,4.698906859689174,1.274871325992711,1.275825215809895,3.6857891176037465,16690.451227047306,1701.9523718137496,1603.0968420496806,1603.0968420496806,8.192067292932895,5.969869571059068,3.5629504755486714,2.4069190955103963,5.429073427939645,5.429073427939645,1.5511638365541844,0.0,0.0,0.0007481854363173714,0.0002970181581135241,0.0004511672782038473,0.00211999301841927,0.08747723290162178,0.07536858874613518,0.012108644155486601,0.09158580109162384,0.07558510165786735,0.012094099621416209,0.4167781901339128,0.4167781901339128,0.06695917861879923,0.0,0.16472332658787536,5.684341886080802e-14,5.874012056272193,1.847248452727456,1.2758911332130651,5.453701315392493,21951.13745244403,18658.466834577423,0.85,1.1445849351579178,0.908063255535526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842633196283571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16995.566807515184,1354.6067496552623,0.4167781901339128,0.06695917861879923,6.113110376966115,5.429073427939645
2029.0,-18.272302107919337,5.969869571059068,34.62589587225071,22.908415097650163,5.722659899274524,-15.81187267552616,-27.66221434632314,3.393217264698146,-1.6742866492853636,-3.4845042551728147,39.157636332515224,50413.950821916194,13133.070459077227,13133.070459077227,63547.021280993424,81245.58191032383,81245.58191032383,13133.070459077227,94378.65236940105,94378.65236940105,94378.65236940105,116326.86326470532,92258.01170635087,62045.62012775253,33569.32397622037,21948.210895304263,0.0,55517.53487152463,18655.979261008622,1354.4261056644727,0.0,0.8972891082785692,3.022649939059234,0.0014959713701933424,376096.2909436421,1518532.3957873113,4.037615983867448,1518532.3957873113,4.037615983867448,0.85,0.08767920127928355,4.698906859688992,1.2262030999222775,1.0,0.0,4.698906859689065,1.274871325992711,1.275825215809895,3.6857891176037465,16688.84110539459,1701.7881850983354,1603.0968420496806,1603.0968420496806,8.192312600582264,5.969869571059068,3.563394245247026,2.4064753258120417,5.430237185443513,5.430237185443513,1.5514963386981466,0.0,0.0,0.0007481854363173714,0.00029705087054665216,0.00045113456577071924,0.0021198393057428474,0.08742108929190953,0.07529840588966553,0.012122683402243995,0.09158990257834373,0.07558510165786735,0.012094099621416209,0.4163900883479503,0.4163900883479503,0.06703681377094595,0.0,0.49272945577700966,5.684341886080802e-14,5.79241593338952,1.8102176058874306,1.231077230281187,5.4663216850293,21948.210895304263,18655.979261008622,0.85,1.1446297359572999,0.9080725745222866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384274939570767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16995.915404428913,1354.4261056644727,0.4163900883479503,0.06703681377094595,6.113110376966115,5.430237185443513
2030.0,-18.272448505340442,5.967373344662719,34.61679967855125,22.906285151280485,5.7374487221141495,-15.810717613357655,-27.659950638748683,3.3932169072970226,0.0479355079474999,-3.5188292519564217,38.98621034584963,50401.49945972874,13177.83161199977,13177.83161199977,63579.331071728506,81165.59703981325,81165.59703981325,13177.83161199977,94343.42865181302,94343.42865181302,94343.42865181302,116212.5880227854,92247.94240759507,62039.3211866806,33565.13468990496,21869.15937097239,0.0,55434.29406087735,18588.78546532653,1354.5866967532006,0.0,0.8977116596494457,2.9936701667132963,0.0014959713701933424,375599.70491601026,1511283.8943905768,4.023655702095193,1511283.8943905768,4.023655702095193,0.85,0.0872099130513188,4.698906859688992,1.22617652760353,1.0,0.0,4.698906859689019,1.2748713488949137,1.2758252254934663,3.685789051391034,16687.01963836023,1701.6024471517012,1603.0968420496806,1603.0968420496806,8.220234278018358,5.967373344662719,3.553414659019414,2.4139586856433053,5.431853634728611,5.431853634728611,1.5519581813510317,0.0,0.0,0.0007481750548159998,0.00029711954460426195,0.0004510555102117379,0.0021194678310344534,0.0868583878319099,0.07479697085445942,0.012061416977450478,0.0907652594065247,0.07511723190540863,0.012092681145910165,0.416076273585847,0.416076273585847,0.06709455440257929,0.0,1.1192304275776905,0.347968112765102,5.9753111152676865,3.566764759903947,3.0754222425326816,6.643648475464943,21869.15937097239,18588.78546532653,0.85,1.146931374320495,0.9092115325646314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384274939570767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16996.306327691982,1354.5866967532006,0.416076273585847,0.06709455440257929,6.113110376966115,5.431853634728611
2031.0,-18.28055023619847,5.964573109339522,34.61480522450217,22.784084162581735,5.639602696962657,-15.804005001687013,-27.612743236217625,3.3470981620695706,-2.7598582033245407,-3.5441657454657167,39.13440830914781,50113.12218418344,13209.431213383026,13209.431213383026,63322.553397566466,81050.37305182258,81050.37305182258,13209.431213383026,94259.8042652056,94259.8042652056,94259.8042652056,116197.95900173127,91888.16642909091,61820.9662178904,33408.00023466723,21938.154736525667,0.0,55346.1549711929,18647.431526046817,1355.3421271605887,0.0,0.8970875517850836,3.031087135568819,0.0014959713701933424,375233.4869042368,1517548.6956640661,4.044278425638912,1517548.6956640661,4.044278425638912,0.8500000000000001,0.08778480613545883,4.698906859688992,1.225270165861584,1.0,0.0,4.698906859689755,1.275085168977526,1.276038473223047,3.6851709783880424,16621.938633168997,1694.9660315366611,1603.0968420496806,1603.0968420496806,8.239945876565868,5.964573109339522,3.5452104745231714,2.4193626348163506,5.432717055717478,5.432717055717478,1.5522048730621365,0.0,0.0,0.0007476007417381441,0.00029855500950393674,0.0004490457322342073,0.002110024071509383,0.087333809629209,0.07519151439775308,0.012142295231455925,0.09188703136586818,0.07553417178514885,0.012250634350309982,0.4158429985083387,0.4158429985083387,0.06715237082620883,0.0,1.065000862091722,0.38847844145482213,5.285915045060904,0.784307542141164,0.5070068157811534,2.502584647409037,21938.154736525667,18647.431526046817,0.85,1.1441183842043807,0.9054490273130411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384275743392934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16996.694318126716,1355.3421271605887,0.4158429985083387,0.06715237082620883,6.113110376966115,5.432717055717478
2032.0,-18.28045585000447,5.961850617487548,34.615923899674314,22.782250900659733,5.657182920878036,-15.814610813795687,-27.62129759704692,3.3471155630782152,-2.9486008714584955,-3.5556848502831353,39.23940400739045,50157.58243074,13221.912168341973,13221.912168341973,63379.494599081976,80958.59687905206,80958.59687905206,13221.912168341973,94180.50904739404,94180.50904739404,94180.50904739404,116144.05727214736,91879.41846955524,61814.84152292159,33405.08549625961,21963.548224753315,0.0,55368.63372101293,18669.015991040316,1354.3421271605887,0.0,0.896674511951961,3.032426770395377,0.0014959713701933424,375067.0803416063,1521999.0699513278,4.057938298837398,1521999.0699513278,4.057938298837398,0.85,0.08779253680581107,4.698906859688992,1.2252470788965004,1.0,0.0,4.698906859688562,1.275085075035604,1.2760383877397274,3.6851712498930986,16620.35618733056,1694.8046669688997,1603.0968420496806,1603.0968420496806,8.247731404321623,5.961850617487548,3.540544133263238,2.4213064842243104,5.433484606969419,5.433484606969419,1.5524241734198339,0.0,0.0,0.0007476074302276755,0.0002982944190321805,0.000449313011195495,0.0021112799904540284,0.08765370285061835,0.07546141106154226,0.012192291789076087,0.09181752169557701,0.0755416921833912,0.012250844622419882,0.4156557347183478,0.4156557347183478,0.0671574508109301,0.0,0.9773046209180052,0.35619218679011055,4.8492685075379995,0.607083978824619,0.2072949487252913,3.090007122199836,21963.548224753315,18669.015991040316,0.85,1.1446822928380993,0.905884416138387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843202287143654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16996.922931835015,1354.3421271605887,0.4156557347183478,0.0671574508109301,6.113110376966115,5.433484606969419
2033.0,-18.28045585000447,5.961850617487548,34.615923899674314,22.77892705695706,5.657182920878036,-15.814610813795687,-27.619387850258477,3.3471155630782152,-3.0153519836276246,-3.5556848502831353,39.23940400739045,50147.776635164424,13222.179283126838,13222.179283126838,63369.95591829126,80942.88347822565,80942.88347822565,13222.179283126838,94165.06276135248,94165.06276135248,94165.06276135248,116112.39017257883,91863.70506872883,61805.03572734601,33398.52149042535,21947.327411226353,0.0,55345.848901651705,18655.2282995424,1353.3421271605887,0.0,0.896674511951961,3.033411835109816,0.0014959713701933424,375067.0803416063,1521999.0699513278,4.057938298837398,1521999.0699513278,4.057938298837398,0.85,0.08779253680581107,4.698906859688992,1.225205768966116,1.0,0.0,4.698906859688852,1.275085075035604,1.2760383877397274,3.6851712498930986,16617.513740969887,1694.51481810505,1603.0968420496806,1603.0968420496806,8.247898028556575,5.961850617487548,3.5408455861298065,2.421005031357742,5.434270943776306,5.434270943776306,1.5526488410789445,0.0,0.0,0.0007476074302276755,0.0002983525772587479,0.0004492548529689276,0.0021110067103642634,0.08762155446889075,0.0754332994496215,0.012188255019269253,0.09177953109167718,0.0755416921833912,0.012250844622419882,0.4155008906391997,0.4155008906391997,0.06713521551879409,0.0,0.8898331102221846,0.310640606425693,4.497969091780362,0.5403328666554899,0.1285406657818271,3.0983821117332013,21947.327411226353,18655.2282995424,0.85,1.144981189662448,0.9060801781950416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843197104403877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16997.315471030564,1353.3421271605887,0.4155008906391997,0.06713521551879409,6.113110376966115,5.434270943776306
2034.0,-18.296573016795527,5.958542010039243,34.61765849834597,22.43383191470059,5.748430564357109,-15.883450599400355,-27.484913799539186,3.34711567140343,-3.5949785153713947,-3.5949785153715275,39.28557407038149,49365.43400983116,13272.71771098344,13272.71771098344,62638.151720814596,78879.91068270996,78879.91068270996,13272.71771098344,92152.6283936934,92152.6283936934,92152.6283936934,113635.96004467983,90232.08017958757,60773.423349075776,32731.840922790885,21483.331650986427,0.0,54215.17257377731,18260.83190333846,1352.5657103419703,0.0,0.8963306237942101,3.0883546367757524,0.0014959713701933424,374499.87371177255,1523959.1667091579,4.0693182392954474,1523959.1667091579,4.0693182392954474,0.85,0.08779577288340758,4.698906859688992,1.2209173706965522,1.0,0.0,4.698906859689026,1.2750874116063402,1.2760392707052393,3.685164496894659,16322.363997171424,1664.4179202042924,1603.0968420496806,1603.0968420496806,8.279423527535156,5.958542010039243,3.5290000042511394,2.4295420057881034,5.435874028138785,5.435874028138785,1.55310686518251,0.0,0.0,0.0007464661152272606,0.0003024741101647682,0.00044399200506249235,0.002086277078235215,0.08778389406598733,0.07557591433433146,0.012207979731655876,0.09335246804496822,0.07558254795828444,0.01221322492512314,0.41537115604146363,0.41537115604146363,0.06709601463286768,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.830181630734273,1.1368683772161603e-13,1.1368683772161603e-13,6.090995309137327,21483.331650986427,18260.83190333846,0.85,1.1553620277713788,0.9105464700431137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843197104403877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16997.70612250223,1352.5657103419703,0.41537115604146363,0.06709601463286768,6.113110376966115,5.435874028138785
2035.0,-18.29657391046169,5.955166250946381,34.621962511154265,22.736973536107712,5.727665664422638,-15.881842760879374,-27.664735587872542,3.3357344938580415,-3.614794347696659,-3.614794347696806,39.35603763880292,50289.05063378758,13295.764410115085,13295.764410115085,63584.815043902665,80411.17248546607,80411.17248546607,13295.764410115085,93706.93689558115,93706.93689558115,93706.93689558115,115611.61027570776,91718.98061576083,61704.64522185342,33349.26154878601,21904.673380126613,0.0,55253.934928912626,18618.97237310762,1353.5657103419703,0.0,0.8959950323544765,3.043091727458376,0.0014959713701933424,374214.0859544079,1526954.2947373562,4.0804297648041805,1526954.2947373562,4.0804297648041805,0.85,0.08781778401604706,4.698906859688992,1.224835232407786,1.0,0.0,4.698906859689924,1.275139899059442,1.276091797259843,3.68501280773581,16591.334080743352,1691.845235706725,1603.0968420496806,1603.0968420496806,8.293799888667635,5.955166250946381,3.521676433413918,2.4334898175324633,5.436479015921025,5.436479015921025,1.5532797188345786,0.0,0.0,0.0007464660519878975,0.00029697440088607816,0.0004494916511018193,0.00211211940273527,0.0880094038479814,0.07576868461503335,0.012240719232948043,0.09201783710774078,0.07560422821133818,0.012213555804708882,0.4152453965935559,0.4152453965935559,0.06708447346421761,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.262073949029173,1.7053025658242404e-13,1.7053025658242404e-13,6.960744044612511,21904.673380126613,18618.97237310762,0.85,1.1507744222327008,0.9101442403783069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844082145958025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16997.773893399182,1353.5657103419703,0.4152453965935559,0.06708447346421761,6.113110376966115,5.436479015921025
2036.0,-18.312847651669834,5.951673776966611,34.62438718836128,22.731493412889563,5.737093643605699,-15.899146376563657,-27.678734588529892,3.3357345378097403,-3.617139774970326,-3.6171397749704584,39.31513884918264,50268.509784023874,13294.368418658169,13294.368418658169,63562.87820268204,80340.52376828181,80340.52376828181,13294.368418658169,93634.89218693998,93634.89218693998,93634.89218693998,115503.59975727933,91692.87812686057,61679.21138405654,33348.51860311558,21868.707570339342,0.0,55217.226173454925,18588.40143478844,1354.5657103419703,0.0,0.8961242366715007,3.046422805711605,0.0014959713701933424,374180.2710642928,1525215.30730032,4.076151056714192,1525215.30730032,4.076151056714192,0.85,0.0878578234244747,4.698906859688992,1.224766992446967,1.0,0.0,4.698906859689319,1.275142255412747,1.2760926878884666,3.685005998148824,16586.612319655564,1691.3637500732223,1603.0968420496806,1603.0968420496806,8.292929079481134,5.951673776966611,3.5186986794173203,2.4329750975492903,5.437058231944744,5.437058231944744,1.5534452091270696,0.0,0.0,0.0007453152726851035,0.0002965501385129247,0.00044876513417217885,0.002108705567350902,0.0878633505835465,0.07563766724463868,0.012225683338907818,0.09219991287712839,0.07563541391264794,0.012222409511826751,0.4151414557018964,0.4151414557018964,0.06710132878436127,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.516076286065868,1.1368683772161603e-13,1.1368683772161603e-13,6.530497977301138,21868.707570339342,18588.40143478844,0.85,1.1511421816628522,0.9103773091772928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844082195034626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.163989728844,1354.5657103419703,0.4151414557018964,0.06710132878436127,6.113110376966115,5.437058231944744
2037.0,-18.313499980746386,5.951028170598234,34.61697135938308,22.73072035694497,5.703377728691552,-15.870812138523926,-27.652623283769913,3.3357342434176593,-0.3543525978826665,-3.3501023041970783,38.9511974033528,50130.7817567838,12922.643211017652,12922.643211017652,63053.42496780145,80496.25330565411,80496.25330565411,12922.643211017652,93418.89651667177,93418.89651667177,93418.89651667177,115330.58202052207,91689.2171086159,61678.51551399156,33345.22399402705,21911.68550385029,0.0,55256.90949787734,18624.932678272748,1355.5657103419703,0.0,0.8986188974405961,3.0202696358685666,0.0014959713701933424,378045.66129767476,1509806.6461111668,3.993715047353337,1509806.6461111668,3.993715047353337,0.85,0.0864444361492139,4.698906859688992,1.2247574424790222,1.0,0.0,4.6989068596889485,1.27514235116308,1.2760927249297451,3.68500572144203,16585.95006658248,1691.2962190536507,1603.0968420496806,1603.0968420496806,8.061049633467606,5.951028170598234,3.586315896118792,2.364712274479442,5.437596612712424,5.437596612712424,1.5535990322035498,0.0,0.0,0.000745269177939341,0.0002973419346810211,0.0004479272432583199,0.002104768395988099,0.0863817949289413,0.07435562282713198,0.01202617210180932,0.09173052311481653,0.07440591483348236,0.012038521315731554,0.4150549696552355,0.4150549696552355,0.06713039723155578,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.35061401205644,2.9957497063144274,3.4455027321586726,0.23758224298336472,21911.68550385029,18624.932678272748,0.85,1.1410957569066291,0.9072310089783349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844975934549308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16998.228086649626,1355.5657103419703,0.4150549696552355,0.06713039723155578,6.113110376966115,5.437596612712424
2038.0,-18.317148386728498,5.950620963072334,34.614427956562764,22.74136471040549,5.713154451046323,-15.88315813117667,-27.66764498138798,3.339997848596299,0.07909903476632962,-3.357697294106358,39.1191945023469,50187.17862598933,12933.091218903815,12933.091218903815,63120.26984489314,80500.31666560903,80500.31666560903,12933.091218903815,93433.40788451285,93433.40788451285,93433.40788451285,115407.06624705697,91719.33821905304,61693.78931898656,33361.72100007387,21973.65836254412,0.0,55335.37936261799,18677.6096081625,1355.0616287880837,0.0,0.8980143195067917,3.0131138259653416,0.0014959713701933424,377935.2927385031,1516904.6565268387,4.01366235350875,1516904.6565268387,4.01366235350875,0.8499999999999999,0.08643293588618979,4.698906859688992,1.2248330130567777,1.0,0.0,4.698906859688986,1.2751232156921497,1.2760732465109104,3.6850610214467614,16591.398768724506,1691.8518320450416,1603.0968420496806,1603.0968420496806,8.067567023816151,5.950620963072334,3.584602223164584,2.3660187399077497,5.438987977752908,5.438987977752908,1.5539965650722594,0.0,0.0,0.0007450114232608538,0.0002968861810364954,0.0004481252422243584,0.002105698774687829,0.08691040789007459,0.07481613164809979,0.0120942762419748,0.09141761345361744,0.07439486234720002,0.012038073538989762,0.4149824474845734,0.4149824474845734,0.06708329132887886,0.0,0.3556201254924076,5.684341886080802e-14,3.658471735352009,3.436796328872674,3.8503983157271477,0.8987546358371787,21973.65836254412,18677.6096081625,0.85,1.1406855897970813,0.9069636678029798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845011761981805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.604590068735,1355.0616287880837,0.4149824474845734,0.06708329132887886,6.113110376966115,5.438987977752908
2039.0,-18.330368743043362,5.948660136733071,34.615333392105434,22.736920660268538,5.750524620106931,-15.920735069253617,-27.700378094427265,3.339998008293209,-3.4868301770784456,-3.486830177078582,39.25498551068912,50280.1333979175,13110.27709577356,13110.27709577356,63390.41049369106,80302.50258524432,80302.50258524432,13110.27709577356,93412.77968101788,93412.77968101788,93412.77968101788,115345.80566419158,91698.16999371977,61671.57947787157,33362.87835094244,21933.025983173684,0.0,55295.90433411612,18643.07208569763,1355.6111764491739,0.0,0.8969461364265957,3.056763271658552,0.0014959713701933424,376062.62516519957,1522660.3514648299,4.04895421552712,1522660.3514648299,4.04895421552712,0.8499999999999999,0.08747062864938081,4.698906859688992,1.2247777386335659,1.0,0.0,4.698906859688369,1.275125126166591,1.2760739682548345,3.6850555002514276,16587.5695820497,1691.4613636715596,1603.0968420496806,1603.0968420496806,8.17809426847294,5.948660136733071,3.550871094290574,2.3977890424424975,5.4404501837669255,5.4404501837669255,1.5544143382191216,0.0,0.0,0.0007440781093964525,0.0002958952951479467,0.00044818281424850585,0.0021059693002670214,0.08746682510041141,0.07530608534723678,0.012160739753174641,0.09266918476813023,0.07530781636440229,0.012162812284978525,0.4149210964147104,0.4149210964147104,0.06700318371795862,0.0,0.08371886860862787,1.1368683772161603e-13,3.4860221587729825,1.1368683772161603e-13,1.1368683772161603e-13,2.5643603283674565,21933.025983173684,18643.07208569763,0.85,1.1463852749502974,0.9092921800158711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845212143914896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.9210503362,1355.6111764491739,0.4149210964147104,0.06700318371795862,6.113110376966115,5.4404501837669255
2040.0,-18.330368743043362,5.948660136733071,34.615333392105434,22.735537436697655,5.750524620106931,-15.920735069253617,-27.699584153573937,3.339998008293209,-3.4868301770784456,-3.486830177078582,39.25498551068912,50276.05922439069,13110.610669950063,13110.610669950063,63386.669894340754,80295.96366522436,80295.96366522436,13110.610669950063,93406.57433517443,93406.57433517443,93406.57433517443,115354.1472612129,91691.63107369981,61667.505304344755,33360.13974372784,21947.572926038472,0.0,55307.71266976632,18655.4369871327,1356.6111764491739,0.0,0.8969461364265957,3.05693311618293,0.0014959713701933424,376062.62516519957,1522660.3514648299,4.04895421552712,1522660.3514648299,4.04895421552712,0.85,0.08747062864938081,4.698906859688992,1.2247605530871084,1.0,0.0,4.698906859689239,1.275125126166591,1.2760739682548345,3.6850555002514276,16586.38673629792,1691.3407469725057,1603.0968420496806,1603.0968420496806,8.17830234958679,5.948660136733071,3.551247600267248,2.3974125364658234,5.441443036093035,5.441443036093035,1.5546980103122956,0.0,0.0,0.0007440781093964525,0.0002959192929890005,0.00044815881640745205,0.002105856536647076,0.08744361977790595,0.07529657243636964,0.012147047341536307,0.09274269730088369,0.07530781636440229,0.012162812284978525,0.4148686822254867,0.4148686822254867,0.06692774133606687,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.3034771145795503,1.1368683772161603e-13,1.1368683772161603e-13,2.5748647445948336,21947.572926038472,18655.4369871327,0.85,1.1460728863045309,0.9090243801001345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845938289795006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16999.04563091847,1356.6111764491739,0.4148686822254867,0.06692774133606687,6.113110376966115,5.441443036093035
2041.0,-18.330368743043362,5.948660136733071,34.615333392105434,22.731109207402937,5.750524620106931,-15.920735069253617,-27.697037521842844,3.339998008293209,-3.4868301770784456,-3.486830177078582,39.25498551068912,50262.99095832549,13111.141653804863,13111.141653804863,63374.13261213036,80275.02917603495,80275.02917603495,13111.141653804863,93386.17082983982,93386.17082983982,93386.17082983982,115341.78053882475,91670.6965845104,61654.43703827956,33351.39949581204,21955.60970898494,0.0,55307.00920479698,18662.268252637197,1357.4395497094233,0.0,0.8969461364265957,3.0574917070442535,0.0014959713701933424,376062.62516519957,1522660.3514648299,4.04895421552712,1522660.3514648299,4.04895421552712,0.85,0.08747062864938081,4.698906859688992,1.2247053858125585,1.0,0.0,4.698906859688659,1.275125126166591,1.2760739682548345,3.6850555002514276,16582.599830887295,1690.9545900880826,1603.0968420496806,1603.0968420496806,8.178633573403639,5.948660136733071,3.5518469375624666,2.3968131991706048,5.443024136320924,5.443024136320924,1.5551497532345497,0.0,0.0,0.0007440781093964525,0.0002959962801640125,0.00044808182923244,0.0021054947810823037,0.08742225740289411,0.0752883571244956,0.012133900278398519,0.09281628494629883,0.07530781636440229,0.012162812284978525,0.41482341754077434,0.41482341754077434,0.06685530371264492,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.160907085822487,1.1368683772161603e-13,1.1368683772161603e-13,2.5915867808689086,21955.60970898494,18662.268252637197,0.85,1.145860778286917,0.9087996563366149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845938289795006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16999.434618627034,1357.4395497094233,0.41482341754077434,0.06685530371264492,6.113110376966115,5.443024136320924
2042.0,-18.33036978410867,5.948574635872113,34.615535656365,22.726476948615186,5.750515734320763,-15.920722735464208,-27.694369352515764,3.339991489465671,-3.48686699214943,-3.4868669921495314,39.25527599688578,50249.29294228285,13111.604704267755,13111.604704267755,63360.897646550606,80253.17247178803,80253.17247178803,13111.604704267755,93364.77717605578,93364.77717605578,93364.77717605578,115317.60908513646,91648.82868901432,61640.80224977662,33342.251599153,21952.83190908068,0.0,55295.083508233685,18659.907122718578,1357.6063329583362,0.0,0.8969449714034282,3.058070762318987,0.0014959713701933424,376062.09231675515,1522672.6818083199,4.048992740607795,1522672.6818083199,4.048992740607795,0.85,0.08747065497980322,4.698906859688992,1.224647875004448,1.0,0.0,4.698906859690156,1.2751251563807382,1.2760739983977973,3.685055412933874,16578.64407868222,1690.551215622279,1603.0968420496806,1603.0968420496806,8.17892242087108,5.948574635872113,3.5523728410222146,2.3962017948498984,5.444605236548812,5.444605236548812,1.5556014961568034,0.0,0.0,0.0007440780359429431,0.00029607696131937587,0.0004480010746235672,0.00210511532269672,0.08740376798587532,0.07528202443933592,0.012121743546539405,0.09284514886538754,0.07530784204401902,0.012162812935784199,0.4147838724596712,0.4147838724596712,0.06678757335023915,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.0499650753086485,1.1368683772161603e-13,1.1368683772161603e-13,2.6067137157004368,21952.83190908068,18659.907122718578,0.85,1.1458685587682653,0.9087479347924396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845938289795006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16999.8236063356,1357.6063329583362,0.4147838724596712,0.06678757335023915,6.113110376966115,5.444605236548812
2043.0,-18.330369660193483,5.946361919393989,34.62106144030238,22.767627448216103,5.779182400041611,-15.927028910358233,-27.71577872391788,3.352942705806872,-3.517786019179539,-3.517786019179635,39.38135844217098,50359.152221338394,13152.018703414795,13152.018703414795,63511.17092475319,80312.18929450122,80312.18929450122,13152.018703414795,93464.20799791602,93464.20799791602,93464.20799791602,115497.58700346501,91782.13966548233,61720.8487555554,33401.43434436325,22033.379005548988,0.0,55434.81334991224,18728.37215471664,1357.7727588011828,0.0,0.8963679800003063,3.051284469120217,0.0014959713701933424,375614.78998193366,1528031.6683659044,4.06808173991072,1528031.6683659044,4.06808173991072,0.85,0.08750295765257847,4.698906859688992,1.2249874098831786,1.0,0.0,4.698906859689723,1.2750654303374964,1.2760142279225535,3.6852280266474176,16602.759119346232,1693.0102654164505,1603.0968420496806,1603.0968420496806,8.204132375807655,5.946361919393989,3.5434607069207917,2.402901212473197,5.446160544016978,5.446160544016978,1.5560458697191366,0.0,0.0,0.0007440780446859106,0.00029543014643324965,0.00044864789825266093,0.0021081546866844776,0.08782865498466369,0.07565686397081481,0.012171791013848882,0.09259086804117751,0.07533976974182678,0.012163187910751687,0.4147489030614553,0.4147489030614553,0.06672543251640058,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.275589060776099,1.1368683772161603e-13,1.1368683772161603e-13,4.124556833456552,22033.379005548988,18728.37215471664,0.85,1.1456910754594203,0.9084391049260765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384593834697953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17000.212573188157,1357.7727588011828,0.4147489030614553,0.06672543251640058,6.113110376966115,5.446160544016978
2044.0,-18.348592450461535,5.944284162533189,34.62665624032064,22.76251543024557,5.780006284027656,-15.936912142017858,-27.723412961326517,3.352942919589158,-3.5234161223431215,-3.523416122343249,39.40104555778224,50294.91653314974,13157.262649916629,13157.262649916629,63452.17918306637,80283.93689778577,80283.93689778577,13157.262649916629,93441.19954770239,93441.19954770239,93441.19954770239,115492.27016850255,91757.75388461434,61696.01091546438,33401.936632388846,22051.07062080017,0.0,55453.00725318902,18743.410027680144,1358.7727588011828,0.0,0.896273921325458,3.0512165883481095,0.0014959713701933424,375533.3847540471,1528869.7315570696,4.071195248215793,1528869.7315570696,4.071195248215793,0.85,0.0875090315996063,4.698906859688992,1.2249236520333215,1.0,0.0,4.698906859688586,1.275068060026235,1.2760152213904814,3.6852204262667443,16598.34789895887,1692.5604461216492,1603.0968420496806,1603.0968420496806,8.207403511003161,5.944284162533189,3.540827988758529,2.4034561737746603,5.447073998939197,5.447073998939197,1.5563068568397704,0.0,0.0,0.0007427933349699015,0.00029519981746584827,0.0004475935175040532,0.0021032002497521204,0.08788620016183658,0.07571151183333918,0.012174688328497394,0.09264727710250119,0.07534578012878786,0.012163251470818435,0.41471759420954923,0.41471759420954923,0.06668810768116494,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.4878755268884447,1.1368683772161603e-13,1.1368683772161603e-13,4.328897444943664,22051.07062080017,18743.410027680144,0.85,1.14425136392251,0.9069826691907202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845938340173012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17000.601563344455,1358.7727588011828,0.41471759420954923,0.06668810768116494,6.113110376966115,5.447073998939197
2045.0,-18.360589854844594,5.942880249035544,34.62607617428056,22.761416213493817,5.767804937923381,-15.94616574595893,-27.732241934258468,3.3529430891733423,-3.4426080322767802,-3.4426080322769166,39.23557572112265,50272.148947908994,13043.329581805432,13043.329581805432,63315.478529714426,80336.29621662929,80336.29621662929,13043.329581805432,93379.62579843472,93379.62579843472,93379.62579843472,115423.80053796523,91752.41333856941,61686.19668042916,33406.90739793362,22044.174739530517,0.0,55451.08213746414,18737.54852860094,1359.298867163696,0.0,0.8972205057786546,3.056686679341945,0.0014959713701933424,376703.1082701265,1521836.630100784,4.0398833901033395,1521836.630100784,4.0398833901033395,0.85,0.08725698350711944,4.698906859688992,1.2249099903041496,1.0,0.0,4.698906859688774,1.2750697889396825,1.2760158744718935,3.6852154293424917,16597.381830834143,1692.4619345886867,1603.0968420496806,1603.0968420496806,8.136332902464297,5.942880249035544,3.5606520771008525,2.3822281719346914,5.448024478818513,5.448024478818513,1.5565784225195751,0.0,0.0,0.0007419486280650988,0.00029493364885314536,0.00044701497921195347,0.0021004817522027805,0.08725270011970548,0.07516788774830716,0.012084812371398329,0.0929473691674017,0.07516877310689797,0.012088210400221462,0.4146892137946911,0.4146892137946911,0.0666699769179611,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.3479134986437202,1.1368683772161603e-13,1.1368683772161603e-13,2.934867196051073,22044.174739530517,18737.54852860094,0.85,1.141825841608543,0.9066035685883193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384693936025701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17000.625487790745,1359.298867163696,0.4146892137946911,0.0666699769179611,6.113110376966115,5.448024478818513
2046.0,-18.361277959010124,5.942850734304958,34.626115450845596,22.7598542458378,5.767804674562902,-15.946162004010532,-27.73139892434699,3.3529429753474833,-3.4426285405714907,-3.44262854057161,39.23575178114479,50263.92055501956,13043.700510744373,13043.700510744373,63307.62106576393,80328.90613900452,80328.90613900452,13043.700510744373,93372.6066497489,93372.6066497489,93372.6066497489,115409.83592883787,91745.02153206569,61681.23792721369,33404.204005391104,22037.229279088977,0.0,55441.43328448008,18731.64488722563,1358.9814366390638,0.0,0.8972198093859769,3.0568750762758086,0.0014959713701933424,376702.81104415056,1521844.1003004315,4.039906408136857,1521844.1003004315,4.039906408136857,0.85,0.08725700114168787,4.698906859688992,1.22489049364347,1.0,0.0,4.69890685968942,1.2750698886156224,1.2760159124785178,3.68521514125843,16596.044703771237,1692.3255855742009,1603.0968420496806,1603.0968420496806,8.136564285203763,5.942850734304958,3.561057706597748,2.3817930277072104,5.449174771850945,5.449174771850945,1.5569070776716987,0.0,0.0,0.0007419002071430427,0.0002949590536783198,0.00044694115346472293,0.002100134851892697,0.08724422123063114,0.07516367790895591,0.01208054332167523,0.09293131889922163,0.07516879029840519,0.012088210843282685,0.41466317612947123,0.41466317612947123,0.06664597319470245,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.267670638512584,1.1368683772161603e-13,1.1368683772161603e-13,2.9469652707800833,22037.229279088977,18731.64488722563,0.85,1.1418828359094002,0.9066129350788289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847598474323493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17000.773520041254,1358.9814366390638,0.41466317612947123,0.06664597319470245,6.113110376966115,5.449174771850945
2047.0,-18.361279955593417,5.942850670327036,34.626114111170736,22.75654657222333,5.767802834969585,-15.946161989497048,-27.7293915283866,3.3531196190559442,-3.442628826312955,-3.4426288263130678,39.235749714270995,50253.610795263994,13044.2214585315,13044.2214585315,63297.832253795495,80313.27797834303,80313.27797834303,13044.2214585315,93357.49943687452,93357.49943687452,93357.49943687452,115393.44402760829,91728.54959922085,61670.93767183337,33397.34658598608,22035.94459073377,0.0,55433.29117671985,18730.5529021237,1359.1520493656585,0.0,0.8972198150855695,3.057289017836779,0.0014959713701933424,376702.8069029111,1521844.012603132,4.039906219746757,1521844.012603132,4.039906219746757,0.85,0.08725700111785271,4.698906859688992,1.2248470627190549,1.0,0.0,4.698906859689152,1.2750690743263366,1.276015097405932,3.6852174947240313,16593.065044174615,1692.0217448542178,1603.0968420496806,1603.0968420496806,8.136889248595528,5.942850670327036,3.5616453331609783,2.3812053371660573,5.450737335322278,5.450737335322278,1.5573535243777936,0.0,0.0,0.0007419000666505131,0.00029501955638401144,0.00044688051026650166,0.002099849895152582,0.08723527202205393,0.07515929244847146,0.012075979573582472,0.09295557222828871,0.07516879027518428,0.012088210842668437,0.414639012663962,0.414639012663962,0.06662080075824665,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.20680053275521,1.1368683772161603e-13,1.1368683772161603e-13,2.96349423559451,22035.94459073377,18730.5529021237,0.85,1.1418739697775422,0.9065601144816898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384763627908626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17001.14771535931,1359.1520493656585,0.414639012663962,0.06662080075824665,6.113110376966115,5.450737335322278
