time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2048.0,-18.36128000557389,5.942124016928654,34.62695970812483,22.77715163016694,5.768654042631944,-15.944938783822154,-27.73562294952569,3.3604248409043045,-3.4436375933593126,-3.443637593359417,39.24513866803409,50285.57931671524,13045.136875364893,13045.136875364893,63330.71619208013,80406.66300876625,80406.66300876625,13045.136875364893,93451.79988413115,93451.79988413115,93451.79988413115,115520.48811634578,91791.42366047355,61708.689061735444,33425.26066526456,22068.688232214623,0.0,55493.94889747919,18758.38499738243,1359.3225986341413,0.0,0.8971830735174876,3.054508403736894,0.0014959713701933424,376688.1871053965,1522242.4246154788,4.0411206847576535,1522242.4246154788,4.0411206847576535,0.85,0.08725791825244614,4.698906859688992,1.2250060603441666,1.0,0.0,4.698906859689074,1.2750353878551153,1.27598138593693,3.6853148582750848,16604.4385303195,1693.18151767622,1603.0968420496806,1603.0968420496806,8.137460278872302,5.942124016928654,3.561437902045832,2.380686114882822,5.452308733912779,5.452308733912779,1.5578024954036511,0.0,0.0,0.0007419000631335605,0.0002948317793038528,0.00044706828382970774,0.002100732225636799,0.08725809589900994,0.07518229137438802,0.012075804524621925,0.09287887890304146,0.07516968500016398,0.012088233252282156,0.4146163485582213,0.4146163485582213,0.06659581513642508,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.167789808967143,1.1368683772161603e-13,1.1368683772161603e-13,3.010003011214337,22068.688232214623,18758.38499738243,0.85,1.1412184112015307,0.9061452701737622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847636388779734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17001.535632762458,1359.3225986341413,0.4146163485582213,0.06659581513642508,6.113110376966115,5.452308733912779
2049.0,-18.36128185135471,5.942005086453957,34.62715895041829,22.782675513904564,5.768719175476734,-15.944777372899841,-27.73690401865167,3.3632762264892917,-3.4328069056440995,-3.4437248099149924,39.24588576531593,50292.14081937454,13045.542906763689,13045.542906763689,63337.683726138224,80432.46896713736,80432.46896713736,13045.542906763689,93478.01187390105,93478.01187390105,93478.01187390105,115556.801391007,91804.05777161554,61716.02234802836,33431.15047065242,22078.789517105943,0.0,55509.939987758364,18766.97108954005,1359.5274589501093,0.0,0.8971801169500728,3.053680818587134,0.0014959713701933424,376686.9231194996,1522274.1304199996,4.041218415052533,1522274.1304199996,4.041218415052533,0.8499999999999999,0.08725799462697101,4.698906859688992,1.2250368999270722,1.0,0.0,4.698906859689703,1.2750222400452265,1.2759682282065625,3.685352860607605,16606.723954310946,1693.4145660659804,1603.0968420496806,1603.0968420496806,8.13771355826762,5.942005086453957,3.5618351712149634,2.3801699152389935,5.453660944588146,5.453660944588146,1.5581888413108989,0.0,0.0,0.0007418999332524875,0.0002947931893207782,0.0004471067439317093,0.0021009129460739183,0.0872524444062347,0.07518056288279332,0.012071881523441382,0.09286740213162603,0.07516975951560434,0.012088235111366674,0.4145948839402954,0.4145948839402954,0.06657226452207986,0.0,5.684341886080802e-14,5.684341886080802e-14,3.139111887322258,0.01091790427091155,5.684341886080802e-14,3.024282100334574,22078.789517105943,18766.97108954005,0.85,1.1410151720593846,0.9060024354280601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384763639152569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17001.923589095997,1359.5274589501093,0.4145948839402954,0.06657226452207986,6.113110376966115,5.453660944588146
2050.0,-18.377584470836087,5.938893363165013,34.62909674674426,22.778406575694703,5.774483446422117,-15.952700701971901,-27.742970386147476,3.3634461735929007,-3.5923683562440942,-3.5923683562442497,39.306914285007515,50230.79263244524,13248.340904524463,13248.340904524463,63479.133536969704,80384.86722959252,80384.86722959252,13248.340904524463,93633.20813411698,93633.20813411698,93633.20813411698,115656.14526724383,91782.87871187314,61694.26246436434,33431.79583056533,22022.937133126852,0.0,55454.73296369218,18719.496563157823,1359.7008907473403,0.0,0.8962698588143767,3.0420899113423063,0.0014959713701933424,374537.53067463945,1524865.785599491,4.07132973524125,1524865.785599491,4.07132973524125,0.85,0.08760643276515478,4.698906859688992,1.224981463956647,1.0,0.0,4.698906859689355,1.275023803679655,1.275968331309468,3.6853483410491483,16602.89280776589,1693.0238978413515,1603.0968420496806,1603.0968420496806,8.264217455250833,5.938893363165013,3.522402642157224,2.416490721007789,5.4551952739231595,5.4551952739231595,1.5586272211209027,0.0,0.0,0.0007407535895166408,0.0002946105136707314,0.00044614307584590944,0.0020963847594950903,0.08760583785996698,0.07548796626964639,0.012117871590320585,0.09243283024808588,0.07548758127086892,0.012118851494285859,0.41457437891262133,0.41457437891262133,0.06655046276322987,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.285818371776145,1.7053025658242404e-13,1.7053025658242404e-13,8.656705194886058,22022.937133126852,18719.496563157823,0.85,1.1447018161377016,0.9057981158313899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847636492933988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17002.311509452004,1359.7008907473403,0.41457437891262133,0.06655046276322987,6.113110376966115,5.4551952739231595
2051.0,-18.397347673760674,5.9346759880218825,34.63595903031474,22.775775216892384,5.782368078056777,-15.976623195644398,-27.76503546684978,3.3632474679629194,-3.692154308265117,-3.6921543082652684,39.458428193477644,50231.906646232346,13381.395454512285,13381.395454512285,63613.30210074463,80334.94750805579,80334.94750805579,13381.395454512285,93716.34296256807,93716.34296256807,93716.34296256807,115655.88726443419,91771.14307066608,61675.68436422783,33439.39856270916,21939.544301866114,0.0,55378.94286457528,18648.612656586196,1360.1035690176939,0.0,0.8952747161183505,3.0443611152929706,0.0014959713701933424,373100.02125090477,1531314.442593351,4.104300068006596,1531314.442593351,4.104300068006596,0.85,0.08821692927648697,4.698906859688992,1.2249512277031323,1.0,0.0,4.69890685968801,1.27502756100618,1.2759703222274879,3.6853374808469854,16600.76991081903,1692.8074225978323,1603.0968420496806,1603.0968420496806,8.347215903315709,5.9346759880218825,3.4941986094859145,2.440477378535968,5.455826579208418,5.455826579208418,1.558807594059548,0.0,0.0,0.000739366090252936,0.0002939469496057967,0.0004454191406471393,0.002092983055423619,0.0882121370060574,0.07600186147482117,0.012210275531236235,0.09242649791133917,0.07600487150839534,0.012212057768091625,0.4145546415571488,0.4145546415571488,0.06660134762413163,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.456151920456762,1.7053025658242404e-13,1.7053025658242404e-13,10.008239627942146,21939.544301866114,18648.612656586196,0.85,1.148691159676085,0.9070578824350333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848532219076206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17002.372870913347,1360.1035690176939,0.4145546415571488,0.06660134762413163,6.113110376966115,5.455826579208418
2052.0,-18.402938698707935,5.931498829310299,34.636897525994236,22.822068153787427,5.76936035973259,-15.970326017401703,-27.77716781767083,3.378261239503631,-3.686458557017886,-3.6864585570180597,39.39795573838946,50262.432740125085,13369.161718385283,13369.161718385283,63631.59445851037,80615.22808465922,80615.22808465922,13369.161718385283,93984.3898030445,93984.3898030445,93984.3898030445,115949.23906516141,91918.94614328454,61762.402633756596,33507.270566142164,21964.849262116906,0.0,55472.11982825907,18670.12187279937,1360.5928138559816,0.0,0.8955101388067666,3.0406237828187317,0.0014959713701933424,373181.9573015629,1528738.1776787254,4.096495416693939,1528738.1776787254,4.096495416693939,0.85,0.08829184155398705,4.698906859688992,1.22532720411662,1.0,0.0,4.698906859688911,1.2749591377233767,1.275901348425706,3.6855352620002924,16627.50647221025,1695.533793110823,1603.0968420496806,1603.0968420496806,8.339584588846044,5.931498829310299,3.4933833692262444,2.4381154600840547,5.456119159978849,5.456119159978849,1.5588911885653853,0.0,0.0,0.0007389739988913021,0.00029358267946936534,0.00044539131942193677,0.0020928523260776697,0.08802653051529094,0.07582393283000398,0.012202597685286956,0.09237052242402567,0.07605098714062886,0.012240854413358189,0.41453551833943736,0.41453551833943736,0.06671257962705418,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.054896537759021,1.7053025658242404e-13,1.7053025658242404e-13,8.475944857872832,21964.849262116906,18670.12187279937,0.85,1.147091451624941,0.9060845861982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849618217911104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17002.364361932396,1360.5928138559816,0.41453551833943736,0.06671257962705418,6.113110376966115,5.456119159978849
2053.0,-18.403122480581533,5.9268870685730635,34.640043563490785,22.779926424287282,5.715044429634825,-15.936230410121553,-27.72990994909776,3.365413479155052,-3.738311678099876,-3.738311678100072,39.37801152032856,50018.98395688698,13435.033408477806,13435.033408477806,63454.01736536479,80672.77873250633,80672.77873250633,13435.033408477806,94107.81214098413,94107.81214098413,94107.81214098413,116087.06914279645,91780.45927516893,61681.006474211346,33443.83644550843,21979.257001812315,0.0,55423.093447320745,18682.368451540468,1360.2434740918436,0.0,0.8953315734900668,3.0305143937870933,0.0014959713701933424,372436.5458089818,1527889.2273980696,4.1024148800416205,1527889.2273980696,4.1024148800416205,0.85,0.08825229841658333,4.698906859688992,1.2249740064097567,1.0,0.0,4.698906859689053,1.2750184026474858,1.2759606407176818,3.6853639523414277,16602.455148271885,1692.9792689931717,1603.0968420496806,1603.0968420496806,8.380674863846716,5.9268870685730635,3.47702779495776,2.4498592736153033,5.456718510414224,5.456718510414224,1.5590624315469213,0.0,0.0,0.000738961113747046,0.0002950039301434276,0.00044395718360361834,0.0020861134554432475,0.08803820984379418,0.07581373123061229,0.012224478613181884,0.0920214206635464,0.0759716625847117,0.01228063583187163,0.4145168864319349,0.4145168864319349,0.06683819317078886,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.696786916958047,1.7053025658242404e-13,1.7053025658242404e-13,9.182168466210044,21979.257001812315,18682.368451540468,0.85,1.144902123258013,0.9024935427761654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849925474744194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17002.639110143493,1360.2434740918436,0.4145168864319349,0.06683819317078886,6.113110376966115,5.456718510414224
2054.0,-18.402627611762846,5.924215401592026,34.6382682241964,22.73896546047183,5.676183752922387,-15.931363407947543,-27.708247164823092,3.3551135171564095,-3.7409447081091685,-3.7409447081093377,39.309848343841296,49910.64323081901,13435.034916308794,13435.034916308794,63345.67814712781,80662.85497797745,80662.85497797745,13435.034916308794,94097.88989428624,94097.88989428624,94097.88989428624,116022.3716805445,91635.51787403642,61593.33538623943,33380.20276421888,21924.481786258257,0.0,55304.68455047713,18635.80951831952,1359.2434740918436,0.0,0.8955538245168473,3.031194895982371,0.0014959713701933424,372398.72599695064,1524990.4682034187,4.0950474900816545,1524990.4682034187,4.0950474900816545,0.85,0.0882492861532609,4.698906859688992,1.2246016730507843,1.0,0.0,4.698906859689642,1.2750658267113282,1.2760081440701982,3.6852268810375803,16576.236243611413,1690.305684776291,1603.0968420496806,1603.0968420496806,8.380675804420578,5.924215401592026,3.4744282610839448,2.449787140508081,5.456879793974009,5.456879793974009,1.5591085125640025,0.0,0.0,0.0007389958100007497,0.0002956575396545945,0.00044333827034615523,0.0020832052396922017,0.08784246357003973,0.07562268633729342,0.012219777232746315,0.0919972492948435,0.07596870281790243,0.012280583335358478,0.41449864757259963,0.41449864757259963,0.06697832861980652,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.167158706915927,1.7053025658242404e-13,1.7053025658242404e-13,9.052686017517658,21924.481786258257,18635.80951831952,0.85,1.145394439223527,0.9024668278374335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849935574746464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17003.021997090003,1359.2434740918436,0.41449864757259963,0.06697832861980652,6.113110376966115,5.456879793974009
2055.0,-18.41653551947844,5.919794919586943,34.641692344454505,22.732575481664412,5.6857869537767876,-15.939555719300387,-27.713227272592462,3.3551137387608905,-3.7415010973869585,-3.741501097387142,39.364865032828874,49857.35745685595,13429.916449401931,13429.916449401931,63287.27390625788,80587.10324433797,80587.10324433797,13429.916449401931,94017.0196937399,94017.0196937399,94017.0196937399,115933.4568152731,91605.14355979754,61567.0485122595,33375.66116393115,21916.43712153319,0.0,55292.09828546434,18628.97155330321,1358.2434740918436,0.0,0.8953616606869848,3.0326736837740205,0.0014959713701933424,372390.7346244648,1527329.825862822,4.101417365829599,1527329.825862822,4.101417365829599,0.85,0.08824962072037362,4.698906859688992,1.22452207478229,1.0,0.0,4.698906859689245,1.2750678212558402,1.2760088974167885,3.685221116364574,16570.741738639517,1689.745401196078,1603.0968420496806,1603.0968420496806,8.377482942472001,5.919794919586943,3.471272625413634,2.448522294173309,5.457618652882351,5.457618652882351,1.5593196151092432,0.0,0.0,0.0007380212679048116,0.0002955071619442086,0.00044251410596060295,0.0020793325680074186,0.088044003921798,0.07577342137479774,0.012270582547000256,0.09195467958718384,0.07596893584052898,0.012280684879844638,0.41448072315179807,0.41448072315179807,0.0671201040588894,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.531270613340894,1.7053025658242404e-13,1.7053025658242404e-13,8.992053453031588,21916.43712153319,18628.97155330321,0.85,1.1445988824572313,0.9017085443104422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849908378534372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17003.418473545986,1358.2434740918436,0.41448072315179807,0.0671201040588894,6.113110376966115,5.457618652882351
2056.0,-18.41653551947844,5.919794919586943,34.641692344454505,22.731113398354523,5.6857869537767876,-15.939555719300387,-27.71239208579061,3.3551137387608905,-3.7415010973869585,-3.741501097387142,39.364865032828874,49853.07218871848,13429.987212733493,13429.987212733493,63283.059401451974,80580.19145950838,80580.19145950838,13429.987212733493,94010.17867224188,94010.17867224188,94010.17867224188,115910.63128117831,91598.23177496794,61562.76324412202,33372.742812051016,21900.45260893644,0.0,55273.19542098745,18615.384717595975,1357.362096772797,0.0,0.8953616606869848,3.032857945696289,0.0014959713701933424,372390.7346244648,1527329.825862822,4.101417365829599,1527329.825862822,4.101417365829599,0.85,0.08824962072037362,4.698906859688992,1.224503976549022,1.0,0.0,4.698906859688665,1.2750678212558402,1.2760088974167885,3.685221116364574,16569.49144420283,1689.6179066452696,1603.0968420496806,1603.0968420496806,8.377527084116915,5.919794919586943,3.4713525213441945,2.4484423982427486,5.457825499813471,5.457825499813471,1.5593787142324202,0.0,0.0,0.0007380212679048116,0.0002955323760574231,0.00044248889184738847,0.0020792140892378743,0.088065810444334,0.0757701905036168,0.012295619940717192,0.09190059274660878,0.07596893584052898,0.012280684879844638,0.41446305028182345,0.41446305028182345,0.06725705863828342,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.8231910827131514,1.7053025658242404e-13,1.7053025658242404e-13,8.994325841539649,21900.45260893644,18615.384717595975,0.85,1.1449140748867062,0.9019393904950367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850672742641517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17003.526430874357,1357.362096772797,0.41446305028182345,0.06725705863828342,6.113110376966115,5.457825499813471
2057.0,-18.416536552535003,5.915559491630535,34.64286958686975,22.725738502945774,5.692620925848003,-15.94320110206454,-27.712611307483144,3.355113595462132,-3.7143605459384617,-3.7143605459386526,39.32005929735615,49854.191002856096,13386.894639403243,13386.894639403243,63241.085642259335,80522.47509137215,80522.47509137215,13386.894639403243,93909.36973077539,93909.36973077539,93909.36973077539,115789.91032618671,91572.82304856261,61546.65373324704,33362.410350350634,21880.54059541133,0.0,55242.950945761964,18598.45950609963,1357.5144938736362,0.0,0.8956453130616531,3.036983040467103,0.0014959713701933424,372780.7087426183,1525424.441978644,4.09201550993309,1525424.441978644,4.09201550993309,0.8499999999999999,0.08817310745767087,4.698906859688992,1.224437050395645,1.0,0.0,4.698906859689161,1.2750678220647822,1.2760088981340798,3.6852211140265565,16564.895179988744,1689.1492181314459,1603.0968420496806,1603.0968420496806,8.350646254338004,5.915559491630535,3.4756586874151347,2.4399008042154007,5.459358491346116,5.459358491346116,1.5598167118131758,0.0,0.0,0.0007380211955612681,0.0002955257576091093,0.0004424954379521588,0.002079244848774484,0.0879111274681368,0.07561641499089909,0.012294712477237704,0.0920650792036429,0.07589229672057125,0.012280810737099614,0.41444557865251047,0.41444557865251047,0.06738601965734946,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.75002484764633,1.7053025658242404e-13,1.7053025658242404e-13,7.510152451199303,21880.54059541133,18598.45950609963,0.85,1.1447810907920182,0.902453437938234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850672742641517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17003.912546357038,1357.5144938736362,0.41444557865251047,0.06738601965734946,6.113110376966115,5.459358491346116
2058.0,-18.41725740385518,5.913935344528381,34.643590102230654,22.725127427279972,5.692673457504055,-15.943091195420918,-27.711507201287873,3.356281452099187,-3.714285705725672,-3.7142857057258434,39.319954782932875,49844.440103181405,13384.619807513513,13384.619807513513,63229.059910694916,80519.33054087893,80519.33054087893,13384.619807513513,93903.95034839245,93903.95034839245,93903.95034839245,115789.99718909455,91564.40487243996,61540.829072830435,33359.52866623281,21886.0468407021,0.0,55245.57550693491,18603.139814596783,1357.9417685177843,0.0,0.8956460290342861,3.0371340024582234,0.0014959713701933424,372781.78454061155,1525419.999558276,4.091991783981854,1525419.999558276,4.091991783981854,0.85,0.08817292892800462,4.698906859688992,1.2244139727717265,1.0,0.0,4.698906859688939,1.2750625400313067,1.2760035478353653,3.685236380306192,16563.372389706252,1688.9939367374438,1603.0968420496806,1603.0968420496806,8.349227230963956,5.913935344528381,3.4745632280742527,2.4393721164541287,5.459613795445245,5.459613795445245,1.5598896558414985,0.0,0.0,0.0007379707169136684,0.00029555909269460056,0.00044241162421906785,0.0020788510158491263,0.08792590505891959,0.07561289463670307,0.012313010422216532,0.09209870790435734,0.07589211782609823,0.012280811101906392,0.41442826801572674,0.41442826801572674,0.0674866318483967,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.687420088678152,1.7053025658242404e-13,1.7053025658242404e-13,7.437306450709343,21886.0468407021,18603.139814596783,0.85,1.1445090277457215,0.9022340639192815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850672799419959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17004.298641144156,1357.9417685177843,0.41442826801572674,0.0674866318483967,6.113110376966115,5.459613795445245
2059.0,-18.417545196718976,5.90955149633417,34.64789284243358,22.71925681214782,5.705513769829389,-15.952262383854777,-27.716520277876384,3.3562292755308896,-3.7345118597387454,-3.7345118597389377,39.41209110901417,49868.53059941472,13406.996403430618,13406.996403430618,63275.52700284534,80430.87338689339,80430.87338689339,13406.996403430618,93837.86979032401,93837.86979032401,93837.86979032401,115747.64066143516,91536.89533814762,61522.92371449603,33348.85735961288,21909.77087111115,0.0,55258.62823072403,18623.30524044448,1358.0977972190274,0.0,0.8952322343733887,3.0361616611349715,0.0014959713701933424,372491.13021867356,1529340.0831126098,4.105708724432713,1529340.0831126098,4.105708724432713,0.85,0.08819452865278757,4.698906859688992,1.224341662260704,1.0,0.0,4.698906859688867,1.2750628219004245,1.2760038042158175,3.6852355656370563,16558.39610376428,1688.4864967918995,1603.0968420496806,1603.0968420496806,8.363185586647877,5.90955149633417,3.466564768775298,2.4429867275588717,5.460649776888813,5.460649776888813,1.5601856505396607,0.0,0.0,0.0007379505646910147,0.00029540776610673916,0.0004425427985842755,0.002079467391973616,0.08825834289659801,0.07588597211390091,0.012372370782697092,0.09203725974527162,0.07591121967653076,0.01228330897625681,0.4144110861729664,0.4144110861729664,0.06756515692908886,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.808390178970058,1.7053025658242404e-13,1.7053025658242404e-13,8.253610186903586,21909.77087111115,18623.30524044448,0.85,1.1450795835656282,0.9024569048510619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850712418662678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17004.670315537627,1358.0977972190274,0.4144110861729664,0.06756515692908886,6.113110376966115,5.460649776888813
2060.0,-18.417545244776345,5.905400426297567,34.65240238692185,22.75798141434791,5.71655013922971,-15.951652866988626,-27.7316790894605,3.3668637718414356,-3.734113985495071,-3.734113985495263,39.42599944130008,49946.30351101648,13400.741005178417,13400.741005178417,63347.044516194896,80561.76692496453,80561.76692496453,13400.741005178417,93962.50793014295,93962.50793014295,93962.50793014295,115922.31234958197,91669.68869346303,61603.5782869894,33406.78934052625,21959.804419439024,0.0,55366.593759965275,18665.83375652317,1358.7681905497807,0.0,0.8951861754270111,3.032719208419024,0.0014959713701933424,372496.84604677005,1529932.4957739683,4.1072361068578624,1529932.4957739683,4.1072361068578624,0.85,0.08819584338772778,4.698906859688992,1.2246817279374231,1.0,0.0,4.698906859688782,1.2750137845694463,1.2759547306915384,3.6853773006663966,16582.41751031448,1690.9359985636768,1603.0968420496806,1603.0968420496806,8.359283515301893,5.905400426297567,3.4636433134882267,2.4417571128093405,5.460850541591106,5.460850541591106,1.5602430118831732,0.0,0.0,0.0007379505613259227,0.0002949506104393447,0.00044299995088657805,0.002081615508062828,0.08831315625797412,0.07592132872614897,0.012391827531825146,0.09197355463628713,0.07591245625422026,0.012283387133507523,0.4143940073654248,0.4143940073654248,0.06763710745917942,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.862033270026586,1.7053025658242404e-13,1.7053025658242404e-13,8.077495213922532,21959.804419439024,18665.83375652317,0.85,1.1441383732368986,0.9021017931417676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850728236314394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.05064150713,1358.7681905497807,0.4143940073654248,0.06763710745917942,6.113110376966115,5.460850541591106
2061.0,-18.41754528244985,5.90135864940681,34.65368761790944,22.68041423466059,5.705704097115997,-15.953261302102904,-27.697875956632174,3.351717065285075,-3.728914278354921,-3.728914278355081,39.35845090869788,49772.86264366454,13387.983420681485,13387.983420681485,63160.84606434603,80246.34903013676,80246.34903013676,13387.983420681485,93634.33245081824,93634.33245081824,93634.33245081824,115488.0694171109,91374.60178608836,61422.53387163794,33280.07546050046,21853.736966292665,0.0,55133.81242679313,18575.676421348766,1359.3688786900666,0.0,0.8954437968688831,3.0427131434771515,0.0014959713701933424,372571.5509240178,1527056.9520723156,4.098694460929851,1527056.9520723156,4.098694460929851,0.85,0.08818672946486715,4.698906859688992,1.2239186673657971,1.0,0.0,4.698906859689444,1.2750836295648003,1.2760246272283655,3.685175427507276,16529.038314097543,1685.4928353818627,1603.0968420496806,1603.0968420496806,8.351325428078274,5.90135864940681,3.4620438872183543,2.439314762188456,5.461114221290622,5.461114221290622,1.5603183489401775,0.0,0.0,0.0007379505586879319,0.00029597093142220174,0.00044197962726573014,0.0020768211024017233,0.08809639988045044,0.07572470288209869,0.012371696998351752,0.09234400315029098,0.0759034158323588,0.012283313632508354,0.4143770109860582,0.4143770109860582,0.06769979449089528,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.795394668743484,1.7053025658242404e-13,1.7053025658242404e-13,7.539100875983081,21853.736966292665,18575.676421348766,0.85,1.1455918479827822,0.9027647545642363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850728238955725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.436722371152,1359.3688786900666,0.4143770109860582,0.06769979449089528,6.113110376966115,5.461114221290622
2062.0,-18.41754595550163,5.898157952001542,34.654000623751955,22.66997991772371,5.721547397426457,-15.963328649704158,-27.701027447450883,3.3517169870365238,-3.6417161846788417,-3.6417161846790016,39.31738243695774,49789.030591796516,13262.408985942779,13262.408985942779,63051.43957773929,80122.12410951131,80122.12410951131,13262.408985942779,93384.53309545408,93384.53309545408,93384.53309545408,115242.37431495747,91325.27494962008,61391.11255964937,33260.18043330079,21857.84121950339,0.0,55118.02165280418,18579.16503657788,1359.0918601382104,0.0,0.895999913426859,3.0520613592051147,0.0014959713701933424,373826.08788127726,1525310.6642190127,4.080268107728836,1525310.6642190127,4.080268107728836,0.85,0.08791458057816307,4.698906859688992,1.223789035617374,1.0,0.0,4.698906859688822,1.275083630022149,1.2760246276259557,3.685175426185472,16520.115427934863,1684.5829542131985,1603.0968420496806,1603.0968420496806,8.272993020799536,5.898157952001542,3.4818512722314896,2.4163066797700523,5.461403952639072,5.461403952639072,1.5604011293254492,0.0,0.0,0.0007379505115591733,0.00029587566898421305,0.00044207484257496025,0.002077268510271412,0.08787307884756385,0.07552478768491802,0.012348291162645825,0.09266635303877545,0.07556251760077974,0.012352062977383326,0.4143600805492316,0.4143600805492316,0.0677478093966368,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.4163647698178465,1.7053025658242404e-13,1.7053025658242404e-13,1.1470522011921958,21857.84121950339,18579.16503657788,0.85,1.143935099392877,0.9033167210794376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850728241026335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.822803441602,1359.0918601382104,0.4143600805492316,0.0677478093966368,6.113110376966115,5.461403952639072
2063.0,-18.41754970745913,5.897420318978103,34.65434412674624,22.655868634488456,5.7214731157209195,-15.963391811961808,-27.69302510479463,3.351632022141807,-3.641783482372716,-3.641783482372863,39.318230922850326,49747.94482314141,13261.658137509294,13261.658137509294,63009.60296065071,80055.76535098713,80055.76535098713,13261.658137509294,93317.42348849642,93317.42348849642,93317.42348849642,115171.57013997495,91258.96668942862,61349.7459287414,33232.46751187469,21854.146651478528,0.0,55086.61416335322,18576.024653756747,1359.885936016724,0.0,0.8959966810469342,3.053878312519558,0.0014959713701933424,373825.118380698,1525346.7277225903,4.080375161331988,1525346.7277225903,4.080375161331988,0.85,0.08791465497303999,4.698906859688992,1.2236146668298171,1.0,0.0,4.698906859689033,1.2750840223746218,1.276025019932971,3.685174292230638,16508.120718772552,1683.3598342729222,1603.0968420496806,1603.0968420496806,8.272524647078255,5.897420318978103,3.4814878641951297,2.4159324547829732,5.4619406733374944,5.4619406733374944,1.560554478096427,0.0,0.0,0.0007379502488378639,0.00029611761688050434,0.0004418326319573595,0.0020761303851388785,0.08786492048614465,0.07552414027598968,0.012340780210154976,0.09277535883466072,0.0755625898568474,0.0123520651161926,0.414343202866437,0.414343202866437,0.06770442377047435,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.347987371751344,1.7053025658242404e-13,1.7053025658242404e-13,1.125465480505909,21854.146651478528,18576.024653756747,0.85,1.1438278412574558,0.9030859053275525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850728278018598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.208871782048,1359.885936016724,0.414343202866437,0.06770442377047435,6.113110376966115,5.4619406733374944
2064.0,-18.417534196058373,5.895889152265873,34.64766904653065,22.6331272040494,5.725635461056079,-15.962326702815973,-27.678982553165383,3.351634878353067,-3.499258642149357,-3.499258642149422,39.117251560500414,49675.966329419156,13061.810885103418,13061.810885103418,62737.777214522575,79928.58044302817,79928.58044302817,13061.810885103418,92990.39132813159,92990.39132813159,92990.39132813159,114907.85718252248,91151.44539843246,61282.72933315151,33187.46229475662,21917.46585439089,0.0,55104.92814914751,18629.845976232256,1360.0432921075515,0.0,0.8973573637515452,3.058050947473266,0.0014959713701933424,375882.7735218154,1516822.4217424567,4.035360300049567,1516822.4217424567,4.035360300049567,0.85,0.0871118144765198,4.698906859688992,1.2233319734921677,1.0,0.0,4.698906859688894,1.275084006979106,1.2760250059110942,3.6851743367258702,16488.670855203054,1681.3765001507197,1603.0968420496806,1603.0968420496806,8.147861403309173,5.895889152265873,3.51691879294387,2.378970359322003,5.463215083962092,5.463215083962092,1.5609185954177407,0.0,0.0,0.0007379513349849217,0.0002965426285751557,0.000441408706409766,0.0020741383984752937,0.0870366379268107,0.07482706721723359,0.012209570709577103,0.09305397122326363,0.0748654120902477,0.0122464023862721,0.41432636738686796,0.41432636738686796,0.06760584461724158,0.0,5.684341886080802e-14,5.684341886080802e-14,3.810299520553315,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21917.46585439089,18629.845976232256,0.85,1.1385148174899333,0.9014795590507935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850728484233639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.594878419317,1360.0432921075515,0.41432636738686796,0.06760584461724158,6.113110376966115,5.463215083962092
2065.0,-18.51980172762875,5.900633696377631,34.64583901086766,22.935538098122947,6.159711716423931,-16.251586617166403,-28.07326043313367,3.434933977928417,-2.938011053936748,-2.938011053936731,39.233996239393214,51117.3431352392,12288.443195779464,12288.443195779464,63405.786331018666,79305.09951535164,79305.09951535164,12288.443195779464,91593.5427111311,91593.5427111311,91593.5427111311,113431.02734367606,92186.0607758713,61839.97586803701,33717.87211981588,21837.484632544965,0.0,55555.35675236085,18561.86193766322,1360.3710382456368,0.0,0.8995753578623532,3.1521129882588634,0.0014959713701933424,384072.02906191826,1521769.6141741816,3.9621984914940245,1521769.6141741816,3.9621984914940245,0.85,0.08681931529818714,4.698906859688992,1.2259837369387974,1.0,0.0,4.698906859690221,1.2747145843164374,1.2756462224256697,3.6862423302458485,16675.82567590559,1700.4609806514552,1603.0968420496806,1603.0968420496806,7.665440336135754,5.900633696377631,3.6629415770550233,2.237692119322608,5.464248882535533,5.464248882535533,1.5612139664387237,0.0,0.0,0.0007308221159330742,0.0002848203989615514,0.00044600171697152286,0.002095720527310557,0.08675533122271462,0.07461141489932407,0.012143916323390538,0.09617644850068331,0.07464207274897519,0.012177242549211945,0.41430956566987936,0.41430956566987936,0.06743392688993051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21837.484632544965,18561.86193766322,0.85,1.1413082380813657,0.9201154690284109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385072763169626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17006.981270840795,1360.3710382456368,0.41430956566987936,0.06743392688993051,6.113110376966115,5.464248882535533
2066.0,-18.51980279740798,5.897470122596096,34.646901084679186,22.94512566821652,5.824633099511705,-16.040409583839235,-27.886832517664857,3.434933899605564,-2.795469881852739,-3.6364157240222488,39.32435451980438,50162.656055413536,13256.027476576402,13256.027476576402,63418.68353198994,80934.45520424012,80934.45520424012,13256.027476576402,94190.48268081652,94190.48268081652,94190.48268081652,116283.34750440276,92231.38499751451,61883.60029170374,33719.76078423419,22092.864823586235,0.0,55812.625607820424,18778.9351000483,1361.3710382456368,0.0,0.8960011437374602,3.020088236913302,0.0014959713701933424,373902.45329461066,1525607.0203011225,4.080227361062657,1525607.0203011225,4.080227361062657,0.85,0.08779326523951629,4.698906859688992,1.226103065381758,1.0,0.0,4.698906859688486,1.274714584829398,1.2756462228443604,3.68624232876246,16684.024516518337,1701.297029721499,1603.0968420496806,1603.0968420496806,8.269012282269593,5.897470122596096,3.4848747350554747,2.4125953875406214,5.46717330192969,5.46717330192969,1.5620495148370543,0.0,0.0,0.0007308220416891049,0.0002903088355676345,0.0004405132061214704,0.002069930526027768,0.08775301959837106,0.07552694955076039,0.012226070047610666,0.0918494869419712,0.07555924610418432,0.012234019135331968,0.4142927909629552,0.4142927909629552,0.06706444140351513,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,0.8409458421695035,0.18532989234228125,4.937178062683017,22092.864823586235,18778.9351000483,0.85,1.1362784467015608,0.8987689704457262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385635044871585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.318593485135,1361.3710382456368,0.4142927909629552,0.06706444140351513,6.113110376966115,5.46717330192969
2067.0,-18.52066560091484,5.897366534194913,34.64697993905711,22.944838588032894,5.824458701374936,-16.04045324437793,-27.886292583402223,3.43572647407453,-2.7974208523684183,-3.636427612481278,39.32434087914312,50155.006184569116,13256.08394640056,13256.08394640056,63411.09013096968,80933.91334786743,80933.91334786743,13256.08394640056,94189.99729426799,94189.99729426799,94189.99729426799,116299.08159443266,92226.27067906407,61879.821493364434,33718.27687299959,22109.084300164675,0.0,55827.36117316426,18792.721655139972,1362.3710382456368,0.0,0.8960011341223428,3.020115347585488,0.0014959713701933424,373902.28200014285,1525606.4404472474,4.080227679505483,1525606.4404472474,4.080227679505483,0.85,0.08779322591364747,4.698906859688992,1.2260889300005515,1.0,0.0,4.698906859690082,1.2747110546294214,1.275642613734005,3.6862525374858683,16683.099371412747,1701.2026911751464,1603.0968420496806,1603.0968420496806,8.269047507729887,5.897366534194913,3.485002102981031,2.412364431213882,5.46772001333289,5.46772001333289,1.5622057180951114,0.0,0.0,0.0007307621643367687,0.00029032487167365275,0.000440437292663116,0.002069573815757564,0.08769543992231597,0.07552386861369291,0.012171571308623067,0.09191777944549986,0.07555920781008249,0.012234018103564968,0.4142760378640825,0.4142760378640825,0.06676551968104949,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.719999181586445,0.8390067601128521,0.18279861608823467,4.9389816636905834,22109.084300164675,18792.721655139972,0.85,1.1358425116007607,0.8983947141796522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38563505075547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.701245329637,1362.3710382456368,0.4142760378640825,0.06676551968104949,6.113110376966115,5.46772001333289
2068.0,-18.518694925452625,5.895530896385053,34.64465910160813,22.907019790168874,5.768581897501563,-16.031902106821157,-27.865489014051832,3.4213298063703976,-2.5384407948020566,-3.6413464975957455,39.24753349713504,50059.545694038934,13260.86380613427,13260.86380613427,63320.409500173206,81019.30036765715,81019.30036765715,13260.86380613427,94280.16417379142,94280.16417379142,94280.16417379142,116371.61948703806,92115.56966013704,61815.472078938525,33666.77509022057,22091.45531324664,0.0,55758.23040346721,18777.73701625964,1363.3710382456368,0.0,0.8962413265712816,3.015714239230216,0.0014959713701933424,373831.41368348093,1522344.0597088772,4.0722743032981965,1522344.0597088772,4.0722743032981965,0.85,0.08778995021843412,4.698906859688992,1.2258101126970722,1.0,0.0,4.6989068596895915,1.2747771285472314,1.2757089102973564,3.6860614725995173,16663.074316884595,1699.1607038983338,1603.0968420496806,1603.0968420496806,8.272029149018378,5.895530896385053,3.4829428324332463,2.412588063951807,5.46918454770286,5.46918454770286,1.5626241564865315,0.0,0.0,0.0007308989330532857,0.00029094336134473364,0.00043995557170855204,0.0020673102538597073,0.08741324286862273,0.07531154024178674,0.012101702626835992,0.09187582423765837,0.07555600179537125,0.012233948423062867,0.414259302051651,0.414259302051651,0.06656672892009322,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.56051482050691,1.1029057027936915,0.4869495002075155,4.948246301139022,22091.45531324664,18777.73701625964,0.85,1.135624445790083,0.8977965285448888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385639796269187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17006.06663373947,1363.3710382456368,0.414259302051651,0.06656672892009322,6.113110376966115,5.46918454770286
2069.0,-18.518694995390586,5.894822775905335,34.64402874161859,22.904306009318702,5.768869501064193,-16.030984618053672,-27.863096015620954,3.4213299411633633,-2.6027570491127676,-3.641302466505895,39.2475223271677,50047.280587677415,13260.134737689019,13260.134737689019,63307.41532536643,81005.11175404141,81005.11175404141,13260.134737689019,94265.24649173043,94265.24649173043,94265.24649173043,116348.81361591932,92102.74001033256,61807.544588582736,33661.32824638869,22083.5671241889,0.0,55744.89537057759,18771.032055560565,1362.8838702400813,0.0,0.8962415735965977,3.01665910223428,0.0014959713701933424,373832.0480100528,1522343.585650335,4.072266125266492,1522343.585650335,4.072266125266492,0.85,0.08778987714345841,4.698906859688992,1.2257763438345863,1.0,0.0,4.698906859687381,1.274777127935879,1.2757089096793688,3.6860614743672633,16660.753521291183,1698.924048608973,1603.0968420496806,1603.0968420496806,8.271574361493306,5.894822775905335,3.482782736180721,2.412040039724614,5.470126407853877,5.470126407853877,1.562893259386822,0.0,0.0,0.0007308989281990432,0.0002910145828752479,0.00043988434532379536,0.0020669755677117834,0.08738995807274258,0.07530842754023509,0.012081530532507496,0.09187179555339878,0.07555592989004817,0.012233947253410244,0.4142425800683725,0.4142425800683725,0.06645583425954377,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.2291516998267866,1.038545417393152,0.4160614958336737,4.925150045038606,22083.5671241889,18771.032055560565,0.85,1.1356630038412516,0.897791273173554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856289573800855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.488757417865,1362.8838702400813,0.4142425800683725,0.06645583425954377,6.113110376966115,5.470126407853877
2070.0,-18.518694995390586,5.894822775905335,34.64402874161859,22.901802614238136,5.768869501064193,-16.030984618053672,-27.861661452893145,3.4213299411633633,-2.6521750767620347,-3.641302466505895,39.2475223271677,50039.92807338438,13260.564736847977,13260.564736847977,63300.492810232354,80993.27734304474,80993.27734304474,13260.564736847977,94253.84207989273,94253.84207989273,94253.84207989273,116340.36324385717,92090.90559933589,61800.1920742897,33656.34836116244,22086.52116396444,0.0,55742.86952512688,18773.542989369773,1363.0662342717117,0.0,0.8962415735965977,3.017381462078319,0.0014959713701933424,373832.0480100528,1522343.585650335,4.072266125266492,1522343.585650335,4.072266125266492,0.85,0.08778987714345841,4.698906859688992,1.2257452405011282,1.0,0.0,4.698906859688322,1.274777127935879,1.2757089096793688,3.6860614743672633,16658.612757567294,1698.7057514612325,1603.0968420496806,1603.0968420496806,8.271842591800842,5.894822775905335,3.4832683486992604,2.4115544272060747,5.471405343003137,5.471405343003137,1.5632586694294677,0.0,0.0,0.0007308989281990432,0.0002910572866924565,0.00043984164150658674,0.0020667749064521668,0.0873777493139415,0.07530538953022549,0.012072359783716013,0.09190609096443896,0.07555592989004817,0.012233947253410244,0.41422586914841636,0.41422586914841636,0.06640538951166329,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.768335306000381,0.989127389743885,0.35666550014025233,4.938770792015021,22086.52116396444,18773.542989369773,0.85,1.1355800903234587,0.897692000782776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856289577647476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.871466185927,1363.0662342717117,0.41422586914841636,0.06640538951166329,6.113110376966115,5.471405343003137
2071.0,-18.53334577688129,5.891974536060604,34.645285526587195,22.898573451116704,5.818780468785474,-16.062729286035943,-27.88991698818279,3.421329949602084,-3.611649600909857,-3.6116496009100283,39.32349167035139,50101.82096937372,13215.8694499208,13215.8694499208,63317.69041929452,80741.91390121699,80741.91390121699,13215.8694499208,93957.7833511378,93957.7833511378,93957.7833511378,116081.83334869337,92075.46716324991,61781.25433619444,33660.23647450608,22124.049997555576,0.0,55784.28647206165,18805.44249792224,1363.2370941608372,0.0,0.8961216241649829,3.03573433857606,0.0014959713701933424,374259.4286866619,1525570.3415717639,4.076237563139671,1525570.3415717639,4.076237563139671,0.85,0.08777271346398893,4.698906859688992,1.2257049553515387,1.0,0.0,4.698906859688392,1.2747792083854659,1.2757096961121535,3.686055458686257,16655.820050440947,1698.420974587749,1603.0968420496806,1603.0968420496806,8.243962001087414,5.891974536060604,3.4892032903888532,2.402771245671751,5.472896714296313,5.472896714296313,1.5636847755132324,0.0,0.0,0.0007298826972880992,0.00029021724209420753,0.00043966545519389164,0.0020659470233788607,0.0875859495892682,0.07548589464042729,0.012100054948840911,0.09246431297041753,0.07553984922694987,0.012232864237039072,0.4142091670791181,0.4142091670791181,0.06639589695326666,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.942724757125802,1.7053025658242404e-13,1.7053025658242404e-13,3.6951490806541756,22124.049997555576,18805.44249792224,0.85,1.1350452685453962,0.8981350150362887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856289577647476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17007.254176352744,1363.2370941608372,0.4142091670791181,0.06639589695326666,6.113110376966115,5.472896714296313
2072.0,-18.53334577688129,5.891974536060604,34.645285526587195,22.897979139257245,5.818780468785474,-16.062729286035943,-27.889572352264054,3.421329949602084,-3.611649600909857,-3.6116496009100283,39.32349167035139,50100.055125704144,13216.081094177664,13216.081094177664,63316.13621988181,80739.1044769941,80739.1044769941,13216.081094177664,93955.18557117177,93955.18557117177,93955.18557117177,116094.76361877666,92072.65773902701,61779.48849252486,33659.07694055794,22139.578047604893,0.0,55798.65498816283,18818.641340464157,1364.2370941608372,0.0,0.8961216241649829,3.035804519198798,0.0014959713701933424,374259.4286866619,1525570.3415717639,4.076237563139671,1525570.3415717639,4.076237563139671,0.8499999999999999,0.08777271346398893,4.698906859688992,1.2256975412135946,1.0,0.0,4.698906859689152,1.2747792083854659,1.2757096961121535,3.686055458686257,16655.311844881493,1698.3691520428988,1603.0968420496806,1603.0968420496806,8.244094023215654,5.891974536060604,3.4894423182695524,2.4025322177910517,5.473528866569661,5.473528866569661,1.5638653904484747,0.0,0.0,0.0007298826972880992,0.0002902274747509476,0.0004396552225371516,0.002065898941077912,0.08758318003896413,0.07548285212890504,0.012100327910059086,0.09253427916660259,0.07553984922694987,0.012232864237039072,0.41419247209034615,0.41419247209034615,0.06639739475678828,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.094326906362596,1.7053025658242404e-13,1.7053025658242404e-13,3.7018153275175223,22139.578047604893,18818.641340464157,0.85,1.134725133308567,0.8978720927293392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385709541898871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17007.34338253037,1364.2370941608372,0.41419247209034615,0.06639739475678828,6.113110376966115,5.473528866569661
2073.0,-18.53334577688129,5.891974536060604,34.645285526587195,22.895391610823594,5.818780468785474,-16.062729286035943,-27.88808906972406,3.421329949602084,-3.611649600909857,-3.6116496009100283,39.32349167035139,50092.45426951616,13216.578640836336,13216.578640836336,63309.03291035249,80726.87229365195,80726.87229365195,13216.578640836336,93943.45093448828,93943.45093448828,93943.45093448828,116096.09054211288,92060.42555568487,61771.887636336876,33653.93102149777,22152.639607624606,0.0,55806.570629122376,18829.743666480914,1365.2370941608372,0.0,0.8961216241649829,3.0361215780615427,0.0014959713701933424,374259.4286866619,1525570.3415717639,4.076237563139671,1525570.3415717639,4.076237563139671,0.85,0.08777271346398893,4.698906859688992,1.2256653471617032,1.0,0.0,4.698906859688355,1.2747792083854659,1.2757096961121535,3.686055458686257,16653.09912687041,1698.1435175998338,1603.0968420496806,1603.0968420496806,8.244404389155893,5.891974536060604,3.490004251163362,2.401970284897242,5.475015490796428,5.475015490796428,1.5642901402275509,0.0,0.0,0.0007298826972880992,0.000290271518992698,0.0004396111782954012,0.0020656919812882214,0.08758178308853053,0.07547981064967256,0.012101972438857968,0.09261177910408908,0.07553984922694987,0.012232864237039072,0.41417578276599526,0.41417578276599526,0.0664064186798307,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.218813900155851,1.7053025658242404e-13,1.7053025658242404e-13,3.7174875702394843,22152.639607624606,18829.743666480914,0.85,1.134436898677931,0.8976085379339842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385709541898871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17007.725604337807,1365.2370941608372,0.41417578276599526,0.0664064186798307,6.113110376966115,5.475015490796428
