time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2074.0,-18.53334582571594,5.890982201219712,34.64585618603491,22.892761963326507,5.81861736337141,-16.062642774733956,-27.88650014027951,3.4213300065752694,-3.611614139650044,-3.6116141396501984,39.323076592531635,50084.31185606425,13215.646545182984,13215.646545182984,63299.95840124723,80715.21221902088,80715.21221902088,13215.646545182984,93930.85876420386,93930.85876420386,93930.85876420386,116088.70167852199,92047.994157616,61764.15442163021,33648.71081776199,22157.84291431812,0.0,55806.55373208011,18834.1664771704,1365.7793865155454,0.0,0.8961232161165302,3.0364690579078197,0.0014959713701933424,374259.9400116468,1525552.6973326479,4.076184849720153,1525552.6973326479,4.076184849720153,0.85,0.08777265471780514,4.698906859688992,1.2256326294550672,1.0,0.0,4.698906859688893,1.2747792081297942,1.2757096958519796,3.686055459425538,16650.850372282577,1697.9142084486118,1603.0968420496806,1603.0968420496806,8.243822954754112,5.890982201219712,3.4898332956417093,2.401148905578003,5.476502115023196,5.476502115023196,1.5647148900066274,0.0,0.0,0.0007298826939029128,0.00029031870711545177,0.00043956398678746106,0.002065470232787842,0.08757982174358457,0.07547557976753312,0.01210424197605145,0.09265933397798233,0.07553979289395465,0.012232861823850485,0.41415909797318123,0.41415909797318123,0.06641991958049234,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.312437459919579,1.7053025658242404e-13,1.7053025658242404e-13,3.6874054382291206,22157.84291431812,18834.1664771704,0.85,1.134274635648386,0.8974629054593195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385709541898871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17008.107826145246,1365.7793865155454,0.41415909797318123,0.06641991958049234,6.113110376966115,5.476502115023196
2075.0,-18.53334582571594,5.890982201219712,34.64585618603491,22.890095540229254,5.81861736337141,-16.062642774733956,-27.884968172851927,3.4213300065752694,-3.611614139650044,-3.6116141396501984,39.323076592531635,50076.46129961005,13216.043489518877,13216.043489518877,63292.50478912893,80702.60710325981,80702.60710325981,13216.043489518877,93918.6505927787,93918.6505927787,93918.6505927787,116076.04931599039,92035.38904185494,61756.303865176014,33643.427974087695,22157.398723211685,0.0,55800.82669729938,18833.788914729932,1365.9547772686208,0.0,0.8961232161165302,3.036799056883164,0.0014959713701933424,374259.9400116468,1525552.6973326479,4.076184849720153,1525552.6973326479,4.076184849720153,0.85,0.08777265471780514,4.698906859688992,1.225599474911578,1.0,0.0,4.698906859689365,1.2747792081297942,1.2757096958519796,3.686055459425538,16648.570193356532,1697.6816949066738,1603.0968420496806,1603.0968420496806,8.244070565706537,5.890982201219712,3.4902816310837927,2.4007005701359194,5.477689384906295,5.477689384906295,1.5650541099732271,0.0,0.0,0.0007298826939029128,0.000290364210263971,0.00043951848363894184,0.002065256417731128,0.08757956878336184,0.07547253982273702,0.012107028960624815,0.09268130448366425,0.07553979289395465,0.012232861823850485,0.41414241680559666,0.41414241680559666,0.06643521267291409,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.389875627041306,1.7053025658242404e-13,1.7053025658242404e-13,3.6999078795964238,22157.398723211685,18833.788914729932,0.85,1.1342574749379497,0.8974143263370975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857095421674912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17008.49004697436,1365.9547772686208,0.41414241680559666,0.06643521267291409,6.113110376966115,5.477689384906295
2076.0,-18.533895674165915,5.887465503876187,34.6480638146143,22.88716243291276,5.763241709243265,-16.031426018800808,-27.85501362578941,3.421261807470556,-0.21198860487317006,-3.6700876409450887,39.36064552966469,49919.83330051674,13292.975570170343,13292.975570170343,63212.80887068708,80950.51478564188,80950.51478564188,13292.975570170343,94243.49035581222,94243.49035581222,94243.49035581222,116420.17970024467,92021.83904131356,61749.84643323175,33635.547342313126,22176.68934443245,0.0,55812.23668674557,18850.18594276758,1366.136692238259,0.0,0.8957164359887758,2.978766754078086,0.0014959713701933424,373417.5391173683,1527150.312899095,4.089658767793172,1527150.312899095,4.089658767793172,0.85,0.08730371969754856,4.698906859688992,1.2255639345245437,1.0,0.0,4.698906859688144,1.2747796005046275,1.2757100399234853,3.6860543248643984,16646.11909125894,1697.4317520518161,1603.0968420496806,1603.0968420496806,8.292060230855592,5.887465503876187,3.4734446120788496,2.414020891797337,5.479174355241661,5.479174355241661,1.5654783872119034,0.0,0.0,0.0007298445797061263,0.0002912552533918827,0.0004385893263142436,0.002060890394004373,0.08776502332883608,0.07562944827559165,0.01213557505324443,0.0908810276233927,0.0754140423924011,0.01188967730514746,0.4141257385381957,0.4141257385381957,0.06645102002063015,0.0,0.5037391623420717,1.7053025658242404e-13,6.411586543963665,3.4580990360719284,1.1319783613925551,18.75426451736911,22176.68934443245,18850.18594276758,0.85,1.1325976635818829,0.8944245252291031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857095421674912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17008.87226878017,1366.136692238259,0.4141257385381957,0.06645102002063015,6.113110376966115,5.479174355241661
2077.0,-18.53389484069453,5.884112396020323,34.654177461466254,22.848798671644204,5.844828639010493,-16.091758640290198,-27.895394911151357,3.4089102118351278,-3.6631403875699107,-3.6631403875700874,39.474921119237266,50126.78376417442,13278.79182084354,13278.79182084354,63405.575585017956,80383.46777494259,80383.46777494259,13278.79182084354,93662.25959578613,93662.25959578613,93662.25959578613,115702.76398929057,91898.8709387746,61671.580426866676,33585.878346564365,22040.504393504445,0.0,55626.38274006881,18734.428734478777,1365.136692238259,0.0,0.8953563072294269,3.0470263955040693,0.0014959713701933424,373517.5471491063,1532017.6482934933,4.101594851397757,1532017.6482934933,4.101594851397757,0.85,0.08815069475333687,4.698906859688992,1.2252511648321525,1.0,0.0,4.698906859688998,1.2748365342314267,1.2757670152788747,3.6858897070453573,16623.875005500442,1695.1634865627348,1603.0968420496806,1603.0968420496806,8.283212512517709,5.884112396020323,3.472853927367937,2.4112584686523864,5.479598455211731,5.479598455211731,1.5655995586319231,0.0,0.0,0.0007298446374790142,0.00029005464053583323,0.000439789996943181,0.002066532233458914,0.08816035691804694,0.07593889792499321,0.012221458993053724,0.0928582052079698,0.075939912698897,0.012210782054439873,0.41410906259094155,0.41410906259094155,0.06664590961151431,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.47989320360989,1.7053025658242404e-13,1.7053025658242404e-13,6.766533290394193,22040.504393504445,18734.428734478777,0.85,1.1398471815307458,0.9011332625816613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857125666748267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17009.2434752887,1365.136692238259,0.41410906259094155,0.06664590961151431,6.113110376966115,5.479598455211731
2078.0,-18.53398957751797,5.879890603104429,34.6594274135428,22.845493722148262,5.7667611659842075,-16.04454231940536,-27.85060921506954,3.4088926482380892,-3.7451124847533492,-3.745112484753498,39.46196829184908,49896.726758995224,13387.088994285856,13387.088994285856,63283.81575328108,80736.89426944617,80736.89426944617,13387.088994285856,94123.98326373202,94123.98326373202,94123.98326373202,116232.36579268408,91883.32920610244,61665.178511900194,33575.72299355805,22108.382528952065,0.0,55684.105522510115,18792.125149609255,1366.136692238259,0.0,0.8950095112561386,3.0297240402621264,0.0014959713701933424,372338.867838232,1531465.3605137654,4.113095604026848,1531465.3605137654,4.113095604026848,0.85,0.08830106157445063,4.698906859688992,1.225210221954621,1.0,0.0,4.698906859688824,1.2748366286377288,1.2757671013821144,3.6858894340917807,16621.063612730635,1694.8768042838926,1603.0968420496806,1603.0968420496806,8.350767491481951,5.879890603104429,3.4491741745603526,2.4307164285440765,5.480066043515006,5.480066043515006,1.5657331552900016,0.0,0.0,0.0007298380707300871,0.00029138648130345074,0.0004384515894266363,0.002060243181198363,0.08823450453894746,0.07597689813501364,0.012257606403933826,0.09236276194044778,0.0760132058474182,0.012287855727032415,0.4140923884998049,0.4140923884998049,0.0668069062792695,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.726887803950433,1.7053025658242404e-13,1.7053025658242404e-13,7.56068432623988,22108.382528952065,18792.125149609255,0.85,1.1364789855104849,0.8960676712104971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857125620902084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17009.625695463437,1366.136692238259,0.4140923884998049,0.0668069062792695,6.113110376966115,5.480066043515006
2079.0,-18.53398957751797,5.879890603104429,34.6594274135428,22.84218039074915,5.7667611659842075,-16.04454231940536,-27.848710190132238,3.4088926482380892,-3.7451124847533492,-3.745112484753498,39.46196829184908,49886.9927444203,13387.156635561092,13387.156635561092,63274.14937998139,80721.23110914182,80721.23110914182,13387.156635561092,94108.38774470292,94108.38774470292,94108.38774470292,116196.50893010915,91867.66604579809,61655.44449732527,33569.13505385869,22088.12118540622,0.0,55657.25623926491,18774.903007595287,1365.136692238259,0.0,0.8950095112561386,3.0301431262056,0.0014959713701933424,372338.867838232,1531465.3605137654,4.113095604026848,1531465.3605137654,4.113095604026848,0.85,0.08830106157445063,4.698906859688992,1.2251690532406792,1.0,0.0,4.698906859689296,1.2748366286377288,1.2757671013821144,3.6858894340917807,16618.230254535578,1694.5878821550252,1603.0968420496806,1603.0968420496806,8.350809685611129,5.879890603104429,3.449250577494722,2.430640025609707,5.4802659899787445,5.4802659899787445,1.56579028285107,0.0,0.0,0.0007298380707300871,0.00029144307889522375,0.0004383949918348633,0.0020599772343861387,0.0882580072918909,0.07597383907635592,0.012284168215534975,0.09230791992172455,0.0760132058474182,0.012287855727032415,0.4140757158935623,0.4140757158935623,0.06695167454803004,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.8938459160154935,1.7053025658242404e-13,1.7053025658242404e-13,7.562842778111872,22088.12118540622,18774.903007595287,0.85,1.1368535507386894,0.896325045739969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857130832026276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17010.006001074384,1365.136692238259,0.4140757158935623,0.06695167454803004,6.113110376966115,5.4802659899787445
2080.0,-18.53398960032432,5.879676305716597,34.660124181953805,22.849364205636107,5.766777625319421,-16.04447934906425,-27.850686677824683,3.412291880963258,-3.74510075809809,-3.7451007580981797,39.46177864016184,49897.12356011878,13387.338223786499,13387.338223786499,63284.46178390528,80755.11353468974,80755.11353468974,13387.338223786499,94142.45175847624,94142.45175847624,94142.45175847624,116233.30538914625,91885.55696745594,61665.873102715355,33577.42651637842,22090.853630670008,0.0,55668.28014704843,18777.225586069508,1364.7605760494869,0.0,0.8950102219521994,3.0292310015185273,0.0014959713701933424,372339.03624742536,1531457.2751883364,4.1130720287159415,1531457.2751883364,4.1130720287159415,0.8500000000000001,0.0883010459743899,4.698906859688992,1.2252131122210992,1.0,0.0,4.6989068596890196,1.274820959598169,1.2757514209040821,3.685934737980865,16621.466599469255,1694.9178974949912,1603.0968420496806,1603.0968420496806,8.350922959008367,5.879676305716597,3.449653568663849,2.430022737052748,5.481732474317252,5.481732474317252,1.5662092783763577,0.0,0.0,0.0007298380691492584,0.0002913841728569591,0.0004384538962922993,0.002060254020945251,0.08827763894441329,0.07597023927428151,0.012307399670131775,0.0922547823236013,0.0760131905573388,0.012287855417051106,0.41405904447523484,0.41405904447523484,0.0670787692137064,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.028576215989119,1.1368683772161603e-13,1.1368683772161603e-13,7.568275542569722,22090.853630670008,18777.225586069508,0.85,1.1368136686949664,0.8963295332335566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857130832026276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17010.3882014218,1364.7605760494869,0.41405904447523484,0.0670787692137064,6.113110376966115,5.481732474317252
2081.0,-18.53398960032432,5.879676305716597,34.660124181953805,22.846035088319354,5.766777625319421,-16.04447934906425,-27.848772670235462,3.412291880963258,-3.74510075809809,-3.7451007580981797,39.46177864016184,49887.312754251354,13387.812095053741,13387.812095053741,63275.124849305095,80739.37578790777,80739.37578790777,13387.812095053741,94127.18788296152,94127.18788296152,94127.18788296152,116216.8131193007,91869.81922067398,61656.06229684793,33570.84102647338,22089.625236339187,0.0,55660.466262812566,18776.181450888307,1364.9316294507444,0.0,0.8950102219521994,3.0296410406768866,0.0014959713701933424,372339.03624742536,1531457.2751883364,4.1130720287159415,1531457.2751883364,4.1130720287159415,0.85,0.0883010459743899,4.698906859688992,1.2251716825040058,1.0,0.0,4.698906859689309,1.274820959598169,1.2757514209040821,3.685934737980865,16618.619749092326,1694.6275995464637,1603.0968420496806,1603.0968420496806,8.35121855641385,5.879676305716597,3.4501888436088315,2.4294874621077653,5.483134312277096,5.483134312277096,1.5666098035077418,0.0,0.0,0.0007298380691492584,0.0002914412166083939,0.0004383968525408645,0.0020599859776703317,0.08829496676496798,0.0759671806297251,0.012327786135242883,0.09227883440053421,0.0760131905573388,0.012287855417051106,0.41404237400723953,0.41404237400723953,0.06718988114838989,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.139438508701517,1.1368683772161603e-13,1.1368683772161603e-13,7.583397779322297,22089.625236339187,18776.181450888307,0.85,1.1368055120224527,0.8962791026344972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857130833280775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17010.77040131233,1364.9316294507444,0.41404237400723953,0.06718988114838989,6.113110376966115,5.483134312277096
2082.0,-18.53398960032432,5.879676305716597,34.660124181953805,22.842632384877675,5.766777625319421,-16.04447934906425,-27.84682115362955,3.412291880963258,-3.74510075809809,-3.7451007580981797,39.46177864016184,49877.30981412021,13388.30746371788,13388.30746371788,63265.61727783809,80723.28997089683,80723.28997089683,13388.30746371788,94111.59743461471,94111.59743461471,94111.59743461471,116199.90244242785,91853.73340366303,61646.05935671679,33564.08227438472,22088.30500781313,0.0,55652.387282197844,18775.05925664116,1365.1020244785932,0.0,0.8950102219521994,3.030059967292769,0.0014959713701933424,372339.03624742536,1531457.2751883364,4.1130720287159415,1531457.2751883364,4.1130720287159415,0.85,0.0883010459743899,4.698906859688992,1.2251293774647638,1.0,0.0,4.698906859688875,1.274820959598169,1.2757514209040821,3.685934737980865,16615.70993519995,1694.3308811061831,1603.0968420496806,1603.0968420496806,8.351527563737141,5.879676305716597,3.450748416449712,2.428927889266885,5.484600439453292,5.484600439453292,1.567028696986655,0.0,0.0,0.0007298380691492584,0.0002914993888377458,0.00043833868031151256,0.0020597126317827867,0.08830969956327867,0.07596412212465983,0.012345577438618837,0.09230311582507006,0.0760131905573388,0.012287855417051106,0.41402570429950997,0.41402570429950997,0.06728684872603856,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.2313223076651525,1.1368683772161603e-13,1.1368683772161603e-13,7.599207046728338,22088.30500781313,18775.05925664116,0.85,1.1367997019972507,0.8962294745992869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857130833280775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17011.152601658985,1365.1020244785932,0.41402570429950997,0.06728684872603856,6.113110376966115,5.484600439453292
2083.0,-18.536085199144757,5.87549196072482,34.66418392652394,22.821906732302182,5.75967158423578,-16.04465403224204,-27.83842933187259,3.407130614209818,-3.7402766293272407,-3.7402766293274317,39.42700463611717,49822.435656024674,13376.271115176569,13376.271115176569,63198.70677120124,80658.88373967721,80658.88373967721,13376.271115176569,94035.15485485378,94035.15485485378,94035.15485485378,116091.24302389621,91780.13058583617,61600.262848140796,33533.18637521708,22056.08816904243,0.0,55589.27454425951,18747.674943686063,1365.2724195064418,0.0,0.8951532685995327,3.032828779040177,0.0014959713701933424,372408.32173399127,1529975.317847193,4.108327415250522,1529975.317847193,4.108327415250522,0.85,0.08829262082180571,4.698906859688992,1.2249402902973818,1.0,0.0,4.698906859688648,1.2748450484013887,1.2757753421158817,3.6858650904917876,16602.39569062755,1692.97320600078,1603.0968420496806,1603.0968420496806,8.344019378189273,5.87549196072482,3.4493962615542495,2.4260956991705704,5.486066566629486,5.486066566629486,1.5674475904655674,0.0,0.0,0.0007296928251281404,0.0002917496602170828,0.0004379431649110576,0.0020578541417544762,0.08820395750055089,0.07585940537456819,0.0123445521259827,0.09241376051798945,0.07600478289086889,0.012287837930936827,0.414009035199993,0.414009035199993,0.06737142336430042,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.212495038081329,1.7053025658242404e-13,1.7053025658242404e-13,7.146480178427225,22056.08816904243,18747.674943686063,0.85,1.1368866978266319,0.8962598642361603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857130833280775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17011.53480200564,1365.2724195064418,0.414009035199993,0.06737142336430042,6.113110376966115,5.486066566629486
2084.0,-18.537265707270183,5.875339780216133,34.66450977203895,22.818325214926176,5.759675821356694,-16.044644359921083,-27.83646726803852,3.407130457844744,-3.7402764639737143,-3.7402764639738693,39.42705979770508,49805.69796042134,13376.12794846408,13376.12794846408,63181.825908885425,80641.92051700212,80641.92051700212,13376.12794846408,94018.0484654662,94018.0484654662,94018.0484654662,116067.86679914946,91763.1864505636,61589.14975076568,33526.707444219915,22049.818333683255,0.0,55576.52577790317,18742.345583630766,1365.156993770704,0.0,0.8951530791211909,3.0332887903227417,0.0014959713701933424,372408.3241090181,1529977.667799541,4.10833369919964,1529977.667799541,4.10833369919964,0.85,0.08829262207914532,4.698906859688992,1.2248958093160764,1.0,0.0,4.698906859690124,1.2748452166138915,1.2757754061528577,3.685864604151498,16599.330612852707,1692.6606550506756,1603.0968420496806,1603.0968420496806,8.343930071848742,5.875339780216133,3.44936019152555,2.425979588690583,5.486270416399828,5.486270416399828,1.5675058332570937,0.0,0.0,0.0007296110168852336,0.0002918082038589926,0.000437802813026241,0.002057194641320141,0.0882135428445833,0.07585650500202651,0.012357037842556793,0.09241994380126833,0.07600478390105066,0.012287838178094656,0.4139923665870461,0.4139923665870461,0.06743942843542694,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1983978265514,1.7053025658242404e-13,1.7053025658242404e-13,7.142017550968546,22049.818333683255,18742.345583630766,0.85,1.1368437487685865,0.8961642935266697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857246105339132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17011.87502052259,1365.156993770704,0.4139923665870461,0.06743942843542694,6.113110376966115,5.486270416399828
2085.0,-18.555426003975292,5.87133820862361,34.67024697074812,22.81315008820968,5.803241789545475,-16.084907520927516,-27.87164751263333,3.4071307095941847,-3.7297240876813476,-3.7297240876815856,39.49423998485478,49883.27651781173,13356.358023340696,13356.358023340696,63239.63454115243,80411.31816476861,80411.31816476861,13356.358023340696,93767.67618810931,93767.67618810931,93767.67618810931,115791.83463258756,91738.50742540871,61562.21355188294,33529.21541502863,22024.158444478253,0.0,55553.373859506886,18720.534677806514,1365.325980104731,0.0,0.8949717166968887,3.040696563235915,0.0014959713701933424,372559.9155148878,1532841.6534842134,4.114349369458561,1532841.6534842134,4.114349369458561,0.85,0.08830107112558211,4.698906859688992,1.2248312838422137,1.0,0.0,4.698906859688902,1.2748477898888226,1.2757763781863465,3.685857164249213,16594.866346586517,1692.2054265816073,1603.0968420496806,1603.0968420496806,8.331597738202497,5.87133820862361,3.449568059361604,2.421770149262006,5.487683661880915,5.487683661880915,1.5679096176802614,0.0,0.0,0.0007283535839690286,0.0002907601430352293,0.00043759344093379925,0.002056210821358739,0.08842728755338722,0.07603118920671215,0.01239609834667507,0.09263834335911028,0.07601261780687646,0.012288453318705645,0.41397569836335524,0.41397569836335524,0.06749445225818738,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.0777996880950695,2.2737367544323206e-13,2.2737367544323206e-13,6.616257736686066,22024.158444478253,18720.534677806514,0.85,1.138358125666389,0.897934239673099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857311041979579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17012.233501503175,1365.325980104731,0.41397569836335524,0.06749445225818738,6.113110376966115,5.487683661880915
2086.0,-18.554552976335387,5.867504245833479,34.67562256471481,22.764353930857055,5.804841327195669,-16.09408293256204,-27.859370958153136,3.3949469735431843,-3.7278485986785768,-3.727848598678747,39.498424802099414,49825.29598718693,13348.500107353673,13348.500107353673,63173.79609454061,80173.09059169855,80173.09059169855,13348.500107353673,93521.59069905222,93521.59069905222,93521.59069905222,115502.30958872905,91565.43910125134,61456.73210947879,33454.11887974727,21980.71888967683,0.0,55434.837769424106,18683.611056225305,1366.325980104731,0.0,0.894966242185003,3.047562199828582,0.0014959713701933424,372586.8631340387,1533020.1921201525,4.114530982721863,1533020.1921201525,4.114530982721863,0.85,0.08830212926040182,4.698906859688992,1.224386650961824,1.0,0.0,4.698906859688252,1.2749038321619965,1.2758325382929618,3.68569514119393,16563.55947459981,1689.0130140873603,1603.0968420496806,1603.0968420496806,8.326696028099342,5.867504245833479,3.4472699244097194,2.42023432142376,5.487935420750864,5.487935420750864,1.567981548785961,0.0,0.0,0.0007284139875184483,0.0002911254817064975,0.00043728850581195084,0.0020547779596229256,0.08844278990567617,0.07603806104986469,0.012404728855811486,0.09291494848621551,0.07601357450492933,0.012288554755472483,0.4139590304510692,0.4139590304510692,0.06753262062788043,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.9354168389388064,1.7053025658242404e-13,1.7053025658242404e-13,6.370325755705096,21980.71888967683,18683.611056225305,0.85,1.139604599499433,0.898808366580425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858310059027543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17012.25178136894,1366.325980104731,0.4139590304510692,0.06753262062788043,6.113110376966115,5.487935420750864
2087.0,-18.554552976335387,5.867504245833479,34.67562256471481,22.758037608023756,5.804841327195669,-16.09408293256204,-27.855737472977466,3.3949469735431843,-3.7278485986785768,-3.727848598678747,39.498424802099414,49806.67284270823,13348.599556932308,13348.599556932308,63155.27239964053,80143.23121709932,80143.23121709932,13348.599556932308,93491.83077403164,93491.83077403164,93491.83077403164,115481.23127371239,91535.57972665213,61438.10896500008,33441.634179613386,21989.40049968075,0.0,55431.034679294135,18690.990424728636,1367.325980104731,0.0,0.894966242185003,3.048370978268314,0.0014959713701933424,372586.8631340387,1533020.1921201525,4.114530982721863,1533020.1921201525,4.114530982721863,0.85,0.08830212926040182,4.698906859688992,1.2243080972554163,1.0,0.0,4.698906859689303,1.2749038321619965,1.2758325382929618,3.68569514119393,16558.158118674444,1688.4622290664443,1603.0968420496806,1603.0968420496806,8.326758064013845,5.867504245833479,3.447382272317571,2.4201219735159083,5.488231072323547,5.488231072323547,1.5680660206638706,0.0,0.0,0.0007284139875184483,0.0002912336918189507,0.0004371802956994976,0.0020542694903832315,0.08844400486057849,0.076034999450296,0.012409005410282494,0.09300762830165216,0.07601357450492933,0.012288554755472483,0.413942362787907,0.413942362787907,0.06755590263057812,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.822923563195559,1.7053025658242404e-13,1.7053025658242404e-13,6.373483026507472,21989.40049968075,18690.990424728636,0.85,1.1393486115681641,0.8985340636499638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385826202997861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17012.650756822528,1367.325980104731,0.413942362787907,0.06755590263057812,6.113110376966115,5.488231072323547
2088.0,-18.554924960242527,5.867450369251352,34.67576454471061,22.777256089635216,5.804782230164773,-16.09407063270868,-27.863417321909196,3.4004533909183774,-3.7278516672552655,-3.727851667255483,39.49829988602246,49843.93059833018,13349.015076459687,13349.015076459687,63192.945674789866,80234.35871040013,80234.35871040013,13349.015076459687,93583.37378685983,93583.37378685983,93583.37378685983,115601.07139004137,91600.39669599633,61477.182800443596,33470.23766172526,22017.697603181543,0.0,55487.9352649068,18715.042962704312,1367.6688057702759,0.0,0.8949666586903315,3.045885518535877,0.0014959713701933424,372586.8190425099,1533014.8625448656,4.114517165380341,1533014.8625448656,4.114517165380341,0.85,0.08830212528175746,4.698906859688992,1.2244738562358548,1.0,0.0,4.698906859689032,1.2748785001494816,1.2758071550132684,3.6857683764672773,16569.883063557943,1689.6578407058419,1603.0968420496806,1603.0968420496806,8.327017262033877,5.867450369251352,3.447890479429761,2.419559889821591,5.48967691273327,5.48967691273327,1.5684791179237914,0.0,0.0,0.0007283882499149445,0.00029100501907547546,0.000437383230839469,0.002055223063704515,0.08844294513339976,0.07603159158086302,0.012411353552536739,0.09295513921213963,0.07601357058530721,0.012288554696450255,0.413925695324044,0.413925695324044,0.06756899391856713,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.735563274636775,2.2737367544323206e-13,2.2737367544323206e-13,6.386438148943284,22017.697603181543,18715.042962704312,0.85,1.1388592019706323,0.8982841109579697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385826202997861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17013.032271723318,1367.6688057702759,0.413925695324044,0.06756899391856713,6.113110376966115,5.48967691273327
2089.0,-18.55493011128991,5.866932754611924,34.67490433135742,22.847797034215205,5.852173834870446,-16.0991086831506,-27.89601426394654,3.4207849435960855,-3.4382670212482367,-3.4382670212483473,39.31841234407182,50010.94818640011,12945.889857998218,12945.889857998218,62956.83804439833,80343.79318953237,80343.79318953237,12945.889857998218,93289.68304753059,93289.68304753059,93289.68304753059,115383.22112272365,91837.75276223099,61620.408241967656,33574.82724473703,22093.538075193064,0.0,55668.3653199301,18779.507363914105,1367.8452823846324,0.0,0.8969584933659724,3.0702366340573586,0.0014959713701933424,376766.02652236744,1525354.438818216,4.048545599765378,1525354.438818216,4.048545599765378,0.85,0.0876517681536814,4.698906859688992,1.2250804506381976,1.0,0.0,4.698906859688776,1.274784780714902,1.2757133668566485,3.686039346228965,16612.819146847924,1694.0361027310983,1603.0968420496806,1603.0968420496806,8.07555072059522,5.866932754611924,3.5210517477707906,2.3458810068411338,5.49110650037405,5.49110650037405,1.568887571535443,0.0,0.0,0.0007283878935193242,0.0002900362615234803,0.0004383516319958439,0.0020597734905411355,0.08753870943788303,0.07525282512868492,0.012285884309198103,0.09391894481641026,0.07532031935150874,0.012331448802172674,0.4139090280196202,0.4139090280196202,0.06757538237382792,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6338213788337157,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22093.538075193064,18779.507363914105,0.85,1.1309266525535797,0.8983728532171477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385828249439625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17013.4063345465,1367.8452823846324,0.4139090280196202,0.06757538237382792,6.113110376966115,5.49110650037405
2090.0,-18.55493011128991,5.866932754611924,34.67490433135742,22.84419973092156,5.852173834870446,-16.0991086831506,-27.893950290139742,3.4207849435960855,-3.4382670212482367,-3.4382670212483473,39.31841234407182,50000.37231979838,12946.310021382558,12946.310021382558,62946.68234118094,80326.78751822466,80326.78751822466,12946.310021382558,93273.09753960722,93273.09753960722,93273.09753960722,115378.50082698085,91820.74709092327,61609.83237536592,33567.68301728594,22105.40328737363,0.0,55673.08630465957,18789.592794267584,1368.8452823846324,0.0,0.8969584933659724,3.0706929465107553,0.0014959713701933424,376766.02652236744,1525354.438818216,4.048545599765378,1525354.438818216,4.048545599765378,0.85,0.0876517681536814,4.698906859688992,1.2250357092032211,1.0,0.0,4.698906859688269,1.274784780714902,1.2757133668566485,3.686039346228965,16609.742937626677,1693.7224166893566,1603.0968420496806,1603.0968420496806,8.075812815419013,5.866932754611924,3.521526437389809,2.3454063172221153,5.492396103906575,5.492396103906575,1.5692560296875928,0.0,0.0,0.0007283878935193242,0.00029009751317424486,0.00043829038034507936,0.002059485674739191,0.08750260710302424,0.07524979486826135,0.012252812234762897,0.09400157564451542,0.07532031935150874,0.012331448802172674,0.41389236084274783,0.41389236084274783,0.06739347783854091,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.294191617780541,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22105.40328737363,18789.592794267584,0.85,1.1306483351168661,0.8981067089793006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858282777777655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17013.787733855173,1368.8452823846324,0.41389236084274783,0.06739347783854091,6.113110376966115,5.492396103906575
2091.0,-18.55769542745098,5.868195251791903,34.67141226001067,22.858972625713818,5.8133114769382415,-16.079248825450282,-27.881106874532975,3.4265087738621154,0.8097651663742909,-3.2833446174214123,39.219566418946876,49918.916136705695,12732.986005360463,12732.986005360463,62651.90214206616,80580.31004873896,80580.31004873896,12732.986005360463,93313.29605409942,93313.29605409942,93313.29605409942,115588.77035841023,91863.49233707294,61635.3285432422,33586.848659811934,22275.4743043108,0.0,55862.32296412274,18934.15315866418,1369.8452823846324,0.0,0.8980213696723836,3.0118970117383523,0.0014959713701933424,379016.8546471478,1521157.4737518234,4.01342962747124,1521157.4737518234,4.01342962747124,0.85,0.08621829417252624,4.698906859688992,1.2251432644808662,1.0,0.0,4.698906859688617,1.274758790326662,1.275687113654331,3.6861144989515067,16617.475259273422,1694.5108940640712,1603.0968420496806,1603.0968420496806,7.942742865789929,5.868195251791903,3.562042264270387,2.306152987521516,5.493840991830929,5.493840991830929,1.5696688548088369,0.0,0.0,0.0007281965872789071,0.0002904789293230755,0.0004377176579558316,0.002056794505575657,0.08695624874583731,0.07482435432569214,0.01213189442014517,0.09237837940617089,0.07417720807643377,0.012041086096092475,0.4138756937679166,0.4138756937679166,0.06710510588572663,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,4.093109783795683,5.6518033304234905,5.684341886080802e-14,22275.4743043108,18934.15315866418,0.85,1.121541296846964,0.8936061640108636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858282777777655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17014.1692361848,1369.8452823846324,0.4138756937679166,0.06710510588572663,6.113110376966115,5.493840991830929
2092.0,-18.557826956835758,5.868230534357526,34.67111283244396,22.855921263713412,5.813425534891319,-16.079234175593424,-27.87937035374341,3.4264846351813536,0.7293997560680054,-3.283375399713085,39.21991014838523,49909.273174532165,12733.662368610912,12733.662368610912,62642.935543143074,80565.34477164042,80565.34477164042,12733.662368610912,93299.00714025133,93299.00714025133,93299.00714025133,115558.3733145285,91849.18017000599,61626.37642016082,33580.893055383516,22259.366174277166,0.0,55840.25922966068,18920.46124813559,1368.8452823846324,0.0,0.8980200605654203,3.013035521208002,0.0014959713701933424,379016.4063752558,1521172.053243097,4.013472840901294,1521172.053243097,4.013472840901294,0.85,0.08622184048921598,4.698906859688992,1.2251056987093762,1.0,0.0,4.698906859688726,1.274758920209417,1.2756872320331414,3.6861141233803307,16614.88628648248,1694.246892311083,1603.0968420496806,1603.0968420496806,7.943164776202767,5.868230534357526,3.5627212249424978,2.305509309415028,5.495666733071242,5.495666733071242,1.570190495163212,0.0,0.0,0.000728187489146125,0.00029053053490605917,0.00043765695424006584,0.0020565092644692366,0.08689802999414117,0.07482232557428684,0.012075704419854335,0.09234570161370424,0.07418075368371833,0.012041086805497649,0.4138590267747183,0.4138590267747183,0.06679342349307504,0.0,0.0,0.0,0.0,4.012775155781071,5.5540581810511185,0.0,22259.366174277166,18920.46124813559,0.85,1.1218238669971827,0.8937865594295423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385843491124762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17014.495340013997,1368.8452823846324,0.4138590267747183,0.06679342349307504,6.113110376966115,5.495666733071242
2093.0,-18.55783103666501,5.865414175761459,34.67194450261622,22.852916386351012,5.816797858591567,-16.07753092622293,-27.875999571382977,3.4266441534992165,-3.63407149563227,-3.6340714956323996,39.37096934799903,49891.97585396951,13218.190799459135,13218.190799459135,63110.16665342865,80535.1976589688,80535.1976589688,13218.190799459135,93753.38845842793,93753.38845842793,93753.38845842793,115942.36847322655,91834.22101319602,61617.15018634372,33574.52314094699,22188.98001479862,0.0,55763.50315574561,18860.633012578826,1368.931255614043,0.0,0.8958522070748887,3.037457705796145,0.0014959713701933424,373936.2312332988,1527589.55379831,4.08516058676659,1527589.55379831,4.08516058676659,0.85,0.08774827846652464,4.698906859688992,1.2250662026135246,1.0,0.0,4.69890685968885,1.2747581855573338,1.2756864964863006,3.6861162477137537,16612.180277687636,1693.9709562070266,1603.0968420496806,1603.0968420496806,8.24541004182797,5.865414175761459,3.4728125582700944,2.3926016174913647,5.497124368731525,5.497124368731525,1.5706069624947214,0.0,0.0,0.0007281872069383944,0.000290630731247521,0.00043755647569087343,0.0020560371251251847,0.08772361584777517,0.07557249180386098,0.012151124043914194,0.0928753104822616,0.075591232267459,0.012157046199065642,0.4138423598468263,0.4138423598468263,0.06654074424562044,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.49053410214440873,1.1368683772161603e-13,1.1368683772161603e-13,6.48291810541474,22188.98001479862,18860.633012578826,0.85,1.131746807175368,0.8947066276417908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858442147390455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17014.874115194405,1368.931255614043,0.4138423598468263,0.06654074424562044,6.113110376966115,5.497124368731525
2094.0,-18.557830736438845,5.864819133455915,34.67274294071972,22.865865553636127,5.816848149707963,-16.07747434600938,-27.880235680472083,3.4317649724700026,-3.634155162092725,-3.6341551620928776,39.37252424490785,49913.68634854323,13217.677574729352,13217.677574729352,63131.36392327258,80596.17469070942,80596.17469070942,13217.677574729352,93813.85226543878,93813.85226543878,93813.85226543878,116024.96519383203,91871.2280335153,61639.12673492352,33591.223665101985,22211.11292839325,0.0,55802.33659349523,18879.445989134263,1369.2476591972954,0.0,0.8958464682973476,3.035798060895753,0.0014959713701933424,373935.0256438402,1527655.71727869,4.085350696015643,1527655.71727869,4.085350696015643,0.8500000000000001,0.08774842180692592,4.698906859688992,1.2251590076414867,1.0,0.0,4.698906859689421,1.274734583792919,1.275662877560962,3.686184496311062,16618.87459366594,1694.6535864608138,1603.0968420496806,1603.0968420496806,8.24508989602247,5.864819133455915,3.472570412999347,2.3922487204565686,5.497721818112307,5.497721818112307,1.570777662317802,0.0,0.0,0.0007281872277054744,0.00029050481824169935,0.00043768240946377506,0.002056628876194539,0.0876936048458156,0.07557386121110105,0.012119743634714563,0.09284542402992041,0.0755913721267886,0.012157049680137321,0.41382569297117944,0.41382569297117944,0.06636502658318685,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.672844069685425,1.7053025658242404e-13,1.7053025658242404e-13,6.469359553564175,22211.11292839325,18879.445989134263,0.85,1.1313390760528061,0.8944730524843574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858442371844035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17015.25543922993,1369.2476591972954,0.41382569297117944,0.06636502658318685,6.113110376966115,5.497721818112307
2095.0,-18.557830736438845,5.864819133455915,34.67274294071972,22.54261200958865,5.816848149707963,-16.07747434600938,-27.694481355696894,3.4317649724700026,-3.634155162092725,-3.6341551620928776,39.37252424490785,48961.12450126137,13218.096677538979,13218.096677538979,62179.22117880035,79068.05160082747,79068.05160082747,13218.096677538979,92286.14827836645,92286.14827836645,92286.14827836645,114115.63075506852,90343.10494363336,60686.56488764166,32951.7111733241,21829.482476702062,0.0,54781.193650026165,18555.060105196753,1369.4311926529977,0.0,0.8958464682973476,3.077683682006625,0.0014959713701933424,373935.0256438402,1527655.71727869,4.085350696015643,1527655.71727869,4.085350696015643,0.8500000000000001,0.08774842180692592,4.698906859688992,1.221143278540112,1.0,0.0,4.6989068596888774,1.274734583792919,1.275662877560962,3.686184496311062,16342.447614969535,1666.4658792726912,1603.0968420496806,1603.0968420496806,8.24535132926757,5.864819133455915,3.4730439621699283,2.391775171285987,5.498984670643071,5.498984670643071,1.5711384773265917,0.0,0.0,0.0007281872277054744,0.0002960735741160053,0.00043211365358946914,0.0020304618110168295,0.08767743902091642,0.07557081747309814,0.01210662154781827,0.09413905089341557,0.0755913721267886,0.012157049680137321,0.41380902613732856,0.41380902613732856,0.0662931729473389,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.6262872724348654,1.7053025658242404e-13,1.7053025658242404e-13,6.482808730867589,21829.482476702062,18555.060105196753,0.85,1.1350468479390399,0.8937578982680306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858442355326963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17015.636850876574,1369.4311926529977,0.41380902613732856,0.0662931729473389,6.113110376966115,5.498984670643071
2096.0,-18.574660973541867,5.862659398772181,34.67370183436846,22.85775578292089,5.87008329475792,-16.118857423395838,-27.9146418912336,3.43176499964315,-3.57579414326176,-3.5757941432619367,39.37358167172829,49994.79299582782,13134.355390122259,13134.355390122259,63129.14838595007,80306.00500664324,80306.00500664324,13134.355390122259,93440.3603967655,93440.3603967655,93440.3603967655,115608.15503636088,91832.69303887618,61604.13926029942,33587.281976196406,22167.794639595373,0.0,55755.07661579178,18842.625443656067,1369.6127144640438,0.0,0.8961198690387593,3.048877479258952,0.0014959713701933424,374776.71734320535,1527700.7138073037,4.076295679830872,1527700.7138073037,4.076295679830872,0.85,0.0876215706147328,4.698906859688992,1.2250581587711347,1.0,0.0,4.698906859688728,1.2747369652126161,1.2756637777134907,3.686177609908136,16611.90387762042,1693.9427712440458,1603.0968420496806,1603.0968420496806,8.19311413110202,5.862659398772181,3.486659748342615,2.3759996504295664,5.500426035865497,5.500426035865497,1.5715502959615706,0.0,0.0,0.0007270239099261759,0.0002894839959531734,0.0004375399139730025,0.002055959303155473,0.08761351301824723,0.07551559085080133,0.012097922167445898,0.0932987638905733,0.07551938137721823,0.012102189237514578,0.41379235933691455,0.41379235933691455,0.0662913141556738,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.213063964631317,1.7053025658242404e-13,1.7053025658242404e-13,5.682058891691042,22167.794639595373,18842.625443656067,0.85,1.1322583021627433,0.8966859348134686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858442355326963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17016.01825651869,1369.6127144640438,0.41379235933691455,0.0662913141556738,6.113110376966115,5.500426035865497
2097.0,-18.574662267224998,5.861173284677888,34.66745004248691,22.857340389769547,5.808622673633384,-16.07870520085426,-27.877912181988336,3.4317645210934016,-2.8215488022112822,-3.5205410109690862,39.16755802280311,49806.58336412546,13055.6569162221,13055.6569162221,62862.240280347556,80594.5847406775,80594.5847406775,13055.6569162221,93650.2416568996,93650.2416568996,93650.2416568996,115855.82802130395,91830.73158482155,61605.747771328526,33583.31534832558,22205.58636440436,0.0,55788.901712729945,18874.748409743705,1370.6127144640438,0.0,0.8970856962473129,3.0349533257207524,0.0014959713701933424,375574.95404048625,1518952.7234555632,4.0443397705690005,1518952.7234555632,4.0443397705690005,0.85,0.08724646874839755,4.698906859688992,1.2250529337627811,1.0,0.0,4.698906859688841,1.2747369676011302,1.2756637799898318,3.686177603001231,16611.549064044364,1693.9065903284368,1603.0968420496806,1603.0968420496806,8.14402260285751,5.861173284677888,3.499749250438866,2.3614240342390223,5.501215881124998,5.501215881124998,1.5717759660357138,0.0,0.0,0.000727023820571514,0.00029057387508674517,0.0004364499454847688,0.002050837642749267,0.08689094258585932,0.0748873042466176,0.012003638339241717,0.09304065014541074,0.07512903624031682,0.012117432508080722,0.41377569256325,0.41377569256325,0.06632384243318325,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.996987318607637,0.6989922087578293,0.45249347017380614,2.2341277025496993,22205.58636440436,18874.748409743705,0.85,1.12678755721057,0.892768666079701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859368332194992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17016.062496410847,1370.6127144640438,0.41377569256325,0.06632384243318325,6.113110376966115,5.501215881124998
2098.0,-18.588862282481582,5.86051912718985,34.66773416993595,22.852680540550523,5.879941154042337,-16.139928577660807,-27.93209730936212,3.43176537468068,-3.447515348814875,-3.447515348814996,39.34245574015512,50003.91438667326,12953.444996104383,12953.444996104383,62957.35938277765,80235.26625641414,80235.26625641414,12953.444996104383,93188.71125251852,93188.71125251852,93188.71125251852,115373.61402492094,91808.53270390147,61580.763776758184,33586.40991904809,22184.90277240242,0.0,55771.31269145051,18857.167356542057,1369.6567411918145,0.0,0.8968328588511174,3.0635091248548334,0.0014959713701933424,376631.9919466057,1526376.635904844,4.052700430507335,1526376.635904844,4.052700430507335,0.85,0.0873732031022217,4.698906859688992,1.2249949102895337,1.0,0.0,4.698906859689719,1.2747389703143368,1.2756645346109479,3.686171811732007,16607.5334388478,1693.497110516619,1603.0968420496806,1603.0968420496806,8.080263560086875,5.86051912718985,3.5180038610863815,2.3425152661034683,5.502205335704506,5.502205335704506,1.5720586673441446,0.0,0.0,0.0007260436331243219,0.00028896736249400785,0.000437076270630314,0.0020537806862720646,0.08737389314609753,0.07530127935776475,0.012072613788332777,0.0938241116760931,0.07529959396519535,0.012073609137026353,0.413759025810985,0.413759025810985,0.0663355651146418,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.528559627672905,1.1368683772161603e-13,1.1368683772161603e-13,0.7952003133011658,22184.90277240242,18857.167356542057,0.85,1.1288484409732877,0.8965884425800621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385936840337584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17016.443315128276,1369.6567411918145,0.413759025810985,0.0663355651146418,6.113110376966115,5.502205335704506
2099.0,-18.588865682458792,5.860116345157435,34.663624479353466,22.91187011813747,5.837880597667497,-16.102092595800404,-27.91973166223613,3.4512438368024596,0.2412910980743277,-3.4225749608872933,39.20280482475844,49940.54759620293,12918.577288370709,12918.577288370709,62859.12488457364,80713.90617879847,80713.90617879847,12918.577288370709,93632.48346716918,93632.48346716918,93632.48346716918,115878.76412370849,91996.25909141646,61696.275169556524,33666.64880206659,22246.280656539315,0.0,55912.92945860591,18909.338558058418,1370.6567411918145,0.0,0.8974262462777958,3.0027857315180557,0.0014959713701933424,376993.53461753635,1520446.6488245807,4.0330841492204605,1520446.6488245807,4.0330841492204605,0.85,0.08660894184110582,4.698906859688992,1.2254718449199578,1.0,0.0,4.698906859688675,1.2746492027427982,1.2755747015618637,3.6864314115427637,16641.49185389038,1696.9599051552143,1603.0968420496806,1603.0968420496806,8.058513340874239,5.860116345157435,3.524432103633811,2.335684241523624,5.503443287003412,5.503443287003412,1.5724123677152606,0.0,0.0,0.0007260433985787452,0.0002893332646507522,0.00043671013392799303,0.0020520602440099447,0.08688906907100265,0.07488620580321255,0.0120028632677901,0.09209241215129972,0.07462628874853199,0.011982653092573832,0.41374235907583967,0.41374235907583967,0.06631518997143766,0.0,5.684341886080802e-14,5.684341886080802e-14,2.5173358495716798,3.6638660589616165,3.8486149440325903,2.5168660856409133,22246.280656539315,18909.338558058418,0.85,1.1242323643784433,0.8931842434257622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860149753105289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17016.539686080396,1370.6567411918145,0.41374235907583967,0.06631518997143766,6.113110376966115,5.503443287003412
