time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2100.0,-18.589229004622858,5.859781349908407,34.66084549458517,22.950495569407963,5.846995518524009,-16.104931553852744,-27.93525285143403,3.4663145970432123,0.8881779795429452,-3.4201064411118263,39.23090685385991,50018.00550781477,12915.100470987161,12915.100470987161,62933.105978801934,80853.4075515974,80853.4075515974,12915.100470987161,93768.50802258456,93768.50802258456,93768.50802258456,116036.40177110425,92107.60489084278,61762.02945830735,33717.306036150476,22267.893748519702,0.0,55985.19978467018,18927.709686241746,1371.2087963202255,0.0,0.8973421675439066,2.99393517292786,0.0014959713701933424,377029.3337371565,1521638.5408977938,4.035862477370511,1521638.5408977938,4.035862477370511,0.85,0.08661168806376075,4.698906859688992,1.2257516144728289,1.0,0.0,4.698906859689441,1.2745798079160757,1.2755052244021745,3.6866321202527557,16661.633544785407,1699.0137860314592,1603.0968420496806,1603.0968420496806,8.056344527804214,5.859781349908407,3.525282547903586,2.334498802004821,5.504755979635616,5.504755979635616,1.572787422753033,0.0,0.0,0.0007260183353975949,0.0002888740575801581,0.00043714427781743685,0.0020541002457101446,0.08697052379782161,0.07495890012846883,0.012011623669352777,0.09184935082947923,0.07462906360316449,0.01198262446059627,0.4137256923543901,0.4137256923543901,0.06629656132075466,0.0,0.5777718281788111,0.2701011789897052,2.5047377439234424,4.308284420654786,4.606731741278111,2.45874725385346,22267.893748519702,18927.709686241746,0.85,1.1241025524755603,0.8934147899836674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386014994019679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17016.91998922477,1371.2087963202255,0.4137256923543901,0.06629656132075466,6.113110376966115,5.504755979635616
2101.0,-18.589370632453893,5.865603233043177,34.657628157624735,22.947949496470414,6.016599691282225,-16.185297137343458,-28.006864269822813,3.4662882095254863,-2.9056823812326797,-2.9056823812326833,39.16296034900108,50383.94069437881,12207.670822456757,12207.670822456757,62591.61151683557,80039.5999363567,80039.5999363567,12207.670822456757,92247.27075881345,92247.27075881345,92247.27075881345,114369.57451430967,92095.69192030646,61748.72158508862,33718.855928019824,22122.303755496225,0.0,55841.159683516045,18803.95819217179,1371.7616143808245,0.0,0.8999622853013058,3.141258654762787,0.0014959713701933424,384547.96238768724,1518757.9342651344,3.9494629612260903,1518757.9342651344,3.9494629612260903,0.85,0.08692562259623722,4.698906859688992,1.2257202715659514,1.0,0.0,4.698906859688886,1.2745799495015055,1.2755053536374308,3.6866317107269397,16659.478570179985,1698.7940397770885,1603.0968420496806,1603.0968420496806,7.615055124709952,5.865603233043177,3.659511512559132,2.2060917204840447,5.506088449977422,5.506088449977422,1.5731681285649777,0.0,0.0,0.0007260085656500972,0.00028676405216972905,0.0004392445134803681,0.0020639690574736557,0.08617720127025419,0.07427781798207315,0.011899383288181032,0.09668936002365275,0.07486109638045703,0.012064526215780197,0.41372541178208916,0.41372541178208916,0.06627923900569865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22122.303755496225,18803.95819217179,0.85,1.1208866698252367,0.9022724631783002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860169932853146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17017.293081814667,1371.7616143808245,0.41372541178208916,0.06627923900569865,6.113110376966115,5.506088449977422
2102.0,-18.59096604267682,5.869666969222785,34.66087227110408,22.944757912214868,6.038336408843174,-16.203827037421348,-28.022147238347657,3.4660752603479477,-3.0719441857370384,-3.0719441857370975,39.44802091188291,50453.16298923096,12445.719192228064,12445.719192228064,62898.88218145902,79921.7400432278,79921.7400432278,12445.719192228064,92367.45923545586,92367.45923545586,92367.45923545586,114639.87365390311,92081.5922516238,61737.887140114915,33715.227901676546,22272.414418447246,0.0,55987.64232012379,18931.55225568016,1372.7616143808245,0.0,0.8982340060374048,3.116736312531478,0.0014959713701933424,382105.21626904875,1530870.834925324,4.006411767609589,1530870.834925324,4.006411767609589,0.85,0.08698187189956635,4.698906859688992,1.2256833970407026,1.0,0.0,4.6989068596888,1.274581155979259,1.2755064207213025,3.686628221079283,16656.928036888283,1698.5339577621598,1603.0968420496806,1603.0968420496806,7.763547944062612,5.869666969222785,3.6218586547945484,2.247808314428237,5.509277686972925,5.509277686972925,1.5740793391351213,0.0,0.0,0.0007258985196654637,0.00028631558617165574,0.0004395829334938079,0.002065559261596264,0.0872490911409124,0.07522745302191593,0.01202163811899647,0.09582012041917387,0.07491672959208952,0.012065142307476831,0.41370564792017567,0.41370564792017567,0.06611176355568511,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22272.414418447246,18931.55225568016,0.85,1.1234422378748945,0.9011481980389883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860177726271208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17017.6706035703,1372.7616143808245,0.41370564792017567,0.06611176355568511,6.113110376966115,5.509277686972925
2103.0,-18.594051021406973,5.867033483353437,34.661424971835245,22.970043459814065,5.858801715595946,-16.0945562128701,-27.931140864361055,3.476600263756525,-2.4816658851737543,-3.6028520883084916,39.34456328741208,49969.678823142174,13181.897240919985,13181.897240919985,63151.57606406216,80889.95512728121,80889.95512728121,13181.897240919985,94071.85236820119,94071.85236820119,94071.85236820119,116383.2030135932,92151.33354841774,61785.538006195646,33739.77282469121,22311.350645392016,0.0,56051.12347008323,18964.648048583214,1373.7616143808245,0.0,0.8960910714762604,3.019679294544927,0.0014959713701933424,374386.29905334953,1526466.2622670704,4.077249264000312,1526466.2622670704,4.077249264000312,0.85,0.08762751193605825,4.698906859688992,1.225857806489803,1.0,0.0,4.698906859689706,1.2745330965789323,1.2754580552645187,3.6867672344497544,16669.54375880935,1699.8204033802929,1603.0968420496806,1603.0968420496806,8.222770387387163,5.867033483353437,3.4874174528084554,2.379616030544982,5.511946252775512,5.511946252775512,1.574841786507289,0.0,0.0,0.0007256857717365351,0.00028899564869828715,0.000436690123038248,0.0020519662147028533,0.08747228446757567,0.07544100319373094,0.012031281273844726,0.0926822098132594,0.07554890278026599,0.012078609155792263,0.41368650349731156,0.41368650349731156,0.06597444986234095,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.121186203134755,0.04119195635604456,8.00423253055368,22311.350645392016,18964.648048583214,0.85,1.126678149417803,0.8915018242196882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860265518152939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17018.01899649775,1373.7616143808245,0.41368650349731156,0.06597444986234095,6.113110376966115,5.511946252775512
2104.0,-18.611108371783875,5.865115397046991,34.66337432628489,22.96724027199673,5.923987970032185,-16.146850025661536,-27.978532005194552,3.476600273722728,-3.5494496187605478,-3.5494496187606352,39.37953643892868,50115.98325753073,13105.106560836433,13105.106560836433,63221.08981836717,80568.37371024574,80568.37371024574,13105.106560836433,93673.48027108217,93673.48027108217,93673.48027108217,115998.45331132582,92137.88185694902,61765.243836080044,33747.37557874331,22324.97304024365,0.0,56072.34861898696,18976.2270842071,1372.8813595560846,0.0,0.896224313027405,3.042200445797761,0.0014959713701933424,375157.14816778223,1527954.1248544091,4.072837562383483,1527954.1248544091,4.072837562383483,0.8499999999999999,0.08750949426551607,4.698906859688992,1.2258229271275924,1.0,0.0,4.698906859689182,1.2745355022065998,1.275458964617601,3.686760275844641,16667.11044014826,1699.5722739312873,1603.0968420496806,1603.0968420496806,8.174868926870671,5.865115397046991,3.499642836269657,2.365472560777334,5.512601262820297,5.512601262820297,1.5750289322343707,0.0,0.0,0.0007245104867649304,0.00028759715015448754,0.00043691333661044284,0.0020530150744884155,0.08750266767876522,0.07548455200718755,0.012018115671577661,0.09332749028193078,0.07548647781261728,0.012023016452898804,0.41366785462568695,0.41366785462568695,0.06586126557433229,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,7.520341375499584,22324.97304024365,18976.2270842071,0.85,1.1274913816782688,0.8937735709640079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860435280438776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17018.337495222433,1372.8813595560846,0.41366785462568695,0.06586126557433229,6.113110376966115,5.512601262820297
2105.0,-18.611108371783875,5.865115397046991,34.66337432628489,22.966998384241037,5.923987970032185,-16.146850025661536,-27.97838591560719,3.476600273722728,-3.5494496187605478,-3.5494496187606352,39.37953643892868,50115.23511020329,13105.3901754143,13105.3901754143,63220.62528561759,80567.23006218663,80567.23006218663,13105.3901754143,93672.62023760093,93672.62023760093,93672.62023760093,116013.6195933561,92136.7382088899,61764.4956887526,33746.93613348589,22340.99935575517,0.0,56087.93548924106,18989.849452391896,1373.8813595560846,0.0,0.896224313027405,3.0422237997530233,0.0014959713701933424,375157.14816778223,1527954.1248544091,4.072837562383483,1527954.1248544091,4.072837562383483,0.85,0.08750949426551607,4.698906859688992,1.2258198324544356,1.0,0.0,4.698906859688929,1.2745355022065998,1.275458964617601,3.686760275844641,16666.903562063788,1699.551178237603,1603.0968420496806,1603.0968420496806,8.175045843554948,5.865115397046991,3.4999633822977905,2.3651520147492007,5.513467695923441,5.513467695923441,1.5752764845495546,0.0,0.0,0.0007245104867649304,0.0002876014516242164,0.000436909035140714,0.0020529948622827997,0.08748220603581243,0.07548122137239453,0.012000984663417891,0.09339618653057699,0.07548647781261728,0.012023016452898804,0.4136496021950539,0.4136496021950539,0.06576738481059202,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.156154198379852,1.1368683772161603e-13,1.1368683772161603e-13,7.5295808714468535,22340.99935575517,18989.849452391896,0.85,1.1271697689380051,0.8935118519350125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386137398940799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17018.375977935837,1373.8813595560846,0.4136496021950539,0.06576738481059202,6.113110376966115,5.513467695923441
2106.0,-18.612800956517585,5.862609717560223,34.66265940223906,22.97904338864612,5.8498608119842475,-16.100841373005288,-27.94017941979689,3.482225060089017,-2.589622888445888,-3.601356292651883,39.30094835698055,49909.98934300731,13174.632284802154,13174.632284802154,63084.621627809465,80974.57342668442,80974.57342668442,13174.632284802154,94149.20571148657,94149.20571148657,94149.20571148657,116460.44338476591,92167.06869823286,61784.744882696,33758.137572818734,22311.23767327934,0.0,56069.375246098076,18964.552022287437,1374.8813595560846,0.0,0.8962477222073106,3.021445035684005,0.0014959713701933424,374407.873518755,1524612.2877177356,4.072062570130123,1524612.2877177356,4.072062570130123,0.85,0.08770535332916596,4.698906859688992,1.2258947859657932,1.0,0.0,4.698906859689692,1.2745098254818845,1.2754331207662573,3.6868345506182063,16672.390139412804,1700.1106534252579,1603.0968420496806,1603.0968420496806,8.218238561282044,5.862609717560223,3.485583091827448,2.377026625732775,5.514909554918519,5.514909554918519,1.5756884442624342,0.0,0.0,0.0007243939597136393,0.00028872844138078276,0.0004356655183328566,0.0020471516926242202,0.08728068829683144,0.0753082038052754,0.01197248449155604,0.09282821913160956,0.07559150210627716,0.012113851222888794,0.41363166691721415,0.41363166691721415,0.06575908688763485,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.2211722462783428,1.0117334042059838,0.15445199737376925,6.442341868951189,22311.23767327934,18964.552022287437,0.85,1.125117256094263,0.8901470566408817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386137398940799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17018.755607656778,1374.8813595560846,0.41363166691721415,0.06575908688763485,6.113110376966115,5.514909554918519
2107.0,-18.61281699959295,5.859156309498154,34.66840549861927,22.976892871689074,5.816884861849222,-16.0661056157789,-27.907382953539468,3.482222219095408,-2.6058456424739234,-3.687571862220175,39.49221549884064,49741.884713056286,13290.071667936196,13290.071667936196,63031.95638099248,81120.29391243697,81120.29391243697,13290.071667936196,94410.36558037317,94410.36558037317,94410.36558037317,116764.37268652761,92156.91578951862,61780.92198486608,33751.10422739171,22354.007106154448,0.0,56105.111333546156,19000.90604023128,1373.8813595560846,0.0,0.8951801422719425,3.010946835382427,0.0014959713701933424,373165.94077585277,1532755.2876193766,4.107436183571874,1532755.2876193766,4.107436183571874,0.85,0.08801903252748146,4.698906859688992,1.2258680499019103,1.0,0.0,4.698906859688927,1.2745098408315776,1.2754331347194114,3.686834506215427,16670.553547910822,1699.923373212139,1603.0968420496806,1603.0968420496806,8.290248798035083,5.859156309498154,3.4615998122834957,2.397556497214658,5.515595533935089,5.515595533935089,1.5758844382671684,0.0,0.0,0.0007243928553004427,0.00028969909124189303,0.00043469376405854966,0.002042585509798747,0.08799976805509031,0.07591942512629671,0.012080342928793609,0.0923282895061606,0.07592631589870134,0.012092716628780118,0.413613985361609,0.413613985361609,0.0658144970803072,0.0,0.2323382611730267,1.1368683772161603e-13,4.052412816617107,1.0817262197462583,1.1368683772161603e-13,11.366509494579418,22354.007106154448,19000.90604023128,0.85,1.1234619249976365,0.8865838339993598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386146714267214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17019.101329263554,1373.8813595560846,0.413613985361609,0.0658144970803072,6.113110376966115,5.515595533935089
2108.0,-18.612817012979676,5.855805175765148,34.67390075157283,23.002725198771827,5.856450288082389,-16.093779798498886,-27.94050582507623,3.493374037014858,-2.904002168071827,-3.6865881321692036,39.49758068803119,49911.57078321702,13284.168306020449,13284.168306020449,63195.73908923747,81055.37366187472,81055.37366187472,13284.168306020449,94339.54196789517,94339.54196789517,94339.54196789517,116679.81510567534,92226.31483859944,61819.78429610449,33785.0339361055,22340.27313778016,0.0,56125.30707388566,18989.232167113136,1372.8813595560846,0.0,0.8951663444704299,3.015424778005416,0.0014959713701933424,373180.09314555506,1532984.178057362,4.107893765542948,1532984.178057362,4.107893765542948,0.85,0.088019623333486,4.698906859688992,1.22604099333752,1.0,0.0,4.698906859689256,1.2744584638513439,1.2753817205189482,3.686983132811682,16683.107359569603,1701.203505740452,1603.0968420496806,1603.0968420496806,8.28656632436231,5.855805175765148,3.4594856630655504,2.396319512699598,5.515991438698965,5.515991438698965,1.5759975539139899,0.0,0.0,0.0007243928543788877,0.0002887187961001804,0.00043567405827870726,0.0020471918210343593,0.08804104881050354,0.07593027542179025,0.012110773388713282,0.09239687541430233,0.07592687189624928,0.012092751437236723,0.4135965067837915,0.4135965067837915,0.0659680679438765,0.0,0.34192407814441594,1.7053025658242404e-13,5.460827922972669,0.7825859640973931,1.7053025658242404e-13,11.181137766285417,22340.27313778016,18989.232167113136,0.85,1.1259758277321137,0.889288155118891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386146802562569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17019.480581168726,1372.8813595560846,0.4135965067837915,0.0659680679438765,6.113110376966115,5.515991438698965
2109.0,-18.612817642718653,5.855452291489287,34.67511243253687,22.991687070485227,5.85644483689912,-16.093887940111472,-27.936434106063075,3.4898517457535827,-3.130564756587546,-3.686588928376924,39.49761663427956,49890.71007777102,13283.817686413695,13283.817686413695,63174.52776418472,81003.2189639058,81003.2189639058,13283.817686413695,94287.0366503195,94287.0366503195,94287.0366503195,116641.59302794805,92190.78525440028,61798.415350151634,33769.299893609605,22354.556377628563,0.0,56123.85627123817,19001.37292098428,1373.7586739893159,0.0,0.895166216749162,3.018746683775037,0.0014959713701933424,373180.08169079357,1532985.7116882873,4.107898001261696,1532985.7116882873,4.107898001261696,0.85,0.08801963271429937,4.698906859688992,1.2259505582181736,1.0,0.0,4.698906859689035,1.2744746908642939,1.275397959231989,3.6869361889818273,16676.680301645054,1700.548128223711,1603.0968420496806,1603.0968420496806,8.286347610434639,5.855452291489287,3.45937890435927,2.3960733871300164,5.516412440538673,5.516412440538673,1.5761178401539067,0.0,0.0,0.0007243928110273854,0.00028883913668800677,0.0004355536743393786,0.0020466261481160513,0.08807611210470259,0.07592719757102416,0.012148914533678435,0.09255775965373575,0.0759268808808143,0.012092751833485073,0.4135791905882042,0.4135791905882042,0.06617573675972857,0.0,0.38472565084970256,1.7053025658242404e-13,6.591979884191801,0.5560241717893746,1.7053025658242404e-13,11.169667715526373,22354.556377628563,19001.37292098428,0.85,1.1256269964571164,0.8889394527107459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861468026362447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17019.860153667225,1373.7586739893159,0.4135791905882042,0.06617573675972857,6.113110376966115,5.516412440538673
2110.0,-18.612864782008977,5.8533066304125585,34.677979549120536,22.989369264710717,5.883796245914383,-16.116000836569974,-27.95521072167901,3.489843089485098,-3.5826566186145214,-3.5826566186146924,39.43350959388413,49986.61975064247,13136.575194761112,13136.575194761112,63123.194945403586,80862.96362019419,80862.96362019419,13136.575194761112,93999.5388149553,93999.5388149553,93999.5388149553,116355.94429846271,92179.86874148918,61790.013770875485,33766.5055229041,22356.4054835074,0.0,56122.9110064115,19002.944660981288,1373.9487770168514,0.0,0.8958816946287372,3.0385593271555296,0.0014959713701933424,374677.66870656214,1530252.4559638607,4.084183776541844,1530252.4559638607,4.084183776541844,0.85,0.08784030233000403,4.698906859688992,1.2259218583116311,1.0,0.0,4.698906859690121,1.2744747373855738,1.2753980016509792,3.686936054400116,16674.705579384856,1700.3467625932258,1603.0968420496806,1603.0968420496806,8.194498828882361,5.8533066304125585,3.484358968637179,2.3689476617753793,5.517732329075063,5.517732329075063,1.5764949511643036,0.0,0.0,0.0007243895659445839,0.00028828457379699194,0.000436104992147592,0.002049216739146934,0.08779467376040812,0.07564707990059173,0.012147593859816385,0.09325260157389077,0.07566939994116298,0.012170902388841057,0.413562004298401,0.413562004298401,0.06641080225000617,0.0,0.27452410111021663,1.7053025658242404e-13,5.93078578010261,1.7053025658242404e-13,1.7053025658242404e-13,3.5001353537606974,22356.4054835074,19002.944660981288,0.85,1.1247313051561487,0.8906633468269667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861468061021034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17020.23971381769,1373.9487770168514,0.413562004298401,0.06641080225000617,6.113110376966115,5.517732329075063
2111.0,-18.612864462460358,5.851042821943096,34.683903894926445,22.963902668003016,5.904885491038176,-16.134997398695166,-27.963287488650508,3.4809995785919967,-3.5981180193373916,-3.598118019337527,39.52084109074875,50027.98761012439,13155.203974476331,13155.203974476331,63183.191584600725,80642.8808444697,80642.8808444697,13155.203974476331,93798.08481894604,93798.08481894604,93798.08481894604,116154.43864129003,92101.28671320736,61741.5779072622,33733.0097843835,22356.353822343994,0.0,56089.36360672749,19002.900748992393,1374.9487770168514,0.0,0.895508098011909,3.0417979881678896,0.0014959713701933424,374454.5837814634,1533976.8154353667,4.096563059648952,1533976.8154353667,4.096563059648952,0.85,0.08785993488944217,4.698906859688992,1.2257227524695917,1.0,0.0,4.698906859689098,1.2745154805372254,1.275438774346119,3.6868181920460783,16660.490629815933,1698.8972411390164,1603.0968420496806,1603.0968420496806,8.206119324429839,5.851042821943096,3.479070445193425,2.3719723767496714,5.518510808469399,5.518510808469399,1.5767173738483997,0.0,0.0,0.0007243895879423624,0.0002880463300647454,0.000436343257877617,0.0020503363276201773,0.08811879293399573,0.07590235507544914,0.01221643785854659,0.09338098198041969,0.07568875495584468,0.012171179933597492,0.4135449219332252,0.4135449219332252,0.06655980351983631,0.0,0.06294068258176821,1.1368683772161603e-13,5.60025596218162,1.1368683772161603e-13,1.1368683772161603e-13,4.254023405074406,22356.353822343994,19002.900748992393,0.85,1.1264736756082998,0.8919335929873863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861470655399737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17020.618342205813,1374.9487770168514,0.4135449219332252,0.06655980351983631,6.113110376966115,5.518510808469399
2112.0,-18.615569330634308,5.851510224393061,34.67948102285146,22.975484921503835,5.886939073303539,-16.12042503374905,-27.95363338720051,3.486356207764007,1.6917413214239332,-3.3562929756735,39.199187950083406,49963.255014183844,12819.419983876374,12819.419983876374,62782.67499806022,80782.44333682153,80782.44333682153,12819.419983876374,93601.8633206979,93601.8633206979,93601.8633206979,115949.07972742678,92130.68509410636,61758.515701425575,33746.85488075643,22347.216406728883,0.0,56094.07128748531,18995.13394571955,1375.9487770168514,0.0,0.8977493374264743,2.990486734375726,0.0014959713701933424,377955.69805233495,1520293.2975187837,4.022411370838153,1520293.2975187837,4.022411370838153,0.85,0.08628672586583547,4.698906859688992,1.2257954915752634,1.0,0.0,4.698906859689064,1.2744911826237404,1.275414221531424,3.6868884804801505,16665.80859514496,1699.4395226856227,1603.0968420496806,1603.0968420496806,7.996659744826007,5.851510224393061,3.5403915738947322,2.3111186504983285,5.519250070631799,5.519250070631799,1.5769285916090854,0.0,0.0,0.0007242034063601582,0.00028833112225330374,0.00043587228410685443,0.0020481232657380073,0.08682780001228536,0.0747743748004706,0.012053425211814763,0.09210246884417174,0.07430662509101782,0.011980100774817655,0.4135279227077511,0.4135279227077511,0.06665957291726662,0.0,0.968899218398235,0.44310599762030733,4.260793763130096,5.048034297097445,5.968608809300747,5.684341886080802e-14,22347.216406728883,18995.13394571955,0.85,1.1192390489236452,0.8907047370143507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861470637812914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17020.99791978137,1375.9487770168514,0.4135279227077511,0.06665957291726662,6.113110376966115,5.519250070631799
2113.0,-18.618751426864563,5.8529342322804485,34.67389579335338,22.922585054207616,5.833263189581963,-16.114566588343294,-27.929360722750403,3.4682206284334267,1.9112703507068431,-3.366175194857208,39.19530943221708,49820.93977637237,12835.65960598894,12835.65960598894,62656.59938236131,80786.07918345818,80786.07918345818,12835.65960598894,93621.73878944712,93621.73878944712,93621.73878944712,115961.69621216365,91966.30723130211,61658.932896895625,33674.86037156276,22339.957422716532,0.0,56014.8177942793,18988.96380930905,1375.7631288753073,0.0,0.8977162309803741,2.986210972442465,0.0014959713701933424,377812.12374975183,1520128.8658393163,4.023504727037799,1520128.8658393163,4.023504727037799,0.85,0.08625737734267619,4.698906859688992,1.2253789992304522,1.0,0.0,4.698906859689659,1.274575188747225,1.2754980093823498,3.6866454809210034,16636.073767970098,1696.4074141495923,1603.0968420496806,1603.0968420496806,8.006789901461959,5.8529342322804485,3.5395414842355386,2.31339274804491,5.520809475074109,5.520809475074109,1.5773741357354596,0.0,0.0,0.0007239844324470637,0.0002890483019520749,0.0004349361304949888,0.0020437243671094893,0.08682782466963132,0.07477480849272168,0.012053016176909645,0.09195498163835347,0.07427807903850185,0.011979298304174333,0.4135378717578942,0.4135378717578942,0.06665852789910987,0.0,1.8270769090513568,1.5749681951263597,3.3972065523821016,5.277445545564035,6.147338558586114,5.684341886080802e-14,22339.957422716532,18988.96380930905,0.85,1.1185718681166599,0.889424294109915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861619505548455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17021.323303440204,1375.7631288753073,0.4135378717578942,0.06665852789910987,6.113110376966115,5.520809475074109
2114.0,-18.62395036555256,5.852776661464949,34.678232059786524,22.960409020911925,5.896496593302487,-16.13515420246619,-27.96147189857436,3.4824686027271623,-3.4159923281180795,-3.4159923281181848,39.450871864239986,49956.036086770044,12905.394135070257,12905.394135070257,62861.4302218403,80665.90824261511,80665.90824261511,12905.394135070257,93571.30237768537,93571.30237768537,93571.30237768537,115948.89964583116,92077.69678565714,61721.274787713024,33729.35777549347,22377.59726814579,0.0,56106.95504363926,19020.95767792392,1374.7631288753073,0.0,0.8966113145196053,3.0613701489945644,0.0014959713701933424,377089.00359863776,1530992.346363834,4.060029148962871,1530992.346363834,4.060029148962871,0.85,0.08757939221459549,4.698906859688992,1.225659667183645,1.0,0.0,4.6989068596892185,1.2745102736814329,1.2754325914887026,3.686833254090736,16656.223373831417,1698.4621021277824,1603.0968420496806,1603.0968420496806,8.050289786966168,5.852776661464949,3.527594177078242,2.325182484386707,5.522658234494126,5.522658234494126,1.5779023527126075,0.0,0.0,0.0007236268016055959,0.00028809986947551404,0.0004355269321300819,0.0020465004889653436,0.08771215441334043,0.07554669561872772,0.012165458794612718,0.09408490824934067,0.07559926817416746,0.011980124040428034,0.41361145937532245,0.41361145937532245,0.0666048081229745,0.0,1.3333769056608276,1.0289171543862494,3.2651921961452217,1.1368683772161603e-13,1.1368683772161603e-13,2.64829903634552,22377.59726814579,19020.95767792392,0.85,1.1203857021459729,0.8903715421361734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861794642046696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17021.639036468037,1374.7631288753073,0.41361145937532245,0.0666048081229745,6.113110376966115,5.522658234494126
2115.0,-18.624834502640983,5.852697397618244,34.68148865782911,22.925722156092547,5.89718555233205,-16.13751703369929,-27.950843086559303,3.4709775064222192,-3.4172957616427198,-3.417295761642856,39.4568040650718,49896.602122185606,12907.539974240268,12907.539974240268,62804.14209642587,80498.66772201087,80498.66772201087,12907.539974240268,93406.20769625113,93406.20769625113,93406.20769625113,115758.53808182626,91968.03351933348,61654.84929866175,33681.315800746364,22352.33038557513,0.0,56033.64618632149,18999.48082773886,1375.7631288753073,0.0,0.8965848944458723,3.0656878980730764,0.0014959713701933424,377070.09818889183,1531245.2081439986,4.06090330550933,1531245.2081439986,4.06090330550933,0.85,0.08757989501460131,4.698906859688992,1.2253812262741848,1.0,0.0,4.698906859688959,1.2745633425000613,1.2754856212101113,3.6866797459215066,16636.386041626607,1696.439257200635,1603.0968420496806,1603.0968420496806,8.051628345631942,5.852697397618244,3.5277067461634366,2.3249906514548075,5.524032257685251,5.524032257685251,1.5782949307672145,0.0,0.0,0.0007235659986613817,0.00028841348330131163,0.00043515251536007006,0.0020447411394363527,0.08772758848448677,0.07556877431314896,0.012158814171337812,0.09428336078769721,0.07559975184530639,0.01198014316929493,0.4136349190182569,0.4136349190182569,0.06655275490215608,0.0,0.7840421550789074,0.41038193948281787,3.158124829188978,1.1368683772161603e-13,1.1368683772161603e-13,2.7280537020139946,22352.33038557513,18999.48082773886,0.85,1.1208291155565946,0.8904757323175229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862080790026223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17021.91425934876,1375.7631288753073,0.4136349190182569,0.06655275490215608,6.113110376966115,5.524032257685251
2116.0,-18.6256233760176,5.848797833499382,34.68774010470397,22.966469695698493,5.867849351630128,-16.119621368588348,-27.948604070674605,3.486331365227851,-3.7376759907700716,-3.737675990770239,39.545843794144794,49880.67586671482,13348.671683972658,13348.671683972658,63229.347550687475,80829.96511424298,80829.96511424298,13348.671683972658,94178.63679821564,94178.63679821564,94178.63679821564,116502.2190849254,92088.06733902631,61727.248908042566,33734.24270109305,22323.582286709767,0.0,56057.824987802815,18975.044943703302,1376.7567536664958,0.0,0.894755438323436,3.0299535830296773,0.0014959713701933424,372445.6770239626,1535044.3472704038,4.121525478658304,1535044.3472704038,4.121525478658304,0.85,0.08836524568403525,4.698906859688992,1.2256836168328307,1.0,0.0,4.698906859688683,1.274492712770737,1.2754148712310747,3.686884054027744,16658.099335757666,1698.6533970068951,1603.0968420496806,1603.0968420496806,8.326803056330258,5.848797833499382,3.4449557351691618,2.40384209833022,5.525429640860604,5.525429640860604,1.5786941831030297,0.0,0.0,0.0007235117510527586,0.0002884795877908658,0.00043503216326189285,0.00204417561613665,0.08835484357604391,0.0761163618289327,0.01223848174711122,0.09306139737693513,0.07611971535339221,0.012245530330643043,0.41361351487433656,0.41361351487433656,0.06650346036670343,0.0,0.46446422524985564,1.7053025658242404e-13,4.2278156334747905,1.7053025658242404e-13,1.7053025658242404e-13,7.966095638327886,22323.582286709767,18975.044943703302,0.85,1.1279308029600694,0.8898075492149038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386212945368611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17022.275748790235,1376.7567536664958,0.41361351487433656,0.06650346036670343,6.113110376966115,5.525429640860604
2117.0,-18.6256233760176,5.848797833499382,34.68774010470397,22.963976812921487,5.867849351630128,-16.119621368588348,-27.947173070255644,3.486331365227851,-3.7376759907700716,-3.737675990770239,39.545843794144794,49873.346424685726,13348.752942282083,13348.752942282083,63222.09936696781,80818.18058861153,80818.18058861153,13348.752942282083,94166.93353089361,94166.93353089361,94166.93353089361,116471.52241739004,92076.28281339486,61719.91946601348,33729.29260820153,22304.588886496425,0.0,56033.881494697955,18958.900553521962,1375.7761610498924,0.0,0.894755438323436,3.0302678045893083,0.0014959713701933424,372445.6770239626,1535044.3472704038,4.121525478658304,1535044.3472704038,4.121525478658304,0.85,0.08836524568403525,4.698906859688992,1.2256526080099865,1.0,0.0,4.698906859688611,1.274492712770737,1.2754148712310747,3.686884054027744,16655.96759595396,1698.436020042926,1603.0968420496806,1603.0968420496806,8.32685374466504,5.848797833499382,3.4450475957478326,2.403750237751549,5.525674434680777,5.525674434680777,1.5787641241945078,0.0,0.0,0.0007235117510527586,0.0002885218438158962,0.00043498990723686245,0.0020439770590107713,0.08835100686728042,0.0761080659383369,0.012242940928943527,0.09300475862281828,0.07611971535339221,0.012245530330643043,0.413568435309498,0.413568435309498,0.06652769139702079,0.0,0.08440663717311736,1.7053025658242404e-13,4.971146870475309,1.7053025658242404e-13,1.7053025658242404e-13,7.968701793849618,22304.588886496425,18958.900553521962,0.85,1.1282834185411557,0.8900569636498383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862172874202185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17022.639117210172,1375.7761610498924,0.413568435309498,0.06652769139702079,6.113110376966115,5.525674434680777
2118.0,-18.63151377441553,5.845547687393336,34.69449309970614,22.91274386169391,5.924092415003103,-16.16554328021815,-27.970141859818227,3.4698366990221796,-3.6812461637235856,-3.6812461637237655,39.573905711554254,49957.69887132695,13266.117684913459,13266.117684913459,63223.81655624041,80310.05109910747,80310.05109910747,13266.117684913459,93576.16878402093,93576.16878402093,93576.16878402093,115754.15706768,91911.99624842442,61615.02301535027,33663.303592304605,22177.98828365907,0.0,55841.291875963674,18851.29004111021,1375.9690164613658,0.0,0.8949286202979414,3.0529655261684043,0.0014959713701933424,373256.9523784168,1536243.1661342015,4.115779106980227,1536243.1661342015,4.115779106980227,0.85,0.08838786957723627,4.698906859688992,1.2252349727461116,1.0,0.0,4.698906859688724,1.274569538858659,1.2754912367545446,3.6866618230157373,16626.249283930614,1695.4055955836718,1603.0968420496806,1603.0968420496806,8.275306479895328,5.845547687393336,3.457289263113196,2.38825842428014,5.52708909773661,5.52708909773661,1.5791683136390315,0.0,0.0,0.0007231068103746113,0.0002878442860568438,0.00043526252431776754,0.0020452580612823046,0.08838498079858285,0.07612618343375897,0.012258797364823878,0.0937326691033994,0.07612857120342117,0.012259298373815085,0.41352903832429383,0.41352903832429383,0.06659165686007502,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.933583704666603,1.7053025658242404e-13,1.7053025658242404e-13,4.888303758043946,22177.98828365907,18851.29004111021,0.85,1.132205477922592,0.8946372333629828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862172874202185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17023.018263097638,1375.9690164613658,0.41352903832429383,0.06659165686007502,6.113110376966115,5.52708909773661
2119.0,-18.631512803547107,5.842195327435637,34.70086567534813,22.871231787744932,5.910997408022134,-16.175086191296494,-27.96215390609575,3.4581594225887144,-3.69277031654201,-3.692770316542108,39.57524971771149,49916.79515657779,13277.640230400475,13277.640230400475,63194.435386978264,80175.71587976674,80175.71587976674,13277.640230400475,93453.35611016721,93453.35611016721,93453.35611016721,115610.51795092574,91770.95902634157,61529.00273405069,33602.173658100975,22157.161840758537,0.0,55759.33549885951,18833.587564644757,1376.9690164613658,0.0,0.8948688553892074,3.0554406940815615,0.0014959713701933424,373091.1605281197,1536300.6004912604,4.117761992314664,1536300.6004912604,4.117761992314664,0.85,0.08840396724906556,4.698906859688992,1.224874142757617,1.0,0.0,4.698906859688552,1.27462334588694,1.2755450827781347,3.6865061940469026,16600.736618463918,1692.8040277224045,1603.0968420496806,1603.0968420496806,8.282494158883138,5.842195327435637,3.4520503019617768,2.3901450254738603,5.527523300050452,5.527523300050452,1.579292371442986,0.0,0.0,0.0007231068771006693,0.0002880797568786002,0.00043502712022206906,0.002044151919362228,0.08840452765894877,0.07613437836000331,0.012270149298945456,0.09387056930588324,0.0761346869000702,0.012269280348995359,0.41349418740279714,0.41349418740279714,0.06664053116303967,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.93495024373442,1.1368683772161603e-13,1.1368683772161603e-13,4.918995707860972,22157.161840758537,18833.587564644757,0.85,1.1333426917950058,0.8952186160396187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386249709615825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17023.27940467053,1376.9690164613658,0.41349418740279714,0.06664053116303967,6.113110376966115,5.527523300050452
2120.0,-18.631522358845917,5.839734758883229,34.70063620041361,22.873277810309105,5.8597364760609345,-16.14022890722483,-27.93060368914155,3.459857047623154,-3.6216188874903423,-3.621618887490472,39.3987868155211,49755.138458970025,13175.26425659738,13175.26425659738,62930.402715567405,80427.71255988753,80427.71255988753,13175.26425659738,93602.97681648491,93602.97681648491,93602.97681648491,115896.79159529875,91772.60595548454,61532.171209397915,33600.48305120736,22293.81477881385,0.0,55894.29783002121,18949.74256199177,1377.9690164613658,0.0,0.8958158300230803,3.044611021398723,0.0014959713701933424,374115.70069981343,1528773.561242,4.08636568415147,1528773.561242,4.08636568415147,0.85,0.08781692348076106,4.698906859688992,1.2248769934615118,1.0,0.0,4.6989068596884005,1.2746155245436481,1.275537254941774,3.686528815323622,16601.03453664219,1692.834406922057,1603.0968420496806,1603.0968420496806,8.21863278063215,5.839734758883229,3.4681894558505793,2.37154530303265,5.527921250942201,5.527921250942201,1.5794060716977718,0.0,0.0,0.0007231062203821854,0.0002890115364045223,0.00043409468397766313,0.0020397704882971664,0.08775605141212024,0.07556895540673521,0.012187096005385029,0.09370484187220582,0.07560254210350675,0.012214381377254308,0.41346297333226645,0.41346297333226645,0.06667966923125127,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.558940132497753,1.1368683772161603e-13,1.1368683772161603e-13,3.1923872615347477,22293.81477881385,18949.74256199177,0.85,1.125882337889699,0.8901648359601755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862497042718183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17023.658373661114,1377.9690164613658,0.41346297333226645,0.06667966923125127,6.113110376966115,5.527921250942201
2121.0,-18.631522105730696,5.837504277475413,34.69839828899307,22.88564328281211,5.842748290317975,-16.12615318031249,-27.92208103984592,3.4644707797016805,-3.6024679066759404,-3.6024679066760723,39.31612532038707,49711.47989153592,13145.705824682287,13145.705824682287,62857.185716218206,80566.47531585876,80566.47531585876,13145.705824682287,93712.18114054104,93712.18114054104,93712.18114054104,115996.51347810817,91809.25047540848,61555.05129750735,33615.776864334584,22284.332337567128,0.0,55900.10920190171,18941.68248693206,1376.9690164613658,0.0,0.8961904224930521,3.0429551018232606,0.0014959713701933424,374391.84016735666,1525257.2337227014,4.0739596061733,1525257.2337227014,4.0739596061733,0.85,0.08775345062465935,4.698906859688992,1.2249694407777865,1.0,0.0,4.698906859689079,1.2745942648302027,1.2755159798766713,3.6865903051234623,16607.663278787,1693.5103505057284,1603.0968420496806,1603.0968420496806,8.200194448561513,5.837504277475413,3.4715625598763897,2.3659417175990236,5.528582638307951,5.528582638307951,1.5795950395165572,0.0,0.0,0.0007231062377783356,0.00028926371325615775,0.00043384252452217785,0.002038585614502051,0.08746420131256771,0.07531559335407778,0.012148607958489939,0.09362504570823593,0.07553966675340643,0.012213783871252921,0.41343466874250856,0.41343466874250856,0.06668812503923467,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.06183946026465,1.1368683772161603e-13,1.1368683772161603e-13,2.119778333447016,22284.332337567128,18941.68248693206,0.85,1.124455508471168,0.8892912840650542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862497568676007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17024.037131809844,1376.9690164613658,0.41343466874250856,0.06668812503923467,6.113110376966115,5.528582638307951
2122.0,-18.63195084870721,5.837469458998422,34.698351863322,22.881714649871014,5.84274590529411,-16.12615515540766,-27.919860219676025,3.4644706398238747,-3.60247584893591,-3.6024758489360806,39.31627876559617,49697.67984760384,13145.905670505637,13145.905670505637,62843.585518109474,80547.91051732619,80547.91051732619,13145.905670505637,93693.81618783184,93693.81618783184,93693.81618783184,115957.14388326011,91790.67445096477,61543.26805798496,33608.22932553312,22263.327695428277,0.0,55871.557020961394,18923.828541114035,1375.9690164613658,0.0,0.8961898587151178,3.0434512117343804,0.0014959713701933424,374391.72561420134,1525263.75543958,4.073978272188941,1525263.75543958,4.073978272188941,0.85,0.08775346055188032,4.698906859688992,1.2249205699982122,1.0,0.0,4.698906859688889,1.2745943257916417,1.2755160033228259,3.6865901288008116,16604.30300346156,1693.167697782786,1603.0968420496806,1603.0968420496806,8.200319110913851,5.837469458998422,3.471802724913587,2.3656667340848347,5.529309334348064,5.529309334348064,1.5798026669565899,0.0,0.0,0.0007230767716083658,0.0002893294584151681,0.0004337473131931977,0.0020381382253351864,0.08745565832224872,0.07531129537780402,0.0121443629444447,0.09357224639585683,0.0755396763637569,0.012213784188123423,0.41340869173736894,0.41340869173736894,0.0666644382049276,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.6733318094847505,1.7053025658242404e-13,1.7053025658242404e-13,2.126317943450374,22263.327695428277,18923.828541114035,0.85,1.1247867227779669,0.8894987449331098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386249755474364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.41608613529,1375.9690164613658,0.41340869173736894,0.0666644382049276,6.113110376966115,5.529309334348064
2123.0,-18.63195167228037,5.834957410434663,34.699273836969674,22.877775504626356,5.865028604217384,-16.137763962461968,-27.92814999176187,3.464470530994883,-3.6288454635496237,-3.628845463549724,39.42230454428852,49740.143059104244,13179.582617784728,13179.582617784728,62919.72567688897,80423.95260411403,80423.95260411403,13179.582617784728,93603.53522189877,93603.53522189877,93603.53522189877,115864.20349636168,91772.05352214233,61530.857124825394,33601.32933035216,22260.668274462903,0.0,55861.99760481506,18921.568033293468,1375.9382831623025,0.0,0.8957006592249196,3.04467526858831,0.0014959713701933424,374011.5416298593,1529775.0981032033,4.090181526048054,1529775.0981032033,4.090181526048054,0.85,0.0878576113449576,4.698906859688992,1.2248716107523068,1.0,0.0,4.698906859688088,1.2745943264089685,1.2755160038684528,3.686590127015278,16600.934605242208,1692.8242167551823,1603.0968420496806,1603.0968420496806,8.221326542527297,5.834957410434663,3.4638244272288734,2.37113298320579,5.530694671236631,5.530694671236631,1.5801984774961804,0.0,0.0,0.0007230767150078066,0.0002890841181525613,0.00043399259685524526,0.0020392907904173514,0.08781506441771006,0.07562697763072963,0.012188086786980433,0.09355669241444711,0.07564583762510653,0.01221177371985108,0.4133845767999239,0.4133845767999239,0.0666212938329748,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6412343258730857,1.1368683772161603e-13,1.1368683772161603e-13,3.464924598219966,22260.668274462903,18921.568033293468,0.85,1.1263422071298355,0.8904111057929096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862521154326368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.786446247468,1375.9382831623025,0.4133845767999239,0.0666212938329748,6.113110376966115,5.530694671236631
2124.0,-18.63195167228037,5.834957410434663,34.699273836969674,22.873604914080374,5.865028604217384,-16.137763962461968,-27.925752522982634,3.464470530994883,-3.6288454635496237,-3.628845463549724,39.42230454428852,49727.861261499376,13179.791309086191,13179.791309086191,62907.65257058557,80404.23715831379,80404.23715831379,13179.791309086191,93584.02846739997,93584.02846739997,93584.02846739997,115855.7397391569,91752.33807634209,61518.575327220526,33593.069721246175,22271.71127175693,0.0,55864.78099300311,18930.954580993388,1376.9382831623025,0.0,0.8957006592249196,3.045205240906525,0.0014959713701933424,374011.5416298593,1529775.0981032033,4.090181526048054,1529775.0981032033,4.090181526048054,0.85,0.0878576113449576,4.698906859688992,1.2248196892580023,1.0,0.0,4.698906859688848,1.2745943264089685,1.2755160038684528,3.686590127015278,16597.368216413783,1692.4605463041694,1603.0968420496806,1603.0968420496806,8.221456722623717,5.834957410434663,3.464060371278891,2.370897039155772,5.531332652351562,5.531332652351562,1.580380757814732,0.0,0.0,0.0007230767150078066,0.0002891550528362356,0.000433921662171571,0.002038957474945644,0.08780409270473911,0.0756228384298759,0.01218125427486322,0.09364098405585493,0.07564583762510653,0.01221177371985108,0.4133619515166346,0.4133619515166346,0.0665839466426131,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.607277310035272,1.1368683772161603e-13,1.1368683772161603e-13,3.471502735420131,22271.71127175693,18930.954580993388,0.85,1.1260699756160246,0.8901468935809064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862521199658913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17025.165364720262,1376.9382831623025,0.4133619515166346,0.0665839466426131,6.113110376966115,5.531332652351562
2125.0,-18.637171345616945,5.832940151860279,34.70148435315005,22.81951034618544,5.863970707407139,-16.142119591958355,-27.90604184903202,3.453164735892551,-3.6300743459957516,-3.6300743459958933,39.44192252863348,49597.38705150789,13179.148393345553,13179.148393345553,62776.53544485344,80153.46494675336,80153.46494675336,13179.148393345553,93332.6133400989,93332.6133400989,93332.6133400989,115553.12485749755,91550.00295318203,61392.17787024472,33508.69453659702,22220.511517398638,0.0,55729.20605399566,18887.43478978884,1377.2140482766633,0.0,0.8956273700755005,3.051728556363389,0.0014959713701933424,373993.83159511397,1530610.9380771918,4.092610114848719,1530610.9380771918,4.092610114848719,0.8499999999999999,0.08785927920721559,4.698906859688992,1.2242975450353701,1.0,0.0,4.6989068596873995,1.2746471579660525,1.2755684164611132,3.6864373252806777,16560.767181359974,1688.7282794185553,1603.0968420496806,1603.0968420496806,8.221055676521082,5.832940151860279,3.462755067080924,2.370185084779355,5.53272424803562,5.53272424803562,1.5807783565816056,0.0,0.0,0.0007227180715363553,0.00028973884666380053,0.00043297922487255477,0.0020345290498564703,0.08785900031939417,0.07567476303861632,0.012184237280777846,0.0938526920615949,0.07564746780733127,0.012211811399884327,0.41334051795666976,0.41334051795666976,0.06655110298758017,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.583818648653107,1.1368683772161603e-13,1.1368683772161603e-13,3.4877754324013495,22220.511517398638,18887.43478978884,0.85,1.1264566623114938,0.8899711760374499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862521199658913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17025.54429966452,1377.2140482766633,0.41334051795666976,0.06655110298758017,6.113110376966115,5.53272424803562
