time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2126.0,-18.637171345616945,5.832940151860279,34.70148435315005,22.81459296299147,5.863970707407139,-16.142119591958355,-27.903217322286196,3.453164735892551,-3.6300743459957516,-3.6300743459958933,39.44192252863348,49582.91513014472,13179.404342717035,13179.404342717035,62762.31947286175,80130.21913389063,80130.21913389063,13179.404342717035,93309.62347660767,93309.62347660767,93309.62347660767,115526.6322169675,91526.75714031929,61377.70594888155,33498.94576826415,22217.008740359837,0.0,55715.95450862399,18884.45742930586,1377.3637258947883,0.0,0.8956273700755005,3.052356091377451,0.0014959713701933424,373993.83159511397,1530610.9380771918,4.092610114848719,1530610.9380771918,4.092610114848719,0.85,0.08785927920721559,4.698906859688992,1.2242364406259738,1.0,0.0,4.698906859688595,1.2746471579660525,1.2755684164611132,3.6864373252806777,16556.562173360595,1688.2994879352884,1603.0968420496806,1603.0968420496806,8.221215335853428,5.832940151860279,3.4630444516621126,2.369895700198166,5.5335073040497385,5.5335073040497385,1.581002086871354,0.0,0.0,0.0007227180715363553,0.00028982259277453304,0.00043289547876182227,0.002034135534682277,0.08785000981108614,0.07567101350814466,0.012178996302941477,0.09388219338289217,0.07564746780733127,0.012211811399884327,0.4133200377753646,0.4133200377753646,0.06652247642297,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.56622086281061,1.1368683772161603e-13,1.1368683772161603e-13,3.4958440984741515,22217.008740359837,18884.45742930586,0.85,1.1264694292035702,0.8899231031296436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862808515220937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17025.818667152937,1377.3637258947883,0.4133200377753646,0.06652247642297,6.113110376966115,5.5335073040497385
2127.0,-18.637171345616945,5.832940151860279,34.70148435315005,22.807203756552212,5.863970707407139,-16.142119591958355,-27.8989730059169,3.453164735892551,-3.6300743459957516,-3.6300743459958933,39.44192252863348,49561.16829870402,13179.857938861469,13179.857938861469,62741.026237565486,80095.28826001662,80095.28826001662,13179.857938861469,93275.1461988781,93275.1461988781,93275.1461988781,115486.39840385293,91491.82626644528,61355.95911744084,33484.29683222715,22211.252204974837,0.0,55695.549037201985,18879.564374228612,1377.5557193853233,0.0,0.8956273700755005,3.0532976725862273,0.0014959713701933424,373993.83159511397,1530610.9380771918,4.092610114848719,1530610.9380771918,4.092610114848719,0.85,0.08785927920721559,4.698906859688992,1.224144575209357,1.0,0.0,4.6989068596871455,1.2746471579660525,1.2755684164611132,3.6864373252806777,16550.24341802462,1687.655154209095,1603.0968420496806,1603.0968420496806,8.221498285786664,5.832940151860279,3.463557312174269,2.36938283968601,5.534895537636173,5.534895537636173,1.5813987250389065,0.0,0.0,0.0007227180715363553,0.0002899484769961083,0.000432769594540247,0.0020335440164499902,0.08784183882716515,0.07566740361402802,0.012174435213137129,0.09392424433066213,0.07564746780733127,0.012211811399884327,0.4133003202969871,0.4133003202969871,0.06649756345137318,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.5550043649679424,1.1368683772161603e-13,1.1368683772161603e-13,3.5101442165151298,22211.252204974837,18879.564374228612,0.85,1.1264998248900906,0.8898586898856048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862808515220937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.19742810808,1377.5557193853233,0.4133003202969871,0.06649756345137318,6.113110376966115,5.534895537636173
2128.0,-18.637171345616945,5.832940151860279,34.70148435315005,22.798904694523685,5.863970707407139,-16.142119591958355,-27.894204226881243,3.453164735892551,-3.6300743459957516,-3.6300743459958933,39.44192252863348,49536.73349769588,13180.311328839012,13180.311328839012,62717.0448265349,80056.05628921723,80056.05628921723,13180.311328839012,93236.36761805625,93236.36761805625,93236.36761805625,115440.78838636454,91452.5942956459,61331.52431643271,33467.8555324591,22204.420768308293,0.0,55672.27630076739,18873.75765306205,1377.7477128758583,0.0,0.8956273700755005,3.054357417608603,0.0014959713701933424,373993.83159511397,1530610.9380771918,4.092610114848719,1530610.9380771918,4.092610114848719,0.85,0.08785927920721559,4.698906859688992,1.2240414262143893,1.0,0.0,4.69890685969008,1.2746471579660525,1.2755684164611132,3.6864373252806777,16543.1466237754,1686.931482593485,1603.0968420496806,1603.0968420496806,8.221781107114516,5.832940151860279,3.4640699525388956,2.368870199321383,5.536283771222606,5.536283771222606,1.5817953632064587,0.0,0.0,0.0007227180715363553,0.00029008997656186153,0.00043262809497449377,0.0020328791231698294,0.08783439219126132,0.07566390542899543,0.012170486762265903,0.09396993876373269,0.07564746780733127,0.012211811399884327,0.4132812129809518,0.4132812129809518,0.06647599675380182,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.548890901818936,1.1368683772161603e-13,1.1368683772161603e-13,3.5244387851579404,22204.420768308293,18873.75765306205,0.85,1.1265399763377448,0.8897917740973178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862808515220937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.576189063228,1377.7477128758583,0.4132812129809518,0.06647599675380182,6.113110376966115,5.536283771222606
2129.0,-18.637162054650428,5.834093081464598,34.68623223853146,22.790995705314003,5.859773809117395,-16.139722423941592,-27.88733906401319,3.4533979599477655,-0.6727611205217272,-3.3116450857101922,38.95714088044807,49501.60803411968,12738.839310081874,12738.839310081874,62240.44734420155,80038.50840584585,80038.50840584585,12738.839310081874,92777.34771592772,92777.34771592772,92777.34771592772,115062.86597394577,91414.10402789601,61307.68701352347,33451.57446041393,22285.518258018034,0.0,55737.092718431966,18942.69051931533,1377.9397063663932,0.0,0.898777724282156,3.029645125902124,0.0014959713701933424,378604.8999968938,1510057.3332913632,3.988478050082691,1510057.3332913632,3.988478050082691,0.85,0.08592360218726046,4.698906859688992,1.2239400306111206,1.0,0.0,4.698906859690074,1.2746460819135947,1.2755673404445007,3.68644043736018,16536.183998517157,1686.221492407413,1603.0968420496806,1603.0968420496806,7.946394114153649,5.834093081464598,3.54514169736785,2.288951384096748,5.53767200480904,5.53767200480904,1.5821920013740114,0.0,0.0,0.0007227187097730357,0.00029029379182768513,0.0004324249179453506,0.0020319244132338573,0.08591670392329698,0.0740143410600427,0.011902362863254268,0.09355054190846433,0.07401305385616101,0.011910548331099446,0.4132625937947902,0.4132625937947902,0.06645740918189033,0.0,5.684341886080802e-14,5.684341886080802e-14,2.4679067732602107,2.6388839651884837,3.2695688384023356,5.684341886080802e-14,22285.518258018034,18942.69051931533,0.85,1.1166791145462627,0.8881268401311817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862808515220937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17026.954950018375,1377.9397063663932,0.4132625937947902,0.06645740918189033,6.113110376966115,5.53767200480904
2130.0,-18.63751599848722,5.835114143433197,34.68036742983538,22.778790222387784,5.860664908342708,-16.147033911816667,-27.88704545293001,3.453331649029936,-0.5014939702510333,-3.3168147412649036,39.138517968512886,49498.10360429483,12748.009996603598,12748.009996603598,62246.11360089843,79976.59362396447,79976.59362396447,12748.009996603598,92724.60362056806,92724.60362056806,92724.60362056806,115088.41381657509,91356.71467359336,61271.291844270665,33428.24758813633,22363.810196007038,0.0,55792.05778414337,19009.238666605983,1377.9628912812739,0.0,0.8981397909743618,3.0265259749550064,0.0014959713701933424,378529.6860147019,1517722.7034633232,4.009520942577739,1517722.7034633232,4.009520942577739,0.85,0.0859097212224208,4.698906859688992,1.223789294422604,1.0,0.0,4.698906859688908,1.2746464372598456,1.2755676650547647,3.686439409653398,16525.802658215278,1685.1628903055864,1603.0968420496806,1603.0968420496806,7.952114720845128,5.835114143433197,3.545232810917172,2.2898813325160248,5.53940803882611,5.53940803882611,1.5826880110931743,0.0,0.0,0.0007226943962056205,0.0002903025115914398,0.00043239188461418064,0.0020317691926874247,0.08648651582166147,0.07451740692493493,0.011969108896726541,0.09338946707348862,0.07399963440783387,0.011910086814586919,0.41324436511252755,0.41324436511252755,0.06637599201449645,0.0,5.684341886080802e-14,5.684341886080802e-14,1.8537521987761352,2.8153207710138872,3.3692894475931325,5.684341886080802e-14,22363.810196007038,19009.238666605983,0.85,1.1156805479684129,0.8871890654365264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862808003792848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17027.333897102548,1377.9628912812739,0.41324436511252755,0.06637599201449645,6.113110376966115,5.53940803882611
2131.0,-18.637500574933824,5.835908292761379,34.673959459639384,22.76270220698791,5.8569724861413786,-16.149325210243813,-27.879884862899758,3.4533316305549286,-0.7575764905985807,-3.314861374300431,39.149273607338046,49461.49690734905,12746.930782256683,12746.930782256683,62208.427689605734,79917.9965424062,79917.9965424062,12746.930782256683,92664.92732466287,92664.92732466287,92664.92732466287,115037.62040915829,91280.6626145715,61223.780666277155,33396.53549810482,22372.693084495426,0.0,55769.22858260025,19016.78912182111,1378.1897941188072,0.0,0.8981124551251105,3.0304727623318595,0.0014959713701933424,378558.1044253742,1518178.1812450255,4.010423138475712,1518178.1812450255,4.010423138475712,0.85,0.08591211462814502,4.698906859688992,1.2235893198521808,1.0,0.0,4.698906859689237,1.274646435176151,1.2755676643200957,3.686439415679707,16512.04536272105,1683.7600365793674,1603.0968420496806,1603.0968420496806,7.951441514886126,5.835908292761379,3.5469225333128396,2.288985759448539,5.5411062143224115,5.5411062143224115,1.5831732040921176,0.0,0.0,0.000722695455684632,0.0002905152439443579,0.00043218021174027413,0.002030774561568215,0.08649693073086448,0.07454210999905463,0.011954820731809857,0.09352380451859926,0.07400202679959496,0.01191008782855006,0.4132264488333841,0.4132264488333841,0.06627191150757816,0.0,5.684341886080802e-14,5.684341886080802e-14,1.358215074487191,2.5572848837018682,3.071406956851206,5.684341886080802e-14,22372.693084495426,19016.78912182111,0.85,1.115461505756142,0.8868958413884322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386282748691513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17027.70556769253,1378.1897941188072,0.4132264488333841,0.06627191150757816,6.113110376966115,5.5411062143224115
2132.0,-18.641760164001045,5.835856930309255,34.674337469493814,29.833058604877465,5.857707994383902,-16.149398825856448,-31.951609114743746,3.397775461526125,164.48073760489774,-3.3148300467932277,39.15101375026064,70027.2293057178,12747.329758852882,12747.329758852882,82774.55906457068,113337.96176983227,113337.96176983227,12747.329758852882,126085.29152868515,126085.29152868515,126085.29152868515,148099.2328659237,124966.7276679643,81439.05066219337,48364.08556196769,22013.941337238553,0.0,70378.02689920625,18711.85013665277,1378.2325355610074,0.0,0.8981067026711523,1.7886399082622568,0.0014959713701933424,378558.5602048467,1518251.8822052192,4.010612998379058,1518251.8822052192,4.010612998379058,0.85,0.08591209378152193,4.698906859688992,1.3145125387189913,1.0,0.0,4.698906859689996,1.2749031001255926,1.2758241417816856,3.6856972574826243,22605.62332678375,2305.132061079344,1603.0968420496806,1603.0968420496806,7.9516903935475645,5.835856930309255,3.547473277225321,2.288383653083934,5.542737639608802,5.542737639608802,1.583639325602515,0.0,0.0,0.0007224029089930575,0.00019021039045656772,0.0005321925185364898,0.002500723076026273,0.08647848016280804,0.07454371389103559,0.011934766271772444,0.05520080152684446,0.07400200672841387,0.011910087053108054,0.41320878247673604,0.41320878247673604,0.06615648701796918,0.0,31.71866537221979,36.90673077474332,0.9665351408756351,167.795567651691,194.38086408061258,5.684341886080802e-14,22013.941337238553,18711.85013665277,0.85,1.1761420817198875,0.9950155238936884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862826637912269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17028.084626144435,1378.2325355610074,0.41320878247673604,0.06615648701796918,6.113110376966115,5.542737639608802
2133.0,-18.741746186840192,5.840011108147022,34.67193069890384,22.8866187267937,5.803603037624343,-16.169792114526764,-27.962177934218175,3.4800133324507483,2.463140111787368,-3.059683062333529,39.20862024512537,49294.539013706395,12398.10725913069,12398.10725913069,61692.64627283708,80755.01144724883,80755.01144724883,12398.10725913069,93153.11870637952,93153.11870637952,93153.11870637952,115619.55562185863,91739.10912828823,61452.70734202039,33651.557540297596,22466.43691547911,0.0,56117.9944557767,19096.471378157243,1378.4525576672381,0.0,0.8990985048580677,3.0161410028300137,0.0014959713701933424,382284.9425822389,1520693.2404481957,3.9779051462929576,1520693.2404481957,3.9779051462929576,0.85,0.08575175988566504,4.698906859688992,1.2247742796549574,1.0,0.0,4.698906859689041,1.2745380832261473,1.2754501481839984,3.686752809923878,16594.97519050764,1692.2165255727125,1603.0968420496806,1603.0968420496806,7.733847970955247,5.840011108147022,3.6148724866341455,2.225138621512876,5.544115325757014,5.544115325757014,1.5840329502162898,0.0,0.0,0.0007155670664438048,0.0002880790483059703,0.00042748801813783456,0.002008726380862723,0.08672001263295939,0.07482006185005963,0.011899950782899769,0.09320147197281778,0.07384563242400694,0.0119061274616581,0.41520878247673604,0.41520878247673604,0.06603795765369255,0.0,26.195768435928073,30.90788216205499,5.684341886080802e-14,5.5228231741209015,8.350143780352028,5.684341886080802e-14,22466.43691547911,19096.471378157243,0.85,1.0993380442605345,0.8784087794255108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863061114138837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17028.37804235762,1378.4525576672381,0.41520878247673604,0.06603795765369255,6.113110376966115,5.544115325757014
2134.0,-18.78220695775305,5.843759913726732,34.66694030041704,22.773739077989035,5.697487693224141,-16.167646112239147,-27.914522763434775,3.454477019205432,-1.4620590213618812,-3.1331915383641085,39.15671744271606,48822.241460089776,12506.551115011862,12506.551115011862,61328.79257510164,80722.62468494626,80722.62468494626,12506.551115011862,93229.17579995812,93229.17579995812,93229.17579995812,115638.6084832926,91325.75442595858,61181.75814981007,33493.32919572057,22409.432683334475,0.0,55902.76187905505,19048.017780834303,1377.4525576672381,0.0,0.8989327402899289,3.063535444691222,0.0014959713701933424,381208.4294593164,1518493.47191056,3.983368033241819,1518493.47191056,3.983368033241819,0.85,0.08660779462099559,4.698906859688992,1.2237106615910305,1.0,0.0,4.6989068596894725,1.2746613776002553,1.2755700261771246,3.686396200797581,16520.202161913614,1684.5917986176335,1603.0968420496806,1603.0968420496806,7.80149444934424,5.843759913726732,3.6002292970496454,2.2435306166770865,5.546761597621923,5.546761597621923,1.5847890278919778,0.0,0.0,0.0007128177648754508,0.00028948752473559656,0.0004233302401398542,0.0019891893693069493,0.08687256661037222,0.07501246744650444,0.011860099163867781,0.09457988665207274,0.07470156009272576,0.011906234528269827,0.4166876653964321,0.4166876653964321,0.06588180872048538,0.0,21.20464281452786,25.233728741686377,5.684341886080802e-14,1.6711325170022064,3.256515422449354,5.684341886080802e-14,22409.432683334475,19048.017780834303,0.85,1.0970619431609792,0.8733422074157285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868567006325838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17026.753597027946,1377.4525576672381,0.4166876653964321,0.06588180872048538,6.113110376966115,5.546761597621923
2135.0,-18.782213427218228,5.8484658399655745,34.66471489183433,22.847050695586972,5.918201791169459,-16.297692394185834,-28.068481910135574,3.464889833959286,-3.0038328045826574,-3.003832804582647,39.208735192364614,49610.52369784856,12333.656831893488,12333.656831893488,61944.18052974205,80025.82566575428,80025.82566575428,12333.656831893488,92359.48249764777,92359.48249764777,92359.48249764777,114523.25634209457,91623.08878076464,61355.31793413466,33630.856496255525,22163.773844446798,0.0,55794.63034070232,18839.20776777978,1376.4525576672381,0.0,0.8993564100654555,3.1335156441710605,0.0014959713701933424,383104.44608287455,1520698.1148677282,3.969408683236125,1520698.1148677282,3.969408683236125,0.85,0.08717268342178214,4.698906859688992,1.224483336969279,1.0,0.0,4.698906859689266,1.274613395496596,1.2755220093098307,3.6865349731070993,16573.98790594555,1690.0764181392778,1603.0968420496806,1603.0968420496806,7.693644269253233,5.8484658399655745,3.6369595367296617,2.211506303235913,5.5492925058187135,5.5492925058187135,1.5855121445196325,0.0,0.0,0.0007128173260531566,0.00028495987731734366,0.00042785744873581296,0.0020104623008337427,0.08702721293753136,0.07518698967089833,0.011840223266633027,0.09671570023160696,0.07529149352803235,0.011881189893749788,0.41754381167946125,0.41754381167946125,0.06575355624058632,0.0,15.799188318223173,19.216390931728256,0.0,0.0,0.0,0.0,22163.773844446798,18839.20776777978,0.85,1.1102175989246337,0.8891630501879598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870796132334955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17026.31830804443,1376.4525576672381,0.41754381167946125,0.06575355624058632,6.113110376966115,5.5492925058187135
2136.0,-18.783542414885527,5.848620719262854,34.66452140515033,22.841255063563608,5.918312491961393,-16.29767672231633,-28.06525529650969,3.464889594833621,-3.0039494952179666,-3.003949495217982,39.209399943667265,49586.51823793962,12334.894329266792,12334.894329266792,61921.41256720641,79997.8919924714,79997.8919924714,12334.894329266792,92332.7863217382,92332.7863217382,92332.7863217382,114506.32738085037,91595.67760831042,61337.666972199164,33620.011817901395,22173.54105911218,0.0,55793.55287701357,18847.509900245353,1377.4525576672381,0.0,0.8993536369771871,3.1342536273918817,0.0014959713701933424,383102.73242165707,1520726.3043518018,3.969500020892657,1520726.3043518018,3.969500020892657,0.85,0.08717273533872107,4.698906859688992,1.2244113742792981,1.0,0.0,4.698906859687989,1.2746135811191301,1.2755220801654692,3.6865344362353962,16569.029412984994,1689.5707925728964,1603.0968420496806,1603.0968420496806,7.694416210998019,5.848620719262854,3.6380182381764334,2.2106024810864207,5.552118393423641,5.552118393423641,1.5863195409781832,0.0,0.0,0.0007127271863921719,0.0002850540931899961,0.0004276730932021758,0.0020095960313521134,0.08707045291644322,0.0752489946563962,0.011821458260047026,0.09680846053244968,0.07529154420290098,0.011881191135820094,0.4178771660312416,0.4178771660312416,0.06564762092333373,0.0,11.546742002417943,14.505057413773272,0.0,0.0,0.0,0.0,22173.54105911218,18847.509900245353,0.85,1.1098309638696169,0.8887499662773548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870796488810704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17026.69210487422,1377.4525576672381,0.4178771660312416,0.06564762092333373,6.113110376966115,5.552118393423641
2137.0,-18.787428169534937,5.845746631348002,34.672234231400616,22.89733076412233,5.958908520093046,-16.309638709947077,-28.099455452151574,3.479870171522713,-3.6424052012919788,-3.6424052012921657,39.55373431825834,49739.610829987774,13220.969543327199,13220.969543327199,62960.58037331497,80071.02831182475,80071.02831182475,13220.969543327199,93291.99785515195,93291.99785515195,93291.99785515195,115310.73192456574,91789.89721416056,61452.57600507078,33708.13467676642,22018.734069413793,0.0,55726.86874618022,18715.923959001724,1378.4525576672381,0.0,0.8951837453319582,3.0801087621923364,0.0014959713701933424,373816.1618987373,1535381.362829514,4.107316695540392,1535381.362829514,4.107316695540392,0.85,0.08889724167212931,4.698906859688992,1.2249091364117342,1.0,0.0,4.698906859689689,1.274545095225256,1.275453209604303,3.6867325269950793,16604.162406658237,1693.1533608988022,1603.0968420496806,1603.0968420496806,8.247143401781765,5.845746631348002,3.47696912007291,2.3687775112750926,5.5535792250782645,5.5535792250782645,1.5867369214509328,0.0,0.0,0.0007124636919818234,0.0002840569193404341,0.0004284067726413893,0.0020130435227018466,0.08888490554966598,0.07683085620446331,0.012054049345202673,0.09476371876583299,0.07683757824728855,0.012059663424840751,0.41786750620653107,0.41786750620653107,0.06555953933619832,0.0,7.879291399601527,9.625088241556455,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,10.385105360580553,22018.734069413793,18715.923959001724,0.85,1.1298065330044331,0.8925606614744016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387086971805953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17027.039407040378,1378.4525576672381,0.41786750620653107,0.06555953933619832,6.113110376966115,5.5535792250782645
2138.0,-18.786925232878364,5.842501992036102,34.67960684600612,22.889774094242625,5.94775864278892,-16.305897638904742,-28.09240798288954,3.478673415294247,-3.676578396055106,-3.676578396055223,39.559808200416086,49706.38834560128,13264.24472595074,13264.24472595074,62970.633071552016,80088.01899080176,80088.01899080176,13264.24472595074,93352.26371675251,93352.26371675251,93352.26371675251,115398.7805319851,91759.83840037194,61434.66151517636,33694.64098355064,22046.516815232586,0.0,55741.15779878323,18739.5392929477,1379.4525576672381,0.0,0.8949995773531237,3.074105110879946,0.0014959713701933424,373324.1214932837,1535640.8251139082,4.113425135700842,1535640.8251139082,4.113425135700842,0.85,0.08888529931902404,4.698906859688992,1.2248310871282597,1.0,0.0,4.698906859688874,1.2745505393868786,1.2754587011084062,3.6867167793514075,16598.72497355236,1692.5988970292974,1603.0968420496806,1603.0968420496806,8.274138141892541,5.842501992036102,3.466205147328949,2.3762968447071526,5.554126576422721,5.554126576422721,1.586893307549349,0.0,0.0,0.0007124977912561076,0.0002842621392736452,0.0004282356519824624,0.0020122394426637805,0.0888741096735037,0.07682583936622323,0.012048270307280472,0.09462814870254664,0.0768339045832072,0.012051394735816843,0.41757006358859067,0.41757006358859067,0.06548574073315667,0.0,4.803548092500591,5.565657620741149,0.007270955695560133,1.1368683772161603e-13,1.1368683772161603e-13,12.141262576993824,22046.516815232586,18739.5392929477,0.85,1.1296972570764685,0.8917358431095652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871083832956905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17027.335444341737,1379.4525576672381,0.41757006358859067,0.06548574073315667,6.113110376966115,5.554126576422721
2139.0,-18.787138948851524,5.839267898485587,34.68602712754231,22.885226632375293,5.916023437176349,-16.288292027438448,-28.073825513105817,3.478633580750371,-3.6878147524145106,-3.6878147524147087,39.548541934791686,49610.09806406166,13275.53615671901,13275.53615671901,62885.634220780674,80216.53827873772,80216.53827873772,13275.53615671901,93492.07443545673,93492.07443545673,93492.07443545673,115580.5492458776,91738.52753855349,61422.60615116081,33684.35709710298,22088.474810420863,0.0,55772.83190752384,18775.203588857734,1380.4525576672381,0.0,0.8949847299550308,3.0689207619207504,0.0014959713701933424,373162.4465162938,1535159.5824199815,4.113917669775354,1535159.5824199815,4.113917669775354,0.85,0.08887829245929205,4.698906859688992,1.224775078049861,1.0,0.0,4.698906859689279,1.274550752583008,1.2754588959869912,3.686716162668434,16594.869984916364,1692.2057975880005,1603.0968420496806,1603.0968420496806,8.281181653221422,5.839267898485587,3.4611326358843177,2.378135262601269,5.554557354615879,5.554557354615879,1.5870163870331082,0.0,0.0,0.0007124833010582398,0.0002848039092298066,0.00042767939182843323,0.002009625628010241,0.0887497856365726,0.07671621903023366,0.012033566606338928,0.09453547665559567,0.07682683620418838,0.012051456255103664,0.41708892076206994,0.41708892076206994,0.06542380962203555,0.0,2.4867618327274386,2.4918983990723405,2.454019703465349,1.7053025658242404e-13,1.7053025658242404e-13,12.496611533846135,22088.474810420863,18775.203588857734,0.85,1.1275316685559462,0.8895029419757541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871056119550356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17027.71927223377,1380.4525576672381,0.41708892076206994,0.06542380962203555,6.113110376966115,5.554557354615879
2140.0,-18.809569745407444,5.83595967183428,34.693746337971646,22.878883906547003,5.955770147410002,-16.33021610059388,-28.11022256556896,3.478633945304472,-3.6884346844590254,-3.68843468445923,39.59691197558606,49669.88385093398,13271.930136133116,13271.930136133116,62941.81398706709,79998.44045707268,79998.44045707268,13271.930136133116,93270.3705932058,93270.3705932058,93270.3705932058,115360.76139243052,91708.28509512274,61390.21071825446,33686.74930763143,22090.390799224733,0.0,55777.14010685616,18776.83217934102,1381.4525576672381,0.0,0.8948148143746987,3.0728292311796417,0.0014959713701933424,373153.52818493644,1537226.5328854967,4.119555134217144,1537226.5328854967,4.119555134217144,0.8499999999999999,0.08882582997677534,4.698906859688992,1.2246962111396718,1.0,0.0,4.6989068596899735,1.2745538609106408,1.2754600699592409,3.686707171662189,16589.399334468562,1691.6479464922847,1603.0968420496806,1603.0968420496806,8.278932244145619,5.83595967183428,3.458653796440893,2.3773058753933864,5.554985906381534,5.554985906381534,1.5871388303947238,0.0,0.0,0.0007109639699614637,0.00028374364801573063,0.00042722032194573306,0.0020074685013893446,0.0888207273493354,0.0767480546883828,0.012072672660952593,0.09470645870704283,0.07675245064180353,0.012073379334971808,0.41651790887981927,0.41651790887981927,0.06551937233780714,0.0,0.5235781051674735,2.2737367544323206e-13,4.2694589871462085,2.2737367544323206e-13,2.2737367544323206e-13,11.675188728463127,22090.390799224733,18776.83217934102,0.85,1.1284517970352204,0.8905061061893441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871067895967149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,17028.088759949347,1381.4525576672381,0.41651790887981927,0.06551937233780714,6.113110376966115,5.554985906381534
2141.0,-18.808584029789404,5.832857733036965,34.70082590171366,22.974464145395928,5.974830667905042,-16.32215318135883,-28.140110336802877,3.5072204885217224,-3.6761336171026073,-3.6761336171027423,39.59964471843286,49828.32681146303,13250.597248489785,13250.597248489785,63078.92405995281,80360.17205417418,80360.17205417418,13250.597248489785,93610.76930266396,93610.76930266396,93610.76930266396,115824.21104843669,92024.9869993054,61582.11027496647,33825.41858259881,22213.44174577272,0.0,56038.860328371535,18881.425483906813,1382.4525576672381,0.0,0.8948642428403017,3.0624629647059183,0.0014959713701933424,373330.5223508006,1537343.3713123866,4.117915035802564,1537343.3713123866,4.117915035802564,0.85,0.088741060556254,4.698906859688992,1.2255042093107478,1.0,0.0,4.698906859689249,1.2744220267945796,1.2753282271225608,3.687088547510169,16646.688535253674,1697.4898191791972,1603.0968420496806,1603.0968420496806,8.265624945993839,5.832857733036965,3.4595443022364627,2.3733134308005024,5.555386704505866,5.555386704505866,1.5872533441445331,0.0,0.0,0.0007110306740357539,0.0002828757235844593,0.00042815495045129463,0.002011860233685389,0.08873787332418068,0.07663175835660695,0.012106114967573736,0.09446050612100486,0.07663762786010243,0.012103432696151568,0.4159082521367411,0.4159082521367411,0.06570426184010336,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.378566341055716,1.1368683772161603e-13,1.1368683772161603e-13,9.891165115304261,22213.44174577272,18881.425483906813,0.85,1.1256282460122946,0.8891745213853998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872304000249929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17028.01315836005,1382.4525576672381,0.4159082521367411,0.06570426184010336,6.113110376966115,5.555386704505866
2142.0,-18.808584175222,5.830788976137746,34.69868864082655,22.971497929561906,5.907260766909362,-16.273712527796935,-28.094351117592282,3.5072205167954964,-3.5888163390307,-3.5888163390308,39.34236758346915,49594.23684987662,13126.187287378798,13126.187287378798,62720.424137255424,80665.56472620697,80665.56472620697,13126.187287378798,93791.75201358576,93791.75201358576,93791.75201358576,116084.92512878544,92010.96507016727,61577.00824682588,33815.507581490434,22293.173115199683,0.0,56108.68069669012,18949.19714791973,1383.4525576672381,0.0,0.8961651592595244,3.055933103547944,0.0014959713701933424,374588.78066158656,1526372.8870065333,4.074796058522369,1526372.8870065333,4.074796058522369,0.85,0.08823336127534745,4.698906859688992,1.2254673644574359,1.0,0.0,4.698906859688765,1.2744220266844806,1.27532822699984,3.687088547828701,16644.152064512007,1697.231171145295,1603.0968420496806,1603.0968420496806,8.188018928785347,5.830788976137746,3.479952207147712,2.350836768990034,5.5558442190883985,5.5558442190883985,1.5873840625966853,0.0,0.0,0.0007110306641938076,0.00028420554221894004,0.0004268251219748675,0.0020056114935352956,0.08775523922769626,0.07573716206464651,0.012018077163049761,0.09446440662564154,0.076133323872519,0.012100037402828443,0.41541719340894523,0.41541719340894523,0.06591897226073562,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.358421859298119,1.1368683772161603e-13,1.1368683772161603e-13,5.44106372879304,22293.173115199683,18949.19714791973,0.85,1.117838155495168,0.8838959717832434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872249675908326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17028.405919871417,1383.4525576672381,0.41541719340894523,0.06591897226073562,6.113110376966115,5.5558442190883985
2143.0,-18.808584680988925,5.830359808535488,34.69862762899052,22.95165251651781,5.907112029615118,-16.2740607712892,-28.086726170126326,3.5016009551775693,-3.588954264385734,-3.588954264385847,39.34501846842065,49555.22004298326,13126.028145529888,13126.028145529888,62681.24818851315,80572.45525354835,80572.45525354835,13126.028145529888,93698.48339907824,93698.48339907824,93698.48339907824,115953.01123655154,91943.7171181366,61536.34762353056,33785.96610511783,22254.5278374733,0.0,56040.49394259113,18916.348661852302,1382.4525576672381,0.0,0.8961554160427634,3.0584279704590815,0.0014959713701933424,374586.79051445023,1526485.6199915407,4.075118660471436,1526485.6199915407,4.075118660471436,0.8499999999999999,0.08823342911493554,4.698906859688992,1.2252953221695497,1.0,0.0,4.698906859689631,1.2744479138019327,1.2753541324811617,3.6870136541486533,16631.987371545554,1695.990717680916,1603.0968420496806,1603.0968420496806,8.187919657272396,5.830359808535488,3.4798747719690986,2.3504850365663894,5.556608240312196,5.556608240312196,1.5876023543749131,0.0,0.0,0.0007110306299667268,0.00028442769113282563,0.00042660293883390113,0.0020045674756501014,0.08772288530192038,0.07567246867568879,0.012050416626231585,0.0944721629566719,0.07613338737162753,0.012100041743307997,0.4150210130933752,0.4150210130933752,0.06608977087624217,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.374976248332246,1.1368683772161603e-13,1.1368683772161603e-13,5.44094815758109,22254.5278374733,18916.348661852302,0.85,1.1184992097450983,0.8842752188042543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872249683923317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17028.77896415692,1382.4525576672381,0.4150210130933752,0.06608977087624217,6.113110376966115,5.556608240312196
2144.0,-18.808584680988925,5.830359808535488,34.69862762899052,22.9484970093705,5.907112029615118,-16.2740607712892,-28.084916552156187,3.5016009551775693,-3.588954264385734,-3.588954264385847,39.34501846842065,49545.960429203034,13126.433311775536,13126.433311775536,62672.39374097857,80557.53847671673,80557.53847671673,13126.433311775536,93683.97178849226,93683.97178849226,93683.97178849226,115937.65133718101,91928.80034130497,61527.088009750325,33779.68036839405,22253.67954868876,0.0,56033.35991708281,18915.627616385445,1382.6298900155707,0.0,0.8961554160427634,3.058823553656352,0.0014959713701933424,374586.79051445023,1526485.6199915407,4.075118660471436,1526485.6199915407,4.075118660471436,0.85,0.08823342911493554,4.698906859688992,1.2252560821315273,1.0,0.0,4.698906859688942,1.2744479138019327,1.2753541324811617,3.6870136541486533,16629.28902899792,1695.7155633165169,1603.0968420496806,1603.0968420496806,8.188172396991554,5.830359808535488,3.480333066379432,2.350026742156056,5.5578634230457435,5.5578634230457435,1.5879609780130697,0.0,0.0,0.0007110306299667268,0.00028448043688827945,0.0004265501930784473,0.00200431962825798,0.08768962839870527,0.07561407116131348,0.012075557237391782,0.09449650203966006,0.07613338737162753,0.012100041743307997,0.4147007355075858,0.4147007355075858,0.066227653016155,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.390768912825024,1.1368683772161603e-13,1.1368683772161603e-13,5.45395053563999,22253.67954868876,18915.627616385445,0.85,1.1184835932330328,0.8842225506826699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872249711796834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.152001218885,1382.6298900155707,0.4147007355075858,0.066227653016155,6.113110376966115,5.5578634230457435
2145.0,-18.808584680988925,5.830359808535488,34.69862762899052,22.94525729902091,5.907112029615118,-16.2740607712892,-28.083058179449267,3.5016009551775693,-3.588954264385734,-3.588954264385847,39.34501846842065,49536.45146624723,13126.879845637784,13126.879845637784,62663.33131188501,80542.2239191696,80542.2239191696,13126.879845637784,93669.10376480738,93669.10376480738,93669.10376480738,115922.23826898057,91913.48578375785,61517.579046794526,33773.229707737024,22253.134504173187,0.0,56026.364211910215,18915.16432854721,1382.8314704665963,0.0,0.8961554160427634,3.059228958739404,0.0014959713701933424,374586.79051445023,1526485.6199915407,4.075118660471436,1526485.6199915407,4.075118660471436,0.85,0.08823342911493554,4.698906859688992,1.225215841489844,1.0,0.0,4.698906859689087,1.2744479138019327,1.2753541324811617,3.6870136541486533,16626.51873064901,1695.4330715024003,1603.0968420496806,1603.0968420496806,8.188450941525197,5.830359808535488,3.4808381648419027,2.3495216436935853,5.55924735605997,5.55924735605997,1.5883563874457056,0.0,0.0,0.0007110306299667268,0.00028453461309322807,0.0004264960168734987,0.0020040650593169153,0.08766263536868074,0.0755667453695942,0.012095889999086553,0.09452280519258388,0.07613338737162753,0.012100041743307997,0.414441180105621,0.414441180105621,0.06633916680056338,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.406269282827338,1.1368683772161603e-13,1.1368683772161603e-13,5.468281320675942,22253.134504173187,18915.16432854721,0.85,1.1184614992126134,0.8841632357024634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872249711796834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.525048396186,1382.8314704665963,0.414441180105621,0.06633916680056338,6.113110376966115,5.55924735605997
2146.0,-18.808583962244114,5.830326698421842,34.6986202213546,22.943669591937237,5.907101133168382,-16.27408029615274,-28.081835713796295,3.5021339884390117,-3.5889631004541798,-3.5889631004542673,39.345181479907346,49530.20018103923,13127.292348190267,13127.292348190267,62657.4925292295,80534.7701682002,80534.7701682002,13127.292348190267,93662.06251639046,93662.06251639046,93662.06251639046,115916.732340468,91903.46078514223,61511.23206766836,33769.143019415416,22254.669824077537,0.0,56023.81284349295,18916.469350465904,1383.033050917622,0.0,0.8961548152049518,3.0594181529878783,0.0014959713701933424,374586.6630176796,1526492.5525127363,4.07513855462785,1526492.5525127363,4.07513855462785,0.8499999999999999,0.08823343285911855,4.698906859688992,1.2251889598136771,1.0,0.0,4.698906859688519,1.274445458188594,1.2753516751837082,3.6870207583207866,16624.705277205965,1695.2481507146647,1603.0968420496806,1603.0968420496806,8.18870825757852,5.830326698421842,3.481315991368661,2.3490107070531807,5.560631289074196,5.560631289074196,1.5887517968783416,0.0,0.0,0.0007110306786067926,0.00028457025619912436,0.00042646042240766823,0.0020038978042372572,0.08764118927550021,0.07552873987077886,0.012112449404721354,0.0945423672426051,0.07613339077412155,0.012100042084997,0.4142302024507158,0.4142302024507158,0.06642957869647878,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.4213817803200754,1.1368683772161603e-13,1.1368683772161603e-13,5.481825281093904,22254.669824077537,18916.469350465904,0.85,1.1184082151685797,0.8840919185455272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872249711796834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.898095573488,1383.033050917622,0.4142302024507158,0.06642957869647878,6.113110376966115,5.560631289074196
2147.0,-18.807320007341843,5.828168854163973,34.702729199378695,22.98621976459401,5.931266237927669,-16.281009511443852,-28.10325318770481,3.517107847680946,-3.60212702824748,-3.6021270282476783,39.49696945269746,49646.90812164273,13143.07452052035,13143.07452052035,62789.98264216308,80621.69215276837,80621.69215276837,13143.07452052035,93764.76667328872,93764.76667328872,93764.76667328872,116126.4084671465,92033.83316261877,61589.21138158188,33827.35753448543,22361.641793857783,0.0,56188.99932834321,19007.395524779116,1383.2341930893454,0.0,0.8955711029690643,3.0534574229477878,0.0014959713701933424,374396.756766036,1532958.1001474147,4.094474838374133,1532958.1001474147,4.094474838374133,0.85,0.08823817627803299,4.698906859688992,1.2255187765834852,1.0,0.0,4.698906859688262,1.2743763071984948,1.2752825840398418,3.68722082570631,16648.288745481477,1697.6529952105436,1603.0968420496806,1603.0968420496806,8.198553060410209,5.828168854163973,3.4769150274988814,2.3512538266650918,5.562005233870805,5.562005233870805,1.5891443525345157,0.0,0.0,0.0007111162197394799,0.0002839463871285002,0.0004271698326109797,0.002007231256707931,0.08812947860544224,0.07593356396491673,0.012195914640525503,0.09431042203109247,0.0761377679854551,0.012100408292577884,0.4140580869934583,0.4140580869934583,0.06650309588424755,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.596588741991297,1.7053025658242404e-13,1.7053025658242404e-13,6.274047912373931,22361.641793857783,19007.395524779116,0.85,1.1174782144676878,0.8835698929523296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872249672185812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17030.27115714964,1383.2341930893454,0.4140580869934583,0.06650309588424755,6.113110376966115,5.562005233870805
2148.0,-18.826433711859014,5.825361841893806,34.708235226953754,23.026287811249517,6.008785954459705,-16.32614754425359,-28.159192263241835,3.5329444989706826,-3.6602337518540367,-3.660233751854135,39.5965463455082,49825.32852448095,13220.383996732548,13220.383996732548,63045.7125212135,80444.45944687618,80444.45944687618,13220.383996732548,93664.84344360873,93664.84344360873,93664.84344360873,115960.34005266629,92148.15892235786,61644.582072999154,33892.86316595412,22295.496609057558,0.0,56188.359775011675,18951.172117698923,1384.2341930893454,0.0,0.8949509756669156,3.058663056378032,0.0014959713701933424,373559.39536820806,1537210.900879822,4.115037447698597,1537210.900879822,4.115037447698597,0.85,0.08859561248262027,4.698906859688992,1.2258061976497996,1.0,0.0,4.698906859689304,1.2743060103335722,1.275210589984606,3.6874242305888285,16668.969490744144,1699.7618443346246,1603.0968420496806,1603.0968420496806,8.246778142129763,5.825361841893806,3.4605892139381216,2.3647726279556847,5.562738162017051,5.562738162017051,1.5893537605763002,0.0,0.0,0.0007098236630802907,0.00028232287416017935,0.00042750078892011135,0.002008786389579167,0.08850354381618951,0.07624120343341252,0.012262340382776992,0.09447404010816732,0.07632633923273013,0.012269273249890127,0.413917061294319,0.413917061294319,0.06657281977799083,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.125562184582293,1.1368683772161603e-13,1.1368683772161603e-13,3.143525154479221,22295.496609057558,18951.172117698923,0.85,1.1220422303420121,0.8867553479758183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872180014184208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17030.669525580775,1384.2341930893454,0.413917061294319,0.06657281977799083,6.113110376966115,5.562738162017051
2149.0,-18.826566535022906,5.822140399694743,34.71448846783638,23.02628169944512,5.9505407280233324,-16.298471851428907,-28.13404327081514,3.5329196301623096,-3.698730234799541,-3.698730234799686,39.59952713999037,49695.953216389076,13269.721711941798,13269.721711941798,62965.674928330875,80719.76365366844,80719.76365366844,13269.721711941798,93989.48536561025,93989.48536561025,93989.48536561025,116376.73834870782,92148.24597539361,61646.66187982007,33890.64899508171,22387.25298309756,0.0,56277.901978179274,19029.165035632926,1385.2341930893454,0.0,0.8947564953747595,3.0452979174141044,0.0014959713701933424,373005.44100218377,1537338.3441075957,4.121490399649681,1537338.3441075957,4.121490399649681,0.85,0.08859085681240923,4.698906859688992,1.225806452059187,1.0,0.0,4.698906859689019,1.274306143237778,1.2752107115462215,3.687423846007626,16668.985238040823,1699.7634501119978,1603.0968420496806,1603.0968420496806,8.277554645404612,5.822140399694743,3.4487701960499604,2.373370203644783,5.563271661405824,5.563271661405824,1.5895061889730926,0.0,0.0,0.0007098146885191615,0.0002830517098531397,0.00042676297866602183,0.002005319487915077,0.08853904824255664,0.07626444045140648,0.012274607791150147,0.0941087229538361,0.07632105461252268,0.012269802199886553,0.4138009074016742,0.4138009074016742,0.06660042100766397,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.054798371409902,1.7053025658242404e-13,1.7053025658242404e-13,4.7003272896369594,22387.25298309756,19029.165035632926,0.85,1.1188347950985214,0.8830455910680141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873233457786043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17030.659703700036,1385.2341930893454,0.4138009074016742,0.06660042100766397,6.113110376966115,5.563271661405824
2150.0,-18.82870114319365,5.82197266139444,34.71522036707412,23.023767792060994,5.950531855553907,-16.298485123192233,-28.13279761523006,3.5329194749227066,-3.6987345380924808,-3.6987345380926646,39.59952827981249,49677.55379416225,13269.62540449857,13269.62540449857,62947.17919866082,80707.90053269966,80707.90053269966,13269.62540449857,93977.52593719822,93977.52593719822,93977.52593719822,116367.84886676137,92136.33859941224,61638.28716550659,33886.723815450714,22390.32292956314,0.0,56277.04674501385,19031.774490128668,1385.6141308658569,0.0,0.8947564708319192,3.0456205497868423,0.0014959713701933424,373005.3791149266,1537338.3928419738,4.121491214120815,1537338.3928419738,4.121491214120815,0.85,0.08859085780648573,4.698906859688992,1.2257752635562795,1.0,0.0,4.698906859689237,1.2743064391015835,1.2752108238346418,3.6874229898750523,16666.831275451994,1699.5438070546002,1603.0968420496806,1603.0968420496806,8.27749456953103,5.82197266139444,3.448791936517207,2.3731807248772334,5.5636754627455955,5.5636754627455955,1.589621560784456,0.0,0.0,0.0007096704721583722,0.00028308785482697945,0.00042658261733139277,0.0020044719868025657,0.08852461016506426,0.07624670741515292,0.01227790274991134,0.09414450525301797,0.07632105546436568,0.012269802342120054,0.41370465095422504,0.41370465095422504,0.06661829269485975,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.983252193229646,1.7053025658242404e-13,1.7053025658242404e-13,4.697287155794129,22390.32292956314,19031.774490128668,0.85,1.1185231429052902,0.8827320669339083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873240778768168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17031.029495018924,1385.6141308658569,0.41370465095422504,0.06661829269485975,6.113110376966115,5.5636754627455955
2151.0,-18.828702736281105,5.821972028711315,34.71522020241329,23.023348312731855,5.9505245981234935,-16.298485251074467,-28.13215699335558,3.5335678822147036,-3.6987350148767177,-3.6987350148769043,39.59951410661617,49674.26789089066,13270.054747276541,13270.054747276541,62944.3226381672,80705.95196790354,80705.95196790354,13270.054747276541,93976.00671518009,93976.00671518009,93976.00671518009,116369.33987051417,92131.29060096477,61635.00818611311,33884.75823872406,22393.33315533408,0.0,56278.09139405814,19034.333182033966,1385.825005268314,0.0,0.8947565175042412,3.045661694470874,0.0014959713701933424,373005.37225811556,1537337.786851098,4.121489665267549,1537337.786851098,4.121489665267549,0.85,0.08859085717330019,4.698906859688992,1.2257614139048387,1.0,0.0,4.6989068596883055,1.2743034529876867,1.2752078354643293,3.6874316307250847,16665.91812717975,1699.4506918447942,1603.0968420496806,1603.0968420496806,8.27776239039294,5.821972028711315,3.4492772918142283,2.3726947368970865,5.564995095691162,5.564995095691162,1.5899985987689036,0.0,0.0,0.0007096703645377626,0.00028310644529647166,0.00042656391924129097,0.0020043841262187235,0.08851159986173479,0.07623186162175853,0.012279738239976256,0.09416010990138882,0.07632105484602013,0.012269802327280064,0.41362431246293235,0.41362431246293235,0.06662828610872104,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.928737682289125,1.7053025658242404e-13,1.7053025658242404e-13,4.710811113501848,22393.33315533408,19034.333182033966,0.85,1.1184516226293504,0.8826572945246556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873358435592442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.35917948407,1385.825005268314,0.41362431246293235,0.06662828610872104,6.113110376966115,5.564995095691162
