time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2152.0,-18.828702736281105,5.821972028711315,34.71522020241329,23.020881763100647,5.9505245981234935,-16.298485251074467,-28.130740696191765,3.5335678822147036,-3.6987350148767177,-3.6987350148769043,39.59951410661617,49667.02342815601,13270.500430254406,13270.500430254406,62937.523858410415,80694.29205000451,80694.29205000451,13270.500430254406,93964.79248025893,93964.79248025893,93964.79248025893,116358.65817612672,92119.63068306574,61627.76372337846,33879.85217743031,22393.865695867793,0.0,56273.7178732981,19034.785841487625,1386.0359426595692,0.0,0.8947565175042412,3.0459647392192415,0.0014959713701933424,373005.37225811556,1537337.786851098,4.121489665267549,1537337.786851098,4.121489665267549,0.85,0.08859085717330019,4.698906859688992,1.2257306710304694,1.0,0.0,4.698906859688813,1.2743034529876867,1.2752078354643293,3.6874316307250847,16663.80892805959,1699.2356133908715,1603.0968420496806,1603.0968420496806,8.278040404151172,5.821972028711315,3.449781492535794,2.3721905361755207,5.56636485926741,5.56636485926741,1.5903899597906885,0.0,0.0,0.0007096703645377626,0.0002831475493956956,0.00042652281514206705,0.0020041909818849187,0.08850000213590878,0.07621940203403357,0.012280600101875204,0.09418381247801161,0.07632105484602013,0.012269802327280064,0.4135567083365649,0.4135567083365649,0.06663296246094183,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.88795091491636,1.7053025658242404e-13,1.7053025658242404e-13,4.724878011858209,22393.865695867793,19034.785841487625,0.85,1.1184177309932866,0.8825971573440865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873358523402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17031.731524197778,1386.0359426595692,0.4135567083365649,0.06663296246094183,6.113110376966115,5.56636485926741
2153.0,-18.83777441375505,5.82106667233697,34.71819902835737,23.017910273652546,5.950371721487277,-16.29900293752121,-28.13027644352985,3.533568099030111,-3.6987685788657245,-3.698768578865909,39.59983702996971,49613.53647677546,13269.730781713724,13269.730781713724,62883.267258489184,80680.87656495432,80680.87656495432,13269.730781713724,93950.60734666804,93950.60734666804,93950.60734666804,116344.41744132407,92105.47856128661,61614.69925479374,33878.643673880964,22393.810094656023,0.0,56272.45376853699,19034.73858045762,1386.2471703480412,0.0,0.8947552413802691,3.0463404120345845,0.0014959713701933424,373004.88956218277,1537351.5938454338,4.12153201436558,1537351.5938454338,4.12153201436558,0.85,0.08859085358595485,4.698906859688992,1.2256937393592673,1.0,0.0,4.698906859690281,1.2743047056995909,1.2752083083959682,3.687428005776139,16661.248906362744,1698.9745638278866,1603.0968420496806,1603.0968420496806,8.277560303061524,5.82106667233697,3.449597364816268,2.371469307520702,5.567734812648596,5.567734812648596,1.590781375042456,0.0,0.0,0.0007090577726826361,0.00028316102423805073,0.0004258967484445854,0.002001249152785499,0.08849073084313147,0.07620975532354099,0.012280975519590488,0.0942096493342896,0.07632105012367163,0.012269803462283218,0.41349929170213756,0.41349929170213756,0.06663418163728604,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.850596847582267,1.7053025658242404e-13,1.7053025658242404e-13,4.701180548511616,22393.810094656023,19034.73858045762,0.85,1.1174786782382757,0.8816664842952937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873358523402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17032.103900773236,1386.2471703480412,0.41349929170213756,0.06663418163728604,6.113110376966115,5.567734812648596
2154.0,-18.837776444039786,5.8186773376697145,34.721191406569545,23.016611288208537,5.947473718453511,-16.300059231721438,-28.130486619751878,3.5335677294162173,-3.697660883990352,-3.697660883990548,39.573804286433216,49614.600114421926,13265.212674592336,13265.212674592336,62879.812789014264,80688.4354409816,80688.4354409816,13265.212674592336,93953.64811557393,93953.64811557393,93953.64811557393,116338.47456293888,92099.33987610803,61610.77922191439,33876.178504659605,22384.826447364954,0.0,56261.00495202456,19027.10248026021,1386.4522489984788,0.0,0.8948504439035603,3.046626326308699,0.0014959713701933424,373020.8199835612,1536238.8319292911,4.118372888668768,1536238.8319292911,4.118372888668768,0.85,0.08858856020838328,4.698906859688992,1.2256775241950528,1.0,0.0,4.69890685968911,1.2743047076823746,1.2752083102055096,3.6874280000386004,16660.138460346767,1698.8613298472737,1603.0968420496806,1603.0968420496806,8.274741941124253,5.8186773376697145,3.448482398991081,2.3701949386786336,5.568831650190187,5.568831650190187,1.5910947571971963,0.0,0.0,0.00070905763563602,0.0002831549238413327,0.0004259027117946873,0.0020012771740121997,0.08839562717251938,0.07612680798782176,0.012268819184697619,0.09424245626717485,0.07631879823261045,0.012269761975772824,0.4134500250612624,0.4134500250612624,0.06663281613221976,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.78198753990597,1.7053025658242404e-13,1.7053025658242404e-13,4.50981449442537,22384.826447364954,19027.10248026021,0.85,1.1176446784523981,0.8818648041699536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873858561977386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17032.294541409967,1386.4522489984788,0.4134500250612624,0.06663281613221976,6.113110376966115,5.568831650190187
2155.0,-18.837776444039786,5.8186773376697145,34.721191406569545,23.014034272078447,5.947473718453511,-16.300059231721438,-28.12901035705579,3.5335677294162173,-3.697660883990352,-3.697660883990548,39.573804286433216,49607.04889990514,13265.423070699464,13265.423070699464,62872.4719706046,80676.25345100708,80676.25345100708,13265.423070699464,93941.67652170654,93941.67652170654,93941.67652170654,116324.96947486493,92087.1578861335,61603.22800739759,33871.033198595454,22383.29295315839,0.0,56254.32615175385,19025.79901018463,1386.54687859234,0.0,0.8948504439035603,3.046950041076839,0.0014959713701933424,373020.8199835612,1536238.8319292911,4.118372888668768,1536238.8319292911,4.118372888668768,0.8499999999999999,0.08858856020838328,4.698906859688992,1.2256454746564849,1.0,0.0,4.698906859689834,1.2743047076823746,1.2752083102055096,3.6874280000386004,16657.934821971387,1698.6366212693822,1603.0968420496806,1603.0968420496806,8.274873184665887,5.8186773376697145,3.4487204347849354,2.369956902884779,5.56947931201946,5.56947931201946,1.5912798034341316,0.0,0.0,0.00070905763563602,0.00028319777515012785,0.0004258598604858921,0.0020010758197033557,0.08838677054759021,0.07611893722831649,0.012267833319273726,0.09425890287827182,0.07631879823261045,0.012269761975772824,0.4134072784152289,0.4134072784152289,0.06662746182806609,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.7288545364189645,1.7053025658242404e-13,1.7053025658242404e-13,4.516449017631658,22383.29295315839,19025.79901018463,0.85,1.1176468775218706,0.8818352701636358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873858673891941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17032.6665749228,1386.54687859234,0.4134072784152289,0.06662746182806609,6.113110376966115,5.56947931201946
2156.0,-18.837776930031247,5.817527678607453,34.72408023442592,23.037597198877506,5.9477956145613335,-16.299924453948762,-28.13653772519899,3.543125325672159,-3.6977071052257884,-3.697707105226041,39.575023307381095,49645.549175367494,13264.327974880758,13264.327974880758,62909.877150248256,80786.11745328875,80786.11745328875,13264.327974880758,94050.4454281695,94050.4454281695,94050.4454281695,116465.72364020639,92153.36331433464,61642.367694724846,33901.10624401088,22415.27821203688,0.0,56316.38445604776,19052.986480231346,1386.757428307552,0.0,0.8948460138870966,3.043991220960471,0.0014959713701933424,373020.1552377158,1536290.9250262417,4.118519880104614,1536290.9250262417,4.118519880104614,0.85,0.08858854058728312,4.698906859688992,1.2258112666057426,1.0,0.0,4.698906859687746,1.2742606904292793,1.2751642616982157,3.687555376212697,16669.91092953243,1699.8578443742188,1603.0968420496806,1603.0968420496806,8.274190071961783,5.817527678607453,3.448346845638724,2.369180832968729,5.570843774248909,5.570843774248909,1.5916696497854026,0.0,0.0,0.000709057602831021,0.00028297934147351227,0.00042607826135750875,0.002002102065057157,0.08838245963394638,0.07611547893497383,0.01226698069897254,0.09418120355533528,0.0763187762394647,0.01226976434781841,0.4133697477650688,0.4133697477650688,0.06661980964089154,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.679916686084198,2.2737367544323206e-13,2.2737367544323206e-13,4.484187177414469,22415.27821203688,19052.986480231346,0.85,1.1170794744351247,0.8815471670436065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873858673891941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17033.038649041333,1386.757428307552,0.4133697477650688,0.06661980964089154,6.113110376966115,5.570843774248909
2157.0,-18.83777846807788,5.819227529622215,34.71198548446618,23.035183210764103,5.97912584221709,-16.308617110105825,-28.14305954435838,3.543125348499664,0.5243005722103362,-3.276616924924067,39.04700192874634,49678.898471443616,12680.009613350063,12680.009613350063,62358.90808479368,80626.6033270421,80626.6033270421,12680.009613350063,93306.61294039217,93306.61294039217,93306.61294039217,115786.57960938521,92141.95187704725,61634.6327380682,33897.021265532276,22479.966668993042,0.0,56376.987934525314,19107.971668644084,1386.980925399545,0.0,0.8986369148461866,3.016792980673807,0.0014959713701933424,379114.83767701266,1513851.3781714528,3.993120890354548,1513851.3781714528,3.993120890354548,0.85,0.08620414733915056,4.698906859688992,1.2257812627824025,1.0,0.0,4.69890685968866,1.2742606905366187,1.2751642616733307,3.6875553759020696,16667.84667884947,1699.647349385312,1603.0968420496806,1603.0968420496806,7.909696582732769,5.819227529622215,3.5548271737386505,2.2644003558835646,5.571861422661243,5.571861422661243,1.5919604064746409,0.0,0.0,0.0007090574990110753,0.00028279021285682266,0.00042626728615425267,0.002002990274971228,0.08620684192604897,0.07424242710599695,0.011964414820052026,0.0937502174957832,0.07423409085676425,0.011970056482386313,0.41333638991160737,0.41333638991160737,0.06661053823125587,0.0,5.684341886080802e-14,5.684341886080802e-14,2.575216579593132,3.800917497134378,5.237821025840219,5.684341886080802e-14,22479.966668993042,19107.971668644084,0.85,1.1061057067684354,0.881191072661408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873858700681054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17033.410713423837,1386.980925399545,0.41333638991160737,0.06661053823125587,6.113110376966115,5.571861422661243
2158.0,-18.83777846807788,5.819227529622215,34.71198548446618,23.032732412125938,5.97912584221709,-16.308617110105825,-28.141650755982823,3.543125348499664,0.4751842950127525,-3.276616924924067,39.04700192874634,49671.692826366285,12680.59121566407,12680.59121566407,62352.284042030355,80615.01800596721,80615.01800596721,12680.59121566407,93295.60922163128,93295.60922163128,93295.60922163128,115791.79004862823,92130.36655597234,61627.42709299087,33892.154958868305,22496.180826996955,0.0,56388.33578586526,19121.75370294741,1387.980925399545,0.0,0.8986369148461866,3.0174939119217052,0.0014959713701933424,379114.83767701266,1513851.3781714528,3.993120890354548,1513851.3781714528,3.993120890354548,0.85,0.08620414733915056,4.698906859688992,1.225750782010146,1.0,0.0,4.698906859689094,1.2742606905366187,1.2751642616733307,3.6875553759020696,16665.7509737828,1699.4336469419018,1603.0968420496806,1603.0968420496806,7.910059381971565,5.819227529622215,3.555485224081746,2.263742305540469,5.573736757181709,5.573736757181709,1.592496216337631,0.0,0.0,0.0007090574990110753,0.0002828310569679967,0.0004262264420430786,0.0020027983522970545,0.08617714482650779,0.07423703505919287,0.011940109767314928,0.09383960843478424,0.07423409085676425,0.011970056482386313,0.4133063702955049,0.4133063702955049,0.0664752225748776,0.0,5.684341886080802e-14,5.684341886080802e-14,1.062836644958736,3.7518012199367945,5.177378285929649,5.684341886080802e-14,22496.180826996955,19121.75370294741,0.85,1.105765637042618,0.8808859515732929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387385878546217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17033.78275671397,1387.980925399545,0.4133063702955049,0.0664752225748776,6.113110376966115,5.573736757181709
2159.0,-18.837767566948703,5.819800616938623,34.70705996968821,23.031154099758737,5.977209508743611,-16.309158064639746,-28.141032276302553,3.5434562836229206,0.5316806960767622,-3.277311055640951,39.06197263532648,49668.590989212105,12682.781138988033,12682.781138988033,62351.372128200135,80616.61596313212,80616.61596313212,12682.781138988033,93299.39710212016,93299.39710212016,93299.39710212016,115813.15332657941,92121.34134490897,61621.71656560378,33888.47197700576,22513.756224459255,0.0,56402.22820146502,19136.692790790366,1388.6693015467604,0.0,0.8985830713749122,3.016601775099617,0.0014959713701933424,379104.72734476504,1514484.159818321,3.9948965301111117,1514484.159818321,3.9948965301111117,0.85,0.08620175292196355,4.698906859688992,1.2257267274102195,1.0,0.0,4.698906859689104,1.274259164970041,1.2751627359626811,3.6875597907113877,16664.118375045913,1699.2671682017726,1603.0968420496806,1603.0968420496806,7.911425440007819,5.819800616938623,3.556221866879128,2.263578750059495,5.575102136397746,5.575102136397746,1.5928863246850702,0.0,0.0,0.0007090582348503389,0.00028284898987421286,0.000426209244976126,0.0020027175448811847,0.08618481886894387,0.07427417936344888,0.011910639505494997,0.09385276706682194,0.07423175828299,0.011969994638973556,0.41327902126928956,0.41327902126928956,0.0662736024781269,0.0,0.13598284629279078,0.17709231830860972,5.684341886080802e-14,3.8089917517177128,5.227836713843033,5.684341886080802e-14,22513.756224459255,19136.692790790366,0.85,1.1054771082001436,0.8806139858836639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387385878546217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17034.154830765034,1388.6693015467604,0.41327902126928956,0.0662736024781269,6.113110376966115,5.575102136397746
2160.0,-18.83764257881035,5.8200242830533835,34.70369531401597,23.033892537374072,5.977737234855413,-16.309457920213276,-28.141692525800295,3.545372805630162,0.44168441154505445,-3.2775612040904316,39.070865591629996,49672.67214411054,12683.918389046208,12683.918389046208,62356.59053315675,80627.06761327195,80627.06761327195,12683.918389046208,93310.98600231815,93310.98600231815,93310.98600231815,115830.88907213787,92125.22812285459,61623.78960543307,33890.48724157947,22519.903069819713,0.0,56410.390311399184,19141.917609346754,1388.8098058764313,0.0,0.8985518353868647,3.0178552980523463,0.0014959713701933424,379101.0838696449,1514860.1418738659,3.9959266969406904,1514860.1418738659,3.9959266969406904,0.8499999999999999,0.08623456109680729,4.698906859688992,1.2257353361183778,1.0,0.0,4.698906859688939,1.274250321587083,1.275153897060204,3.6875853826244187,16664.8214664994,1699.3388635772055,1603.0968420496806,1603.0968420496806,7.912134848215949,5.8200242830533835,3.556867002129915,2.2631572809234686,5.576640396954232,5.576640396954232,1.5933258277012092,0.0,0.0,0.000709066671749329,0.0002828298458839448,0.00042623682586538414,0.002002847144910916,0.08616997288923191,0.07429641246384325,0.011873560425388662,0.09389800252603177,0.07426030384563376,0.011974257251173523,0.41326455231562803,0.41326455231562803,0.06604520286869549,0.0,0.8476426288756329,1.159759342610073,5.684341886080802e-14,3.7192456156354865,5.137771642604605,5.684341886080802e-14,22519.903069819713,19141.917609346754,0.85,1.1054096628109304,0.8805589160065231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873858184563685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.527123202053,1388.8098058764313,0.41326455231562803,0.06604520286869549,6.113110376966115,5.576640396954232
2161.0,-18.838101369314526,5.819195533082161,34.705412579339225,23.05839678682389,5.979871447483477,-16.31528236552216,-28.154887876566477,3.5554674014744134,-3.4899227733541807,-3.489922773354276,39.45085937183378,49737.57534058198,12979.293372312206,12979.293372312206,62716.86871289418,80732.809591278,80732.809591278,12979.293372312206,93712.10296359021,93712.10296359021,93712.10296359021,116331.57285159186,92193.33948969186,61663.327844107065,33922.23516176089,22619.469888001648,0.0,56541.70504976253,19226.5494048014,1389.0481898619823,0.0,0.8962618980964322,3.050284018957499,0.0014959713701933424,376017.8660721199,1530991.8139047108,4.071593272674623,1530991.8139047108,4.071593272674623,0.85,0.0876197751796905,4.698906859688992,1.2259057024912914,1.0,0.0,4.698906859689527,1.2742038985580648,1.2751074016500332,3.68771973230222,16677.142345278324,1700.5952435621057,1603.0968420496806,1603.0968420496806,8.096387586739425,5.819195533082161,3.5039305686339035,2.3152649644482577,5.578074203927082,5.578074203927082,1.5937354868363092,0.0,0.0,0.0007090357031092546,0.0002824474956552917,0.00042658820745396296,0.002004498254267857,0.08760198597102281,0.07556156178285586,0.012040424188166943,0.09468137538148083,0.07556808823218146,0.01205168694750904,0.4133093770137186,0.4133093770137186,0.06585914984781702,0.0,0.7035706005912061,0.8608444007733738,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,2.5798495170784577,22619.469888001648,19226.5494048014,0.85,1.1092143163651833,0.8796617522730837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873851294896893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17034.901701545525,1389.0481898619823,0.4133093770137186,0.06585914984781702,6.113110376966115,5.578074203927082
2162.0,-18.83816190137855,5.816278006412119,34.71582636177816,23.22274827109652,6.104091589994193,-16.329477791446447,-28.2179881009273,3.627258775729217,-3.675113508256402,-3.67511350825659,39.73109094644809,50059.87366474329,13233.789573832026,13233.789573832026,63293.66323857532,80922.5159209052,80922.5159209052,13233.789573832026,94156.30549473723,94156.30549473723,94156.30549473723,116688.67796183263,92630.88456248897,61918.80826670804,34124.529217534364,22532.3724670954,0.0,56656.90168462976,19152.516597031088,1389.3513075776566,0.0,0.894414965941338,3.046230533674048,0.0014959713701933424,373345.2031620672,1542971.2871536007,4.132827405000312,1542971.2871536007,4.132827405000312,0.85,0.08874106911576819,4.698906859688992,1.226993979034014,1.0,0.0,4.698906859688395,1.2738733998178984,1.274776663357123,3.688676488857296,16756.29124585946,1708.6661852783018,1603.0968420496806,1603.0968420496806,8.255140442365057,5.816278006412119,3.456088142085647,2.3601898643264723,5.579190904824186,5.579190904824186,1.5940545442354817,0.0,0.0,0.0007090316172505973,0.00028062566602324323,0.000428405951227354,0.0020130396629538016,0.08868794902307894,0.07652295242456807,0.012164996598510884,0.0943812946355177,0.07656240813757999,0.012178660978188207,0.4133245424386147,0.4133245424386147,0.06570697409778091,0.0,0.05255625904305816,1.7053025658242404e-13,1.2085818951824763,1.7053025658242404e-13,1.7053025658242404e-13,6.943242914816096,22532.3724670954,19152.516597031088,0.85,1.1171395073964312,0.883561793466794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387387658463572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.264589023132,1389.3513075776566,0.4133245424386147,0.06570697409778091,6.113110376966115,5.579190904824186
2163.0,-18.862914443055725,5.8134521616199155,34.724885007182586,23.220497276075207,6.1080099344518874,-16.349108029148812,-28.236644191760547,3.6272589578281464,-3.6663993346728034,-3.6663993346729615,39.69926608427579,50015.80761911372,13217.855888989649,13217.855888989649,63233.663508103375,80893.10294448132,80893.10294448132,13217.855888989649,94110.95883347097,94110.95883347097,94110.95883347097,116637.26416466388,92619.95715462849,61898.91946959845,34134.486316700044,22526.305331192914,0.0,56660.791647892955,19147.359531513976,1390.3513075776566,0.0,0.8945667816564766,3.0483555752123332,0.0014959713701933424,373470.6309041324,1541607.2681353413,4.127787141932085,1541607.2681353413,4.127787141932085,0.85,0.08872476091975727,4.698906859688992,1.2269658681703732,1.0,0.0,4.698906859688476,1.2738768134816434,1.2747779532773562,3.6886666041486147,16754.314552777694,1708.4646186799462,1603.0968420496806,1603.0968420496806,8.245201127144394,5.8134521616199155,3.4563089955561246,2.357143166063791,5.579676110167195,5.579676110167195,1.594193174333484,0.0,0.0,0.0007073626541875308,0.0002800891034861106,0.00042727355070142016,0.0020077186183545754,0.08855751751612506,0.07641758170123955,0.012139935814885509,0.09453115680975871,0.0765462873582704,0.012178473561486863,0.4132816907811519,0.4132816907811519,0.0656552207993931,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.228527970439245,1.7053025658242404e-13,1.7053025658242404e-13,6.373356040128044,22526.305331192914,19147.359531513976,0.85,1.1160038832682784,0.882723417101668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873879921328272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.635439651804,1390.3513075776566,0.4132816907811519,0.0656552207993931,6.113110376966115,5.579676110167195
2164.0,-18.86500230922276,5.813337498123494,34.725979794623726,23.22093379860746,6.107970964614898,-16.34911759372141,-28.23707900298757,3.627258835539246,-3.6663972453590077,-3.666397245359181,39.69917203092212,50006.27143253217,13217.856915575492,13217.856915575492,63224.12834810767,80895.3297050325,80895.3297050325,13217.856915575492,94113.186620608,94113.186620608,94113.186620608,116656.22210024741,92621.99722878763,61899.204611270114,34136.436241686126,22543.035479639406,0.0,56679.471721325535,19161.580157693494,1391.3513075776566,0.0,0.894567116714861,3.048296509152054,0.0014959713701933424,373470.66098069795,1541603.2383439357,4.127776019395564,1541603.2383439357,4.127776019395564,0.85,0.08872475142165939,4.698906859688992,1.226971312421374,1.0,0.0,4.698906859689566,1.2738771017193027,1.2747780625881828,3.6886657695212977,16754.683588191045,1708.5022498193619,1603.0968420496806,1603.0968420496806,8.245201767521086,5.813337498123494,3.456408734956682,2.3569287631668123,5.580184110332233,5.580184110332233,1.594338317237781,0.0,0.0,0.0007072220429728616,0.0002800766092759855,0.0004271454336968761,0.0020071166084830805,0.08855357301413742,0.07641036102144702,0.0121432119926904,0.09459735009561557,0.07654627798401557,0.012178473437643826,0.4132440761218483,0.4132440761218483,0.06567316727717853,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.0511712999523297,1.7053025658242404e-13,1.7053025658242404e-13,6.373211118047664,22543.035479639406,19161.580157693494,0.85,1.115467848023709,0.8822642468934201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875244466906496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17035.51162500349,1391.3513075776566,0.4132440761218483,0.06567316727717853,6.113110376966115,5.580184110332233
2165.0,-18.865055131716893,5.810601419809854,34.73337216110838,23.219583997875475,6.082561222977147,-16.33677884901948,-28.22509085582567,3.6272485622355375,-3.66875580927433,-3.668755809274521,39.67237199260521,49944.69672283711,13217.75643248956,13217.75643248956,63162.453155326664,81009.06377903215,81009.06377903215,13217.75643248956,94226.82021152171,94226.82021152171,94226.82021152171,116803.78860327616,92615.66444524958,61896.20646590769,34132.731088157656,22576.968391754453,0.0,56709.69947991211,19190.423132991284,1392.3513075776566,0.0,0.8946484190608225,3.0449410446495246,0.0014959713701933424,373436.70965289074,1540455.2935584446,4.125077298882312,1540455.2935584446,4.125077298882312,0.8499999999999999,0.08871291282137031,4.698906859688992,1.226954635144211,1.0,0.0,4.698906859689107,1.2738771562799696,1.2747781126558992,3.688665611534271,16753.538031114032,1708.3854355069298,1603.0968420496806,1603.0968420496806,8.245139086912339,5.810601419809854,3.4542484639107487,2.356352955899105,5.581505273780179,5.581505273780179,1.5947157925086226,0.0,0.0,0.0007072184858770383,0.00028042127423182084,0.00042679721164521744,0.002005480345495847,0.08847447913322738,0.07633131750681377,0.012143161626413617,0.094569729302898,0.07653448946028144,0.012178423361088878,0.41321065106107213,0.41321065106107213,0.06573558384004431,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7021769404449856,1.7053025658242404e-13,1.7053025658242404e-13,6.321253063526115,22576.968391754453,19190.423132991284,0.85,1.1137857145178536,0.8807081889144673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875359576497486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17035.841034269844,1392.3513075776566,0.41321065106107213,0.06573558384004431,6.113110376966115,5.581505273780179
2166.0,-18.86505452505469,5.810552670559254,34.73378904353806,23.218055732455127,6.082552949863077,-16.336772335377514,-28.224220674578078,3.6272362036923838,-3.668756537895092,-3.6687565378952756,39.672360692976916,49940.25188368648,13217.860332205544,13217.860332205544,63158.11221589202,81001.87861703197,81001.87861703197,13217.860332205544,94219.73894923751,94219.73894923751,94219.73894923751,116811.06654145355,92608.49859651142,61891.78955076548,34129.67671749548,22591.327592216043,0.0,56721.00430971153,19202.628453383637,1393.3513075776566,0.0,0.8946484546080326,3.045131812564176,0.0014959713701933424,373436.6991648303,1540454.8096898822,4.1250761190183525,1540454.8096898822,4.1250761190183525,0.85,0.08871290980988604,4.698906859688992,1.2269358506100252,1.0,0.0,4.698906859688915,1.273877213077027,1.274778169545171,3.6886654470715183,16752.241778260057,1708.253254501798,1603.0968420496806,1603.0968420496806,8.245203898789734,5.810552670559254,3.454404999230723,2.356147671328531,5.582035452652437,5.582035452652437,1.5948672721864106,0.0,0.0,0.0007072185267299118,0.00028044630755475814,0.0004267722191751536,0.0020053629082068232,0.0884851675867368,0.07632573116980981,0.012159436416926989,0.09464358306777922,0.07653448643672323,0.012178423373162816,0.4131805776791178,0.4131805776791178,0.06582371221339345,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.224196167477601,1.7053025658242404e-13,1.7053025658242404e-13,6.324557959817298,22591.327592216043,19202.628453383637,0.85,1.113487199045916,0.8804542953964573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875362488763197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17036.211142648903,1393.3513075776566,0.4131805776791178,0.06582371221339345,6.113110376966115,5.582035452652437
2167.0,-18.865792230582944,5.807642927860347,34.740719583821054,23.216495615802728,6.055362863268247,-16.319668781390174,-28.207839362416394,3.6272256349021954,-3.683272751514835,-3.683272751515027,39.671219892469466,49852.3554786665,13234.475325754414,13234.475325754414,63086.83080442091,81123.0275095133,81123.0275095133,13234.475325754414,94357.50283526772,94357.50283526772,94357.50283526772,117003.93405599406,92601.16511567027,61888.230128042385,34125.48331958654,22646.43122072634,0.0,56771.91454031288,19249.466537617387,1394.3513075776566,0.0,0.8945828376314114,3.039093998024877,0.0014959713701933424,373227.7927558025,1540405.959338099,4.1272541574790065,1540405.959338099,4.1272541574790065,0.85,0.08868860227674272,4.698906859688992,1.2269165979186072,1.0,0.0,4.698906859688677,1.2738773633514062,1.2747782566416839,3.688665011933941,16750.915201909193,1708.1179813605252,1603.0968420496806,1603.0968420496806,8.255568209362286,5.807642927860347,3.4490981708682225,2.3585447569921247,5.583371748994855,5.583371748994855,1.5952490711413871,0.0,0.0,0.000707168850947813,0.0002809179483189501,0.00042625090262886285,0.0020029132903113885,0.08851095921023056,0.0763311384613864,0.012179820748844158,0.09451678375964033,0.07650997640926682,0.012178625867475895,0.413153185640221,0.413153185640221,0.0659250188631397,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.753238848645935,1.7053025658242404e-13,1.7053025658242404e-13,6.8548279737153734,22646.43122072634,19249.466537617387,0.85,1.11123310381974,0.8781165102907899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387536245531605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.582319631314,1394.3513075776566,0.413153185640221,0.0659250188631397,6.113110376966115,5.583371748994855
2168.0,-18.860258812540582,5.804749123794101,34.7476168525372,23.16984892766925,6.0675118663370995,-16.337839572122352,-28.20983910989014,3.60655725814997,-3.680153958629319,-3.680153958629436,39.6832801588247,49893.74258101227,13226.243621992431,13226.243621992431,63119.98620300471,80845.14792322814,80845.14792322814,13226.243621992431,94071.39154522057,94071.39154522057,94071.39154522057,116644.46299899687,92478.42579950296,61817.57240161342,34067.61488654394,22573.0714537763,0.0,56640.686340320244,19187.110735709855,1393.8244196590852,0.0,0.894556102156234,3.046715906739603,0.0014959713701933424,373272.6683463878,1540922.452664967,4.128141659798754,1540922.452664967,4.128141659798754,0.85,0.0886782955000927,4.698906859688992,1.226611594031565,1.0,0.0,4.698906859689427,1.2739717348836737,1.2748731697336042,3.6883917680623024,16728.712502035054,1705.8539360571708,1603.0968420496806,1603.0968420496806,8.250433333198808,5.804749123794101,3.4478710843872147,2.3568780394068867,5.583844897731617,5.583844897731617,1.5953842564947478,0.0,0.0,0.000707541539634146,0.00028086033369771125,0.0004266812059364347,0.0020049352454750845,0.08856287307867157,0.0763573149985996,0.012205558080071972,0.0947151918623179,0.0764996200274012,0.0121786754726915,0.41312793867577025,0.41312793867577025,0.06603764223637257,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.122393478085428,1.1368683772161603e-13,1.1368683772161603e-13,6.610832667607326,22573.0714537763,19187.110735709855,0.85,1.1143930323116884,0.8808816736652944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387540312739066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.93870577973,1393.8244196590852,0.41312793867577025,0.06603764223637257,6.113110376966115,5.583844897731617
2169.0,-18.884439651154647,5.801895843818138,34.755107018232295,23.16677748402583,6.080156705563526,-16.36556875973095,-28.235335392504908,3.60655745739661,-3.679228494602171,-3.679228494602345,39.71307040883013,49887.90773506938,13221.126725135411,13221.126725135411,63109.034460204784,80770.61190790751,80770.61190790751,13221.126725135411,93991.73863304293,93991.73863304293,93991.73863304293,116573.56572521638,92463.6275912048,61794.92818692514,34076.33267142184,22581.82709217346,0.0,56658.1597635953,19194.55302834744,1394.5476046410251,0.0,0.8944575456475501,3.048482516094256,0.0014959713701933424,373285.98544807243,1542198.8118537355,4.131413639873362,1542198.8118537355,4.131413639873362,0.85,0.08867347670714705,4.698906859688992,1.2265732381073762,1.0,0.0,4.698906859689128,1.2739750635144989,1.2748744274602408,3.688382131064777,16726.035607721326,1705.5809688039571,1603.0968420496806,1603.0968420496806,8.247241450635752,5.801895843818138,3.4461292196109934,2.3557666242071447,5.584318005051401,5.584318005051401,1.595519430014686,0.0,0.0,0.0007059142302896858,0.0002801267146577096,0.00042578751563197625,0.002000735877973027,0.08867510135290825,0.07643555654217617,0.012239544810732089,0.09480883639950405,0.07649458042722139,0.01217889627992566,0.4131044077708763,0.4131044077708763,0.06614997180837728,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.396136948782669,1.7053025658242404e-13,1.7053025658242404e-13,6.496119832724446,22581.82709217346,19194.55302834744,0.85,1.1138560575127323,0.8805070256998352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875098057383117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17037.420698846825,1394.5476046410251,0.4131044077708763,0.06614997180837728,6.113110376966115,5.584318005051401
2170.0,-18.88465632889405,5.801887481938607,34.755177489120214,23.16729286629709,6.080153658267005,-16.365569066095944,-28.235648421663768,3.606557650058911,-3.679228634275944,-3.6792286342760936,39.71306375659369,49888.28764128759,13221.270000315477,13221.270000315477,63109.55764160307,80773.06036063023,80773.06036063023,13221.270000315477,93994.3303609457,93994.3303609457,93994.3303609457,116588.90013864929,92466.06041332222,61796.330587221935,34077.477584555876,22594.569777703586,0.0,56672.04736225946,19205.38431104805,1395.2934330335406,0.0,0.8944575679814288,3.0484125239502524,0.0014959713701933424,373285.98343818786,1542198.5267503972,4.131412898351616,1542198.5267503972,4.131412898351616,0.85,0.0886734764052755,4.698906859688992,1.2265796458721163,1.0,0.0,4.698906859688207,1.2739750924310451,1.2748744378391106,3.688382047346286,16726.47568854471,1705.6258445590197,1603.0968420496806,1603.0968420496806,8.247330824637569,5.801887481938607,3.446298018086152,2.355589463852455,5.584798514131641,5.584798514131641,1.5956567183233261,0.0,0.0,0.0007058996639734445,0.0002801177186660821,0.00042578194530736247,0.002000709703536489,0.08869069511528296,0.07643143818806382,0.012259256927219138,0.09485736624453758,0.07649458011787026,0.012178896287405235,0.41308224971362784,0.41308224971362784,0.06625652416552208,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.6166268242914725,1.7053025658242404e-13,1.7053025658242404e-13,6.500697777447556,22594.569777703586,19205.38431104805,0.85,1.113592336592213,0.8802979592812543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387643128901503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17037.307600752836,1395.2934330335406,0.41308224971362784,0.06625652416552208,6.113110376966115,5.584798514131641
2171.0,-18.88873997403775,5.80164435906136,34.75651467586316,23.165436379518383,6.080073125657631,-16.365630672472747,-28.23498873095957,3.606557508852924,-3.6792313814066233,-3.6792313814067925,39.71294903586558,49861.92475561488,13221.364247916998,13221.364247916998,63083.28900353187,80764.6242264128,80764.6242264128,13221.364247916998,93985.98847432979,93985.98847432979,93985.98847432979,116582.22915017462,92457.23832510138,61788.9743329776,34075.84888013753,22596.24067584484,0.0,56672.08955598237,19206.804574468115,1395.5333452879615,0.0,0.894457951515382,3.0486388388107417,0.0014959713701933424,373285.9439073933,1542193.610024845,4.1314001643936535,1542193.610024845,4.1314001643936535,0.85,0.08867346954840345,4.698906859688992,1.2265566014917573,1.0,0.0,4.69890685968924,1.2739756546696563,1.2748746507827706,3.6883804195672996,16724.8798333359,1705.463112616021,1603.0968420496806,1603.0968420496806,8.247389615597074,5.80164435906136,3.446600623103207,2.355043735958153,5.586132484704346,5.586132484704346,1.5960378527726704,0.0,0.0,0.0007056251896142508,0.0002801366775044345,0.0004254885121098163,0.0019993308882716786,0.0887047242924646,0.07642722266895666,0.012277501623507953,0.09488076052193467,0.07649457302941345,0.012178896518989993,0.4130611899344957,0.4130611899344957,0.06635540652831798,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.793729266723346,1.7053025658242404e-13,1.7053025658242404e-13,6.503489993385472,22596.24067584484,19206.804574468115,0.85,1.1131279876528344,0.8798321210012874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876443236746971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17037.673778653752,1395.5333452879615,0.4130611899344957,0.06635540652831798,6.113110376966115,5.586132484704346
2172.0,-18.88873997403775,5.80164435906136,34.75651467586316,23.164084762707375,6.080073125657631,-16.365630672472747,-28.234209318738408,3.606557508852924,-3.6792313814066233,-3.6792313814067925,39.71294903586558,49857.94104141861,13221.770720747167,13221.770720747167,63079.71176216578,80758.23493752508,80758.23493752508,13221.770720747167,93980.00565827225,93980.00565827225,93980.00565827225,116578.53680299662,92450.84903621367,61784.99061878135,34073.17601936924,22598.531144724373,0.0,56671.70716409361,19208.751473015716,1395.7701402337325,0.0,0.894457951515382,3.048800564524075,0.0014959713701933424,373285.9439073933,1542193.610024845,4.1314001643936535,1542193.610024845,4.1314001643936535,0.85,0.08867346954840345,4.698906859688992,1.2265397225553176,1.0,0.0,4.69890685968895,1.2739756546696563,1.2748746507827706,3.6883804195672996,16723.724054828963,1705.3452560078074,1603.0968420496806,1603.0968420496806,8.247643170354033,5.80164435906136,3.4470606392963963,2.3545837197649635,5.5873956217729415,5.5873956217729415,1.5963987490779832,0.0,0.0,0.0007056251896142508,0.00028015907853971644,0.0004254661110745344,0.0019992256278933284,0.08871769094829271,0.07642348862230751,0.012294202325985206,0.09490189408296415,0.07649457302941345,0.012178896518989993,0.41304100877785666,0.41304100877785666,0.06644566771794509,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.9381068871332445,1.7053025658242404e-13,1.7053025658242404e-13,6.516515213749813,22598.531144724373,19208.751473015716,0.85,1.1130723763008887,0.8797677630753975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876668414602902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17037.96248108508,1395.7701402337325,0.41304100877785666,0.06644566771794509,6.113110376966115,5.5873956217729415
2173.0,-18.888740048420043,5.7998189847193675,34.75480433406795,23.16233339896428,6.018950174513152,-16.329892093213616,-28.2006963743828,3.6065575907256506,-3.5924159667632125,-3.5924159667633093,39.467048596210084,49686.62330619813,13098.580438283507,13098.580438283507,62785.20374448164,81038.89188620479,81038.89188620479,13098.580438283507,94137.47232448829,94137.47232448829,94137.47232448829,116794.4472085247,92442.56985163577,61782.61391725415,34066.61770486846,22656.9748840364,0.0,56723.59258890487,19258.42865143094,1396.0101564838787,0.0,0.8957201369151211,3.0444293617189335,0.0014959713701933424,374536.84376751824,1531681.9585972906,4.089536140663462,1531681.9585972906,4.089536140663462,0.8499999999999999,0.08822473630938318,4.698906859688992,1.2265179153298962,1.0,0.0,4.698906859689097,1.2739756543030043,1.2748746504094914,3.6883804206288207,16722.22640716295,1705.1925384471713,1603.0968420496806,1603.0968420496806,8.170797979700335,5.7998189847193675,3.467731119158856,2.3320878655605117,5.58873169570471,5.58873169570471,1.59678048448706,0.0,0.0,0.0007056251846156849,0.00028112383344792183,0.0004245013511677631,0.0019946923109494478,0.08783629709981429,0.07565088222029621,0.012185414879518077,0.09491587359430408,0.07604670864532606,0.01217802766405713,0.4130215305192121,0.4130215305192121,0.06652716473146279,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.138337746149432,1.1368683772161603e-13,1.1368683772161603e-13,2.1287334073044235,22656.9748840364,19258.42865143094,0.85,1.1068622574650255,0.8759428138886399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876668414602902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17038.332856419278,1396.0101564838787,0.4130215305192121,0.06652716473146279,6.113110376966115,5.58873169570471
2174.0,-18.91310064806856,5.797174348358203,34.76238654793946,23.159672214556508,6.105987734118754,-16.406899475896676,-28.271271649841196,3.6065578003280874,-3.6619610275912464,-3.661961027591409,39.72934041706236,49910.23073001533,13192.132950411451,13192.132950411451,63102.36368042679,80614.63097642982,80614.63097642982,13192.132950411451,93806.76392684127,93806.76392684127,93806.76392684127,116335.89648649645,92429.70953158106,61757.31766928163,34080.435402554926,22529.132559655172,0.0,56609.5679622101,19149.762675706897,1395.0101564838787,0.0,0.8944841067105918,3.0580413183999364,0.0014959713701933424,373534.5265136097,1542896.2354641894,4.130531787422265,1542896.2354641894,4.130531787422265,0.8500000000000001,0.08877011990857782,4.698906859688992,1.2264847091352569,1.0,0.0,4.698906859688896,1.273978999288692,1.2748759142889525,3.688370736340677,16719.90006353178,1704.9553174154048,1603.0968420496806,1603.0968420496806,8.2291553475611,5.797174348358203,3.4487603122256942,2.3484140361325085,5.589517115043312,5.589517115043312,1.5970048900123748,0.0,0.0,0.0007039898686528395,0.00027909569604774525,0.0004248941726050942,0.001996538142295956,0.0887633330054694,0.07644606736177169,0.012317265643697707,0.09514048887275588,0.07645030098638973,0.01231981892218809,0.41300261457896315,0.41300261457896315,0.06654446841898203,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.295197061409851,1.7053025658242404e-13,1.7053025658242404e-13,0.8283499683629998,22529.132559655172,19149.762675706897,0.85,1.1146943167372514,0.8816571566724033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876668418704505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17038.703230263352,1395.0101564838787,0.41300261457896315,0.06654446841898203,6.113110376966115,5.589517115043312
2175.0,-18.908402777662772,5.794581115091354,34.76862705074485,23.110408905800455,6.0872252668690665,-16.406954820653947,-28.255533858295507,3.5856072664792222,-3.6602392267280948,-3.6602392267282906,39.70688034439481,49856.24622376634,13186.286605253708,13186.286605253708,63042.53282902005,80470.49695857722,80470.49695857722,13186.286605253708,93656.78356383093,93656.78356383093,93656.78356383093,116176.91535640159,92295.92563301101,61680.87108407939,34016.72727659069,22520.131792570657,0.0,56536.85906916135,19142.11202368506,1396.0101564838787,0.0,0.8945699919849075,3.0599713332223266,0.0014959713701933424,373559.31654038344,1541933.5336371432,4.127680572706191,1541933.5336371432,4.127680572706191,0.85,0.08867919350071417,4.698906859688992,1.2261509547894822,1.0,0.0,4.6989068596896315,1.2740748023351494,1.2749721862585384,3.688093392222139,16695.699474505407,1702.487544116024,1603.0968420496806,1603.0968420496806,8.225508440521933,5.794581115091354,3.447432578300512,2.3471485367908422,5.590052348048893,5.590052348048893,1.5971578137282552,0.0,0.0,0.0007043049634511822,0.000279546785729124,0.0004247581777220582,0.0019958991150071754,0.0886780771245772,0.07637809573380179,0.012299981390775417,0.09527792567114855,0.07637813985968418,0.01230105364102998,0.4129841484934306,0.4129841484934306,0.06650725305928731,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.677185021152468,1.7053025658242404e-13,1.7053025658242404e-13,1.2260939858538222,22520.131792570657,19142.11202368506,0.85,1.1150696000267777,0.8818361515763966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878011829146242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17038.585581582112,1396.0101564838787,0.4129841484934306,0.06650725305928731,6.113110376966115,5.590052348048893
2176.0,-18.909409712548904,5.792241026861679,34.77409805095498,23.10772550934928,6.076996153495459,-16.401328601637786,-28.248975263535954,3.585584089231802,-3.6622022803842356,-3.662202280384434,39.702982124180885,49817.06005979284,13185.93588398021,13185.93588398021,63002.99594377305,80506.15644037421,80506.15644037421,13185.93588398021,93692.09232435442,93692.09232435442,93692.09232435442,116234.52698020964,92283.33903999148,61673.03910137347,34011.44437624223,22542.434655855224,0.0,56553.87903209745,19161.06945747694,1397.0100561713366,0.0,0.894574055034989,3.0588452845519747,0.0014959713701933424,373531.0531236173,1541766.4912193033,4.127545697543565,1541766.4912193033,4.127545697543565,0.85,0.08867962785852693,4.698906859688992,1.2261179040977734,1.0,0.0,4.698906859688956,1.2740750472594202,1.274972345289778,3.6880926832344016,16693.422646216175,1702.2553722439545,1603.0968420496806,1603.0968420496806,8.225289663175298,5.792241026861679,3.4453842832318187,2.34685674362986,5.590598679927323,5.590598679927323,1.5973139085506638,0.0,0.0,0.0007042374155769961,0.0002797349717303181,0.00042450244384667805,0.0019946974453458966,0.08865167024662034,0.07636567537691707,0.012285994869703259,0.09531151514233303,0.07637856403401577,0.012301063824511156,0.4129660422916713,0.4129660422916713,0.06643951817246353,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.1818190068398167,1.7053025658242404e-13,1.7053025658242404e-13,1.2084261892778727,22542.434655855224,19161.06945747694,0.85,1.1140349171807538,0.8808778621802212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387775273861158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17039.049258897638,1397.0100561713366,0.4129660422916713,0.06643951817246353,6.113110376966115,5.590598679927323
2177.0,-18.914245060498924,5.7920477766833915,34.775297472614234,23.108564258459978,6.076875153942124,-16.401393053656637,-28.249182331468887,3.586791518336492,-3.6622165287218422,-3.662216528721992,39.702938561435396,49790.90481516364,13185.884399014112,13185.884399014112,62976.78921417775,80510.64511062103,80510.64511062103,13185.884399014112,93696.52950963515,93696.52950963515,93696.52950963515,116237.311154397,92281.54102236452,61669.42929169683,34013.457478519646,22540.78164476186,0.0,56554.239123281506,19159.664398047582,1396.8402241149467,0.0,0.8945741372894471,3.058723633202345,0.0014959713701933424,373530.8479867496,1541764.6245918074,4.127542967071086,1541764.6245918074,4.127542967071086,0.85,0.08867963198753684,4.698906859688992,1.226112285112031,1.0,0.0,4.698906859689132,1.2740701519031052,1.2749670333022391,3.6881068539829904,16693.09739716814,1702.2222060712008,1603.0968420496806,1603.0968420496806,8.225257547232742,5.7920477766833915,3.445459752174109,2.3465880245092827,5.591217055169857,5.591217055169857,1.5974905871913876,0.0,0.0,0.0007039131304180551,0.0002797290285396858,0.00042418410187836927,0.0019932015860872837,0.08863250847495231,0.07636227181378716,0.01227023666116515,0.09529614693974738,0.07637856810184931,0.012301063885687531,0.4129482239969305,0.4129482239969305,0.06635439618148364,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.785308717555722,1.7053025658242404e-13,1.7053025658242404e-13,1.2067545711646517,22540.78164476186,19159.664398047582,0.85,1.1135644328428829,0.8804097727603654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877808270995018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17039.39880654283,1396.8402241149467,0.4129482239969305,0.06635439618148364,6.113110376966115,5.591217055169857
