time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2178.0,-18.91436588278283,5.789689502486108,34.780307931788585,23.10890540191906,6.067350986513518,-16.3988414590141,-28.246605664584763,3.587540798195091,-3.6646175231345524,-3.664617523134674,39.701884245388236,49777.055906357135,13186.348315587426,13186.348315587426,62963.40422194456,80557.27811939122,80557.27811939122,13186.348315587426,93743.62643497865,93743.62643497865,93743.62643497865,116298.74403309399,92279.61015393892,61668.21300996889,34012.66349330004,22555.117598115336,0.0,56567.781091415374,19171.849958398034,1397.0746897225783,0.0,0.8945662735253634,3.057198631409215,0.0014959713701933424,373496.28153269313,1541719.4485450338,4.127804009770531,1541719.4485450338,4.127804009770531,0.85,0.08868022039553056,4.698906859688992,1.2261065051285551,1.0,0.0,4.6989068596900765,1.2740667188752894,1.2749635875356689,3.6881167917462405,16692.748116322455,1702.186589337078,1603.0968420496806,1603.0968420496806,8.225546934973492,5.789689502486108,3.4435485124453864,2.3461409900407215,5.592479159744176,5.592479159744176,1.597851188498336,0.0,0.0,0.0007039050291640645,0.0002798029914005779,0.0004241020377634866,0.001992815974454927,0.088611186392449,0.07635832597879713,0.012252860413651862,0.0952637851711946,0.07637915276327349,0.01230106763225707,0.4129306360278045,0.4129306360278045,0.06626103151048773,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.472170459845472,1.1368683772161603e-13,1.1368683772161603e-13,1.2200606165955037,22555.117598115336,19171.849958398034,0.85,1.1130612339238417,0.8799541885144088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878074945503813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17039.67162474848,1397.0746897225783,0.4129306360278045,0.06626103151048773,6.113110376966115,5.592479159744176
2179.0,-18.914365119808963,5.789607869578562,34.7806978624494,23.11184968510645,6.067338822880729,-16.398816855474863,-28.24704065043477,3.589542443447835,-3.664622078081834,-3.664622078081969,39.7018830629066,49779.28337346893,13186.435746515597,13186.435746515597,62965.719119984526,80571.25368852314,80571.25368852314,13186.435746515597,93757.68943503873,93757.68943503873,93757.68943503873,116314.03624687639,92284.066230904,61670.5531751466,34015.01450639712,22556.346811837662,0.0,56571.36131823478,19172.89479006201,1396.9309121335482,0.0,0.8945662557805798,3.0568161905047795,0.0014959713701933424,373496.2159587564,1541719.3978778252,4.127804598823755,1541719.3978778252,4.127804598823755,0.85,0.08868022260333436,4.698906859688992,1.2261164534697313,1.0,0.0,4.698906859688955,1.2740575035006245,1.2749543657390991,3.688143468232938,16693.55419006118,1702.2687859831012,1603.0968420496806,1603.0968420496806,8.22560147374237,5.789607869578562,3.443706643776089,2.345901225802473,5.593087826655801,5.593087826655801,1.598025093330229,0.0,0.0,0.0007039050803219487,0.0002797905039296554,0.00042411457639229334,0.0019928748923038384,0.08859037149074596,0.07635510869332321,0.01223526279742275,0.09524206355315043,0.07637915495172681,0.012301067651607548,0.4129132323191704,0.4129132323191704,0.06616586625853495,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.221682956696384,1.1368683772161603e-13,1.1368683772161603e-13,1.222766713910005,22556.346811837662,19172.89479006201,0.85,1.1130317116779127,0.8799378733957292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387808160909459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17040.038729440043,1396.9309121335482,0.4129132323191704,0.06616586625853495,6.113110376966115,5.593087826655801
2180.0,-18.91443539163674,5.786921142284226,34.78612375992399,23.106723033729963,6.0715875759515825,-16.403416591940044,-28.24902964113278,3.5883442620015584,-3.6810355977356153,-3.6810355977358116,39.72612666773722,49789.053321622094,13205.995509102257,13205.995509102257,62995.04883072435,80526.93430591276,80526.93430591276,13205.995509102257,93732.92981501501,93732.92981501501,93732.92981501501,116295.65473378122,92265.49499696161,61658.911748711864,34007.3147202775,22562.724918766206,0.0,56570.03963904371,19178.316180951275,1397.1676119933213,0.0,0.8944037205209924,3.055341270299082,0.0014959713701933424,373259.98221619055,1542758.4572907048,4.133200800500349,1542758.4572907048,4.133200800500349,0.85,0.08868076952984315,4.698906859688992,1.2260687096742915,1.0,0.0,4.698906859689354,1.2740630293707478,1.2749598894957253,3.6881274720056467,16690.19478130455,1701.9262216255859,1603.0968420496806,1603.0968420496806,8.237802709546475,5.786921142284226,3.4380825639450983,2.3488385783391275,5.594379349899501,5.594379349899501,1.598394099971286,0.0,0.0,0.0007039003685652477,0.0002797334109924958,0.0004241669575727519,0.0019931210265920134,0.08866666817954331,0.07643526741448195,0.012231400765061361,0.09519494007862843,0.07643861993578349,0.012242149594059651,0.41289597601892974,0.41289597601892974,0.06607285259542157,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.5553826009125373,1.7053025658242404e-13,1.7053025658242404e-13,3.8660331959371774,22562.724918766206,19178.316180951275,0.85,1.1135761833061577,0.8801311372470475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878081567015037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17040.408265862192,1397.1676119933213,0.41289597601892974,0.06607285259542157,6.113110376966115,5.594379349899501
2181.0,-18.913810013993935,5.784389614474855,34.79167842718485,23.15630611209201,6.107083231184002,-16.402193402853634,-28.263326443824894,3.6094795159834616,-3.6641396651103264,-3.66413966511046,39.73444888577186,49865.63742870475,13179.059608818456,13179.059608818456,63044.697037523205,80593.53342490643,80593.53342490643,13179.059608818456,93772.59303372489,93772.59303372489,93772.59303372489,116359.93867740725,92399.97820678107,61738.32269586543,34068.506123239604,22587.345643682365,0.0,56655.85176692197,19199.24379713001,1397.575692688589,0.0,0.8944559966824384,3.0561666939459258,0.0014959713701933424,373503.1609229945,1543115.262194735,4.131465068144044,1543115.262194735,4.131465068144044,0.85,0.08868326269839072,4.698906859688992,1.226404009708204,1.0,0.0,4.698906859688723,1.2739656473742034,1.2748624923721954,3.688409392650426,16714.521870936223,1704.4068943967843,1603.0968420496806,1603.0968420496806,8.221000293387164,5.784389614474855,3.440553689352297,2.343835925122558,5.594884866948341,5.594884866948341,1.5985385334138118,0.0,0.0,0.000703942301426941,0.00027932334431743106,0.0004246189571095099,0.001995244930315862,0.08866173871424272,0.07643952075392584,0.01222221796031689,0.09525403657845452,0.07644175926988743,0.012241503428503284,0.4128788376454039,0.4128788376454039,0.06601683389865112,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.6479591505279245,1.1368683772161603e-13,1.1368683772161603e-13,3.048978277846061,22587.345643682365,19199.24379713001,0.85,1.1127658497993196,0.8801498146007641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387808544264955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17040.776379245915,1397.575692688589,0.4128788376454039,0.06601683389865112,6.113110376966115,5.594884866948341
2182.0,-18.91653973827363,5.7820908834487454,34.797193674084525,23.191342397499852,6.10989154127143,-16.398517226252274,-28.270453576091654,3.6255173577739344,-3.664825045845987,-3.664825045846106,39.74608905589562,49886.69594761536,13176.984454143852,13176.984454143852,63063.68040175921,80745.8511920235,80745.8511920235,13176.984454143852,93922.83564616735,93922.83564616735,93922.83564616735,116570.49688555008,92489.75456276987,61789.65857819301,34111.21776064095,22647.661239382724,0.0,56758.87900002368,19250.512053475315,1398.575692688589,0.0,0.8944124578655916,3.051915056452132,0.0014959713701933424,373493.29400318017,1543614.424864806,4.132910683134415,1543614.424864806,4.132910683134415,0.85,0.08868457844934605,4.698906859688992,1.2266261404240506,1.0,0.0,4.698906859688795,1.2738922014845202,1.2747887616223355,3.688622046836583,16730.761797555144,1706.0629060438728,1603.0968420496806,1603.0968420496806,8.21970582718888,5.7820908834487454,3.438853467718065,2.3432374157306803,5.595432724629655,5.595432724629655,1.5986950641799014,0.0,0.0,0.0007037592846233465,0.0002791191278342494,0.00042464015678909706,0.0019953445456356972,0.08868960635275662,0.076469631305064,0.012219975047692616,0.0951849506557169,0.0764430538706574,0.012241524578688635,0.41286179361324993,0.41286179361324993,0.0659760055069787,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.7196697360265034,1.1368683772161603e-13,1.1368683772161603e-13,3.0055261165787215,22647.661239382724,19250.512053475315,0.85,1.111080442616439,0.8789232068447749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878050951864844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17041.158426464972,1398.575692688589,0.41286179361324993,0.0659760055069787,6.113110376966115,5.595432724629655
2183.0,-19.05538005033623,5.795076998362241,34.7733800972745,22.95032642958688,6.02047467122256,-16.505844733356657,-28.29233439462257,3.5426431293855676,-0.23559936150877547,-2.317656303137813,38.90854950102613,49217.91730322223,11316.174886742096,11316.174886742096,60534.09218996433,80027.85719159737,80027.85719159737,11316.174886742096,91344.03207833947,91344.03207833947,91344.03207833947,114196.88922780009,91740.63244643576,61269.63820024327,33856.660273547204,22852.857149460615,0.0,56709.51742300782,19424.928577041523,1399.575692688589,0.0,0.9034699625551044,3.1490202469836883,0.0014959713701933424,393285.5945230898,1508008.7429700773,3.8343859118428556,1508008.7429700773,3.8343859118428556,0.85,0.08460210911774332,4.698906859688992,1.2247317295474933,1.0,0.0,4.6989068596885915,1.2742926875279093,1.275177740108096,3.687462782827966,16595.250748305247,1692.2446246480956,1603.0968420496806,1603.0968420496806,7.058946527692933,5.795076998362241,3.782964460010513,2.0121125383517278,5.596046590127569,5.596046590127569,1.5988704543221626,0.0,0.0,0.0006945080313976858,0.00027849302685932823,0.0004160150045383576,0.0019548157585588355,0.0844824367860301,0.07284627417443336,0.011636162611596737,0.09927904575454882,0.07290839534843092,0.011693713769312395,0.4128448250541934,0.4128448250541934,0.06594612520859469,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,2.082056941629048,9.012732302565666,-1.1368683772161603e-13,22852.857149460615,19424.928577041523,0.85,1.0674414973139028,0.8678951883172586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878201502535061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17041.47328065477,1399.575692688589,0.4128448250541934,0.06594612520859469,6.113110376966115,5.596046590127569
2184.0,-19.072409063837995,5.795766825992689,34.77279532483951,22.976923954580002,6.078450749460232,-16.57014135872304,-28.36732134511692,3.543021576336519,-3.3749921315687175,-3.3749921315688565,39.519432495873545,49505.30095609894,12793.597649110925,12793.597649110925,62298.89860520986,79879.36351300307,79879.36351300307,12793.597649110925,92672.96116211399,92672.96116211399,92672.96116211399,115238.69515518498,91864.37932183218,61333.561954917204,33923.130407683304,22565.733993070982,0.0,56488.86440075429,19180.873894110333,1398.575692688589,0.0,0.8965706322240594,3.0910161252088226,0.0014959713701933424,377684.06252647674,1533916.6898493408,4.061375212891884,1533916.6898493408,4.061375212891884,0.8499999999999999,0.08761260387019626,4.698906859688992,1.2250573367485775,1.0,0.0,4.698906859689518,1.2742932510515073,1.275176867869058,3.6874611521418634,16617.635708728554,1694.5272553551472,1603.0968420496806,1603.0968420496806,7.980551962633365,5.795766825992689,3.523076262782746,2.272690563209943,5.601267552932222,5.601267552932222,1.6003621579806349,0.0,0.0,0.0006933810700307132,0.0002763571358768463,0.00041702393415386687,0.0019595566248500956,0.08759040487339993,0.07555579118054083,0.012034613692859101,0.0966370774888363,0.07556811478475191,0.012044489085444345,0.4128279168736148,0.4128279168736148,0.06575570745239255,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22565.733993070982,19180.873894110333,0.85,1.102852735067161,0.8763727414466823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885862653847685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17039.061295078507,1398.575692688589,0.4128279168736148,0.06575570745239255,6.113110376966115,5.601267552932222
2185.0,-19.072409063837995,5.795766825992689,34.77279532483951,22.976697817817353,6.078450749460232,-16.57014135872304,-28.367186431400455,3.543021576336519,-3.3749921315687175,-3.3749921315688565,39.519432495873545,49504.61196861299,12794.072539269255,12794.072539269255,62298.684507882244,79878.29451221481,79878.29451221481,12794.072539269255,92672.36705148406,92672.36705148406,92672.36705148406,115241.7194536674,91863.3103210439,61332.872967431256,33922.708170680715,22569.35240218335,0.0,56492.060572864066,19183.949541855847,1398.8093085607434,0.0,0.8965706322240594,3.0910326623958957,0.0014959713701933424,377684.06252647674,1533916.6898493408,4.061375212891884,1533916.6898493408,4.061375212891884,0.85,0.08761260387019626,4.698906859688992,1.2250544602191074,1.0,0.0,4.698906859688975,1.2742932510515073,1.275176867869058,3.6874611521418634,16617.442333823037,1694.5075366025135,1603.0968420496806,1603.0968420496806,7.980848195615597,5.795766825992689,3.5236138548933664,2.2721529710993225,5.602800779264677,5.602800779264677,1.6008002226470506,0.0,0.0,0.0006933810700307132,0.0002763609651098441,0.0004170201049208691,0.001959538631640895,0.08755882889491035,0.07555270548465151,0.012006123410258838,0.09665373669601612,0.07556811478475191,0.012044489085444345,0.41281105699581866,0.41281105699581866,0.06560003991409752,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22569.35240218335,19183.949541855847,0.85,1.1027865486961435,0.8763109624008388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886802819363517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17039.084967839677,1398.8093085607434,0.41281105699581866,0.06560003991409752,6.113110376966115,5.602800779264677
2186.0,-19.072888464264846,5.793602705984581,34.77194891482596,22.973021654784702,5.982694792848056,-16.510056088014775,-28.3104170235805,3.5430212808164003,-3.6244492937718746,-3.624449293772064,39.52013941188615,49211.97179306237,13139.491299007304,13139.491299007304,62351.46309206967,80313.55257041994,80313.55257041994,13139.491299007304,93453.04386942725,93453.04386942725,93453.04386942725,116106.956658075,91845.92910302377,61326.52228807955,33910.452016604686,22653.912788647747,0.0,56564.36480525244,19255.825870350585,1399.0489642828456,0.0,0.8953850800030939,3.0476191917728688,0.0014959713701933424,374074.90239493514,1533946.8641929869,4.100640952847191,1533946.8641929869,4.100640952847191,0.85,0.08784051534763306,4.698906859688992,1.2250087418081237,1.0,0.0,4.698906859688647,1.2742933172936497,1.2751768937575416,3.6874609604549704,16614.298190779075,1694.1869232387285,1603.0968420496806,1603.0968420496806,8.196317873228091,5.793602705984581,3.460657617153931,2.33294508883065,5.604127057307998,5.604127057307998,1.6011791592308566,0.0,0.0,0.0006933493681542575,0.00027797658406226663,0.0004153727840919909,0.0019517980244979705,0.08780786302972023,0.0757874253413409,0.012020437688379317,0.0951865309145995,0.07580182669470897,0.012038688652924085,0.4127942357602484,0.4127942357602484,0.06547217255012816,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,8.39300081521344,22653.912788647747,19255.825870350585,0.85,1.102309966827027,0.8700172266142491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886802819363517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17039.449220870883,1399.0489642828456,0.4127942357602484,0.06547217255012816,6.113110376966115,5.604127057307998
2187.0,-19.07289121195099,5.793909127281967,34.759923462088054,22.96936644650998,6.000321659857288,-16.515303669807142,-28.31309804515911,3.5430215083030587,-2.8631956963702123,-3.4130100293162884,39.19774204940708,49225.652061893365,12845.140885723456,12845.140885723456,62070.79294761682,80212.95183051542,80212.95183051542,12845.140885723456,93058.09271623887,93058.09271623887,93058.09271623887,115749.31079821437,91828.64977209285,61315.41013637784,33903.5995952389,22691.218081975498,0.0,56594.81767721439,19287.53536967917,1398.0489642828456,0.0,0.8974883744246746,3.049065717491083,0.0014959713701933424,377132.2625918278,1520231.9962736173,4.031031410110283,1520231.9962736173,4.031031410110283,0.85,0.0867287344469679,4.698906859688992,1.2249633195670322,1.0,0.0,4.698906859688839,1.2742933166178323,1.27517689284971,3.687460962410604,16611.17247841025,1693.868189280769,1603.0968420496806,1603.0968420496806,8.01270425391143,5.793909127281967,3.5135006222323617,2.2804085050496057,5.604800492482207,5.604800492482207,1.6013715692806305,0.0,0.0,0.0006933491864586181,0.00027790008876361634,0.00041544909769500175,0.001952156615010646,0.08651597464149274,0.07468846977469283,0.01182750486679992,0.09538718457612935,0.07484406940691969,0.011884665040048209,0.41277744543845885,0.41277744543845885,0.06536654532561935,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.5498143329460845,0.07862842050309382,3.5427811457055327,22691.218081975498,19287.53536967917,0.85,1.0967575388551363,0.8697908056290475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886829288502678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17039.803869913536,1398.0489642828456,0.41277744543845885,0.06536654532561935,6.113110376966115,5.604800492482207
2188.0,-19.07289858987786,5.793910866365153,34.75619137126963,22.9654801421799,6.000797378241669,-16.515648415670977,-28.31118229134006,3.54302014615826,-3.0776973939933328,-3.413275233871592,39.20471277506484,49215.824092702256,12845.952866604826,12845.952866604826,62061.776959307084,80192.33226969426,80192.33226969426,12845.952866604826,93038.28513629909,93038.28513629909,93038.28513629909,115716.25365454436,91810.28536824345,61303.98741253576,33895.88661745299,22677.968518245263,0.0,56573.85513569825,19276.27324050847,1397.0489642828456,0.0,0.8974634099625386,3.0522212849119663,0.0014959713701933424,377128.41557564517,1520527.5484245853,4.031856220920576,1520527.5484245853,4.031856220920576,0.8499999999999999,0.08675880267101031,4.698906859688992,1.2249150070594625,1.0,0.0,4.698906859689258,1.2742933238896024,1.2751768995047896,3.6874609413680637,16607.85048379786,1693.529440104201,1603.0968420496806,1603.0968420496806,8.013210761603341,5.793910866365153,3.5139338616228386,2.2799770047423147,5.606215600750226,5.606215600750226,1.601775885928636,0.0,0.0,0.00069334869858028,0.0002779547473539357,0.0004153939512263443,0.0019518974868907837,0.08651970325087949,0.07470499769808424,0.011814705552795245,0.09541495004059754,0.07486967643463265,0.011889126236377662,0.4127606798476939,0.4127606798476939,0.06527871021267896,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.33557783987828316,1.1368683772161603e-13,3.426433275094439,22677.968518245263,19276.27324050847,0.85,1.0970045582088315,0.8699393734906876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886829440210946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17040.168051919416,1397.0489642828456,0.4127606798476939,0.06527871021267896,6.113110376966115,5.606215600750226
2189.0,-19.072899080480145,5.794146810546636,34.74944901678439,22.99998302422466,5.9984341544085105,-16.51474799647809,-28.323454724717863,3.5539443509571957,-2.181804033002834,-3.4057577492902573,39.29703808770389,49278.512149823924,12836.204246264158,12836.204246264158,62114.716396088086,80366.59907497569,80366.59907497569,12836.204246264158,93202.80332123984,93202.80332123984,93202.80332123984,115916.16259188735,91921.74228077468,61370.93408424083,33945.342440593166,22713.35927064751,0.0,56658.701711240676,19306.355380050383,1396.6058991743137,0.0,0.8971843573635601,3.039907851977528,0.0014959713701933424,377237.4749588942,1524446.1539931842,4.0410782469564985,1524446.1539931842,4.0410782469564985,0.85,0.08675897329349345,4.698906859688992,1.2251986542949451,1.0,0.0,4.698906859689026,1.274243015163771,1.2751265558543117,3.6876065269897276,16628.012274290944,1695.585370569047,1603.0968420496806,1603.0968420496806,8.007129644053258,5.794146810546636,3.516437848778469,2.2777089617681665,5.607539307252457,5.607539307252457,1.6021540877864164,0.0,0.0,0.0006933486661383553,0.000277604772494913,0.0004157438936434423,0.0019535418337149816,0.08679156094542702,0.07495085688230109,0.011840704063125923,0.09497034505987208,0.0748699149536453,0.011889058339848156,0.4127439340417486,0.4127439340417486,0.06520510878899331,0.0,5.684341886080802e-14,5.684341886080802e-14,0.5023723211432412,1.2239537162874399,0.8985322659075905,3.2853030734585786,22713.35927064751,19306.355380050383,0.85,1.0962961472829684,0.8697430520199764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886829847569175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17040.532141074546,1396.6058991743137,0.4127439340417486,0.06520510878899331,6.113110376966115,5.607539307252457
2190.0,-19.072899902146116,5.7921881888726805,34.7505479762559,22.996664454136067,6.012192340376099,-16.519232189476664,-28.325632552709408,3.5539442822330276,-3.606306906517773,-3.6063069065179207,39.53145916309803,49289.63164632379,13113.730214475194,13113.730214475194,62403.361860798985,80285.87699045942,80285.87699045942,13113.730214475194,93399.60720493461,93399.60720493461,93399.60720493461,116035.79534987974,91906.05568961431,61360.86061005031,33939.10564396,22636.188144945136,0.0,56575.29378890514,19240.759923203364,1396.7332444775225,0.0,0.8954325729968324,3.048610347819905,0.0014959713701933424,374336.47253730363,1534430.1030338788,4.099066523316049,1534430.1030338788,4.099066523316049,0.85,0.08775784903708765,4.698906859688992,1.2251573328254741,1.0,0.0,4.698906859689021,1.274243015591447,1.2751265562130458,3.6876065257520505,16625.17467761485,1695.2960162353966,1603.0968420496806,1603.0968420496806,8.180248298479771,5.7921881888726805,3.4658123486980856,2.326375840174595,5.608933668524479,5.608933668524479,1.6025524767212798,0.0,0.0,0.0006933486118042736,0.0002775427094481146,0.00041580590235615897,0.0019538332068805265,0.08775746611107525,0.07578960032773635,0.011967865783338897,0.0950649249978694,0.07578520995651529,0.011972639080572365,0.412727204063659,0.412727204063659,0.06517337157086081,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.4259874269191073,1.7053025658242404e-13,1.7053025658242404e-13,9.932168637606821,22636.188144945136,19240.759923203364,0.85,1.1030143669008534,0.8712218416440618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388682987465685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17040.89636795982,1396.7332444775225,0.412727204063659,0.06517337157086081,6.113110376966115,5.608933668524479
2191.0,-19.072899902146116,5.7921881888726805,34.7505479762559,22.993245964776747,6.012192340376099,-16.519232189476664,-28.32366874264551,3.5539442822330276,-3.606306906517773,-3.6063069065179207,39.53145916309803,49279.600537382896,13113.962253264424,13113.962253264424,62393.562790647324,80269.71767718792,80269.71767718792,13113.962253264424,93383.67993045234,93383.67993045234,93383.67993045234,116028.18069224892,91889.89637634279,61350.829501109416,33932.29652803708,22644.50076179658,0.0,56576.79728983366,19247.82564752709,1397.5085035474208,0.0,0.8954325729968324,3.0490443374036813,0.0014959713701933424,374336.47253730363,1534430.1030338788,4.099066523316049,1534430.1030338788,4.099066523316049,0.85,0.08775784903708765,4.698906859688992,1.2251148343691605,1.0,0.0,4.6989068596895285,1.274243015591447,1.2751265562130458,3.6876065257520505,16622.25156875338,1694.9979420855625,1603.0968420496806,1603.0968420496806,8.180393042567054,5.7921881888726805,3.466075058502627,2.3261131303700533,5.6096663956704145,5.6096663956704145,1.6027618273344042,0.0,0.0,0.0006933486118042736,0.00027759867291418753,0.00041574993889008605,0.0019535702397659046,0.08777061296937433,0.07578653050662706,0.011984082462747266,0.09513123156406118,0.07578520995651529,0.011972639080572365,0.412710486747854,0.412710486747854,0.06526168269431931,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.909028465299059,1.7053025658242404e-13,1.7053025658242404e-13,9.939834893462944,22644.50076179658,19247.82564752709,0.85,1.1028118553797828,0.8710213885903011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388682992002358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17041.260588196426,1397.5085035474208,0.412710486747854,0.06526168269431931,6.113110376966115,5.6096663956704145
2192.0,-19.072899902146116,5.7921881888726805,34.7505479762559,22.989732794836186,6.012192340376099,-16.519232189476664,-28.32165617784483,3.5539442822330276,-3.606306906517773,-3.6063069065179207,39.53145916309803,49269.32042067483,13114.380229111075,13114.380229111075,62383.700649785904,80253.1108752412,80253.1108752412,13114.380229111075,93367.49110435227,93367.49110435227,93367.49110435227,116011.32040478732,91873.28957439607,61340.54938440135,33925.266877771915,22643.829300435038,0.0,56569.09617820695,19247.25490536978,1397.7334351786155,0.0,0.8954325729968324,3.049485580439762,0.0014959713701933424,374336.47253730363,1534430.1030338788,4.099066523316049,1534430.1030338788,4.099066523316049,0.8499999999999999,0.08775784903708765,4.698906859688992,1.2250712451944126,1.0,0.0,4.69890685968913,1.274243015591447,1.2751265562130458,3.6876065257520505,16619.2475122619,1694.691613574656,1603.0968420496806,1603.0968420496806,8.180653772820953,5.7921881888726805,3.4665482912308145,2.325639897641866,5.610986709318535,5.610986709318535,1.6031390598052957,0.0,0.0,0.0006933486118042736,0.0002776560365437151,0.0004156925752605585,0.001953300693413621,0.08779672475250108,0.07578346254567038,0.0120132622068307,0.0951603122655603,0.07578520995651529,0.011972639080572365,0.41269377956187664,0.41269377956187664,0.06542058674103245,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.105513140780431,1.7053025658242404e-13,1.7053025658242404e-13,9.953644832429347,22643.829300435038,19247.25490536978,0.85,1.1027876502262204,0.8709582395565242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388682992002358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17041.624824866358,1397.7334351786155,0.41269377956187664,0.06542058674103245,6.113110376966115,5.610986709318535
2193.0,-19.073048961700874,5.790469634597242,34.75397524488732,22.986008854955458,6.010544191138479,-16.520063016124645,-28.320302500482626,3.553916808606985,-3.6111677456518123,-3.6111677456519184,39.58035102963839,49261.56869714161,13119.182816900224,13119.182816900224,62380.75151404183,80243.29707741884,80243.29707741884,13119.182816900224,93362.47989431907,93362.47989431907,93362.47989431907,116032.6211994582,91855.81460486927,61329.574716755415,33918.04432012651,22670.141305139132,0.0,56588.18562526564,19269.62010936826,1397.9583668098103,0.0,0.8952411069776088,3.0486512828980747,0.0014959713701933424,374266.37672782474,1536518.6132027302,4.105414508875646,1536518.6132027302,4.105414508875646,0.85,0.08776335751677349,4.698906859688992,1.2250252514937894,1.0,0.0,4.698906859688979,1.2742431622816959,1.2751266904444503,3.687606101236593,16616.086410213844,1694.369270873728,1603.0968420496806,1603.0968420496806,8.183649591702999,5.790469634597242,3.4645253843579327,2.3259442502393095,5.612307022966656,5.612307022966656,1.6035162922761874,0.0,0.0,0.000693338755048735,0.00027769462620939997,0.000415644128839335,0.0019530730481926064,0.08799362485333563,0.07592140194658845,0.012072222906747185,0.09512924190687218,0.07579059171458935,0.011972765802184131,0.4126770804797614,0.4126770804797614,0.06561956940102569,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.1187340818812,1.1368683772161603e-13,1.1368683772161603e-13,10.205748466971215,22670.141305139132,19269.62010936826,0.85,1.1023635203138569,0.870527445841048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388682992002358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17041.989061536286,1397.9583668098103,0.4126770804797614,0.06561956940102569,6.113110376966115,5.612307022966656
2194.0,-19.072916892138295,5.790456594225039,34.75399914674254,23.01883640410381,6.010439433879135,-16.52004560941048,-28.332503059040732,3.564678711613753,-3.6111825115978036,-3.6111825115979235,39.580198282516186,49324.62962247285,13119.438968840326,13119.438968840326,62444.068591313175,80398.96996716883,80398.96996716883,13119.438968840326,93518.40893600916,93518.40893600916,93518.40893600916,116232.94728180407,91960.12080177176,61392.09382379706,33964.474419971884,22714.538345794903,0.0,56679.01276576679,19307.357593925666,1398.1170062161139,0.0,0.8952415625665612,3.0444085586749527,0.0014959713701933424,374266.1638109327,1536512.0849708943,4.105399401659753,1536512.0849708943,4.105399401659753,0.85,0.08776335654582682,4.698906859688992,1.2252901477133853,1.0,0.0,4.698906859689629,1.274193586932596,1.2750770918494982,3.687749575793118,16634.954685328576,1696.29329947827,1603.0968420496806,1603.0968420496806,8.183809377396146,5.790456594225039,3.46479921849322,2.3256573757318186,5.61310890607502,5.61310890607502,1.60374540173572,0.0,0.0,0.0006933474883126025,0.0002773469996723745,0.00041600048864022797,0.00195474754970554,0.08803068299149869,0.07591791844417554,0.012112764547323138,0.09500768168534017,0.07579059076247421,0.011972765783352605,0.41266038788073595,0.41266038788073595,0.06584029460820758,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.932304909895208,1.1368683772161603e-13,1.1368683772161603e-13,10.21392984247575,22714.538345794903,19307.357593925666,0.85,1.1017141185816204,0.8702450380763183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886838150068566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17042.350312046467,1398.1170062161139,0.41266038788073595,0.06584029460820758,6.113110376966115,5.61310890607502
2195.0,-19.072917877728365,5.788488298410361,34.75520152574609,23.015654598735296,6.020646367074821,-16.51623452398026,-28.32721065552903,3.5646785708855147,-3.6099589431802883,-3.609958943180377,39.54378460237973,49297.59169733747,13115.400267859344,13115.400267859344,62412.991965196816,80335.68114359517,80335.68114359517,13115.400267859344,93451.0814114545,93451.0814114545,93451.0814114545,116076.15685778133,91945.0809817571,61383.075619109004,33957.78373627566,22625.07544632682,0.0,56582.85918260248,19231.314129377795,1398.3373580221578,0.0,0.8953727579327094,3.0524628621657173,0.0014959713701933424,374283.8073224753,1534956.405450245,4.101049458780774,1534956.405450245,4.101049458780774,0.8499999999999999,0.08795859431315813,4.698906859688992,1.2252506571123378,1.0,0.0,4.698906859689584,1.2741935877139843,1.27507709254838,3.687749573531637,16632.234085113636,1696.0158754634494,1603.0968420496806,1603.0968420496806,8.18129006547746,5.788488298410361,3.4640907842504634,2.324397514159898,5.6144224216204,5.6144224216204,1.604120691891543,0.0,0.0,0.000693347423138865,0.00027749774516126383,0.0004158496779776011,0.0019540389044484085,0.08795009747918386,0.07581208310432483,0.012138014374859039,0.09528801008983993,0.07582778806102598,0.012130806252132146,0.4126437004681822,0.4126437004681822,0.06606697722690719,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.428269419320827,1.1368683772161603e-13,1.1368683772161603e-13,4.425359791789788,22625.07544632682,19231.314129377795,0.85,1.1030370834351002,0.8712460347442992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886830858093842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17042.717189541316,1398.3373580221578,0.4126437004681822,0.06606697722690719,6.113110376966115,5.6144224216204
2196.0,-19.091078157352126,5.786614274983528,34.75589273004403,23.01124212043362,6.036866036208622,-16.539550072335757,-28.34740758463738,3.564678582731588,-3.6020621668718604,-3.602062166872054,39.53136533705538,49298.78560179998,13101.993776760502,13101.993776760502,62400.77937856048,80237.9745335888,80237.9745335888,13101.993776760502,93339.9683103493,93339.9683103493,93339.9683103493,115943.38688968644,91924.01902980196,61359.87372555927,33960.16144915854,22603.418579337147,0.0,56563.58002849569,19212.905792436573,1398.9724456537797,0.0,0.8954531154166768,3.056331466684851,0.0014959713701933424,374397.69228814647,1534426.0971382582,4.0983855636517195,1534426.0971382582,4.0983855636517195,0.85,0.08795130849764515,4.698906859688992,1.2251956629240888,1.0,0.0,4.698906859689127,1.2741960432384116,1.2750780207581944,3.6877424668079835,16628.424122563527,1695.627367405131,1603.0968420496806,1603.0968420496806,8.172927195096094,5.786614274983528,3.4648920005690744,2.3217222744144532,5.615146080040015,5.615146080040015,1.6043274514400043,0.0,0.0,0.0006921474997494013,0.00027692287364711703,0.0004152246261022843,0.0019511018439038205,0.08792614095053525,0.07576694269701598,0.012159198253519278,0.09546067411844886,0.07582046911466007,0.012130839382985082,0.4126270172048059,0.4126270172048059,0.0662190333720453,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.931525589461216,1.7053025658242404e-13,1.7053025658242404e-13,3.9701401094151265,22603.418579337147,19212.905792436573,0.85,1.103197134041447,0.8715640979047676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886830912511332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17043.081405900255,1398.9724456537797,0.4126270172048059,0.0662190333720453,6.113110376966115,5.615146080040015
2197.0,-19.091078157352126,5.786614274983528,34.75589273004403,23.011236846819543,6.036866036208622,-16.539550072335757,-28.34740384770555,3.564678582731588,-3.6020621668718604,-3.602062166872054,39.53136533705538,49298.76646113647,13102.230186972507,13102.230186972507,62400.99664810897,80237.94967316205,80237.94967316205,13102.230186972507,93340.17986013455,93340.17986013455,93340.17986013455,115957.85902066165,91923.9941693752,61359.85458489576,33960.15509386605,22617.679160527106,0.0,56577.83425439316,19225.02728644804,1399.8516470938446,0.0,0.8954531154166768,3.056325687507422,0.0014959713701933424,374397.69228814647,1534426.0971382582,4.0983855636517195,1534426.0971382582,4.0983855636517195,0.85,0.08795130849764515,4.698906859688992,1.225195617317222,1.0,0.0,4.69890685968833,1.2741960432384116,1.2750780207581944,3.6877424668079835,16628.41962548296,1695.6269088305344,1603.0968420496806,1603.0968420496806,8.173074666044702,5.786614274983528,3.465159689075592,2.3214545859079356,5.615894896803604,5.615894896803604,1.6045413990867439,0.0,0.0,0.0006921474997494013,0.00027692297991107034,0.00041522451983833097,0.0019511013445794013,0.08794005599165358,0.07576387991074376,0.012176176080909814,0.0955204869344243,0.07582046911466007,0.012130839382985082,0.4126103372607715,0.4126103372607715,0.06631149467542385,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.539397161735451,1.7053025658242404e-13,1.7053025658242404e-13,3.977658210327718,22617.679160527106,19225.02728644804,0.85,1.1029230346204646,0.8713441776415914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887833661694327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17043.081831035866,1399.8516470938446,0.4126103372607715,0.06631149467542385,6.113110376966115,5.615894896803604
2198.0,-19.091078420606177,5.785989482424048,34.75618209666356,23.00789194358515,6.036576306576321,-16.539569390795936,-28.345502622518666,3.5646785945670936,-3.602041144767611,-3.6020411447677003,39.53060451191234,49289.05519335748,13101.742669084219,13101.742669084219,62390.7978624417,80223.50798296033,80223.50798296033,13101.742669084219,93325.25065204455,93325.25065204455,93325.25065204455,115942.37374033137,91908.18286919143,61350.05324265901,33953.4773628138,22617.12308828683,0.0,56570.60045110063,19224.554625043806,1400.0820617685577,0.0,0.8954558328977424,3.056742639668864,0.0014959713701933424,374397.99549893563,1534393.6140597179,4.098295483700259,1534393.6140597179,4.098295483700259,0.85,0.08795122689616902,4.698906859688992,1.2251540799019858,1.0,0.0,4.698906859688664,1.2741960432194803,1.2750780207171029,3.687742466862774,16625.559469800468,1695.3352541184267,1603.0968420496806,1603.0968420496806,8.172770555977545,5.785989482424048,3.4651630690754547,2.3208264133485934,5.617205920595243,5.617205920595243,1.6049159773129265,0.0,0.0,0.0006921474823689668,0.0002769770483052952,0.0004151704340636716,0.0019508472005618429,0.08794383614850812,0.07575867635753397,0.012185159790974155,0.09554953281966787,0.07582038747780943,0.01213083941835958,0.41259365997221065,0.41259365997221065,0.06636229561057097,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.222758253932625,1.1368683772161603e-13,1.1368683772161603e-13,3.960695582846199,22617.12308828683,19224.554625043806,0.85,1.1028837835365035,0.8712839319420468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887833661694327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17043.445461763957,1400.0820617685577,0.41259365997221065,0.06636229561057097,6.113110376966115,5.617205920595243
2199.0,-19.09122085554494,5.784396584162027,34.75921727555657,23.004362394008808,6.033583315769311,-16.540379864900714,-28.344243381265528,3.5646522938136007,-3.6063102637584734,-3.606310263758632,39.57770449942195,49281.82431039326,13105.831767595268,13105.831767595268,62387.65607798853,80220.97020586953,80220.97020586953,13105.831767595268,93326.8019734648,93326.8019734648,93326.8019734648,115971.2431450687,91891.62132801667,61339.66432501594,33946.618892223036,22644.441171603896,0.0,56591.06006382693,19247.77499586331,1400.3008228736157,0.0,0.8952733871394841,3.0557821860289036,0.0014959713701933424,374336.42412060976,1536405.5065885242,4.1043441342846725,1536405.5065885242,4.1043441342846725,0.85,0.08795563432179886,4.698906859688992,1.2251105066621677,1.0,0.0,4.698906859688958,1.2741961835715627,1.2750781491835357,3.6877420606597564,16622.56360067199,1695.0297604861998,1603.0968420496806,1603.0968420496806,8.175321305504205,5.784396584162027,3.4633096799308105,2.3210869042312168,5.618328465298106,5.618328465298106,1.6052367043708873,0.0,0.0,0.0006921380786560192,0.0002770128648548311,0.0004151252138011881,0.0019506347147602622,0.08810197462504019,0.07589102585082577,0.012210948774214407,0.09551497039625768,0.07582468201349528,0.012130952308303572,0.4125769848080286,0.4125769848080286,0.06638408652972312,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.015123824650345,1.7053025658242404e-13,1.7053025658242404e-13,4.178587326173783,22644.441171603896,19247.77499586331,0.85,1.102429535824631,0.8708411585648006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887833676231247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17043.80908721819,1400.3008228736157,0.4125769848080286,0.06638408652972312,6.113110376966115,5.618328465298106
2200.0,-19.10986852912446,5.782795301239517,34.76320658098397,22.999739285465353,6.0331776959426096,-16.549092517359266,-28.351028147712327,3.564713428587947,-3.609323293963257,-3.609323293963353,39.614005533224905,49211.80339729391,13108.063719319447,13108.063719319447,62319.86711661336,80200.85156984674,80200.85156984674,13108.063719319447,93308.91528916618,93308.91528916618,93308.91528916618,115968.3953344014,91869.26980117908,61316.578782218145,33947.434465512146,22659.480045235225,0.0,56606.914510747374,19260.55803844994,1400.4107884226175,0.0,0.8951339834943262,3.0556100639430785,0.0014959713701933424,374292.9734621885,1537957.4783229637,4.108967005436798,1537957.4783229637,4.108967005436798,0.85,0.0879595572090944,4.698906859688992,1.2250521287741138,1.0,0.0,4.69890685968904,1.2741984194621858,1.2750788191136546,3.6877355896205777,16618.52036287664,1694.6174649729153,1603.0968420496806,1603.0968420496806,8.176713580546883,5.782795301239517,3.4616557907256285,2.3211395105138886,5.61915792345977,5.61915792345977,1.6054736924170772,0.0,0.0,0.0006909079511468163,0.00027681993641062177,0.00041408801473619453,0.001945761012958901,0.0882207781522681,0.07599214660630459,0.01222863154596351,0.09550221768449704,0.0758285179561278,0.012131039252966606,0.4125603113433497,0.4125603113433497,0.06638907128183767,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.8764961050960665,1.1368683772161603e-13,1.1368683772161603e-13,4.317262503938537,22659.480045235225,19260.55803844994,0.85,1.1009232291716116,0.8693602861528615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887841541509756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17044.169864490894,1400.4107884226175,0.4125603113433497,0.06638907128183767,6.113110376966115,5.61915792345977
2201.0,-19.10986852912446,5.782795301239517,34.76320658098397,22.99983916981148,6.0331776959426096,-16.549092517359266,-28.351084341388173,3.564713428587947,-3.609323293963257,-3.609323293963353,39.614005533224905,49212.09050282501,13108.323707221061,13108.323707221061,62320.414210046074,80201.32391687242,80201.32391687242,13108.323707221061,93309.64762409349,93309.64762409349,93309.64762409349,115972.77151589758,91869.74214820476,61316.86588774925,33947.640289395014,22663.12389180409,0.0,56610.764181199105,19263.655308033478,1400.6241586730926,0.0,0.8951339834943262,3.055590064297653,0.0014959713701933424,374292.9734621885,1537957.4783229637,4.108967005436798,1537957.4783229637,4.108967005436798,0.85,0.0879595572090944,4.698906859688992,1.2250533909304067,1.0,0.0,4.698906859689148,1.2741984194621858,1.2750788191136546,3.6877355896205777,16618.60580721163,1694.626177870285,1603.0968420496806,1603.0968420496806,8.176875759084574,5.782795301239517,3.4619501974275204,2.3208451038119966,5.619982197418416,5.619982197418416,1.6057091992624046,0.0,0.0,0.0006909079511468163,0.00027681833903028385,0.00041408961211653245,0.0019457685189003284,0.08821689449850474,0.07598907566366088,0.012227818834843862,0.09551614347373698,0.0758285179561278,0.012131039252966606,0.4125436392382732,0.4125436392382732,0.06638465908442612,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.766196432862671,1.1368683772161603e-13,1.1368683772161603e-13,4.3255436925227855,22663.12389180409,19263.655308033478,0.85,1.1008580278226165,0.8693062390980538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888871336470232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17044.159915401666,1400.6241586730926,0.4125436392382732,0.06638465908442612,6.113110376966115,5.619982197418416
2202.0,-19.10532039413225,5.781142374112475,34.76775663073569,22.918874490447365,6.032821568829205,-16.559126220171276,-28.324321972299344,3.546884864945235,-3.61261071186766,-3.612610711867856,39.64526615231733,49100.92849015972,13111.016359761283,13111.016359761283,62211.944849921005,79820.33183831652,79820.33183831652,13111.016359761283,92931.3481980778,92931.3481980778,92931.3481980778,115515.7784521005,91571.34870427246,61136.78227335042,33816.18492324671,22584.430254022685,0.0,56400.61517726939,19196.765715919282,1400.8537537166353,0.0,0.895010550591832,3.0653368260905443,0.0014959713701933424,374245.5703901614,1539294.9075403318,4.113061127044401,1539294.9075403318,4.113061127044401,0.85,0.08796404366220353,4.698906859688992,1.224284243765287,1.0,0.0,4.698906859688824,1.2742799069439958,1.275160744999609,3.68749976679614,16564.628481225805,1689.122022426191,1603.0968420496806,1603.0968420496806,8.178555415902295,5.781142374112475,3.460359294321005,2.3207830797914704,5.621286856253816,5.621286856253816,1.6060819589296618,0.0,0.0,0.0006912077918417556,0.00027758005641919476,0.0004136277354225608,0.0019435982033346945,0.08831690348230414,0.07607643293795992,0.012240470544344219,0.09582331420324496,0.07583291875342273,0.01213112490878081,0.4125269682208787,0.4125269682208787,0.06637435547711812,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.708053461062775,1.7053025658242404e-13,1.7053025658242404e-13,4.469554203183293,22584.430254022685,19196.765715919282,0.85,1.1030366362917563,0.8705743427768214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888871336470232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17044.52291978403,1400.8537537166353,0.4125269682208787,0.06637435547711812,6.113110376966115,5.621286856253816
2203.0,-19.10532039413225,5.781142374112475,34.76775663073569,22.909523569420003,6.032821568829205,-16.559126220171276,-28.318951197992988,3.546884864945235,-3.61261071186766,-3.612610711867856,39.64526615231733,49073.49438195868,13111.270462146706,13111.270462146706,62184.76484410538,79776.13007636063,79776.13007636063,13111.270462146706,92887.40053850733,92887.40053850733,92887.40053850733,115464.200985568,91527.14694231657,61109.34816514938,33797.554196852434,22576.80044706067,0.0,56374.3546439131,19190.280380001568,1401.0690245362832,0.0,0.895010550591832,3.066545221608973,0.0014959713701933424,374245.5703901614,1539294.9075403318,4.113061127044401,1539294.9075403318,4.113061127044401,0.85,0.08796404366220353,4.698906859688992,1.2241680528549481,1.0,0.0,4.698906859689331,1.2742799069439958,1.275160744999609,3.68749976679614,16556.6326858665,1688.3066782098374,1603.0968420496806,1603.0968420496806,8.178713923098341,5.781142374112475,3.4606470471065767,2.3204953270058986,5.6220928820725575,5.6220928820725575,1.6063122520207307,0.0,0.0,0.0006912077918417556,0.00027773315309937617,0.0004134746387423794,0.0019428788162939945,0.0883116298873951,0.07607335870175976,0.01223827118563535,0.09587582008066743,0.07583291875342273,0.01213112490878081,0.41251029807362977,0.41251029807362977,0.06636242938193776,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.661954374391826,1.7053025658242404e-13,1.7053025658242404e-13,4.47765358379371,22576.80044706067,19190.280380001568,0.85,1.1030683231212768,0.8704932356552889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888620158896852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17044.977038470734,1401.0690245362832,0.41251029807362977,0.06636242938193776,6.113110376966115,5.6220928820725575
