time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2204.0,-19.105321352922466,5.779133728155048,34.767764005494904,22.90086164083334,6.005806343040113,-16.547823647691907,-28.30369145432485,3.546884728987923,-3.6209768336849493,-3.6209768336851464,39.53723991527559,48995.535367523305,13120.554435875645,13120.554435875645,62116.08980339895,79862.88603655354,79862.88603655354,13120.554435875645,92983.44047242918,92983.44047242918,92983.44047242918,115522.48046122017,91486.20263599395,61084.820914633245,33779.31302373412,22539.039988790995,0.0,56318.35301252511,19158.183990472346,1401.2985404404676,0.0,0.895342768227685,3.064833756241703,0.0014959713701933424,374124.9559365432,1534676.9270500883,4.1020437228207545,1534676.9270500883,4.1020437228207545,0.85,0.08798461565531684,4.698906859688992,1.2240604514209554,1.0,0.0,4.698906859688712,1.274279907699513,1.275160745675082,3.6874997646098313,16549.226141873733,1687.5514209106814,1603.0968420496806,1603.0968420496806,8.184505197515097,5.779133728155048,3.4575328905112928,2.3216008376437554,5.623394786029412,5.623394786029412,1.6066842245798318,0.0,0.0,0.0006912077286198952,0.00027816856431700146,0.00041303916430289375,0.001940832562463076,0.08796536165499193,0.07577663530079282,0.012188726354199111,0.09587358204231972,0.07579069163928512,0.012193924016031723,0.4124936286224973,0.4124936286224973,0.06634989719684281,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.2162127020764615,1.7053025658242404e-13,1.7053025658242404e-13,2.4270489210399546,22539.039988790995,19158.183990472346,0.85,1.1029457802074651,0.8699745774992172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888620158896852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17045.340194457596,1401.2985404404676,0.4124936286224973,0.06634989719684281,6.113110376966115,5.623394786029412
2205.0,-19.10567516992284,5.778154800264443,34.768955912271174,22.889828716311627,6.005285969955565,-16.548186569499336,-28.297758114617295,3.546819856688953,-3.6216602847611057,-3.621660284761296,39.546578997689615,48963.23720238921,13120.361413746175,13120.361413746175,62083.59861613539,79813.18970552267,79813.18970552267,13120.361413746175,92933.55111926884,92933.55111926884,92933.55111926884,115450.91020879819,91434.35265254669,61052.47918961642,33757.637181033635,22517.359089529342,0.0,56274.99627056297,19139.75522609994,1400.4414439295795,0.0,0.8953073573322382,3.06603796881061,0.0014959713701933424,374115.103962305,1535075.7465014455,4.103217780419035,1535075.7465014455,4.103217780419035,0.85,0.08798539299369132,4.698906859688992,1.2239242852525787,1.0,0.0,4.698906859689349,1.2742802542048153,1.275161062689334,3.687498761896169,16539.846835740158,1686.5949978575925,1603.0968420496806,1603.0968420496806,8.184384791732736,5.778154800264443,3.456875402805997,2.321279397458446,5.6240907484557745,5.6240907484557745,1.606883070987364,0.0,0.0,0.0006911843985697292,0.00027833803186426523,0.0004128463667054639,0.0019399266245099815,0.08798642091973101,0.07580025571909374,0.012186165200637264,0.09584879743794246,0.07579144992075601,0.012193943072935315,0.41247695972825793,0.41247695972825793,0.06631260442356265,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.8597028976790853,1.7053025658242404e-13,1.7053025658242404e-13,2.4383017444602615,22517.359089529342,19139.75522609994,0.85,1.1032181737986333,0.8700709097692382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888620211846636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17045.703331236695,1400.4414439295795,0.41247695972825793,0.06631260442356265,6.113110376966115,5.6240907484557745
2206.0,-19.10567516992284,5.778154800264443,34.768955912271174,22.876165201328718,6.005285969955565,-16.548186569499336,-28.28991006882859,3.546819856688953,-3.6216602847611057,-3.621660284761296,39.546578997689615,48923.14110121509,13120.677598233367,13120.677598233367,62043.81869944846,79748.60243184754,79748.60243184754,13120.677598233367,92869.2800300809,92869.2800300809,92869.2800300809,115373.81277780216,91369.76537887155,61012.3830884423,33730.42476714362,22504.532747721256,0.0,56234.95751486487,19128.852835563066,1400.6440258884097,0.0,0.8953073573322382,3.067806426902392,0.0014959713701933424,374115.103962305,1535075.7465014455,4.103217780419035,1535075.7465014455,4.103217780419035,0.85,0.08798539299369132,4.698906859688992,1.2237545007793234,1.0,0.0,4.6989068596890595,1.2742802542048153,1.275161062689334,3.687498761896169,16528.163441226672,1685.4036231767905,1603.0968420496806,1603.0968420496806,8.184582025286499,5.778154800264443,3.457233477451226,2.320921322813217,5.625093994755701,5.625093994755701,1.607169712787343,0.0,0.0,0.0006911843985697292,0.00027856233311793097,0.0004126220654517982,0.0019388726538104948,0.08797380458026699,0.0757971925839392,0.012176611996327783,0.09591795508534391,0.07579144992075601,0.012193943072935315,0.41246029127953315,0.41246029127953315,0.06626061941860646,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.5766621420444267,1.7053025658242404e-13,1.7053025658242404e-13,2.4482341144686757,22504.532747721256,19128.852835563066,0.85,1.1032962669714492,0.869977381743073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388863975163446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17046.05939905769,1400.6440258884097,0.41246029127953315,0.06626061941860646,6.113110376966115,5.625093994755701
2207.0,-19.11669366615106,5.777869305639262,34.77064453508635,29.911188140418403,6.006929810493699,-16.548634367102522,-32.33601691955698,3.484300851235547,150.85238092722778,-3.6215461174515178,39.54999197415854,69270.53838273356,13120.528303934678,13120.528303934678,82391.06668666824,112995.21540040201,112995.21540040201,13120.528303934678,126115.7437043367,126115.7437043367,126115.7437043367,148610.7120384915,124919.65994362283,81128.1115344943,48657.276010142814,22494.968334154793,0.0,71152.24434429761,19120.723084031575,1400.8674227706222,0.0,0.8952961503655311,1.8263740953433365,0.0014959713701933424,374116.74967443664,1535221.5149930655,4.103589364360307,1535221.5149930655,4.103589364360307,0.85,0.08798533738879002,4.698906859688992,1.3142918410478162,1.0,0.0,4.698906859686998,1.2745697264710214,1.275449809432204,3.686661280351559,22597.109098499408,2304.2638514170903,1603.0968420496806,1603.0968420496806,8.184488896602831,5.777869305639262,3.457509374968929,2.320359930670333,5.626390919422808,5.626390919422808,1.6075402626922308,0.0,0.0,0.0006904582207376751,0.0001826203214510045,0.0005078378992866707,0.0023862829885681843,0.08797072314822436,0.07580353867098731,0.012167184477237051,0.05711175729224315,0.07579139576771045,0.01219394162107958,0.41244362318722,0.41244362318722,0.06620110007739813,0.0,25.34446053087555,29.017919083026356,3.3508090066329146,154.47392704467933,178.61337033771366,2.4499950069137526,22494.968334154793,19120.723084031575,0.85,1.1579545725639693,0.9735538073478233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388863975163446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17046.422543218694,1400.8674227706222,0.41244362318722,0.06620110007739813,6.113110376966115,5.626390919422808
2208.0,-19.208594292895466,5.779280860486815,34.76718600244745,22.957036701869242,5.887448742333875,-16.540521117807376,-28.32769980942828,3.563328895506965,-3.3076479251408273,-3.3076479251409423,39.34906050791811,48538.95273673195,12684.700662138785,12684.700662138785,61223.65339887074,80686.89014563845,80686.89014563845,12684.700662138785,93371.59080777723,93371.59080777723,93371.59080777723,115893.89565967007,91672.8614128799,61150.77018686629,33913.43469557067,22522.304851892837,0.0,56435.73954746351,19143.95912410891,1401.1569385722573,0.0,0.8974680059949317,3.1017505402026595,0.0014959713701933424,378663.06322459085,1526657.52609392,4.031704368240522,1526657.52609392,4.031704368240522,0.85,0.08830400601295098,4.698906859688992,1.2245394042925914,1.0,0.0,4.698906859689105,1.2742180546017292,1.2750902114265352,3.6876787632378094,16582.991433481053,1690.9945224394726,1603.0968420496806,1603.0968420496806,7.9126228244080545,5.779280860486815,3.536479516876591,2.2428013436102243,5.627601719877986,5.627601719877986,1.6078862056794245,0.0,0.0,0.0006844287118995411,0.000277483809246032,0.00040694490265350913,0.0019121961945940433,0.08728297844019788,0.07526449121025018,0.01201848722994769,0.09724889052357841,0.0759818743384302,0.012322131674520767,0.4141873758044064,0.4141873758044064,0.06613883395564453,0.0,18.83550729811975,22.113244336947048,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22522.304851892837,19143.95912410891,0.85,1.0848383292183228,0.8600747172970027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889248279886115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17046.564950171924,1401.1569385722573,0.4141873758044064,0.06613883395564453,6.113110376966115,5.627601719877986
2209.0,-19.204437149555993,5.779834970561297,34.76464711004953,22.908458613697462,5.888779036295939,-16.54195111748721,-28.309258539788402,3.5495220577256386,-3.3088145080654954,-3.308814508065566,39.3579698508629,48468.052410064265,12687.626795138667,12687.626795138667,61155.679205202934,80451.01683475327,80451.01683475327,12687.626795138667,93138.64362989194,93138.64362989194,93138.64362989194,115591.99246091489,91508.54594564183,61053.466101948725,33838.97760410345,22453.34883102295,0.0,56292.3264351264,19085.346506369508,1400.1569385722573,0.0,0.8974322445174162,3.107993433974205,0.0014959713701933424,378646.08739431226,1527036.4880867905,4.032885955841329,1527036.4880867905,4.032885955841329,0.85,0.0883043244924038,4.698906859688992,1.2241194546176124,1.0,0.0,4.698906859690017,1.2742810798642572,1.275153626065904,3.687496372613131,16553.26789323587,1687.963564849961,1603.0968420496806,1603.0968420496806,7.914448124616459,5.779834970561297,3.5372025867785744,2.242632383782723,5.629323987766397,5.629323987766397,1.6083782822189705,0.0,0.0,0.0006847004104098306,0.0002780096440893129,0.0004066907663205177,0.0019110020316356535,0.08744722292229405,0.07547079777258069,0.01197642514971336,0.09737119743683376,0.07598218196878259,0.012322142523621203,0.4151795062429487,0.4151795062429487,0.06588463918451035,0.0,13.668916954574286,16.576501283377752,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22453.34883102295,19085.346506369508,0.85,1.0863945954637575,0.8610063836306507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894325585204914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17045.086651160607,1400.1569385722573,0.4151795062429487,0.06588463918451035,6.113110376966115,5.629323987766397
2210.0,-19.204709664985764,5.780150738401217,34.762889374256595,22.89634470306339,5.889404032295097,-16.542682930362222,-28.303018143027998,3.5494733337789657,-3.3093704236766257,-3.3093704236767403,39.36191953440162,48434.64547782889,12689.289627975859,12689.289627975859,61123.93510580475,80390.79801708674,80390.79801708674,12689.289627975859,93080.0876450626,93080.0876450626,93080.0876450626,115505.14213162541,91451.51139792478,61017.8876834511,33815.13746052631,22425.054486562818,0.0,56240.19194708913,19061.296313578394,1399.1569385722573,0.0,0.8974162068868604,3.1095180118907066,0.0014959713701933424,378637.998055634,1527204.5119986902,4.033415874373747,1527204.5119986902,4.033415874373747,0.85,0.08830448973970623,4.698906859688992,1.2239695305610074,1.0,0.0,4.698906859688971,1.274281340710116,1.27515386438936,3.6874956177812686,16542.950735010112,1686.9115074984948,1603.0968420496806,1603.0968420496806,7.915485387490153,5.780150738401217,3.537808375166743,2.2423423632344743,5.630789945739677,5.630789945739677,1.6087971273541934,0.0,0.0,0.0006846825965797035,0.0002781877905972471,0.0004064948059824564,0.0019100812322589103,0.08750836290450191,0.07556767854123052,0.011940684363271397,0.09734764450332554,0.07598234271829638,0.012322147021409846,0.41564872367809064,0.41564872367809064,0.06567795003426967,0.0,9.548830907058345,12.152531752283835,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22425.054486562818,19061.296313578394,0.85,1.086837242008531,0.8612105293558793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894095841729905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17045.52964612241,1399.1569385722573,0.41564872367809064,0.06567795003426967,6.113110376966115,5.630789945739677
2211.0,-19.204709664985764,5.780150738401217,34.762889374256595,22.884195867832773,5.889404032295097,-16.542682930362222,-28.296043282002188,3.5494733337789657,-3.3093704236766257,-3.3093704236767403,39.36191953440162,48399.01232391289,12689.713814772545,12689.713814772545,61088.72613868544,80333.37122392865,80333.37122392865,12689.713814772545,93023.0850387012,93023.0850387012,93023.0850387012,115418.35521384598,91394.0846047667,60982.254529535094,33790.92230581289,22395.27017514478,0.0,56186.192480957674,19035.97964887306,1398.1569385722573,0.0,0.8974162068868604,3.1111084336086745,0.0014959713701933424,378637.998055634,1527204.5119986902,4.033415874373747,1527204.5119986902,4.033415874373747,0.85,0.08830448973970623,4.698906859688992,1.2238186048017816,1.0,0.0,4.698906859687088,1.274281340710116,1.27515386438936,3.6874956177812686,16532.56262227625,1685.8522148007987,1603.0968420496806,1603.0968420496806,7.915749992088928,5.780150738401217,3.5382888192428874,2.24186191915833,5.632184927322322,5.632184927322322,1.6091956935206633,0.0,0.0,0.0006846825965797035,0.00027838702847365323,0.0004062955681060503,0.0019091450320347558,0.08749854888954102,0.07558853250850155,0.011910016381039472,0.09732782327933995,0.07598234271829638,0.012322147021409846,0.41576342780884007,0.41576342780884007,0.0655092653807438,0.0,6.248909617202969,8.603310642532279,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22395.27017514478,19035.97964887306,0.85,1.0872551322887611,0.8614040244908218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894110902021317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17045.88403882498,1398.1569385722573,0.41576342780884007,0.0655092653807438,6.113110376966115,5.632184927322322
2212.0,-19.204709664985764,5.780150738401217,34.762889374256595,22.864173945877724,5.889404032295097,-16.542682930362222,-28.2845446729101,3.5494733337789657,-3.3093704236766257,-3.3093704236767403,39.36191953440162,48340.26451400258,12690.109024172201,12690.109024172201,61030.37353817478,80238.72888559416,80238.72888559416,12690.109024172201,92928.83790976636,92928.83790976636,92928.83790976636,115286.94834469933,91299.4422664322,60923.506719624784,33751.039496452686,22358.110434932965,0.0,56109.14993138565,19004.39386969302,1397.2459154094731,0.0,0.8974162068868604,3.1137415812002094,0.0014959713701933424,378637.998055634,1527204.5119986902,4.033415874373747,1527204.5119986902,4.033415874373747,0.85,0.08830448973970623,4.698906859688992,1.2235698803374544,1.0,0.0,4.698906859688681,1.274281340710116,1.27515386438936,3.6874956177812686,16515.442472848634,1684.1064454068041,1603.0968420496806,1603.0968420496806,7.915996520800916,5.780150738401217,3.5387364534259396,2.241414284975278,5.6334851785529905,5.6334851785529905,1.609567193872283,0.0,0.0,0.0006846825965797035,0.00027871577471496174,0.0004059668218647418,0.0019076002840663743,0.08745181208471195,0.07556693611143632,0.011884875973275626,0.09734672721216348,0.07598234271829638,0.012322147021409846,0.4156446400539495,0.4156446400539495,0.06537098432458976,0.0,3.560050786533509,5.702904256822308,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22358.110434932965,19004.39386969302,0.85,1.0877080407171944,0.8615397769012108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894110902021317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17046.243881836148,1397.2459154094731,0.4156446400539495,0.06537098432458976,6.113110376966115,5.6334851785529905
2213.0,-19.219339990070512,5.779845378204939,34.766264344548034,29.906895209010713,5.894259213942229,-16.537639151617498,-32.32587034637106,3.4796000070736577,148.71696627349502,-3.3092650109031156,39.37313907705299,68644.05616071181,12689.930559653147,12689.930559653147,81333.98672036496,113506.10294194597,113506.10294194597,12689.930559653147,126196.03350159911,126196.03350159911,126196.03350159911,148653.40565242368,124920.03337181742,81137.55162073484,48647.20194564731,22457.37215082457,0.0,71104.57409647189,19088.766328200883,1397.4435607499831,0.0,0.8973785474351217,1.858419281152717,0.0014959713701933424,378639.53194643854,1527681.880018979,4.034660280097434,1527681.880018979,4.034660280097434,0.85,0.08830437165172561,4.698906859688992,1.3143024586560204,1.0,0.0,4.698906859687638,1.2746051654394708,1.2754766926020262,3.6865587768655064,22597.17664909679,2304.270739661025,1603.0968420496806,1603.0968420496806,7.915885195948677,5.779845378204939,3.5389798236750147,2.2408655545299245,5.634785429783659,5.634785429783659,1.6099386942239027,0.0,0.0,0.0006837268637761618,0.00018281702217728163,0.0005009098415988801,0.002353728690774704,0.08741846421362862,0.0755493914434053,0.011869072770223303,0.05810663078819632,0.07598222768153827,0.012322143970187336,0.4153760540697324,0.4153760540697324,0.0652570261463332,0.0,31.77063902641345,39.11424019322112,1.1368683772161603e-13,152.02623128439814,179.21288464536514,1.1368683772161603e-13,22457.37215082457,19088.766328200883,0.85,1.143864340007356,0.9653957854747609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894110902021317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17046.603724847315,1397.4435607499831,0.4153760540697324,0.0652570261463332,6.113110376966115,5.634785429783659
2214.0,-19.17540341122477,5.784720502663258,34.77255471014485,24.539065115992003,6.858313262763722,-16.374931397235635,-28.526954481471307,4.465006908287954,3.865272590122288,-3.020713861773923,39.713624893289555,49742.06353415831,12294.226441343337,12294.226441343337,62036.28997550165,83576.15998268612,83576.15998268612,12294.226441343337,95870.38642402945,95870.38642402945,95870.38642402945,118887.74095156655,94889.21704028345,62979.77529772535,35454.935269509,23017.354527537096,0.0,58472.28979704609,19564.75134840653,1397.8364922856333,0.0,0.8975741107263434,3.0013803598709345,0.0014959713701933424,382856.60156384425,1542222.5762378955,4.028198991315338,1542222.5762378955,4.028198991315338,0.85,0.08816681531849639,4.698906859688992,1.23220118642319,1.0,0.0,4.698906859689519,1.2700750350285395,1.2709471148765976,3.6997080724316453,17164.808091041697,1750.3233103089942,1603.0968420496806,1603.0968420496806,7.66904788211312,5.784720502663258,3.614196175993227,2.170524326670031,5.635993564021784,5.635993564021784,1.6102838754347955,0.0,0.0,0.0006866007322392998,0.0002718603678891664,0.0004147403643501334,0.0019488263430347537,0.08851917016276793,0.07656080137668271,0.011958368786085218,0.09389009091843258,0.07632911450785776,0.011837700810638634,0.4171886082653381,0.4171886082653381,0.06516252627039462,0.0,26.73594705082394,32.958037262103346,5.684341886080802e-14,6.885986451896201,9.853532000031748,5.684341886080802e-14,23017.354527537096,19564.75134840653,0.85,1.0609519516137642,0.8506946402613975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894919474436322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17046.670473679285,1397.8364922856333,0.4171886082653381,0.06516252627039462,6.113110376966115,5.635993564021784
2215.0,-19.161959587885107,5.788159889217785,34.77174920626579,24.06880350261929,6.4353588156466675,-16.371997267969963,-28.452001687232382,4.142587075850147,3.2873387059743777,-3.1485933941865927,39.48593717540123,49435.042380765575,12478.401790474312,12478.401790474312,61913.444171239884,83352.67676964485,83352.67676964485,12478.401790474312,95831.07856011916,95831.07856011916,95831.07856011916,118730.41221531741,94190.52865718864,62623.0967649983,35074.924324655934,22899.33365519825,0.0,57974.257979854185,19464.433606918512,1398.8364922856333,0.0,0.8977480322733516,2.9937214868039352,0.0014959713701933424,380983.17433072656,1532487.4737313357,4.022454473018284,1532487.4737313357,4.022454473018284,0.85,0.08814582173713648,4.698906859688992,1.2306507282471286,1.0,0.0,4.6989068596892105,1.2715500046976376,1.2724242183287775,3.6954164935152094,17038.42015798318,1737.4353278625401,1603.0968420496806,1603.0968420496806,7.783935108074779,5.788159889217785,3.5862021094477052,2.20195777977008,5.638763968863719,5.638763968863719,1.6110754196753483,0.0,0.0,0.000687482299414556,0.00027396328375432435,0.0004135190156602316,0.0019430873392977022,0.08810490625351461,0.07624201460484945,0.011862891648665165,0.09373565997407432,0.07630795872791488,0.011837863009221605,0.4182879181374637,0.4182879181374637,0.06508359303631042,0.0,22.63522583181799,27.99185442482809,0.0,6.435932100160983,8.441237174054947,0.0,22899.33365519825,19464.433606918512,0.85,1.0679471601474322,0.8527067719942883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892491485982312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17047.910025142493,1398.8364922856333,0.4182879181374637,0.06508359303631042,6.113110376966115,5.638763968863719
2216.0,-19.182025849855318,5.79226341254855,34.776229429444236,24.067730584088736,6.71983962661239,-16.591003236231835,-28.652337729558326,4.1425871990194905,-3.0750394528748757,-3.0750394528748752,39.6729109348958,50344.19802757857,12382.121937246953,12382.121937246953,62726.319964825525,82002.67488409199,82002.67488409199,12382.121937246953,94384.79682133894,94384.79682133894,94384.79682133894,117262.29365267073,94185.22741042373,62591.84158372914,35103.762029660655,22877.4968313318,0.0,57981.25886099246,19445.872306632027,1399.8364922856333,0.0,0.8974580257715713,3.1093016962041164,0.0014959713701933424,382059.85560857976,1540478.372082001,4.0320341157753585,1540478.372082001,4.0320341157753585,0.85,0.08873284448340968,4.698906859688992,1.2306372923543676,1.0,0.0,4.698906859687896,1.2715526905636947,1.2724252332952202,3.6954086877877703,17037.461198828478,1737.337541242777,1603.0968420496806,1603.0968420496806,7.723876444928599,5.79226341254855,3.60820377100366,2.18405964154489,5.641109384645439,5.641109384645439,1.6117455384701256,0.0,0.0,0.0006861668532455645,0.00026837575054956375,0.0004177911026960007,0.0019631614783752658,0.08873117648345645,0.07680924416551756,0.011921932317938899,0.09739268795256602,0.07681007819348122,0.01192276628992846,0.4188847229678775,0.4188847229678775,0.06501711311570972,0.0,17.451752642183123,21.994777568554753,0.0,0.0,0.0,0.0,22877.4968313318,19445.872306632027,0.85,1.081837842038048,0.8682839768670182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38917487132801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17048.540169623026,1399.8364922856333,0.4188847229678775,0.06501711311570972,6.113110376966115,5.641109384645439
2217.0,-19.20614168760766,5.795347782610833,34.7818105782945,24.067478149104886,6.720687242051114,-16.595149151769323,-28.657949099410303,4.14258733234948,-3.078426681282224,-3.078426681282281,39.699389351259846,50237.601951236386,12391.913536485545,12391.913536485545,62629.51548772193,81997.23562707563,81997.23562707563,12391.913536485545,94389.14916356117,94389.14916356117,94389.14916356117,117297.72577277207,94183.75860886952,62579.60639549748,35115.724681524494,22908.576609210893,0.0,58024.301290735384,19472.29011782926,1400.8364922856333,0.0,0.8973523202161547,3.108514516140782,0.0014959713701933424,382010.2211340056,1541612.5496202386,4.035526968477253,1541612.5496202386,4.035526968477253,0.85,0.08873432975923409,4.698906859688992,1.2306340504204853,1.0,0.0,4.698906859689115,1.2715559123016003,1.272426450804332,3.695399324740396,17037.19550270843,1737.310447778643,1603.0968420496806,1603.0968420496806,7.7299843723985795,5.795347782610833,3.6105492119524576,2.184798570658375,5.643660880665583,5.643660880665583,1.6124745373330236,0.0,0.0,0.0006845889949008513,0.0002682207667493232,0.00041636822815152813,0.0019564755234177666,0.08883514783441329,0.07691140618549938,0.011923741648913916,0.09742611130158955,0.07681153847248418,0.011922791286749923,0.41901367207254453,0.41901367207254453,0.06496059584589582,0.0,13.412248932555997,17.303040403318448,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22908.576609210893,19472.29011782926,0.85,1.0793669909769659,0.865802790101976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892857402136605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17048.49944352196,1400.8364922856333,0.41901367207254453,0.06496059584589582,6.113110376966115,5.643660880665583
2218.0,-19.206356500534465,5.799131070101704,34.78510008250793,24.041797953564696,6.700093137030884,-16.590826121842685,-28.649763332772977,4.125596272732451,-3.1020992918597017,-3.1020992918597505,39.67261065564976,50194.68118413335,12430.922140014822,12430.922140014822,62625.60332414817,81973.19194208426,81973.19194208426,12430.922140014822,94404.11408209908,94404.11408209908,94404.11408209908,117311.54438779005,94142.68322937498,62558.13541728022,35093.942013438624,22907.430305690978,0.0,58001.3723191296,19471.31575983733,1401.8364922856333,0.0,0.8973323199295217,3.105786928892695,0.0014959713701933424,381663.4774372701,1540465.5135271011,4.036187910540355,1540465.5135271011,4.036187910540355,0.8499999999999999,0.08873763981591556,4.698906859688992,1.2305411228584124,1.0,0.0,4.698906859688467,1.2716338601388029,1.2725044341520515,3.6951728064052114,17029.765248478478,1736.55277270816,1603.0968420496806,1603.0968420496806,7.754317651902391,5.799131070101704,3.6083287236921144,2.1908023464095896,5.645911771321952,5.645911771321952,1.6131176489491292,0.0,0.0,0.0006845749550394726,0.0002684468819562493,0.0004161280730832233,0.0019553470571199204,0.08873372519110895,0.07682711748594316,0.011906607705165792,0.0974079405078215,0.07681488285695533,0.011922756958960237,0.41884352915329953,0.41884352915329953,0.06491204869671138,0.0,10.23080991271621,13.568790062636367,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22907.430305690978,19471.31575983733,0.85,1.0797262343996892,0.8654050615898703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894190041785055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17048.37692204399,1401.8364922856333,0.41884352915329953,0.06491204869671138,6.113110376966115,5.645911771321952
2219.0,-19.214373449263807,5.799685152156626,34.78678379719578,24.053554061707132,6.699689853346078,-16.5913630709911,-28.652674751915015,4.133692828047142,-3.102310256384044,-3.102310256384045,39.674003521826826,50164.58622091848,12432.721514943427,12432.721514943427,62597.307735861905,82030.58914330951,82030.58914330951,12432.721514943427,94463.31065825294,94463.31065825294,94463.31065825294,117403.58450172291,94159.89045784736,62563.385952778146,35107.22722785468,22940.27384346998,0.0,58047.50107132466,19499.23276694948,1402.8364922856333,0.0,0.8973266024519051,3.1041207638257466,0.0014959713701933424,381660.38845072157,1540525.159513434,4.036376857883799,1540525.159513434,4.036376857883799,0.85,0.08873768956688523,4.698906859688992,1.2305794611992318,1.0,0.0,4.698906859688769,1.2715977987510707,1.2724676819951015,3.6952775982343886,17032.877918007427,1736.8701766665913,1603.0968420496806,1603.0968420496806,7.7554400887268,5.799685152156626,3.6095226362164237,2.1901625159402025,5.64837864268605,5.64837864268605,1.6138224693388714,0.0,0.0,0.000684051167930666,0.0002683664397990044,0.00041568472813166156,0.0019532638204858184,0.0886657729266499,0.07676625634307664,0.011899516583573256,0.09742451187362276,0.07681493129784298,0.011922758269042252,0.41848907232417104,0.41848907232417104,0.0648698776440305,0.0,7.756219205880484,10.66521223814243,0.0,0.0,0.0,0.0,22940.27384346998,19499.23276694948,0.85,1.0783807499128475,0.8641988939244738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894201913344943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17048.732413902104,1402.8364922856333,0.41848907232417104,0.0648698776440305,6.113110376966115,5.64837864268605
2220.0,-19.21953475378908,5.803080524383236,34.783128097739315,23.709123953618132,6.3368839392834175,-16.56292517251511,-28.563040809798963,3.916956996044864,-2.4501063871123847,-3.203921805375275,39.4833159008023,49678.721807859016,12579.825608576084,12579.825608576084,62258.5474164351,82117.39926493973,82117.39926493973,12579.825608576084,94697.2248735158,94697.2248735158,94697.2248735158,117663.46026121674,93556.22965872042,62236.3349653937,34799.88299258525,22966.235387700937,0.0,57766.118380286185,19521.300079545796,1403.8364922856333,0.0,0.8974980138105216,3.069280165113298,0.0014959713701933424,380174.8454111365,1532375.6687217054,4.030712939633164,1532375.6687217054,4.030712939633164,0.85,0.08830849753645413,4.698906859688992,1.2291834383131932,1.0,0.0,4.698906859688846,1.2725931959033703,1.2734633311751238,3.6923872254034795,16923.67982266747,1725.7350698421449,1603.0968420496806,1603.0968420496806,7.847202538613834,5.803080524383236,3.587591954615588,2.215488569767648,5.649877675889455,5.649877675889455,1.6142507645398443,0.0,0.0,0.0006837141490125561,0.00027085322057795574,0.00041286092843460033,0.0019399950487189095,0.08806634546284846,0.07624201690818437,0.011824328554664087,0.0964181042540019,0.07645144361724765,0.011857053919206485,0.41803506899955734,0.41803506899955734,0.06483280746855245,0.0,6.378369871633765,8.828221227754511,5.684341886080802e-14,0.7538154182628887,1.424402574139208,5.684341886080802e-14,22966.235387700937,19521.300079545796,0.85,1.0777692730983643,0.8599975764480802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894644979933555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17048.93159581254,1403.8364922856333,0.41803506899955734,0.06483280746855245,6.113110376966115,5.649877675889455
2221.0,-19.21953475378908,5.803080524383236,34.783128097739315,23.708619048725836,6.3368839392834175,-16.56292517251511,-28.562752227857686,3.916956996044864,-2.457320220580584,-3.203921805375275,39.4833159008023,49677.25014841933,12580.531383600244,12580.531383600244,62257.78153201957,82115.01270118586,82115.01270118586,12580.531383600244,94695.5440847861,94695.5440847861,94695.5440847861,117678.13854338616,93553.84309496653,62234.86330595401,34798.86643223614,22982.594458600062,0.0,57781.4608908362,19535.205289810052,1404.8364922856333,0.0,0.8974980138105216,3.069387814913304,0.0014959713701933424,380174.8454111365,1532375.6687217054,4.030712939633164,1532375.6687217054,4.030712939633164,0.85,0.08830849753645413,4.698906859688992,1.229177155005746,1.0,0.0,4.6989068596893535,1.2725931959033703,1.2734633311751238,3.6923872254034795,16923.248109664557,1725.6910473673026,1603.0968420496806,1603.0968420496806,7.847642795874436,5.803080524383236,3.588391606175536,2.2146889182077,5.6522347550980765,5.6522347550980765,1.6149242157423076,0.0,0.0,0.0006837141490125561,0.00027086126107645956,0.0004128528879360965,0.0019399572671653345,0.08797445063561599,0.07615613876280314,0.01181831187281285,0.09649017022651452,0.07645144361724765,0.011857053919206485,0.41756419902672826,0.41756419902672826,0.06479981799483668,0.0,5.240269607997902,7.325716259248452,5.684341886080802e-14,0.7466015847946892,1.4125310751001052,5.684341886080802e-14,22982.594458600062,19535.205289810052,0.85,1.0774698419211013,0.8597437548744609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894930238978207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17049.18771856358,1404.8364922856333,0.41756419902672826,0.06479981799483668,6.113110376966115,5.6522347550980765
2222.0,-19.222366196682497,5.803291559281288,34.782994510810326,23.707861743774288,6.336686807692344,-16.562753062060104,-28.562396031897492,3.9169569410601697,-2.46005280947179,-3.2040889292718293,39.48466275864027,49659.56678651761,12581.460130207144,12581.460130207144,62241.02691672475,82112.33666895925,82112.33666895925,12581.460130207144,94693.79679916639,94693.79679916639,94693.79679916639,117693.30681451896,93550.23158634645,62231.373240703906,34798.731495158376,22999.51001535257,0.0,57798.24151051095,19549.583513049685,1405.8364922856333,0.0,0.8974926572433801,3.069407470180925,0.0014959713701933424,380172.40582566825,1532433.115367884,4.030889911748608,1532433.115367884,4.030889911748608,0.85,0.08830798851630184,4.698906859688992,1.229167764936574,1.0,0.0,4.698906859689048,1.272593573911599,1.273463474228038,3.6923861286253854,16922.594812542746,1725.6244296006023,1603.0968420496806,1603.0968420496806,7.848222141165717,5.803291559281288,3.5889635036948495,2.214328055586438,5.653573222638715,5.653573222638715,1.615306635039633,0.0,0.0,0.000683529328393019,0.0002708711857465024,0.00041265814264651666,0.0019390421771882356,0.08788873565837368,0.07607523108952612,0.011813504568847565,0.09655889652688,0.07645094578003163,0.011857042736270206,0.4170989032278608,0.4170989032278608,0.06477009308253073,0.0,4.33344388704171,6.128865165322736,5.684341886080802e-14,0.7440361198000573,1.4044802294371834,5.684341886080802e-14,22999.51001535257,19549.583513049685,0.85,1.0768671379977168,0.8591881948084308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894930238978207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17049.547067405118,1405.8364922856333,0.4170989032278608,0.06477009308253073,6.113110376966115,5.653573222638715
2223.0,-19.243844199801835,5.802192163503173,34.786197151873225,23.74105198485779,6.429926768053091,-16.615677938416447,-28.618760803341843,3.937465394002491,-3.5064269629614273,-3.5064269629615197,39.66336291614505,49826.600313090385,13002.662070234572,13002.662070234572,62829.26238332495,81828.27390383053,81828.27390383053,13002.662070234572,94830.9359740651,94830.9359740651,94830.9359740651,117711.04863244577,93609.9350943443,62249.727414017536,34844.67520036307,22880.112658380676,0.0,57724.787858743744,19448.095759623575,1406.8364922856333,0.0,0.895454558547861,3.060155809075911,0.0014959713701933424,375779.07179059385,1540069.546642482,4.098337726217758,1540069.546642482,4.098337726217758,0.85,0.08916283000290967,4.698906859688992,1.2293072851328182,1.0,0.0,4.698906859688188,1.272502245927181,1.2733703016214675,3.692651132623531,16933.39476736491,1726.7257185037613,1603.0968420496806,1603.0968420496806,8.110964808345381,5.802192163503173,3.5143002801622325,2.28789188334094,5.654975352373599,5.654975352373599,1.615707243535314,0.0,0.0,0.0006821288587478392,0.0002693048563137799,0.00041282400243405925,0.001939821536881666,0.08871961236165529,0.07678776998226966,0.011931842379385636,0.09611756229021812,0.07715917073049948,0.01200365927241019,0.4166556080999082,0.4166556080999082,0.06474297981935265,0.0,3.139133418970971,4.336227279496825,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,5.403934214709125,22880.112658380676,19448.095759623575,0.85,1.088427774512956,0.8631751135234879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895086733775683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17049.84969300736,1406.8364922856333,0.4166556080999082,0.06474297981935265,6.113110376966115,5.654975352373599
2224.0,-19.243844436364302,5.802081828927532,34.794659983933215,23.7771317124367,6.532123323530387,-16.66003203971979,-28.666401969362028,3.9593026168448215,-3.4242135370492974,-3.4242135370493636,39.818074467131495,50069.40747046605,12887.977333401304,12887.977333401304,62957.38480386736,81515.74507805734,81515.74507805734,12887.977333401304,94403.72241145864,94403.72241145864,94403.72241145864,117320.61646736946,93677.25826531427,62282.87747773693,34882.64531953038,22916.89405591082,0.0,57799.53937544119,19479.359947524197,1407.8364922856333,0.0,0.8953141583916662,3.0764631624629315,0.0014959713701933424,376969.7730279897,1546704.070141601,4.10299228428259,1546704.070141601,4.10299228428259,0.85,0.08906477094201637,4.698906859688992,1.2294650376355278,1.0,0.0,4.698906859689014,1.272401968144652,1.2732699554133984,3.692942149830753,16945.573066921217,1727.9675594541682,1603.0968420496806,1603.0968420496806,8.039425314395263,5.802081828927532,3.5347731877629474,2.267308641164585,5.655982520579336,5.655982520579336,1.6159950058798103,0.0,0.0,0.0006821288433373439,0.0002679874574356565,0.00041414138590168743,0.001946011799094545,0.08904414085382542,0.07706114264315607,0.011982998210669357,0.09668329027187325,0.07707158471610814,0.011993186225908224,0.4161929712092496,0.4161929712092496,0.06471795587547684,0.0,1.827531525619122,2.603700047054417,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.3408831491250908,22916.89405591082,19479.359947524197,0.85,1.0892367912298229,0.8662596278706739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896273931299996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17049.778671471646,1407.8364922856333,0.4161929712092496,0.06471795587547684,6.113110376966115,5.655982520579336
2225.0,-19.243918775892052,5.800454775468117,34.80155073556969,23.42122091157364,6.28350256495316,-16.66737864072689,-28.593283624481387,3.757198527803672,-3.5645533844540864,-3.5645533844541886,39.792122902972224,49696.302577058224,13082.146861318573,13082.146861318573,62778.449438376796,81008.59313171434,81008.59313171434,13082.146861318573,94090.73999303291,94090.73999303291,94090.73999303291,116892.64430726602,92950.22571725545,61875.3970896725,34527.58736398106,22801.904314233107,0.0,57329.491678214166,19381.61866709814,1408.8364922856333,0.0,0.8947338176524477,3.069385338979652,0.0014959713701933424,374939.0036879686,1545589.679360351,4.122242989279985,1545589.679360351,4.122242989279985,0.85,0.08907180089891265,4.698906859688992,1.2277304628910497,1.0,0.0,4.698906859689805,1.2733306561111235,1.2741992707309968,3.6902487481452098,16814.057868960706,1714.5567414928346,1603.0968420496806,1603.0968420496806,8.160546835456337,5.800454775468117,3.49951735779905,2.3009374176690667,5.657286223254857,5.657286223254857,1.6163674923585307,0.0,0.0,0.0006821240006200566,0.0002700118097167265,0.0004121121909033301,0.0019364768007971173,0.08902143078191097,0.07703337227092345,0.011988058510987514,0.09646680411655915,0.07707785311284278,0.011993947786069874,0.41571731252947414,0.41571731252947414,0.06469460338704286,0.0,0.591623727182423,0.8021208297550402,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,8.612714006263843,22801.904314233107,19381.61866709814,0.85,1.095046329570602,0.8668540592684753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389627394437698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17050.137205259183,1408.8364922856333,0.41571731252947414,0.06469460338704286,6.113110376966115,5.657286223254857
2226.0,-19.266537345200422,5.799190620894352,34.80783987861723,23.419574740715348,6.281652467820931,-16.674442629102433,-28.60061985030768,3.757198708968557,-3.5652656643443947,-3.565265664344497,39.79782154543132,49607.01379904677,13081.638736825167,13081.638736825167,62688.65253587194,81009.33658852294,81009.33658852294,13081.638736825167,94090.97532534812,94090.97532534812,94090.97532534812,116912.0763353301,92942.19058259524,61859.600196218285,34536.21154041884,22821.10100998198,0.0,57357.31255040082,19397.93585848468,1409.8364922856333,0.0,0.894710748223186,3.0692255460960953,0.0014959713701933424,374928.71864696685,1545834.3337718493,4.123008606410351,1545834.3337718493,4.123008606410351,0.85,0.08907167367251007,4.698906859688992,1.2277098244102675,1.0,0.0,4.698906859689351,1.2733336656248364,1.2742004078765399,3.6902400262724506,16812.60436824977,1714.4085256687829,1603.0968420496806,1603.0968420496806,8.16022987114072,5.799190620894352,3.4986865852217823,2.30050403567257,5.658132198509479,5.658132198509479,1.616609199574137,0.0,0.0,0.0006806520191515228,0.0002698080654822188,0.00041084395366930405,0.0019305174721584392,0.08894565598424393,0.07695906714205893,0.011986588842185005,0.09652776224998914,0.07707771796919977,0.011993955703310293,0.41522589224650236,0.41522589224650236,0.06467258806296235,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.0841686604269967,1.1368683772161603e-13,1.1368683772161603e-13,8.607183195852372,22821.10100998198,19397.93585848468,0.85,1.0929496126720788,0.8648768847992357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896278053807782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17050.49425450943,1409.8364922856333,0.41522589224650236,0.06467258806296235,6.113110376966115,5.658132198509479
2227.0,-19.266537345200422,5.799190620894352,34.80783987861723,23.419864021148555,6.281652467820931,-16.674442629102433,-28.600784799177177,3.757198708968557,-3.5652656643443947,-3.565265664344497,39.79782154543132,49607.85461984655,13081.934615924047,13081.934615924047,62689.78923577059,81010.70388293221,81010.70388293221,13081.934615924047,94092.63849885626,94092.63849885626,94092.63849885626,116930.34855441492,92943.55787700452,61860.44101701806,34536.796511096065,22837.71005555865,0.0,57374.506566654716,19412.053547224852,1410.8364922856333,0.0,0.894710748223186,3.0691803601699488,0.0014959713701933424,374928.71864696685,1545834.3337718493,4.123008606410351,1545834.3337718493,4.123008606410351,0.85,0.08907167367251007,4.698906859688992,1.227713403175585,1.0,0.0,4.698906859690003,1.2733336656248364,1.2742004078765399,3.6902400262724506,16812.85170242399,1714.4337467355308,1603.0968420496806,1603.0968420496806,8.16041443834285,5.799190620894352,3.4990218639042068,2.3001687569901454,5.659084936505507,5.659084936505507,1.6168814104301448,0.0,0.0,0.0006806520191515228,0.00026980348609223444,0.0004108485330592884,0.0019305389902854499,0.08887156164517448,0.07687666439128625,0.011994897253888241,0.09659480748103172,0.07707771796919977,0.011993955703310293,0.4147812954370063,0.4147812954370063,0.06471741536909717,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.5700622027934514,1.1368683772161603e-13,1.1368683772161603e-13,8.616889042995126,22837.71005555865,19412.053547224852,0.85,1.0926418890058924,0.8646323530855071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897528490016737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17050.39966521176,1410.8364922856333,0.4147812954370063,0.06471741536909717,6.113110376966115,5.659084936505507
2228.0,-19.26653692338079,5.797137641073831,34.814854257124935,23.38164331102746,6.294269677632022,-16.7076511629841,-28.620723670441635,3.738314515097167,-3.5953157557263467,-3.595315755726456,39.820117818460794,49709.49958802699,13121.460691680251,13121.460691680251,62830.960279707244,80770.39790831642,80770.39790831642,13121.460691680251,93891.85859999666,93891.85859999666,93891.85859999666,116735.63544583482,92852.1560567942,61805.11039523508,34496.71740173236,22843.776845838165,0.0,57340.49424757053,19417.21031896244,1411.8364922856333,0.0,0.8944898732683567,3.0670481821991924,0.0014959713701933424,374495.0085361392,1546791.839843253,4.130340337217033,1546791.839843253,4.130340337217033,0.85,0.08893650726840366,4.698906859688992,1.2274895773129537,1.0,0.0,4.698906859689023,1.2734205088139985,1.2742873102136956,3.689988363753717,16796.317740483762,1712.7477518300095,1603.0968420496806,1603.0968420496806,8.18507051320959,5.797137641073831,3.490561999168376,2.3065756419054546,5.660416920873664,5.660416920873664,1.6172619773924755,0.0,0.0,0.0006806520465756703,0.0002692504604862703,0.00041140158608940003,0.0019331377349624131,0.08893343329915346,0.07690138663783523,0.012032046661318227,0.09657227482605675,0.07690756263597279,0.012028944632430878,0.4144222846560761,0.4144222846560761,0.06484081086801555,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.797374055810451,1.1368683772161603e-13,1.1368683772161603e-13,8.719537934046343,22843.776845838165,19417.21031896244,0.85,1.095751983030201,0.8669178778509246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897528490016737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17050.757447300253,1411.8364922856333,0.4144222846560761,0.06484081086801555,6.113110376966115,5.660416920873664
2229.0,-19.268956156450564,5.797074574497528,34.8155355554682,23.380391613487177,6.294225023127958,-16.707652376587305,-28.620204516313947,3.7383143808653574,-3.595321278945846,-3.5953212789459834,39.820100870710284,49693.30515736061,13121.602132535401,13121.602132535401,62814.907289896015,80764.66895699367,80764.66895699367,13121.602132535401,93886.27108952907,93886.27108952907,93886.27108952907,116744.80102740141,92846.21314923439,61800.3421932006,34495.412173370874,22858.529937872336,0.0,57353.94211124321,19429.750447191484,1412.8364922856333,0.0,0.8944899053502239,3.067199750191942,0.0014959713701933424,374494.9288561913,1546791.111857507,4.130339272101294,1546791.111857507,4.130339272101294,0.8499999999999999,0.08893650777327616,4.698906859688992,1.227473997897469,1.0,0.0,4.698906859688675,1.2734208310808801,1.274287432422257,3.6899874299217785,16795.2427092953,1712.6381291567764,1603.0968420496806,1603.0968420496806,8.185158742973035,5.797074574497528,3.490764442730336,2.306310131767192,5.661129589662631,5.661129589662631,1.617465597046466,0.0,0.0,0.0006804947794317247,0.000269264846527222,0.0004112299329045027,0.0019323311526344116,0.08891130426395892,0.07684743034123351,0.012063873922725411,0.096645455983587,0.07690756302222197,0.012028944751054187,0.41413174269799863,0.41413174269799863,0.0650123642277018,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.7743170860035775,1.1368683772161603e-13,1.1368683772161603e-13,8.724132382997595,22858.529937872336,19429.750447191484,0.85,1.0952151670422368,0.8664322508289999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897528466695177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17051.1152378392,1412.8364922856333,0.41413174269799863,0.0650123642277018,6.113110376966115,5.661129589662631
