time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2230.0,-19.2691968610522,5.7970686463216845,34.81560398928291,23.3793503017165,6.294220600712642,-16.707652505662317,-28.619629657454766,3.738314246295854,-3.59532188015811,-3.5953218801582536,39.820099444797435,49689.026889988265,13122.002173728917,13122.002173728917,62811.029063717186,80759.76537887144,80759.76537887144,13122.002173728917,93881.76755260036,93881.76755260036,93881.76755260036,116755.33387783312,92841.28895337552,61797.20075297062,34493.43133378323,22873.56632523276,0.0,57366.99765901599,19442.531376447845,1413.8364922856333,0.0,0.8944899073952297,3.067322205580748,0.0014959713701933424,374494.9201828873,1546791.0506078429,4.130339204207246,1546791.0506078429,4.130339204207246,0.8499999999999999,0.08893650767697252,4.698906859688992,1.227461044448428,1.0,0.0,4.698906859687978,1.2734208636989677,1.274287445137989,3.689987335404454,16794.351956061622,1712.547297605362,1603.0968420496806,1603.0968420496806,8.18540828572243,5.7970686463216845,3.4912215922062395,2.305847054115445,5.6624391273139025,5.6624391273139025,1.617839750661115,0.0,0.0,0.0006804791337670748,0.0002692807770021629,0.00041119835676491187,0.0019321827792954857,0.08890386698768538,0.07680367733935752,0.012100189648327868,0.09671772269079576,0.07690756291025731,0.012028944766715201,0.4138959757982033,0.4138959757982033,0.0652080730419864,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.561549259756703,1.7053025658242404e-13,1.7053025658242404e-13,8.737221933227886,22873.56632523276,19442.531376447845,0.85,1.0948983148300702,0.866160491530952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38976622223733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17051.424554639256,1413.8364922856333,0.4138959757982033,0.0652080730419864,6.113110376966115,5.6624391273139025
2231.0,-19.269240959022028,5.794588598343657,34.82201730263719,23.378147498611384,6.22916492257232,-16.670594120445244,-28.585193760786183,3.738305562515935,-3.642062700000338,-3.6420627000005306,39.81941200237989,49513.225681368654,13184.252979581986,13184.252979581986,62697.47866095064,81061.5912131696,81061.5912131696,13184.252979581986,94245.84419275158,94245.84419275158,94245.84419275158,117220.05914653168,92835.6438375168,61796.77934969167,34487.6272086946,22974.2149537801,0.0,57461.8421624747,19528.082710713086,1414.8364922856333,0.0,0.8942680767518651,3.0518449284762648,0.0014959713701933424,373821.0959511063,1546761.521935807,4.137705278511395,1546761.521935807,4.137705278511395,0.85,0.0889267140191788,4.698906859688992,1.2274462161725386,1.0,0.0,4.6989068596889,1.2734209094983313,1.2742874873183139,3.6899872026917975,16793.330793347995,1712.4431679878446,1603.0968420496806,1603.0968420496806,8.224239879809703,5.794588598343657,3.4783452803308066,2.3162433180128508,5.663765796605019,5.663765796605019,1.6182187990300054,0.0,0.0,0.0006804762674594788,0.00027023664850181603,0.00041023961895766275,0.0019276777596363597,0.08895499907513027,0.0768102509830785,0.012144748092051771,0.09627387992653891,0.07689642882852465,0.012030285190654145,0.4137040289450337,0.4137040289450337,0.06541224839001245,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.609307407398262,1.7053025658242404e-13,1.7053025658242404e-13,10.756473453114324,22974.2149537801,19528.082710713086,0.85,1.0911150130493912,0.8616713947556511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389767553068484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17051.777433985186,1414.8364922856333,0.4137040289450337,0.06541224839001245,6.113110376966115,5.663765796605019
2232.0,-19.269250201584416,5.796098865635423,34.811081483601406,23.37694347314539,6.230607449960607,-16.664082689958466,-28.57857596883548,3.7383035591005185,-0.7043636235291046,-3.293454134318685,39.32254172063335,49479.43172733501,12699.485258332423,12699.485258332423,62178.916985667434,81049.08119121518,81049.08119121518,12699.485258332423,93748.56644954761,93748.56644954761,93748.56644954761,116815.57241637379,92829.96196065076,61793.80797632489,34484.61553813986,23067.005966826186,0.0,57551.62150496604,19606.95507180226,1415.8364922856333,0.0,0.8976246419863791,3.0323692612076,0.0014959713701933424,378869.65556990565,1525529.9610822785,4.026529806900308,1525529.9610822785,4.026529806900308,0.85,0.08697698840853688,4.698906859688992,1.2274311994249003,1.0,0.0,4.698906859688408,1.2734209199408082,1.2742874970028464,3.68998717243267,16792.302980820456,1712.3383602780211,1603.0968420496806,1603.0968420496806,7.921845346595014,5.796098865635423,3.5652493510995575,2.230849514535865,5.664346096542183,5.664346096542183,1.6183845990120524,0.0,0.0,0.0006804756667069949,0.00027042070269604193,0.00041005496401095296,0.0019268100832405897,0.08697470845816206,0.07506081531009874,0.011913893148063317,0.09608641401577377,0.07507303711926747,0.011903951289269417,0.4135471381291647,0.4135471381291647,0.0656395270288967,0.0,5.684341886080802e-14,5.684341886080802e-14,4.8134684278094255,2.5890905107895605,3.2591481830064026,5.684341886080802e-14,23067.005966826186,19606.95507180226,0.85,1.0804025214181343,0.859740011375101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897677968818982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17052.134243993823,1415.8364922856333,0.4135471381291647,0.0656395270288967,6.113110376966115,5.664346096542183
2233.0,-19.260703073521977,5.79738515120462,34.80726260273477,23.338488838076614,6.2283872958996165,-16.670929972113605,-28.57330892058087,3.719999989863248,-1.2360104845923274,-3.3010710753572123,39.42439477496678,49500.44283718839,12712.460338459592,12712.460338459592,62212.90317564798,80877.88736100563,80877.88736100563,12712.460338459592,93590.34769946523,93590.34769946523,93590.34769946523,116717.24389337852,92734.80507100794,61742.063769124194,34436.37922431527,23126.89619391329,0.0,57563.27541822856,19657.861764826295,1416.8364922856333,0.0,0.8972426452103414,3.0391511685131793,0.0014959713701933424,378758.7790951258,1529864.137630445,4.03915162385244,1529864.137630445,4.03915162385244,0.85,0.0869821123023251,4.698906859688992,1.2271967455139388,1.0,0.0,4.6989068596896235,1.2735039676527535,1.2743713090270383,3.68974654107261,16775.089752592783,1710.5830994878766,1603.0968420496806,1603.0968420496806,7.929939105990474,5.79738515120462,3.5649578721643023,2.2324272790403175,5.666126008172439,5.666126008172439,1.6188931451921253,0.0,0.0,0.0006810314250937008,0.00027056727246439413,0.0004104641526293067,0.0019287328224462787,0.08730186492418032,0.0753283133248992,0.011973551599281129,0.09632831764026573,0.07507805706110315,0.011904055241221942,0.4134182921431362,0.4134182921431362,0.0657134752468473,0.0,5.684341886080802e-14,5.684341886080802e-14,3.642741610475696,2.0650605907648583,2.553583471174079,5.684341886080802e-14,23126.89619391329,19657.861764826295,0.85,1.0807742041021353,0.8599309625371507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897678479831421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17052.49175080252,1416.8364922856333,0.4134182921431362,0.0657134752468473,6.113110376966115,5.666126008172439
2234.0,-19.260707585489623,5.798000397855471,34.81082922801782,23.336543049104534,6.253046838667334,-16.689999693732503,-28.58956017354501,3.719999298062653,-1.5035753109198708,-3.3716024442830426,39.70327103575328,49583.27837349997,12812.387231384446,12812.387231384446,62395.665604884416,80752.12631885514,80752.12631885514,12812.387231384446,93564.51355023959,93564.51355023959,93564.51355023959,116808.31262043004,92725.6106989981,61734.7797940049,34434.25656110356,23243.799070190445,0.0,57678.055631294,19757.229209661877,1417.5403198274385,0.0,0.8959578876876197,3.034243037056156,0.0014959713701933424,377733.2918711729,1541778.8708836816,4.0816600073723714,1541778.8708836816,4.0816600073723714,0.8499999999999999,0.08711794835671552,4.698906859688992,1.2271725051896651,1.0,0.0,4.698906859687912,1.2735039714350906,1.2743713124381701,3.6897465301139745,16773.42655380172,1710.4135004106113,1603.0968420496806,1603.0968420496806,7.992272765632073,5.798000397855471,3.548705771246987,2.249294626608484,5.667840869095206,5.667840869095206,1.619383105455773,0.0,0.0,0.0006810311316029056,0.00027011527289562924,0.0004109158587072763,0.0019308553472346134,0.08826145811515072,0.07615551432715385,0.012105943787996865,0.09608274755093031,0.07521266911309395,0.01190527924362157,0.41331188202098,0.41331188202098,0.06570148537324141,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.4808585535305383,1.8680271333631708,1.7354897555862863,2.707328591306009,23243.799070190445,19757.229209661877,0.85,1.0817921117824716,0.8596558575146888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897205931432908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17053.020669927988,1417.5403198274385,0.41331188202098,0.06570148537324141,6.113110376966115,5.667840869095206
2235.0,-19.260707585489623,5.798000397855471,34.81082922801782,23.33521245690065,6.253046838667334,-16.689999693732503,-28.58879923643542,3.719999298062653,-1.5291046613095318,-3.3716024442830426,39.70327103575328,49579.39876699897,12812.846331927178,12812.846331927178,62392.24509892615,80745.83676016361,80745.83676016361,12812.846331927178,93558.6830920908,93558.6830920908,93558.6830920908,116818.87990794852,92719.32114030658,61730.90018750391,34431.57883644741,23260.19681585773,0.0,57691.775652305136,19771.16729347907,1418.5403198274385,0.0,0.8959578876876197,3.034615718663085,0.0014959713701933424,377733.2918711729,1541778.8708836816,4.0816600073723714,1541778.8708836816,4.0816600073723714,0.85,0.08711794835671552,4.698906859688992,1.2271559339622033,1.0,0.0,4.698906859689395,1.2735039714350906,1.2743713124381701,3.6897465301139745,16772.28881580277,1710.2974834222464,1603.0968420496806,1603.0968420496806,7.992559149168416,5.798000397855471,3.5492260963896696,2.2487743014658017,5.669355443753553,5.669355443753553,1.619815841072444,0.0,0.0,0.0006810311316029056,0.0002701364214753961,0.00041089471012750945,0.001930755972028074,0.0882414148337607,0.07613921470918153,0.012102200124579179,0.09616233857743586,0.07521266911309395,0.01190527924362157,0.41322342058992173,0.41322342058992173,0.06568116772997569,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.328889323517501,1.8424977829735099,1.703612279449544,2.722100009874339,23260.19681585773,19771.16729347907,0.85,1.0814755551111763,0.8593841705584248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897206180880353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17053.378556102452,1418.5403198274385,0.41322342058992173,0.06568116772997569,6.113110376966115,5.669355443753553
2236.0,-19.260707585489623,5.798000397855471,34.81082922801782,23.333871352393203,6.253046838667334,-16.689999693732503,-28.58803082546217,3.719999298062653,-1.5550942085147312,-3.3716024442830426,39.70327103575328,49575.4809170976,12813.249300352187,12813.249300352187,62388.73021744979,80739.49748164059,80739.49748164059,12813.249300352187,93552.74678199277,93552.74678199277,93552.74678199277,116821.85252899537,92712.98186178356,61726.98233760254,34428.88836020113,23269.105747002603,0.0,57697.99410720373,19778.73988495221,1419.0836112442219,0.0,0.8959578876876197,3.034995254194673,0.0014959713701933424,377733.2918711729,1541778.8708836816,4.0816600073723714,1541778.8708836816,4.0816600073723714,0.85,0.08711794835671552,4.698906859688992,1.2271393171278762,1.0,0.0,4.698906859688997,1.2735039714350906,1.2743713124381701,3.6897465301139745,16771.14208382755,1710.1805493035392,1603.0968420496806,1603.0968420496806,7.992810517903256,5.798000397855471,3.5496828150228064,2.248317582832665,5.670685444416646,5.670685444416646,1.6201958412618989,0.0,0.0,0.0006810311316029056,0.0002701577793221541,0.00041087335228075147,0.0019306556134954349,0.08822288066214687,0.07612556082555469,0.012097319836592181,0.09621119961507323,0.07521266911309395,0.01190527924362157,0.41314931811174177,0.41314931811174177,0.065654681387778,0.0,0.30930126935601265,1.1368683772161603e-13,3.209991155574585,1.8165082357683104,1.6714878780913978,2.7350662551513665,23269.105747002603,19778.73988495221,0.85,1.0812980794710227,0.8592236469258466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897206180880353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17053.73653251627,1419.0836112442219,0.41314931811174177,0.065654681387778,6.113110376966115,5.670685444416646
2237.0,-19.263773292625864,5.797569196639903,34.81827400721478,23.38730109566825,6.328341928574737,-16.710895616286066,-28.621569264773257,3.7466655905929396,-2.619262903994752,-3.4753205105594116,39.86237852829174,49729.287361147515,12957.985715227574,12957.985715227574,62687.27307637509,80636.11228555728,80636.11228555728,12957.985715227574,93594.09800078486,93594.09800078486,93594.09800078486,116909.77601590756,92839.45605065177,61796.50253304037,34492.170575123775,23315.678015122703,0.0,57807.848590246474,19818.326312854297,1419.362066097259,0.0,0.894918085801048,3.037634920757534,0.0014959713701933424,376229.2410526136,1548607.9420993677,4.116128607565629,1548607.9420993677,4.116128607565629,0.85,0.08743559110697394,4.698906859688992,1.2274487135605887,1.0,0.0,4.698906859688819,1.2733817355285844,1.2742487393696322,3.690100720455569,16794.020396539014,1712.5134879432849,1603.0968420496806,1603.0968420496806,8.083096027224293,5.797569196639903,3.5243881290902372,2.2731810675496655,5.672015445079738,5.672015445079738,1.6205758414513538,0.0,0.0,0.0006808317428298967,0.0002692270301264472,0.00041160471270344946,0.0019340922080025554,0.08883734962233067,0.07665890549796597,0.01217844412436469,0.09620199705822462,0.07552785428345304,0.0119077368235209,0.4130867027958645,0.4130867027958645,0.06562516508471365,0.0,0.45287551652717184,1.1368683772161603e-13,4.140750624838631,0.8560576065646615,1.1368683772161603e-13,7.712160740936724,23315.678015122703,19818.326312854297,0.85,1.0844076471469288,0.8602514809647838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897206180880353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17054.094508930088,1419.362066097259,0.4130867027958645,0.06562516508471365,6.113110376966115,5.672015445079738
2238.0,-19.263834444099604,5.795209985212631,34.806948212241004,23.386282834131293,6.1982739944789795,-16.62903614787114,-28.54644216187296,3.7466542035549195,2.8767073459360404,-3.6265068122133166,39.307806653442626,49345.89825262807,13166.330729786658,13166.330729786658,62512.22898241472,81246.11738355241,81246.11738355241,13166.330729786658,94412.44811333907,94412.44811333907,94412.44811333907,117457.08789247669,92834.69587025953,61800.34447855638,34482.61265744795,23044.639779137626,0.0,57527.25243658558,19587.94381226698,1420.362066097259,0.0,0.8961049582121838,2.9413017225674585,0.0014959713701933424,374045.24691021803,1524903.705911688,4.076789421889674,1524903.705911688,4.076789421889674,0.85,0.08680333575218357,4.698906859688992,1.2274361524404958,1.0,0.0,4.69890685968912,1.2733817960278246,1.2742487948460066,3.6901005451363593,16793.15931257752,1712.425681815658,1603.0968420496806,1603.0968420496806,8.213060112421221,5.795209985212631,3.48596809151007,2.3092418937025614,5.673215366709468,5.673215366709468,1.6209186762027052,0.0,0.0,0.0006808277661795477,0.0002713160511690966,0.0004095117150104511,0.0019242574067856123,0.08720268171216113,0.07524201829018147,0.011960663421979654,0.09334037778560472,0.07507199535104425,0.011731340401139326,0.41303327720982935,0.41303327720982935,0.06565682477750125,0.0,1.6980183794838695,0.8257724977927978,7.3657534657754695,6.503214158149376,4.399559025458927,20.377554718871806,23044.639779137626,19587.94381226698,0.85,1.0866541740599251,0.8577829839348555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897375672574035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17054.39106901094,1420.362066097259,0.41303327720982935,0.06565682477750125,6.113110376966115,5.673215366709468
2239.0,-19.263834444099604,5.795209985212631,34.806948212241004,23.385073185805254,6.1982739944789795,-16.62903614787114,-28.545752505864925,3.7466542035549195,2.8518721502262565,-3.6265068122133166,39.307806653442626,49342.38092010674,13166.522777454264,13166.522777454264,62508.90369756101,81240.39960507376,81240.39960507376,13166.522777454264,94406.92238252802,94406.92238252802,94406.92238252802,117435.3463423024,92828.97809178088,61796.82714603506,34480.16771749536,23028.42395977437,0.0,57508.591677269724,19574.160365808213,1419.362066097259,0.0,0.8961049582121838,2.941639062539975,0.0014959713701933424,374045.24691021803,1524903.705911688,4.076789421889674,1524903.705911688,4.076789421889674,0.85,0.08680333575218357,4.698906859688992,1.227421149979346,1.0,0.0,4.69890685968912,1.2733817960278246,1.2742487948460066,3.6901005451363593,16792.12500569467,1712.3202118658942,1603.0968420496806,1603.0968420496806,8.213179910341458,5.795209985212631,3.4861857687894893,2.309024216423142,5.673832953256641,5.673832953256641,1.6210951295018974,0.0,0.0,0.0006808277661795477,0.0002713352970325259,0.0004094924691470218,0.0019241669722659237,0.08724356565149007,0.0752427511690421,0.012000814482447964,0.09328535961804632,0.07507199535104425,0.011731340401139326,0.413037300272534,0.413037300272534,0.06587722987116472,0.0,2.6456476529341444,1.529802771848722,9.921854662558701,6.478378962439592,4.370118224215844,20.384255658884115,23028.42395977437,19574.160365808213,0.85,1.0869489562247037,0.8580001610369694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897379053451588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17054.74771816666,1419.362066097259,0.413037300272534,0.06587722987116472,6.113110376966115,5.673832953256641
2240.0,-19.264330826706363,5.794428775973356,34.802733034332825,23.38385306010025,6.196540137499308,-16.6296639969655,-28.54566128281874,3.7466542243980796,2.890743164152809,-3.626596334390042,39.32020567572216,49339.13577769533,13165.968147478408,13165.968147478408,62505.10392517374,81242.82302110404,81242.82302110404,13165.968147478408,94408.79116858245,94408.79116858245,94408.79116858245,117426.42632811682,92823.20493763051,61792.959830498105,34478.050119036,23017.63515953437,0.0,57495.68527857037,19564.989885604213,1418.362066097259,0.0,0.8960619899139936,2.941100326174024,0.0014959713701933424,374043.9566483989,1525430.6638562875,4.078212297626269,1525430.6638562875,4.078212297626269,0.85,0.08680197425286829,4.698906859688992,1.2274059244291862,1.0,0.0,4.698906859689306,1.2733818619477797,1.2742488197055573,3.6901003541086173,16791.080681732878,1712.21372045835,1603.0968420496806,1603.0968420496806,8.212833936248495,5.794428775973356,3.4860410414980407,2.308387734475315,5.675158303231995,5.675158303231995,1.621473800923427,0.0,0.0,0.0006807954874512842,0.00027133784283969953,0.00040945764461158466,0.0019240033350174726,0.08735215943279769,0.07528515149885387,0.01206700793394382,0.09319809471731386,0.07507066477069246,0.01173130948217583,0.4130804470743223,0.4130804470743223,0.0662102012543442,0.0,3.414584189828247,2.1034495640332125,11.98639277592514,6.517339498542867,4.41369606717825,20.39120085715149,23017.63515953437,19564.989885604213,0.85,1.0871268621694377,0.8581363199454703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897379053451588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17055.105590351857,1418.362066097259,0.4130804470743223,0.0662102012543442,6.113110376966115,5.675158303231995
2241.0,-19.264355622439798,5.79484804534234,34.80259513632077,23.38264948865401,6.241985957770528,-16.66738212842286,-28.579329781327374,3.746649550052903,-3.384343633757851,-3.384343633757924,39.60070199927397,49510.68607983187,12828.333632110018,12828.333632110018,62339.01971194189,81022.31561223538,81022.31561223538,12828.333632110018,93850.6492443454,93850.6492443454,93850.6492443454,116947.43519406437,92817.53773702981,61786.33721824943,34479.111687533754,23096.78594971896,0.0,57575.89763725271,19632.268057261117,1418.1954491738782,0.0,0.8962486517706489,3.0711212732094095,0.0014959713701933424,377548.2741945546,1537388.5771583128,4.072031796299724,1537388.5771583128,4.072031796299724,0.8500000000000001,0.08811245943070875,4.698906859688992,1.2273910802183674,1.0,0.0,4.698906859689975,1.2733818867415856,1.2742488424629637,3.69010028225929,16790.055524041007,1712.1091834664242,1603.0968420496806,1603.0968420496806,8.002220012926994,5.79484804534234,3.546089516333982,2.2487585290083576,5.676247988420168,5.676247988420168,1.6217851395486194,0.0,0.0,0.0006807938750731782,0.00027039973182018485,0.0004103941432529933,0.0019284038549076772,0.08807831065759457,0.07585020413391773,0.012228106523676842,0.09732705914522503,0.07586597112588996,0.012246488304818797,0.41314745228966,0.41314745228966,0.06660510824287372,0.0,2.329159364759846,1.4732510202003937,7.708396093324154,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23096.78594971896,19632.268057261117,0.85,1.082727708470972,0.8599203505565062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897406496978124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17055.453518338833,1418.1954491738782,0.41314745228966,0.06660510824287372,6.113110376966115,5.676247988420168
2242.0,-19.264358092258362,5.793028143391473,34.80830245181779,23.3471444453113,6.280423831239232,-16.703825842531963,-28.60236429898066,3.7300496648300707,-3.575589948147581,-3.5755899481476736,39.770869020611336,49628.11180920987,13093.513597608924,13093.513597608924,62721.62540681879,80672.79412589775,80672.79412589775,13093.513597608924,93766.30772350667,93766.30772350667,93766.30772350667,116697.63177769352,92728.17459169847,61731.50858603106,34440.74000629712,22931.324054186836,0.0,57372.06406048396,19491.62544605881,1419.1954491738782,0.0,0.8947543507100902,3.070930408546353,0.0014959713701933424,374779.6648808795,1544677.4647220625,4.121561571951949,1544677.4647220625,4.121561571951949,0.85,0.08885345964009635,4.698906859688992,1.2271705523366108,1.0,0.0,4.6989068596893135,1.2734582305740159,1.274325238067981,3.6898790607140235,16773.890344393953,1710.4607938892439,1603.0968420496806,1603.0968420496806,8.16763732181512,5.793028143391473,3.4983709504705103,2.294657192920963,5.6776985159731,5.6776985159731,1.6221995759923142,0.0,0.0,0.0006807937144698777,0.00026975963888174607,0.0004110340755881317,0.0019314108373469957,0.08885587205065602,0.07651042442947324,0.012345447621182785,0.09722725739303047,0.07650877124832169,0.012344688391774656,0.41316089338331363,0.41316089338331363,0.06666615963013682,0.0,0.9210267475059482,0.17475743665283971,5.607284260448466,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22931.324054186836,19491.62544605881,0.85,1.0932433133431474,0.8650222477073494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897407867863412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17055.81087723675,1419.1954491738782,0.41316089338331363,0.06666615963013682,6.113110376966115,5.6776985159731
2243.0,-19.264393944503674,5.795083908142052,34.79515256397671,23.345799184776865,6.22746300524501,-16.66456791256915,-28.565842600632436,3.73004332485085,-0.7055450213669587,-3.2431779590530576,39.23589143669992,49441.69984099999,12632.04117590011,12632.04117590011,62073.741016900094,80916.7758076552,80916.7758076552,12632.04117590011,93548.81698355531,93548.81698355531,93548.81698355531,116661.01609137526,92721.84531341307,61730.83460309234,34434.456344800805,23112.199107819953,0.0,57546.65545262076,19645.36924164696,1420.1954491738782,0.0,0.8981535769950584,3.0386585896661114,0.0014959713701933424,379602.1417876177,1521850.0258838644,4.00906596237099,1521850.0258838644,4.00906596237099,0.85,0.08676338928612957,4.698906859688992,1.2271539036324248,1.0,0.0,4.698906859688591,1.2734582645018604,1.2743252690499098,3.689878962407195,16772.745421393087,1710.3440442345845,1603.0968420496806,1603.0968420496806,7.879774224836659,5.795083908142052,3.581602852017255,2.213481056124797,5.67847425896016,5.67847425896016,1.62242121684576,0.0,0.0,0.0006807913831329483,0.0002707751682306428,0.00041001621490230545,0.001926628004788159,0.08672919683393537,0.0746894170213368,0.012039779812598565,0.09663905170188848,0.07470372012672077,0.012059669159408799,0.4130905198148482,0.4130905198148482,0.06658933888614839,0.0,1.1283410738101907,0.9075206662558344,2.501644632625073,2.537632937686112,4.444456776033348,5.684341886080802e-14,23112.199107819953,19645.36924164696,0.85,1.0786680916323028,0.8591585288862923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897408004412641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17056.168682570635,1420.1954491738782,0.4130905198148482,0.06658933888614839,6.113110376966115,5.67847425896016
2244.0,-19.264393944503674,5.795083908142052,34.79515256397671,23.344473831262462,6.22746300524501,-16.66456791256915,-28.565081698447443,3.73004332485085,-0.7306105218590346,-3.2431779590530576,39.23589143669992,49437.8196928924,12632.61935570078,12632.61935570078,62070.43904859318,80910.51111165654,80910.51111165654,12632.61935570078,93543.13046735732,93543.13046735732,93543.13046735732,116656.47350192643,92715.58061741442,61726.954454984756,34431.80684714407,23113.343034569116,0.0,57545.14988171319,19646.34157938375,1420.2656689490964,0.0,0.8981535769950584,3.039022926310876,0.0014959713701933424,379602.1417876177,1521850.0258838644,4.00906596237099,1521850.0258838644,4.00906596237099,0.85,0.08676338928612957,4.698906859688992,1.2271373335039244,1.0,0.0,4.698906859688699,1.2734582645018604,1.2743252690499098,3.689878962407195,16771.612180884633,1710.2284858626172,1603.0968420496806,1603.0968420496806,7.880134889136844,5.795083908142052,3.5822582595576398,2.2128256485844124,5.6804161282322365,5.6804161282322365,1.622976036637782,0.0,0.0,0.0006807913831329483,0.0002707963634105725,0.00040999501972237577,0.001926528410611795,0.08668136957254927,0.07468669382707549,0.011994675745473776,0.09665541754035245,0.07470372012672077,0.012059669159408799,0.41307545843429616,0.41307545843429616,0.06633987834304333,0.0,1.4044290023334156,1.6036799723511876,0.17460607961925234,2.5125674371940363,4.412097392566125,5.684341886080802e-14,23113.343034569116,19646.34157938375,0.85,1.0786389326673393,0.8591135794157145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897409986581346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17056.525819060913,1420.2656689490964,0.41307545843429616,0.06633987834304333,6.113110376966115,5.6804161282322365
2245.0,-19.27826479379029,5.797365910662826,34.792376909038374,23.306475032027834,6.206806810970963,-16.676941311272472,-28.5660200175829,3.7132396195152504,-0.5341110147585368,-3.259622705438309,39.43082776374004,49364.92916396805,12659.188565950924,12659.188565950924,62024.11772991897,80828.39947498574,80828.39947498574,12659.188565950924,93487.58804093667,93487.58804093667,93487.58804093667,116688.74679427063,92615.23898019565,61661.12174086496,34393.46359925631,23201.15875333396,0.0,57594.622352590275,19720.984940333863,1420.5384385058176,0.0,0.8974152704609172,3.0341194277660346,0.0014959713701933424,379362.4321743201,1530138.1943052544,4.033446816373592,1530138.1943052544,4.033446816373592,0.8499999999999999,0.08674600630300372,4.698906859688992,1.2268885189248246,1.0,0.0,4.6989068596884795,1.2735373985001466,1.2744033088737192,3.6896496838042805,16753.46106740595,1708.3775873928357,1603.0968420496806,1603.0968420496806,7.8967085667545796,5.797365910662826,3.5804033750618602,2.216962535600966,5.68174126807914,5.68174126807914,1.6233546480226113,0.0,0.0,0.0006798899637782813,0.0002707702264429295,0.0004091197373353518,0.0019224155401992432,0.08727115131253278,0.07524929655103747,0.012021854761495306,0.09643865573959351,0.07468689912115532,0.0120591071818484,0.4131029146748685,0.4131029146748685,0.06599747066609868,0.0,1.6736743230173374,2.1777097232364895,5.684341886080802e-14,2.7255116906797525,4.4605999732957,5.684341886080802e-14,23201.15875333396,19720.984940333863,0.85,1.0769081417048216,0.8571100416590873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897409986581346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17056.883672596094,1420.5384385058176,0.4131029146748685,0.06599747066609868,6.113110376966115,5.68174126807914
2246.0,-19.278306138247423,5.797746473280403,34.79135480341176,23.3061293483712,6.205954586153688,-16.677183818417372,-28.566047293692804,3.7132315551877104,-0.5039306086059696,-3.2600119867501793,39.434856842423414,49364.83675070047,12660.864776135739,12660.864776135739,62025.701526836216,80830.79342999616,80830.79342999616,12660.864776135739,93491.6582061319,93491.6582061319,93491.6582061319,116685.40615297807,92613.6426155875,61660.07839090635,34392.849138534606,23193.74794684616,0.0,57586.59708538077,19714.685754819235,1419.9803700261823,0.0,0.8973997503541302,3.0336337995013976,0.0014959713701933424,379356.7591868271,1530309.859070184,4.033959648828956,1530309.859070184,4.033959648828956,0.8499999999999999,0.0867449930879203,4.698906859688992,1.2268842813326044,1.0,0.0,4.698906859689911,1.273537441087468,1.2744033480701205,3.6896495604217305,16753.172296004977,1708.3481409048939,1603.0968420496806,1603.0968420496806,7.8977541743191635,5.797746473280403,3.5812758801966758,2.2164705930837276,5.68375481201981,5.68375481201981,1.6239299462913743,0.0,0.0,0.0006798872785816534,0.00027076946669907193,0.0004091178118825815,0.0019224064926760126,0.0872421127168502,0.07527082632560547,0.011971286391244729,0.0963836727300763,0.07468591591784234,0.012059077170077972,0.4131574399255283,0.4131574399255283,0.06570973482643247,0.0,1.8898312270527526,2.6375532180192636,5.684341886080802e-14,2.756081378144188,4.486323202337303,5.684341886080802e-14,23193.74794684616,19714.685754819235,0.85,1.0770857224793786,0.85722788372978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898176903782289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17056.963646783905,1419.9803700261823,0.4131574399255283,0.06570973482643247,6.113110376966115,5.68375481201981
2247.0,-19.278390210802307,5.798614537821185,34.78812085769885,23.30462277112531,6.210275379179642,-16.68569038742993,-28.57294863844288,3.7132156573622535,-0.5411623569214612,-3.377028236636712,39.42562682953698,49399.55694990617,12826.078258729194,12826.078258729194,62225.63520863536,80803.24714396807,80803.24714396807,12826.078258729194,93629.32540269726,93629.32540269726,93629.32540269726,116791.66412554117,92606.59530862207,61654.98617905909,34390.67681062553,23162.338722843906,0.0,57553.01553346944,19687.98791441732,1420.2142709415257,0.0,0.896881209737479,3.019615498416622,0.0014959713701933424,377654.4940388032,1529916.6224561506,4.051101328345254,1529916.6224561506,4.051101328345254,0.8500000000000001,0.08686325993227866,4.698906859688992,1.2268657347233964,1.0,0.0,4.698906859688897,1.273537525384078,1.2744034254698802,3.6896493162004624,16751.897486544076,1708.21814651732,1603.0968420496806,1603.0968420496806,8.000813127627454,5.798614537821185,3.5537911084679257,2.244823429353259,5.68519855826055,5.68519855826055,1.6243424452173,0.0,0.0,0.0006798818183551933,0.0002705773009555057,0.0004093045173996876,0.0019232838045110843,0.08731144547502076,0.07536913606981212,0.01194230940520864,0.09589864594897292,0.07480687982375528,0.012056380108523376,0.41322707577122175,0.41322707577122175,0.06547621282136618,0.0,2.1208566840579124,2.8924829755371775,1.1368683772161603e-13,2.835865879715243,3.705657404686292,1.1368683772161603e-13,23162.338722843906,19687.98791441732,0.85,1.0811880946958998,0.8583313401046431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898179189822675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17057.32020969015,1420.2142709415257,0.41322707577122175,0.06547621282136618,6.113110376966115,5.68519855826055
2248.0,-19.278492835332052,5.796298168635168,34.76775464066781,23.303212236519926,6.167987608841058,-16.639940798357426,-28.53046377478165,3.7132513122432407,5.554231522565999,-3.6121158862640343,38.91321846600226,49182.319221002515,13151.947425043358,13151.947425043358,62334.26664604587,80996.46882401986,80996.46882401986,13151.947425043358,94148.41624906322,94148.41624906322,94148.41624906322,117025.52223720134,92599.75830521985,61654.48706186572,34383.63471483791,22877.105988138115,0.0,57260.74070297603,19445.5400899174,1420.656052746826,0.0,0.8975222550929849,2.9072652660438814,0.0014959713701933424,374252.7052496787,1508205.4930680143,4.029912067200239,1508205.4930680143,4.029912067200239,0.85,0.08586962528034128,4.698906859688992,1.2268477821024137,1.0,0.0,4.698906859689254,1.273537375008862,1.2744032665037774,3.6896497518624405,16750.660719554347,1708.0920313822098,1603.0968420496806,1603.0968420496806,8.204087912884663,5.796298168635168,3.495085209034683,2.3012129596004853,5.686790001852486,5.686790001852486,1.6247971433864248,0.0,0.0,0.0006798751532956453,0.00027176227450375175,0.00040811287879189356,0.0019176844056826507,0.08590243633937432,0.07418401998204435,0.011718416357329961,0.09242529887227607,0.07413870601527532,0.011730919265065955,0.41329667522187796,0.41329667522187796,0.06528606188397981,0.0,3.606024102715537,3.916406707196188,1.6548623009149992,9.166347408830006,7.628170699131317,19.09011026144043,22877.105988138115,19445.5400899174,0.85,1.088603917462181,0.8589186695317469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898183838410507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17057.67591523203,1420.656052746826,0.41329667522187796,0.06528606188397981,6.113110376966115,5.686790001852486
2249.0,-19.27866152395505,5.7941121749750994,34.75594807880473,23.223919746838533,6.149791671952741,-16.656695887197593,-28.52072756560517,3.67992693486017,4.5311947897388904,-3.6092095682703267,39.06396286326118,49131.71327980054,13145.024296687952,13145.024296687952,62276.73757648849,80707.66987666792,80707.66987666792,13145.024296687952,93852.69417335588,93852.69417335588,93852.69417335588,116781.88421012582,92382.46972506208,61525.47863820022,34285.54565206874,22929.19003676994,0.0,57214.73568883868,19489.81153125445,1419.656052746826,0.0,0.8970215584194038,2.9211367868718874,0.0014959713701933424,374294.6134191893,1514568.2978092595,4.0464603109663955,1514568.2978092595,4.0464603109663955,0.85,0.0858619450540038,4.698906859688992,1.2263053516158835,1.0,0.0,4.6989068596893775,1.2736907039669738,1.274556685757179,3.689205585825515,16711.354706762613,1704.083933531085,1603.0968420496806,1603.0968420496806,8.199769316419491,5.7941121749750994,3.4943662478946216,2.299745927080478,5.687422254711073,5.687422254711073,1.6249777870603066,0.0,0.0,0.0006798641977634783,0.00027203450577315094,0.00040782969199032736,0.001916353737278198,0.08639234530471768,0.07461854580938193,0.011773799495335741,0.09274915141189158,0.07413124912823596,0.011730695925767835,0.41341306781077397,0.41341306781077397,0.06523100278032622,0.0,4.504622164090733,4.4172113309427345,5.057803824691348,8.14040435800922,6.437058977029608,19.159567669464025,22929.19003676994,19489.81153125445,0.85,1.088473744162333,0.858724814303128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389818951278847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17058.03124631359,1419.656052746826,0.41341306781077397,0.06523100278032622,6.113110376966115,5.687422254711073
2250.0,-19.29934683196237,5.7929646420427465,34.758481579642975,23.221221751906,6.22642523776287,-16.7370167324116,-28.594035795517243,3.679926949863497,-3.5154113715212247,-3.515411371521363,39.58355915617306,49389.746369075496,13012.502649526201,13012.502649526201,62402.249018601695,80332.47830976,80332.47830976,13012.502649526201,93344.9809592862,93344.9809592862,93344.9809592862,116301.54244496109,92369.48730016877,61501.59054004881,34297.66306679995,22956.56148567488,0.0,57254.22455247483,19513.07726282365,1418.7517665201485,0.0,0.8956859892485385,3.067328767063982,0.0014959713701933424,375649.1289750446,1536655.7295917857,4.090667623227392,1536655.7295917857,4.090667623227392,0.85,0.0880150271381851,4.698906859688992,1.2262717866105959,1.0,0.0,4.6989068596885275,1.2736934495843062,1.274557723619657,3.6891976332472844,16709.006275204203,1703.844460157567,1603.0968420496806,1603.0968420496806,8.117103289211606,5.7929646420427465,3.5166708627695518,2.2762937792731948,5.688089976904678,5.688089976904678,1.625168564829908,0.0,0.0,0.0006785220124840476,0.0002699909136425075,0.0004085310988415401,0.0019196495827427944,0.0880151635805178,0.07599785316714645,0.012017310413371344,0.09718395195150588,0.07599427633467348,0.012020750803511608,0.4135358416335362,0.4135358416335362,0.06539117052471305,0.0,2.8736774905055427,2.5382415720463882,5.006515289813876,1.1368683772161603e-13,1.1368683772161603e-13,4.975623263317061,22956.56148567488,19513.07726282365,0.85,1.0899151897762336,0.8626393380598255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898198840031353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17058.38525049033,1418.7517665201485,0.4135358416335362,0.06539117052471305,6.113110376966115,5.688089976904678
2251.0,-19.319596407510264,5.7920647287203595,34.763500396969945,23.220706299785547,6.222811380221482,-16.74428364708528,-28.6020087665878,3.679927183444334,-3.518721336770625,-3.518721336770718,39.62868406675728,49317.05768665787,13016.170644500995,13016.170644500995,62333.22833115887,80346.92930379408,80346.92930379408,13016.170644500995,93363.09994829507,93363.09994829507,93363.09994829507,116363.79651954467,92366.82574585277,61490.23990449252,34307.317601511386,23000.696571249602,0.0,57308.01417276099,19550.592085562163,1419.7517665201485,0.0,0.8955152393415586,3.0660177338154626,0.0014959713701933424,375601.265339304,1538585.363466058,4.09632635842203,1538585.363466058,4.09632635842203,0.85,0.08801852273766522,4.698906859688992,1.2262652945006272,1.0,0.0,4.698906859688015,1.2736961315475628,1.2745587367932654,3.689189865073814,16708.524818296006,1703.7953652160531,1603.0968420496806,1603.0968420496806,8.119391357454635,5.7920647287203595,3.515520466316085,2.2765442624042747,5.68906732476171,5.68906732476171,1.6254478070747742,0.0,0.0,0.0006772104574721391,0.0002697695079552552,0.00040744094951688386,0.0019145270726030818,0.08818512383063731,0.07612432243325994,0.012060801397377384,0.0971923521804801,0.07599769680851517,0.012020825929150046,0.41351968133392686,0.41351968133392686,0.06551623175165641,0.0,1.642961070589024,1.1103171280653328,5.042252669568597,1.1368683772161603e-13,1.1368683772161603e-13,5.179112217445947,23000.696571249602,19550.592085562163,0.85,1.0876878082574777,0.860561273995404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899342669386505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17058.32823276912,1419.7517665201485,0.41351968133392686,0.06551623175165641,6.113110376966115,5.68906732476171
2252.0,-19.31959487492973,5.79206586404646,34.763493906231815,23.228583053592615,6.222773659222574,-16.7442859744161,-28.60463314047081,3.6830058373585635,-3.518725223849856,-3.5187252238499673,39.62863247101292,49330.44509816648,13016.498721326245,13016.498721326245,62346.94381949272,80384.33999208835,80384.33999208835,13016.498721326245,93400.8387134146,93400.8387134146,93400.8387134146,116427.71832670385,92389.50572081772,61503.60907291377,34317.662942115494,23026.879613289253,0.0,57344.54255540475,19572.847671295865,1420.7517665201485,0.0,0.8955153981571193,3.0649844102953696,0.0014959713701933424,375601.2091331412,1538583.15608056,4.096321094470095,1538583.15608056,4.096321094470095,0.85,0.08801852096110949,4.698906859688992,1.2263221887918192,1.0,0.0,4.698906859689744,1.273681966597348,1.2745445623762244,3.6892308935190163,16712.627470103296,1704.2137192724629,1603.0968420496806,1603.0968420496806,8.119596009361274,5.79206586404646,3.5158843765202517,2.2761814875262085,5.690117458646195,5.690117458646195,1.6257478453274843,0.0,0.0,0.0006772105566484637,0.0002696966668995358,0.0004075138897489279,0.001914869811959781,0.08818514932449434,0.07610555246215107,0.012079596862343266,0.0972280474198378,0.07599769507780306,0.01202082588330642,0.4134184845056859,0.4134184845056859,0.06561845314444277,0.0,0.695083289154411,0.011313394435887858,5.071715609995465,1.1368683772161603e-13,1.1368683772161603e-13,5.189598724807581,23026.879613289253,19572.847671295865,0.85,1.0872341297213206,0.8602465535496204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900462564916396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17058.279254711244,1420.7517665201485,0.4134184845056859,0.06561845314444277,6.113110376966115,5.690117458646195
2253.0,-19.31959487492973,5.79206586404646,34.763493906231815,23.226726531889312,6.222773659222574,-16.7442859744161,-28.603572270926065,3.6830058373585635,-3.518725223849856,-3.5187252238499673,39.62863247101292,49325.036842415844,13016.90226758823,13016.90226758823,62341.939110004074,80375.5645038112,80375.5645038112,13016.90226758823,93392.46677139943,93392.46677139943,93392.46677139943,116433.32851676243,92380.73023254056,61498.200817163146,34313.92157264157,23040.861745363,0.0,57354.78331800457,19584.73248355855,1421.7517665201485,0.0,0.8955153981571193,3.0652136080595205,0.0014959713701933424,375601.2091331412,1538583.15608056,4.096321094470095,1538583.15608056,4.096321094470095,0.85,0.08801852096110949,4.698906859688992,1.226299168863334,1.0,0.0,4.698906859688839,1.273681966597348,1.2745445623762244,3.6892308935190163,16711.040044504465,1704.0518469104604,1603.0968420496806,1603.0968420496806,8.11984773854656,5.79206586404646,3.516341913993682,2.2757239500527784,5.691437909017435,5.691437909017435,1.6261251168621242,0.0,0.0,0.0006772105566484637,0.00026972610978259325,0.00040748444686587043,0.001914731462594613,0.08817288337061065,0.07607789806064225,0.012094985309968399,0.09730375742050354,0.07599769507780306,0.01202082588330642,0.413268261028005,0.413268261028005,0.06570204584550413,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.097889495872039,1.1368683772161603e-13,1.1368683772161603e-13,5.202615460071911,23040.861745363,19584.73248355855,0.85,1.0869527440169746,0.85999866077311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390046248015156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17058.635298867022,1421.7517665201485,0.413268261028005,0.06570204584550413,6.113110376966115,5.691437909017435
2254.0,-19.31959487492973,5.79206586404646,34.763493906231815,23.224859532807045,6.222773659222574,-16.7442859744161,-28.602500155661232,3.6830058373585635,-3.518725223849856,-3.5187252238499673,39.62863247101292,49319.57121512756,13017.30553968761,13017.30553968761,62336.876754815166,80366.73929605368,80366.73929605368,13017.30553968761,93384.0448357413,93384.0448357413,93384.0448357413,116438.87394120038,92371.90502478305,61492.73518987486,34310.18870545354,23054.82910545908,0.0,57365.01781091262,19596.604739640217,1422.7517665201485,0.0,0.8955153981571193,3.065444209083117,0.0014959713701933424,375601.2091331412,1538583.15608056,4.096321094470095,1538583.15608056,4.096321094470095,0.85,0.08801852096110949,4.698906859688992,1.2262758884811777,1.0,0.0,4.698906859689092,1.273681966597348,1.2745445623762244,3.6892308935190163,16709.44362499289,1703.8890574245938,1603.0968420496806,1603.0968420496806,8.120099296711235,5.79206586404646,3.5167991510040957,2.2752667130423645,5.692758018790846,5.692758018790846,1.6265022910830989,0.0,0.0,0.0006772105566484637,0.0002697558677813345,0.00040745468886712916,0.0019145916325301973,0.08816263313166695,0.0760550359515047,0.012107597180162242,0.09737952223325264,0.07599769507780306,0.01202082588330642,0.41314407010886084,0.41314407010886084,0.06577055569916972,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.121431498200934,1.1368683772161603e-13,1.1368683772161603e-13,5.2156241016024865,23054.82910545908,19596.604739640217,0.85,1.0866705726526724,0.859749950356425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390046248015156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17058.991312371192,1422.7517665201485,0.41314407010886084,0.06577055569916972,6.113110376966115,5.692758018790846
2255.0,-19.322819821308677,5.792007309096532,34.764319173993265,23.222839913237863,6.2226748128181,-16.74439262055338,-28.601700941193826,3.6830060683552226,-3.5187858187957204,-3.51878581879587,39.62931094098842,49297.44981736341,13017.711494026804,13017.711494026804,62315.16131139021,80357.62919441325,80357.62919441325,13017.711494026804,93375.34068844006,93375.34068844006,93375.34068844006,116432.72156992588,92362.3219650076,61485.348906131076,34307.74784319614,23057.380881485817,0.0,57365.128724681956,19598.773749262942,1423.0305032544202,0.0,0.8955127782674464,3.065669021959739,0.0014959713701933424,375600.3329467095,1538612.1827894566,4.096407931054087,1538612.1827894566,4.096407931054087,0.8499999999999999,0.0880185710305405,4.698906859688992,1.2262507607461886,1.0,0.0,4.698906859689026,1.273682392391483,1.274544722674286,3.6892296602030132,16707.710115252783,1703.7122886258594,1603.0968420496806,1603.0968420496806,8.120352528037346,5.792007309096532,3.517197152339565,2.2748101567569674,5.694078128564256,5.694078128564256,1.6268794653040732,0.0,0.0,0.0006770018934794087,0.0002697780530188938,0.00040722384046051495,0.0019135068973688094,0.08815636088489232,0.07603808769703921,0.01211827318785311,0.09740545825776709,0.07599774381733104,0.012020827213209462,0.4130413840402122,0.4130413840402122,0.06582685705657407,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.143163670982574,1.7053025658242404e-13,1.7053025658242404e-13,5.230000613545826,23057.380881485817,19598.773749262942,0.85,1.0862899238048507,0.8593626635784513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390046248015156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17059.347325875362,1423.0305032544202,0.4130413840402122,0.06582685705657407,6.113110376966115,5.694078128564256
