time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2256.0,-19.322819821308677,5.792007309096532,34.764319173993265,23.221272671967768,6.2226748128181,-16.74439262055338,-28.600801213737554,3.6830060683552226,-3.5187858187957204,-3.51878581879587,39.62931094098842,49292.863219319304,13018.109036014053,13018.109036014053,62310.972255333356,80350.22099470322,80350.22099470322,13018.109036014053,93368.33003071728,93368.33003071728,93368.33003071728,116428.18773369171,92354.91376529756,61480.76230808697,34304.612730233996,23059.857702974427,0.0,57364.47043320842,19600.879047528262,1423.2982549122005,0.0,0.8955127782674464,3.0658610356924525,0.0014959713701933424,375600.3329467095,1538612.1827894566,4.096407931054087,1538612.1827894566,4.096407931054087,0.85,0.0880185710305405,4.698906859688992,1.2262312734266745,1.0,0.0,4.6989068596894965,1.273682392391483,1.274544722674286,3.6892296602030132,16706.370022771367,1703.5756372228404,1603.0968420496806,1603.0968420496806,8.120600511800285,5.792007309096532,3.517647912828689,2.2743593962678434,5.695380574261106,5.695380574261106,1.6272515926460305,0.0,0.0,0.0006770018934794087,0.0002698030303872154,0.0004071988630921933,0.001913389531041466,0.08814917357009196,0.07602235101210153,0.012126822557990424,0.09742988767191893,0.07599774381733104,0.012020827213209462,0.4129559018519599,0.4129559018519599,0.06587329751531176,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.163092609391811,1.7053025658242404e-13,1.7053025658242404e-13,5.242825966288763,23059.857702974427,19600.879047528262,0.85,1.0862293643568859,0.8592925698967763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900640849340422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17059.63873295374,1423.2982549122005,0.4129559018519599,0.06587329751531176,6.113110376966115,5.695380574261106
2257.0,-19.322819821308677,5.792007309096532,34.764319173993265,23.21934780282902,6.2226748128181,-16.74439262055338,-28.599699133168883,3.6830060683552226,-3.5187858187957204,-3.51878581879587,39.62931094098842,49287.244597916404,13018.511771197163,13018.511771197163,62305.756369113566,80341.12233331434,80341.12233331434,13018.511771197163,93359.63410451151,93359.63410451151,93359.63410451151,116421.58600337474,92345.8151039087,61475.14368668407,34300.746019138474,23061.951898863226,0.0,57362.6979180017,19602.65911403374,1423.5699604261602,0.0,0.8955127782674464,3.066099240385587,0.0014959713701933424,375600.3329467095,1538612.1827894566,4.096407931054087,1538612.1827894566,4.096407931054087,0.8499999999999999,0.0880185710305405,4.698906859688992,1.2262073397124191,1.0,0.0,4.698906859688954,1.273682392391483,1.274544722674286,3.6892296602030132,16704.724137374727,1703.4078036204746,1603.0968420496806,1603.0968420496806,8.120851735040544,5.792007309096532,3.518104572002533,2.2739027370939993,5.696700586442933,5.696700586442933,1.6276287389836952,0.0,0.0,0.0006770018934794087,0.000269833628189848,0.00040716826528956073,0.0019132457548167842,0.08814305021744472,0.07600914802033236,0.012133902197112356,0.09745605823561992,0.07599774381733104,0.012020827213209462,0.41288418276802474,0.41288418276802474,0.06591175434701273,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.181634961741338,1.7053025658242404e-13,1.7053025658242404e-13,5.255819601912435,23061.951898863226,19602.65911403374,0.85,1.0861720008040385,0.8592211731109837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900640849340422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17059.994638959695,1423.5699604261602,0.41288418276802474,0.06591175434701273,6.113110376966115,5.696700586442933
2258.0,-19.322819821308677,5.792007309096532,34.764319173993265,23.217391361854993,6.2226748128181,-16.74439262055338,-28.5985820000991,3.6830060683552226,-3.5187858187957204,-3.51878581879587,39.62931094098842,49281.54948908191,13018.914336782578,13018.914336782578,62300.463825864485,80331.87451354203,80331.87451354203,13018.914336782578,93350.7888503246,93350.7888503246,93350.7888503246,116414.7962436733,92336.56728413638,61469.44857784957,34296.7985625409,23064.007393348707,0.0,57360.805955889606,19604.4062843464,1423.8416659401198,0.0,0.8955127782674464,3.0663415735487334,0.0014959713701933424,375600.3329467095,1538612.1827894566,4.096407931054087,1538612.1827894566,4.096407931054087,0.85,0.0880185710305405,4.698906859688992,1.226183098838665,1.0,0.0,4.698906859688881,1.273682392391483,1.274544722674286,3.6892296602030132,16703.05127025027,1703.2372186475782,1603.0968420496806,1603.0968420496806,8.121102852487013,5.792007309096532,3.5185610492118866,2.2734462598846457,5.698020598624761,5.698020598624761,1.6280058853213604,0.0,0.0,0.0006770018934794087,0.0002698646471663724,0.00040713724631303633,0.0019130999995352132,0.08813776499454057,0.07599797198309798,0.012139793011442596,0.0974823629380769,0.07599774381733104,0.012020827213209462,0.4128234741675433,0.4128234741675433,0.06594375344348898,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.199066980847647,1.7053025658242404e-13,1.7053025658242404e-13,5.2688085117783885,23064.007393348707,19604.4062843464,0.85,1.0861155590068499,0.859150227543514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900640849340422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17060.35054496565,1423.8416659401198,0.4128234741675433,0.06594375344348898,6.113110376966115,5.698020598624761
2259.0,-19.326259028506705,5.79194301340483,34.76520586564663,23.215277131553762,6.222552658235949,-16.74454568681791,-28.597783379349835,3.683006307706037,-3.5188535210930922,-3.5188535210932184,39.63007008636339,49258.23302951739,13019.321496346505,13019.321496346505,62277.554525863896,80322.42507240686,80322.42507240686,13019.321496346505,93341.74656875335,93341.74656875335,93341.74656875335,116408.14799473864,92326.5343647152,61461.66027099159,34294.30454858179,23066.401425985285,0.0,57360.70597456708,19606.44121208749,1424.1133714540792,0.0,0.8955098472778662,3.0665740614345887,0.0014959713701933424,375599.35399180464,1538644.6614923456,4.096505079521298,1538644.6614923456,4.096505079521298,0.85,0.08801862281230857,4.698906859688992,1.226156709496863,1.0,0.0,4.698906859688974,1.2736828463741714,1.274544893604326,3.689228345239556,16701.23638398786,1703.052151752929,1603.0968420496806,1603.0968420496806,8.121356835623434,5.79194301340483,3.518952217237935,2.272990796166895,5.699340610806589,5.699340610806589,1.6283830316590253,0.0,0.0,0.0006767794320862359,0.00026988682415447123,0.00040689260793176467,0.0019119504665673125,0.08813567557480353,0.07599060355296955,0.012145072021833982,0.09750803838662674,0.07599779406471356,0.012020828747595006,0.4127715739538248,0.4127715739538248,0.06597053135313691,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.215951861898361,1.1368683772161603e-13,1.1368683772161603e-13,5.283377956323079,23066.401425985285,19606.44121208749,0.85,1.0857180620035758,0.8587452367018946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900640849340422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17060.706450971607,1424.1133714540792,0.4127715739538248,0.06597053135313691,6.113110376966115,5.699340610806589
2260.0,-19.320218626804937,5.789022606530668,34.77637886132047,23.281314235087507,6.265088754663663,-16.756467206866475,-28.629067994747288,3.7106205552938336,-3.66902006959549,-3.6690200695956157,39.8556528832788,49451.51011404556,13225.61891045841,13225.61891045841,62677.12902450397,80433.56960455775,80433.56960455775,13225.61891045841,93659.18851501615,93659.18851501615,93659.18851501615,116627.28136421398,92508.22128314934,61570.04241516706,34375.75429775809,22968.092849197827,0.0,57343.847146955915,19522.878921818152,1424.38016363929,0.0,0.8940130564112778,3.066728727668697,0.0014959713701933424,373432.905798641,1548318.807958317,4.146176686403707,1548318.807958317,4.146176686403707,0.85,0.08901388074956186,4.698906859688992,1.2266103175887837,1.0,0.0,4.6989068596891235,1.2735550091769148,1.2744174675670799,3.6895986634498388,16734.10230052557,1706.4035425477173,1603.0968420496806,1603.0968420496806,8.25004364274616,5.789022606530668,3.480541983545286,2.3084806229853814,5.7006412271214195,5.7006412271214195,1.6287546363204055,0.0,0.0,0.0006771701935283534,0.0002690193318500241,0.00040815086167832936,0.0019178628837282748,0.08902881450103364,0.0767558982110533,0.012272916289980333,0.09736820673491792,0.07675439753110606,0.012259483218455795,0.41272672044951664,0.41272672044951664,0.06599311074162624,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.05560380197204,1.1368683772161603e-13,1.1368683772161603e-13,4.136535549911912,22968.092849197827,19522.878921818152,0.85,1.09300530297314,0.8623681977129203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900831073569573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17060.993458193363,1424.38016363929,0.41272672044951664,0.06599311074162624,6.113110376966115,5.7006412271214195
2261.0,-19.320218626804937,5.789022606530668,34.77637886132047,23.27912114504727,6.265088754663663,-16.756467206866475,-28.627804667316354,3.7106205552938336,-3.66902006959549,-3.6690200695956157,39.8556528832788,49445.07089849118,13225.754732254902,13225.754732254902,62670.82563074608,80423.20309368389,80423.20309368389,13225.754732254902,93648.95782593879,93648.95782593879,93648.95782593879,116630.62876486126,92497.85477227546,61563.60319961269,34371.390636291966,22981.670938922467,0.0,57353.06157521444,19534.420298084096,1425.38016363929,0.0,0.8940130564112778,3.0670074161662337,0.0014959713701933424,373432.905798641,1548318.807958317,4.146176686403707,1548318.807958317,4.146176686403707,0.85,0.08901388074956186,4.698906859688992,1.2265829803934323,1.0,0.0,4.698906859687929,1.2735550091769148,1.2744174675670799,3.6895986634498388,16732.22706985897,1706.2123222363368,1603.0968420496806,1603.0968420496806,8.250128367382205,5.789022606530668,3.4806960038545793,2.3083266026760882,5.701080142736721,5.701080142736721,1.6288800407819204,0.0,0.0,0.0006771701935283534,0.0002690543128940643,0.00040811588063428914,0.0019176985110604752,0.08902309836255147,0.0767486050806264,0.012274493281925062,0.09744541956779174,0.07675439753110606,0.012259483218455795,0.4126875043127368,0.4126875043127368,0.06600159043802344,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.872345403441386,1.1368683772161603e-13,1.1368683772161603e-13,4.1408141861483045,22981.670938922467,19534.420298084096,0.85,1.0927197940175832,0.8621173750881199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900496979051016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17061.47025893984,1425.38016363929,0.4126875043127368,0.06600159043802344,6.113110376966115,5.701080142736721
2262.0,-19.320259639413074,5.786659127621628,34.777475895976174,23.27743952572348,6.164577040595328,-16.69130040970574,-28.56748775867743,3.7106130066743215,-3.625708035066907,-3.6257080350670803,39.58824320365785,49137.33774177702,13162.288749518002,13162.288749518002,62299.62649129502,80890.36017812311,80890.36017812311,13162.288749518002,94052.64892764112,94052.64892764112,94052.64892764112,117132.13038495256,92489.94118026663,61564.09914283878,34362.04670825317,23079.48145731144,0.0,57441.52816556461,19617.559238714726,1426.38016363929,0.0,0.8951445383116664,3.052188557908639,0.0014959713701933424,374056.759649451,1536855.9439424523,4.108616952632333,1536855.9439424523,4.108616952632333,0.85,0.08859600312240325,4.698906859688992,1.226562254545279,1.0,0.0,4.698906859688834,1.2735550493288468,1.2744175043661934,3.689598547126234,16730.79555537946,1706.0663483839498,1603.0968420496806,1603.0968420496806,8.21053875490705,5.786659127621628,3.4899391859957847,2.2967199416258435,5.702395180414273,5.702395180414273,1.6292557658326494,0.0,0.0,0.0006771675396709285,0.0002707293470358029,0.0004064381926351256,0.0019098152114127875,0.08810008835189516,0.0759526606224632,0.012147427729431967,0.0971654459846002,0.07630308949372096,0.012292913628682293,0.4126527980699796,0.4126527980699796,0.06599729358816497,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.977928509315859,1.7053025658242404e-13,1.7053025658242404e-13,0.5161741713326933,23079.48145731144,19617.559238714726,0.85,1.0845746706412098,0.8554322858568056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900496979051016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17061.82625165228,1426.38016363929,0.4126527980699796,0.06599729358816497,6.113110376966115,5.702395180414273
2263.0,-19.320221336233057,5.7866536311100845,34.777336518857695,23.275640524830692,6.164291233336842,-16.691309817193805,-28.56649474762378,3.71055527764993,-3.625735486355552,-3.6257354863556723,39.58786105414858,49132.48849402424,13162.504748401827,13162.504748401827,62294.99324242607,80883.20792893517,80883.20792893517,13162.504748401827,94045.712677337,94045.712677337,94045.712677337,117106.96132000787,92481.71088695184,61559.02442967458,34358.54050808585,23061.248642670875,0.0,57419.789150756726,19602.061346270242,1425.38016363929,0.0,0.8951457240461612,3.052377146393199,0.0014959713701933424,374056.36399065057,1536839.6086519614,4.108577627863522,1536839.6086519614,4.108577627863522,0.85,0.08859598341381009,4.698906859688992,1.226540567656048,1.0,0.0,4.698906859689949,1.2735553098118586,1.2744177681823203,3.6895977924846926,16729.30675180738,1705.9145326699108,1603.0968420496806,1603.0968420496806,8.210673493419508,5.7866536311100845,3.4901384637674506,2.296515167342634,5.702997235287596,5.702997235287596,1.6294277815107419,0.0,0.0,0.0006771700182054849,0.0002707570036780573,0.0004064130145274276,0.0019096969018298116,0.08808252128947097,0.07594589560104528,0.012136625688425697,0.09710345375460175,0.07630307020538453,0.012292913208425564,0.4126216997424405,0.4126216997424405,0.06593950971363689,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.282200481398718,1.1368683772161603e-13,1.1368683772161603e-13,0.5221512220454088,23061.248642670875,19602.061346270242,0.85,1.0849045975921194,0.8556716982193365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900499247409956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17062.18142274547,1425.38016363929,0.4126216997424405,0.06593950971363689,6.113110376966115,5.702997235287596
2264.0,-19.320290687841126,5.784398526332262,34.7831780591415,23.288705432228767,6.166163156661762,-16.694306431584124,-28.57286579729987,3.7168381624973357,-3.6360640975539695,-3.6360640975541307,39.70229748718251,49164.58716675746,13174.198163745115,13174.198163745115,62338.78533050258,80936.11500862276,80936.11500862276,13174.198163745115,94110.31317236787,94110.31317236787,94110.31317236787,117231.41568780728,92513.76780716346,61577.28619437242,34373.86845865671,23121.10251543941,0.0,57494.97097409612,19652.937138123496,1424.38016363929,0.0,0.8947016233968768,3.048308911716784,0.0014959713701933424,373907.5197207277,1541737.1552895748,4.1233114446082855,1541737.1552895748,4.1233114446082855,0.85,0.0886032486128948,4.698906859688992,1.2266194455558432,1.0,0.0,4.698906859688515,1.2735264184501243,1.274388851539803,3.6896814951098853,16735.10562865119,1706.5058535433802,1603.0968420496806,1603.0968420496806,8.217967759764848,5.784398526332262,3.4863708019295214,2.2980277244027403,5.704306675719317,5.704306675719317,1.6298019073483763,0.0,0.0,0.0006771655305853193,0.000270579606895812,0.00040658592368950726,0.0019105093858776108,0.08844310398596983,0.07627027986623783,0.012172824119732006,0.09685792252029686,0.07631019244259102,0.012293056170303778,0.4125934877470759,0.4125934877470759,0.06585039373266033,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.847262476291519,1.7053025658242404e-13,1.7053025658242404e-13,1.0980472607113825,23121.10251543941,19652.937138123496,0.85,1.0842476180845242,0.855111087696838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900497128906264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17062.538181431195,1424.38016363929,0.4125934877470759,0.06585039373266033,6.113110376966115,5.704306675719317
2265.0,-19.320291851734364,5.782657988489005,34.78618462559492,22.76007360722872,6.207121166324966,-16.712827933723137,-28.286383592616744,3.7168379821528177,-3.576434199323444,-3.5764341993235718,39.654878355320434,47702.35279648478,13088.566612153243,13088.566612153243,60790.91940863802,78243.73518662143,78243.73518662143,13088.566612153243,91332.30179877467,91332.30179877467,91332.30179877467,113853.35320152428,90014.99222317903,60027.50850067961,33319.42635833269,22521.051402749606,0.0,55840.47776108229,19142.893692337166,1423.4635188963052,0.0,0.8951501452976218,3.1219570278415234,0.0014959713701933424,374767.47831059375,1539706.3249912276,4.108430998153939,1539706.3249912276,4.108430998153939,0.85,0.08823402954820117,4.698906859688992,1.2200583510799334,1.0,0.0,4.69890685968892,1.2735264194337166,1.274388852428143,3.6896814922602057,16283.094275838941,1660.4135230521067,1603.0968420496806,1603.0968420496806,8.164551428732477,5.782657988489005,3.4998197589685187,2.282838229520486,5.704937475163191,5.704937475163191,1.6299821357609117,0.0,0.0,0.0006771654552720781,0.0002786631758385902,0.000398502279433488,0.0018725250944317162,0.08820117675343449,0.07607670765860497,0.012124469094829523,0.09918389985203162,0.07608757524869224,0.01214645429950893,0.41256758481745087,0.41256758481745087,0.0657515695092235,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.9029105116488836,1.1368683772161603e-13,1.1368683772161603e-13,3.232904147098168,22521.051402749606,19142.893692337166,0.85,1.0886532824582298,0.8542611866714842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900500964662295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17062.89278470944,1423.4635188963052,0.41256758481745087,0.0657515695092235,6.113110376966115,5.704937475163191
2266.0,-19.319908559295758,5.780860979888251,34.793786349086986,23.339746507722907,6.23514760171364,-16.709025897510166,-28.600809176545567,3.7407682916043,-3.5880846964789725,-3.588084696479159,39.775995165763966,49309.19532428322,13102.586035780285,13102.586035780285,62411.7813600635,80851.30257004876,80851.30257004876,13102.586035780285,93953.88860582905,93953.88860582905,93953.88860582905,117188.36384155572,92641.92202213396,61650.51156852812,34434.900504006495,23234.475235726666,0.0,57669.375739733165,19749.303950367666,1424.4635188963052,0.0,0.8946768737532703,3.04703641539239,0.0014959713701933424,374599.337788217,1544897.4411412461,4.124132867567074,1544897.4411412461,4.124132867567074,0.85,0.08825215244132914,4.698906859688992,1.2269355000415816,1.0,0.0,4.698906859687475,1.2734163040715638,1.274278694081362,3.6900005478686895,16758.287846553707,1708.8697818881787,1603.0968420496806,1603.0968420496806,8.173296641909442,5.780860979888251,3.495890875149982,2.284970104738269,5.705719743791029,5.705719743791029,1.6302056410831511,0.0,0.0,0.0006771902577884615,0.000269802809322058,0.0004073874484664035,0.0019142756761499791,0.08858820072720273,0.07642223941698216,0.012165961310220571,0.09682047725267104,0.07610546972012207,0.012146682721207072,0.41254352914041753,0.41254352914041753,0.06567445095293659,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.1071457302688827,1.7053025658242404e-13,1.7053025658242404e-13,3.9050088671756384,23234.475235726666,19749.303950367666,0.85,1.082234384532498,0.8550325834428977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390050102903588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17063.248751703184,1424.4635188963052,0.41254352914041753,0.06567445095293659,6.113110376966115,5.705719743791029
2267.0,-19.319908559295758,5.780860979888251,34.793786349086986,23.33827387718486,6.23514760171364,-16.709025897510166,-28.59996574753893,3.7407682916043,-3.5880846964789725,-3.588084696479159,39.775995165763966,49304.895509492344,13102.819326172827,13102.819326172827,62407.714835665174,80844.3418430647,80844.3418430647,13102.819326172827,93947.16116923753,93947.16116923753,93947.16116923753,117196.09535152017,92634.9612951499,61646.21175373724,34431.943934902956,23248.934182282646,0.0,57680.8781171856,19761.594054940248,1425.4635188963052,0.0,0.8946768737532703,3.047218383562008,0.0014959713701933424,374599.337788217,1544897.4411412461,4.124132867567074,1544897.4411412461,4.124132867567074,0.8499999999999999,0.08825215244132914,4.698906859688992,1.2269171864120292,1.0,0.0,4.698906859689611,1.2734163040715638,1.274278694081362,3.6900005478686895,16757.028698817194,1708.741384552033,1603.0968420496806,1603.0968420496806,8.173442166737647,5.780860979888251,3.4961554474291,2.284705532459151,5.7064820761772825,5.7064820761772825,1.6304234503363664,0.0,0.0,0.0006771902577884615,0.0002698262257031181,0.0004073640320853434,0.0019141656447563867,0.08857462577022789,0.07641805694496687,0.012156568825261024,0.09689423318754489,0.07610546972012207,0.012146682721207072,0.4125209512654575,0.4125209512654575,0.06562374831817777,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.267957839788778,1.7053025658242404e-13,1.7053025658242404e-13,3.9124153316536763,23248.934182282646,19761.594054940248,0.85,1.0819480714020413,0.8547875330421211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900479829604226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17063.612420599977,1425.4635188963052,0.4125209512654575,0.06562374831817777,6.113110376966115,5.7064820761772825
2268.0,-19.319908559295758,5.780860979888251,34.793786349086986,23.33682234110313,6.23514760171364,-16.709025897510166,-28.599133564252384,3.7407682916043,-3.5880846964789725,-3.588084696479159,39.775995165763966,49300.6530010522,13103.217462846917,13103.217462846917,62403.87046389911,80837.48055503752,80837.48055503752,13103.217462846917,93940.69801788444,93940.69801788444,93940.69801788444,117204.16235382932,92628.10000712272,61641.9692452971,34429.03417980624,23263.464335944882,0.0,57692.498515751126,19773.94468555315,1426.4635188963052,0.0,0.8946768737532703,3.047393223640496,0.0014959713701933424,374599.337788217,1544897.4411412461,4.124132867567074,1544897.4411412461,4.124132867567074,0.85,0.08825215244132914,4.698906859688992,1.2268991343351079,1.0,0.0,4.698906859688706,1.2734163040715638,1.274278694081362,3.6900005478686895,16755.787538905483,1708.614821463546,1603.0968420496806,1603.0968420496806,8.173690521461863,5.780860979888251,3.496606978179768,2.284254001708483,5.707783511143764,5.707783511143764,1.6307952888982182,0.0,0.0,0.0006771902577884615,0.0002698493317000036,0.00040734092608845794,0.0019140570718291217,0.08856472180590788,0.07641409347906537,0.01215062832684251,0.09696777042549178,0.07610546972012207,0.012146682721207072,0.4124995556321562,0.4124995556321562,0.06559168024216844,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.399216907775269,1.7053025658242404e-13,1.7053025658242404e-13,3.9250558908656217,23263.464335944882,19773.94468555315,0.85,1.0816635103238195,0.8545418255302671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900479829604226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17063.968423648002,1426.4635188963052,0.4124995556321562,0.06559168024216844,6.113110376966115,5.707783511143764
2269.0,-19.319908559295758,5.780860979888251,34.793786349086986,23.335360292717837,6.23514760171364,-16.709025897510166,-28.598297678958602,3.7407682916043,-3.5880846964789725,-3.588084696479159,39.775995165763966,49296.39135769813,13103.615434508487,13103.615434508487,62400.006792206616,80830.56954753188,80830.56954753188,13103.615434508487,93934.18498204037,93934.18498204037,93934.18498204037,117209.73539888143,92621.18899961708,61637.70760194303,34426.090441860055,23275.55041684106,0.0,57701.64085870111,19784.2178543149,1427.3145775809285,0.0,0.8946768737532703,3.047569433483441,0.0014959713701933424,374599.337788217,1544897.4411412461,4.124132867567074,1544897.4411412461,4.124132867567074,0.85,0.08825215244132914,4.698906859688992,1.2268809970887378,1.0,0.0,4.698906859688887,1.2734163040715638,1.274278694081362,3.6900005478686895,16754.53738508137,1708.4873412512297,1603.0968420496806,1603.0968420496806,8.173938773252477,5.780860979888251,3.497058331829506,2.283802648058745,5.709084946110243,5.709084946110243,1.6311671274600694,0.0,0.0,0.0006771902577884615,0.0002698725423192574,0.0004073177154692041,0.0019139480072910922,0.08855744237007213,0.0764103052180549,0.012147137152017226,0.09703123380014077,0.07610546972012207,0.012146682721207072,0.4124791057921818,0.4124791057921818,0.06557283413671201,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.506804364032348,1.7053025658242404e-13,1.7053025658242404e-13,3.9376919449679235,23275.55041684106,19784.2178543149,0.85,1.0814251702999365,0.8543325739802508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900479829604226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17064.324426696025,1427.3145775809285,0.4124791057921818,0.06557283413671201,6.113110376966115,5.709084946110243
2270.0,-19.319915346235934,5.779204000148372,34.79878328862973,23.333887941576563,6.234354970993549,-16.70999975070549,-28.598343290481694,3.7407669692208816,-3.5892323783129996,-3.589232378313124,39.74982090764595,49296.58609421497,13103.300904276231,13103.300904276231,62399.8869984912,80827.35652439878,80827.35652439878,13103.300904276231,93930.65742867501,93930.65742867501,93930.65742867501,117194.25988561643,92614.23555123886,61633.33112703995,34423.22713799879,23263.60245694141,0.0,57686.829594940195,19774.0620884002,1427.5890548257535,0.0,0.8947617113883943,3.0478917866706854,0.0014959713701933424,374582.7775890503,1543774.482818061,4.121317303359086,1543774.482818061,4.121317303359086,0.85,0.0882538472239022,4.698906859688992,1.2268627043394371,1.0,0.0,4.698906859689549,1.2734163110514247,1.2742787005066565,3.690000527643025,16753.2795539947,1708.359078176003,1603.0968420496806,1603.0968420496806,8.173742571610749,5.779204000148372,3.495976652219727,2.283227347928645,5.710386381076725,5.710386381076725,1.6315389660219213,0.0,0.0,0.0006771898186042767,0.00026987127574435615,0.0004073185428599206,0.0019139518951230056,0.08846829579485611,0.07633442237849383,0.012133873416362287,0.09706936228333699,0.0761072006844062,0.012146646539496004,0.4124594125868689,0.4124594125868689,0.06556321703596497,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.5817340823863333,1.1368683772161603e-13,1.1368683772161603e-13,3.8796268898688027,23263.60245694141,19774.0620884002,0.85,1.081700752782649,0.8545553021436777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900479829604226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.680429744047,1427.5890548257535,0.4124594125868689,0.06556321703596497,6.113110376966115,5.710386381076725
2271.0,-19.319915346235934,5.779204000148372,34.79878328862973,23.33241010727363,6.234354970993549,-16.70999975070549,-28.597492387611396,3.7407669692208816,-3.5892323783129996,-3.589232378313124,39.74982090764595,49292.247980901324,13103.545825948315,13103.545825948315,62395.79380684964,80820.3709376811,80820.3709376811,13103.545825948315,93923.91676362942,93923.91676362942,93923.91676362942,117189.62040320763,92607.2499645212,61628.993013726315,34420.2855008832,23265.703639578227,0.0,57685.989140461425,19775.848093641493,1427.8316507016152,0.0,0.8947617113883943,3.048074218650623,0.0014959713701933424,374582.7775890503,1543774.482818061,4.121317303359086,1543774.482818061,4.121317303359086,0.85,0.0882538472239022,4.698906859688992,1.2268442610325292,1.0,0.0,4.698906859689657,1.2734163110514247,1.2742787005066565,3.690000527643025,16752.015909303005,1708.2302222780465,1603.0968420496806,1603.0968420496806,8.173895351945452,5.779204000148372,3.496254437662758,2.282949562485614,5.711187960488341,5.711187960488341,1.6317679887109546,0.0,0.0,0.0006771898186042767,0.0002698949051534546,0.00040729491345082214,0.0019138408627305025,0.08846399634563284,0.07633088975542353,0.012133106590209311,0.09709166875274687,0.0761072006844062,0.012146646539496004,0.41244032468928526,0.41244032468928526,0.06555907362785685,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6428330537530655,1.1368683772161603e-13,1.1368683772161603e-13,3.8874017898011175,23265.703639578227,19775.848093641493,0.85,1.0816455561665097,0.8544925503639729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900480204981012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17065.03629682704,1427.8316507016152,0.41244032468928526,0.06555907362785685,6.113110376966115,5.711187960488341
2272.0,-19.319922190130903,5.778309484614231,34.802249755549475,23.33091142298656,6.234043487923884,-16.709961777422336,-28.59660261366514,3.7407656569605985,-3.5892355378692855,-3.5892355378694485,39.74465119852911,49287.673507135325,13102.69573231441,13102.69573231441,62390.369239449734,80814.75928202306,80814.75928202306,13102.69573231441,93917.45501433748,93917.45501433748,93917.45501433748,117182.96179838071,92600.17216053799,61624.63037506118,34417.26865052979,23265.506784043224,0.0,57682.77543457301,19775.68076643674,1428.1059518062802,0.0,0.8947795333503252,3.0483091666544575,0.0014959713701933424,374582.7319997833,1543552.7589602445,4.1207258826900155,1543552.7589602445,4.1207258826900155,0.85,0.0882538270608143,4.698906859688992,1.2268257067305965,1.0,0.0,4.698906859688504,1.2734163179922668,1.2742787068882124,3.690000507530427,16750.735583140904,1708.0996653435072,1603.0968420496806,1603.0968420496806,8.17336506979929,5.778309484614231,3.4960269994060478,2.282282485208183,5.712486633821922,5.712486633821922,1.6321390382348349,0.0,0.0,0.0006771893757348061,0.00026991961604262693,0.0004072697596921792,0.0019137226675614682,0.08844367882815243,0.07631297509980094,0.012130703728351492,0.09711974080264023,0.07610718878392343,0.012146638276890866,0.41242172103788505,0.41242172103788505,0.06555852006168818,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.684423558072524,1.7053025658242404e-13,1.7053025658242404e-13,3.850859840927228,23265.506784043224,19775.68076643674,0.85,1.0816117769890656,0.854460853102329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900480204981012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17065.39229964883,1428.1059518062802,0.41242172103788505,0.06555852006168818,6.113110376966115,5.712486633821922
2273.0,-19.319922190130903,5.778309484614231,34.802249755549475,23.329412564076506,6.234043487923884,-16.709961777422336,-28.59574043015016,3.7407656569605985,-3.5892355378692855,-3.5892355378694485,39.74465119852911,49283.27800913304,13103.00983812909,13103.00983812909,62386.28784726213,80807.6742563544,80807.6742563544,13103.00983812909,93910.68409448348,93910.68409448348,93910.68409448348,117178.5969868118,92593.0871348693,61620.234877058894,34414.28028645601,23267.912892328317,0.0,57682.19317878432,19777.72595847907,1428.367724369699,0.0,0.8947795333503252,3.04849246776693,0.0014959713701933424,374582.7319997833,1543552.7589602445,4.1207258826900155,1543552.7589602445,4.1207258826900155,0.85,0.0882538270608143,4.698906859688992,1.2268070018710566,1.0,0.0,4.698906859688649,1.2734163179922668,1.2742787068882124,3.690000507530427,16749.45395062547,1707.9689751980004,1603.0968420496806,1603.0968420496806,8.173561006692458,5.778309484614231,3.4963832656338956,2.281926218980335,5.713515461636037,5.713515461636037,1.6324329890388678,0.0,0.0,0.0006771893757348061,0.0002699435626751614,0.00040724581305964477,0.0019136101445655857,0.088440525675464,0.07630960443210423,0.012130921243359767,0.09714338398226668,0.07610718878392343,0.012146638276890866,0.4124035047834315,0.4124035047834315,0.06555969558805114,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.719693286486347,1.7053025658242404e-13,1.7053025658242404e-13,3.8608296893031593,23267.912892328317,19777.72595847907,0.85,1.0815519384621455,0.8543932762123125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900480583507915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17065.748165364592,1428.367724369699,0.4124035047834315,0.06555969558805114,6.113110376966115,5.713515461636037
2274.0,-19.311909324200844,5.776347479775794,34.811029570306694,23.3846103650518,6.27337125778178,-16.710350847101854,-28.611286241188623,3.7665027163033624,-3.60300591030591,-3.6030059103060785,39.84950739981956,49407.37309100598,13119.923377461428,13119.923377461428,62527.29646846741,80882.76746782105,80882.76746782105,13119.923377461428,94002.69084528247,94002.69084528247,94002.69084528247,117346.69991045416,92732.43330196373,61704.62685263486,34475.3404992543,23344.009065171693,0.0,57819.349564426,19842.407705395937,1428.6419562559045,0.0,0.8943514295370428,3.0440948261401295,0.0014959713701933424,374384.0804717425,1548054.650523915,4.134937170868188,1548054.650523915,4.134937170868188,0.85,0.08828480852554502,4.698906859688992,1.227150819948874,1.0,0.0,4.698906859688258,1.2732969038962836,1.2741598724103762,3.690346568275125,16774.660715851307,1710.539349915752,1603.0968420496806,1603.0968420496806,8.184111547925333,5.776347479775794,3.4919943539946305,2.284353125781163,5.714812644110394,5.714812644110394,1.6328036126029697,0.0,0.0,0.0006777080716714493,0.0002695120872885189,0.00040819598438293045,0.0019180749111144526,0.08879323634205717,0.07661312618850706,0.012180110153550111,0.09697545244084117,0.07613791995882832,0.01214688856671669,0.4123855984465354,0.4123855984465354,0.06556189865503732,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.8997575261770407,1.7053025658242404e-13,1.7053025658242404e-13,4.596319310608976,23344.009065171693,19842.407705395937,0.85,1.0814251100973649,0.8545127792548608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900480583507915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17066.104167958256,1428.6419562559045,0.4123855984465354,0.06556189865503732,6.113110376966115,5.714812644110394
2275.0,-19.312820132606987,5.7764884621725,34.80872674461704,23.33928208043801,6.205370941614945,-16.698366277535687,-28.58663034914059,3.7466782962400167,-3.609891415930349,-3.609891415930482,39.73073467752429,49276.5774274145,13129.96771080311,13129.96771080311,62406.54513821761,80989.92654865792,80989.92654865792,13129.96771080311,94119.89425946103,94119.89425946103,94119.89425946103,117445.71521145641,92611.86945367375,61634.78474079904,34418.983014305224,23325.820951995378,0.0,57744.803966300606,19826.94780919607,1429.6419562559045,0.0,0.8947287298523482,3.041409245524484,0.0014959713701933424,374284.7810653551,1542956.0123593807,4.122411838300099,1542956.0123593807,4.122411838300099,0.85,0.08827999167734474,4.698906859688992,1.2268510537082329,1.0,0.0,4.698906859689678,1.2733881862201357,1.2742511414948896,3.6900820272543924,16752.851543184865,1708.3154332197912,1603.0968420496806,1603.0968420496806,8.190377129066924,5.7764884621725,3.4906685958126853,2.2858198663598146,5.715517955125156,5.715517955125156,1.6330051300357589,0.0,0.0,0.0006776490940414997,0.00027019670931293673,0.000407452384728563,0.001914580805597683,0.08841393715140818,0.07628352016044018,0.012130416990967991,0.09699862130602149,0.07613323728725614,0.0121467543900886,0.4123679400436851,0.4123679400436851,0.06557373146802516,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.061518881543577,1.1368683772161603e-13,1.1368683772161603e-13,4.697134109779142,23325.820951995378,19826.94780919607,0.85,1.0807300545108363,0.8533508479164966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900037414793396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17066.620694966048,1429.6419562559045,0.4123679400436851,0.06557373146802516,6.113110376966115,5.715517955125156
2276.0,-19.369694592971104,5.775656915553003,34.81049209531617,23.335952963121258,6.305301738268104,-16.78993435312242,-28.672762297186978,3.746678312742651,-3.4995728493897786,-3.4995728493899425,39.66925394020381,49397.40670007713,12974.890977168567,12974.890977168567,62372.2976772457,80501.28272480951,80501.28272480951,12974.890977168567,93476.17370197808,93476.17370197808,93476.17370197808,116656.44141641822,92595.50419979476,61591.53866253406,34448.85059695633,23180.267714440142,0.0,57629.118311396465,19703.22755727412,1428.6419562559045,0.0,0.8954669299235634,3.0668858047645755,0.0014959713701933424,375878.2275195236,1540321.7778143885,4.097927639967873,1540321.7778143885,4.097927639967873,0.85,0.08809617903891304,4.698906859688992,1.2268094107927752,1.0,0.0,4.698906859689003,1.2733956991769617,1.2742539815152651,3.69006025599588,16749.891181080973,1708.013560296429,1603.0968420496806,1603.0968420496806,8.093641405081426,5.775656915553003,3.5173626887654934,2.2582942267875095,5.716854397281121,5.716854397281121,1.633386970651749,0.0,0.0,0.0006739756213443653,0.00026781202801883387,0.00040616359332553147,0.00190852489483327,0.08809429897608234,0.07600434545602616,0.012089953520056181,0.0978233630230033,0.07600276547246362,0.012093413566449407,0.41235047998807156,0.41235047998807156,0.06559227774565844,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.4938187560934466,1.7053025658242404e-13,1.7053025658242404e-13,1.4373777574320457,23180.267714440142,19703.22755727412,0.85,1.0823052565236149,0.8571605491716942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900087787748505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.95871812684,1428.6419562559045,0.41235047998807156,0.06559227774565844,6.113110376966115,5.716854397281121
2277.0,-19.369694592971104,5.775656915553003,34.81049209531617,23.339239961374574,6.305301738268104,-16.78993435312242,-28.6746479809284,3.746678312742651,-3.4995728493897786,-3.4995728493899425,39.66925394020381,49407.01509676631,12975.205922979689,12975.205922979689,62382.22101974599,80516.81996947604,80516.81996947604,12975.205922979689,93492.02589245573,93492.02589245573,93492.02589245573,116692.7640482153,92611.04144446128,61601.14705922324,34455.43820582004,23200.738155759565,0.0,57656.17636157961,19720.62743239563,1429.6419562559045,0.0,0.8954669299235634,3.0664520407943354,0.0014959713701933424,375878.2275195236,1540321.7778143885,4.097927639967873,1540321.7778143885,4.097927639967873,0.85,0.08809617903891304,4.698906859688992,1.226850306414999,1.0,0.0,4.69890685968846,1.2733956991769617,1.2742539815152651,3.69006025599588,16752.701762001365,1708.3001597896698,1603.0968420496806,1603.0968420496806,8.093837865958184,5.775656915553003,3.517719934383386,2.257936981169617,5.717897694821195,5.717897694821195,1.6336850556631985,0.0,0.0,0.0006739756213443653,0.0002677600377578129,0.00040621558358655243,0.0019087691922274183,0.08808738136590577,0.07600115647005226,0.012086224895853514,0.09787799069749789,0.07600276547246362,0.012093413566449407,0.4123331786102474,0.4123331786102474,0.0655720486394088,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.082910039841863,1.7053025658242404e-13,1.7053025658242404e-13,1.44729845398399,23200.738155759565,19720.62743239563,0.85,1.0819694429357907,0.8569249335391186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903233911018513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17066.175572433127,1429.6419562559045,0.4123331786102474,0.0655720486394088,6.113110376966115,5.717897694821195
2278.0,-19.369694592971104,5.775656915553003,34.81049209531617,23.33776216199624,6.305301738268104,-16.78993435312242,-28.67380074514074,3.746678312742651,-3.4995728493897786,-3.4995728493899425,39.66925394020381,49402.69801938449,12975.596030885534,12975.596030885534,62378.29405027002,80509.83442427395,80509.83442427395,12975.596030885534,93485.43045515948,93485.43045515948,93485.43045515948,116700.62882193524,92604.0558992592,61596.82998184142,34452.4732415753,23215.19836677576,0.0,57667.67160835106,19732.918611759396,1430.6419562559045,0.0,0.8954669299235634,3.066632497039781,0.0014959713701933424,375878.2275195236,1540321.7778143885,4.097927639967873,1540321.7778143885,4.097927639967873,0.85,0.08809617903891304,4.698906859688992,1.2268319087149573,1.0,0.0,4.698906859688785,1.2733956991769617,1.2742539815152651,3.69006025599588,16751.438124819557,1708.1713046575087,1603.0968420496806,1603.0968420496806,8.09408121239591,5.775656915553003,3.5181624457853116,2.2574944697676913,5.719190456347117,5.719190456347117,1.6340544160991761,0.0,0.0,0.0006739756213443653,0.0002677833957792543,0.000406192225565111,0.0019086594350602385,0.08807645299081901,0.07599799088204122,0.012078462108777792,0.09795221799314342,0.07600276547246362,0.012093413566449407,0.4123160041746547,0.4123160041746547,0.06552993277146055,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.7572290056217525,1.7053025658242404e-13,1.7053025658242404e-13,1.4595874100526771,23215.19836677576,19732.918611759396,0.85,1.0816856708540457,0.8566792561853721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903233911018513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17066.529915946692,1430.6419562559045,0.4123160041746547,0.06552993277146055,6.113110376966115,5.719190456347117
2279.0,-19.36974993815823,5.774832859376304,34.81196676263892,23.336244059633486,6.287069459452169,-16.778782027731392,-28.662780742719747,3.746667893885617,-3.5070232938474533,-3.507023293847536,39.671437295998025,49346.23470042546,12985.256252482246,12985.256252482246,62331.49095290771,80588.83935440022,80588.83935440022,12985.256252482246,93574.09560688246,93574.09560688246,93574.09560688246,116828.30572570495,92596.92880604831,61593.34352623707,34448.42808867915,23254.210118822488,0.0,57702.638207501645,19766.078600999113,1431.6419562559045,0.0,0.8954239660908284,3.0633770355992027,0.0014959713701933424,375770.4458786237,1540415.2687096705,4.0993518399454825,1540415.2687096705,4.0993518399454825,0.85,0.0880977769448051,4.698906859688992,1.226813189019449,1.0,0.0,4.698906859688942,1.2733957543841357,1.274254032218771,3.6900600960159227,16750.148882574467,1708.0398385355313,1603.0968420496806,1603.0968420496806,8.100107187460747,5.774832859376304,3.5161682509083825,2.258664608467922,5.7204832178730385,5.7204832178730385,1.634423776535154,0.0,0.0,0.000673972055569983,0.0002680873847276218,0.00040588467084236117,0.0019072142640637795,0.08807844014447334,0.07600797962123891,0.012070460523234431,0.09791193100227802,0.07600436808629145,0.012093408858513649,0.4122989312928472,0.4122989312928472,0.06547520403438582,0.0,5.684341886080802e-14,5.684341886080802e-14,2.5624110581501895,5.684341886080802e-14,5.684341886080802e-14,1.7716889088474659,23254.210118822488,19766.078600999113,0.85,1.0802190833764043,0.8551816040537674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903233911018513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.88425946026,1431.6419562559045,0.4122989312928472,0.06547520403438582,6.113110376966115,5.7204832178730385
2280.0,-19.369750002231513,5.774807793068457,34.81215838649581,23.33622823879125,6.287072287127331,-16.77877271876608,-28.662359587009973,3.7473238241750235,-3.50703279642471,-3.5070327964248302,39.67153961509928,49344.088165252164,12985.549549362631,12985.549549362631,62329.63771461479,80588.75117613137,80588.75117613137,12985.549549362631,93574.300725494,93574.300725494,93574.300725494,116842.06933614083,92593.75351157253,61591.241295889195,34447.235795203705,23267.768610646835,0.0,57715.004405850545,19777.60331904981,1432.470043311181,0.0,0.8954235691293756,3.0633693973639304,0.0014959713701933424,375770.30842532654,1540419.6501000668,4.09936499920717,1540419.6501000668,4.09936499920717,0.85,0.08809778608923112,4.698906859688992,1.2268042385345326,1.0,0.0,4.698906859688995,1.2733927378995546,1.274251013695801,3.6900688372385253,16749.57449359741,1707.9812671602854,1603.0968420496806,1603.0968420496806,8.100290143894004,5.774807793068457,3.516504380974499,2.2583034120939582,5.7215273891189895,5.7215273891189895,1.6347221111768542,0.0,0.0,0.000673972051441885,0.0002680990086933996,0.0004058730427484854,0.0019071596247337017,0.0880651234530318,0.07600514208517896,0.01205998136785285,0.09796827729002201,0.07600437703856375,0.012093409050667374,0.4122819396540679,0.4122819396540679,0.06541810690858318,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.4059224607745477,1.1368683772161603e-13,1.1368683772161603e-13,1.7811337108803968,23267.768610646835,19777.60331904981,0.85,1.0799555220738486,0.8549611781758814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390323697315869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.237494225246,1432.470043311181,0.4122819396540679,0.06541810690858318,6.113110376966115,5.7215273891189895
2281.0,-19.369750002231513,5.774807793068457,34.81215838649581,23.334713593963556,6.287072287127331,-16.77877271876608,-28.661493596713967,3.7473238241750235,-3.50703279642471,-3.5070327964248302,39.67153961509928,49339.67525212729,12985.936790572074,12985.936790572074,62325.61204269936,80581.59161383628,80581.59161383628,12985.936790572074,93567.52840440835,93567.52840440835,93567.52840440835,116838.1132857094,92586.59394927746,61586.828382764324,34444.18396279238,23270.58488130105,0.0,57714.76884409343,19779.99714910589,1432.7561724819934,0.0,0.8954235691293756,3.063554364563467,0.0014959713701933424,375770.30842532654,1540419.6501000668,4.09936499920717,1540419.6501000668,4.09936499920717,0.8499999999999999,0.08809778608923112,4.698906859688992,1.226785488617606,1.0,0.0,4.698906859689827,1.2733927378995546,1.274251013695801,3.6900688372385253,16748.279377917843,1707.8492021146715,1603.0968420496806,1603.0968420496806,8.100531702107634,5.774807793068457,3.5169436676948123,2.257864125373645,5.722811215548416,5.722811215548416,1.6350889187281188,0.0,0.0,0.000673972051441885,0.00026812291162416876,0.0004058491398177163,0.001907047307088344,0.08805153243669764,0.07600202161861075,0.012049510818086888,0.09799376253049798,0.07600437703856375,0.012093409050667374,0.41226501300971113,0.41226501300971113,0.06536131050707238,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.2832627962016545,1.1368683772161603e-13,1.1368683772161603e-13,1.79335295046684,23270.58488130105,19779.99714910589,0.85,1.0798901787350363,0.8548882069580834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903236976703741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.59183461037,1432.7561724819934,0.41226501300971113,0.06536131050707238,6.113110376966115,5.722811215548416
