time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2282.0,-19.369750002231513,5.774807793068457,34.81215838649581,23.333193675521784,6.287072287127331,-16.77877271876608,-28.6606201325543,3.7473238241750235,-3.50703279642471,-3.5070327964248302,39.67153961509928,49335.22410539728,12986.326140669664,12986.326140669664,62321.550246066945,80574.40719194988,80574.40719194988,12986.326140669664,93560.73333261955,93560.73333261955,93560.73333261955,116834.12684966536,92579.40952739105,61582.377236034314,34441.14699039637,23273.39351704582,0.0,57714.540507442194,19782.384489488948,1433.0421885457995,0.0,0.8954235691293756,3.0637399755862647,0.0014959713701933424,375770.30842532654,1540419.6501000668,4.09936499920717,1540419.6501000668,4.09936499920717,0.85,0.08809778608923112,4.698906859688992,1.2267665683617817,1.0,0.0,4.698906859689429,1.2733927378995546,1.274251013695801,3.6900688372385253,16746.979765308828,1707.7166785098714,1603.0968420496806,1603.0968420496806,8.100774575830155,5.774807793068457,3.517385356409091,2.257422436659366,5.724102561870197,5.724102561870197,1.6354578748200563,0.0,0.0,0.000673972051441885,0.0002681470228353632,0.00040582502860652184,0.0019069340107526669,0.08803835446876493,0.0759989107375419,0.012039443731223025,0.09801926299570415,0.07600437703856375,0.012093409050667374,0.4122481383608924,0.4122481383608924,0.0653067026478535,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.1876493466847364,1.1368683772161603e-13,1.1368683772161603e-13,1.8056394737625396,23273.39351704582,19782.384489488948,0.85,1.0798240737623248,0.8548144656723999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903236976703741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.946176276964,1433.0421885457995,0.4122481383608924,0.0653067026478535,6.113110376966115,5.724102561870197
2283.0,-19.369767284820057,5.774806558681073,34.81219768851623,23.356383328232937,6.286951641429563,-16.77875441608806,-28.66717471098525,3.758281451324628,-3.507056364270852,-3.507056364270986,39.67149103212719,49368.52831009551,12986.74657898549,12986.74657898549,62355.274889081,80684.59126840286,80684.59126840286,12986.74657898549,93671.33784738835,93671.33784738835,93671.33784738835,116979.38149162213,92637.2282787556,61615.84962162703,34468.198507920635,23308.043644233785,0.0,57776.24215215442,19811.837097598716,1433.3282046096056,0.0,0.895423623948643,3.0607195168394443,0.0014959713701933424,375769.9675202818,1540417.5697349636,4.099363181949396,1540417.5697349636,4.099363181949396,0.85,0.08809778899978399,4.698906859688992,1.2269090557517486,1.0,0.0,4.698906859689169,1.27334235034096,1.2742005907577203,3.690214857324722,16757.438780592038,1708.7832012554786,1603.0968420496806,1603.0968420496806,8.101036842154185,5.774806558681073,3.5178202086242027,2.25698635005687,5.725393908191977,5.725393908191977,1.6358268309119934,0.0,0.0,0.0006739709379644934,0.0002679661381693259,0.0004060047997951675,0.0019077787388241685,0.0880256628797234,0.07599569402146245,0.012029968858260945,0.09794217848738689,0.07600437990077473,0.012093409099009257,0.4122313053085041,0.4122313053085041,0.06525540465307184,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.113839828159371,1.1368683772161603e-13,1.1368683772161603e-13,1.818825067612181,23308.043644233785,19811.837097598716,0.85,1.079254596116993,0.8544780081072582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903236976703741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17068.300517943557,1433.3282046096056,0.4122313053085041,0.06525540465307184,6.113110376966115,5.725393908191977
2284.0,-19.369767564263185,5.772155888434217,34.82289414810831,23.403468739148252,6.349622600674719,-16.79243204169514,-28.69291330045087,3.7806061034362703,-3.656744888295634,-3.656744888295794,39.93461075155371,49499.67047653694,13192.870117366288,13192.870117366288,62692.540593903235,80610.9208900199,80610.9208900199,13192.870117366288,93803.79100738619,93803.79100738619,93803.79100738619,116998.04754368713,92754.26871933987,61682.34106547623,34524.3640598485,23194.256536300956,0.0,57718.620596149456,19715.11805585581,1433.6093680353458,0.0,0.8937984670525243,3.0638430305473694,0.0014959713701933424,373609.6310509018,1551715.7644119887,4.153307718666862,1551715.7644119887,4.153307718666862,0.85,0.08903434145852754,4.698906859688992,1.2271972361998635,1.0,0.0,4.69890685968882,1.2732397003840104,1.2740978715911568,3.6905123664238535,16778.610592987403,1710.9421252912466,1603.0968420496806,1603.0968420496806,8.229615186876801,5.772155888434217,3.4798638874254033,2.2922920010088133,5.72668488214023,5.72668488214023,1.6361956806114943,0.0,0.0,0.0006739709199606262,0.0002672569247312404,0.0004067139952293858,0.0019111111821148768,0.08903090665487251,0.0768707584890008,0.01216014816587171,0.09788338480531315,0.07686759592856293,0.012166745529964605,0.4122145055332601,0.4122145055332601,0.06520801357935375,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.023424854958762,1.7053025658242404e-13,1.7053025658242404e-13,6.42918381963068,23194.256536300956,19715.11805585581,0.85,1.086175309568739,0.8576031437563354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903237932915564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17068.65451338229,1433.6093680353458,0.4122145055332601,0.06520801357935375,6.113110376966115,5.72668488214023
2285.0,-19.369761576484205,5.772156175004269,34.82289176067196,23.404145961999916,6.349611118774959,-16.792432017045016,-28.69273319430647,3.7815368916891137,-3.6567457240921613,-3.656745724092346,39.934588217611775,49498.7863863488,13193.022129385947,13193.022129385947,62691.80851573475,80614.1763387831,80614.1763387831,13193.022129385947,93807.19846816905,93807.19846816905,93807.19846816905,117018.48936131189,92753.07020995262,61681.42879718033,34524.04601419144,23211.290893142832,0.0,57735.33690733427,19729.597259171405,1434.6093680353458,0.0,0.8937985411637024,3.0637506081817834,0.0014959713701933424,373609.6190157447,1551714.7941450344,4.1533052554507215,1551714.7941450344,4.1533052554507215,0.8499999999999999,0.0890343407306666,4.698906859688992,1.2271933475276455,1.0,0.0,4.698906859688963,1.2732354201382787,1.2740935889517264,3.6905247728488977,16778.39379086521,1710.920017627346,1603.0968420496806,1603.0968420496806,8.229710010854788,5.772156175004269,3.480034576017659,2.2921215989866095,5.727176607546898,5.727176607546898,1.636336173584828,0.0,0.0,0.000673971305739244,0.0002672618814510479,0.0004067094242881961,0.0019110897036879655,0.0890305678264095,0.07686756806920393,0.012162999757205568,0.09794871575031518,0.07686759521852032,0.012166745512146275,0.41219773237973156,0.41219773237973156,0.0652233581052239,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.701342803246405,1.7053025658242404e-13,1.7053025658242404e-13,6.434015266894562,23211.290893142832,19729.597259171405,0.85,1.0858481455881286,0.8573395261518053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903237948376608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.00884887462,1434.6093680353458,0.41219773237973156,0.0652233581052239,6.113110376966115,5.727176607546898
2286.0,-19.36980722519099,5.772135114724591,34.823172539512036,23.40282752355563,6.349600770445813,-16.792424573904377,-28.691979800909735,3.7815278029627737,-3.656747534668966,-3.6567475346691394,39.93457460768942,49494.69265147412,13193.38883995572,13193.38883995572,62688.08149142984,80607.99263935394,80607.99263935394,13193.38883995572,93801.38147930965,93801.38147930965,93801.38147930965,117027.36151813794,92746.88049056231,61677.5859530932,34521.43837496568,23225.980038828286,0.0,57747.41841379396,19742.08303300404,1435.6093680353458,0.0,0.8937985796360042,3.063908619617145,0.0014959713701933424,373609.5929441176,1551714.208128925,4.153303976755815,1551714.208128925,4.153303976755815,0.8499999999999999,0.08903434124606781,4.698906859688992,1.2271770515898242,1.0,0.0,4.698906859689094,1.2732354679394193,1.274093633040261,3.690524634295348,16777.2741131106,1710.8058422713773,1603.0968420496806,1603.0968420496806,8.229938762206643,5.772135114724591,3.4804647892671063,2.291670325457485,5.728463620476254,5.728463620476254,1.636703891564644,0.0,0.0,0.0006739683647048056,0.00026728261658631557,0.00040668574811849,0.0019109784515717223,0.08903711449875201,0.0768644076119827,0.012172706886769313,0.09802205067836176,0.07686759571867745,0.012166745527390362,0.4121809805235754,0.4121809805235754,0.06527544303135277,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.247536641519503,1.7053025658242404e-13,1.7053025658242404e-13,6.445747367511103,23225.980038828286,19742.08303300404,0.85,1.0855564320162876,0.8570892692867369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903237617084492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.363309910983,1435.6093680353458,0.4121809805235754,0.06527544303135277,6.113110376966115,5.728463620476254
2287.0,-19.36981283558569,5.77157468841777,34.82727437080806,23.404535580799006,6.348873277613483,-16.791837150242443,-28.691560810524948,3.7829352019220988,-3.6565895716443038,-3.65658957164448,39.92953632659262,49492.52651284052,13192.77511783964,13192.77511783964,62685.30163068016,80619.5051195605,80619.5051195605,13192.77511783964,93812.28023740015,93812.28023740015,93812.28023740015,117054.58697607167,92748.30165592748,61678.22298753211,34522.30963155041,23242.306738671534,0.0,57764.61637022194,19755.960727870803,1436.6093680353458,0.0,0.8938168099215955,3.0636811275979947,0.0014959713701933424,373611.86755780503,1551497.281287608,4.152698069869424,1551497.281287608,4.152698069869424,0.85,0.0890340029498245,4.698906859688992,1.227179505568929,1.0,0.0,4.698906859688956,1.2732289979774092,1.2740871582572246,3.690543387837892,16777.531192171005,1710.8320570399685,1603.0968420496806,1603.0968420496806,8.229555926871939,5.77157468841777,3.480523120372378,2.291051568045392,5.729744194250225,5.729744194250225,1.6370697697857786,0.0,0.0,0.0006739680032416155,0.000267294148815421,0.0004066738544261945,0.0019109225642194078,0.08903121337900796,0.07684698583959626,0.012184227539411696,0.0980850471708662,0.07686726530175007,0.01216673764807442,0.4121642457053171,0.4121642457053171,0.06534938096031326,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.6796193809788065,1.7053025658242404e-13,1.7053025658242404e-13,6.41656003176638,23242.306738671534,19755.960727870803,0.85,1.085185111053466,0.8567965931883911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903240142738615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.71673669601,1436.6093680353458,0.4121642457053171,0.06534938096031326,6.113110376966115,5.729744194250225
2288.0,-19.365110564774344,5.770514865741835,34.83392738080903,23.465801460575335,6.350327688054065,-16.786353968177927,-28.70281756678594,3.8130294339134965,-3.6566518569844106,-3.6566518569845843,39.92922973024581,49576.17311536941,13191.720836862563,13191.720836862563,62767.89395223198,80902.2701486071,80902.2701486071,13191.720836862563,94093.99098546966,94093.99098546966,94093.99098546966,117419.87048075446,92895.6973518579,61765.567667511874,34589.032982606695,23325.879495284793,0.0,57914.912477891485,19826.997570992073,1437.2857240977048,0.0,0.8938175730115404,3.056043487736223,0.0014959713701933424,373610.97066885175,1551484.081299746,4.1526727079834505,1551484.081299746,4.1526727079834505,0.85,0.08903399543275885,4.698906859688992,1.2275406471127646,1.0,0.0,4.698906859688915,1.2730900319481786,1.273948484353205,3.6909462345709905,16804.194061915383,1713.5509130962544,1603.0968420496806,1603.0968420496806,8.228898274165358,5.770514865741835,3.480093227675288,2.290421638066547,5.7308620241722075,5.7308620241722075,1.6373891497634878,0.0,0.0,0.0006742710208215486,0.00026698447868935205,0.0004072865421321966,0.0019138015266839882,0.08904298793952037,0.07684306557640791,0.012199922363112453,0.09788667181458618,0.07686725659274192,0.012166738840016927,0.4121475245173772,0.4121475245173772,0.06543424268076986,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.019132571592138,1.7053025658242404e-13,1.7053025658242404e-13,6.3821593969400965,23325.879495284793,19826.997570992073,0.85,1.0837950238842728,0.856017405435857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903240453150894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.07096406026,1437.2857240977048,0.4121475245173772,0.06543424268076986,6.113110376966115,5.7308620241722075
2289.0,-19.365111543469293,5.770442874067816,34.83477196830743,23.46989825544881,6.350380793172576,-16.78607223598875,-28.70322447326032,3.8157721701936556,-3.6566596214931337,-3.6566596214932616,39.92923167900368,49578.2407069571,13191.92611056809,13191.92611056809,62770.16681752519,80921.38398198714,80921.38398198714,13191.92611056809,94113.31009255523,94113.31009255523,94113.31009255523,117450.06343084505,92902.0977018963,61768.97158950343,34592.36234710319,23336.753338289825,0.0,57929.115685393015,19836.24033754635,1437.6439733348955,0.0,0.8938175288636226,3.0555205238645478,0.0014959713701933424,373610.8588625315,1551484.1651999564,4.152674175272883,1551484.1651999564,4.152674175272883,0.85,0.08903399795644859,4.698906859688992,1.2275550874555488,1.0,0.0,4.698906859688568,1.2730774249228858,1.273935868746607,3.6909827852564576,16805.351841308566,1713.6689737380825,1603.0968420496806,1603.0968420496806,8.229026322390611,5.770442874067816,3.4803717097234195,2.290071164344397,5.731828268812331,5.731828268812331,1.637665219660666,0.0,0.0,0.0006742709577407558,0.0002669732909990552,0.0004072976667417006,0.0019138538001878978,0.08905634527097224,0.0768399627857793,0.01221638248519294,0.09789431064365893,0.07686725897709382,0.01216673897935477,0.4121308142336919,0.4121308142336919,0.06552251560361967,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.292402579839916,1.1368683772161603e-13,1.1368683772161603e-13,6.388742248003041,23336.753338289825,19836.24033754635,0.85,1.083568531555417,0.8558432166686498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902980289898694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17070.519505790995,1437.6439733348955,0.4121308142336919,0.06552251560361967,6.113110376966115,5.731828268812331
2290.0,-19.356175323779496,5.7679783454916915,34.844269797973055,23.46273937672379,6.383188031586803,-16.7766762890732,-28.69173368727786,3.8126787239311115,-3.6526830534679675,-3.6526830534681136,39.95152808462335,49569.68023367344,13183.297921816227,13183.297921816227,62752.97815548967,80732.55618949283,80732.55618949283,13183.297921816227,93915.85411130905,93915.85411130905,93915.85411130905,117186.03144618374,92882.97999092567,61762.59716796479,34578.2031366232,23270.1773348747,0.0,57848.3804714979,19779.650734643496,1437.946182160341,0.0,0.893759367013482,3.0645938576283567,0.0014959713701933424,373668.12354037265,1552444.3207091133,4.154607318387919,1552444.3207091133,4.154607318387919,0.85,0.08915776994668287,4.698906859688992,1.2275072689307853,1.0,0.0,4.698906859689303,1.2730904659775764,1.2739496521890872,3.690944976232158,16801.893578608266,1713.3163290836592,1603.0968420496806,1603.0968420496806,8.223644121811367,5.7679783454916915,3.4799089665984053,2.288069378893286,5.733090742766905,5.733090742766905,1.6380259265048298,0.0,0.0,0.0006748471586922964,0.00026728939052582916,0.00040755776816646724,0.0019150759925569488,0.08913776677594906,0.0768957476216994,0.012242019154249663,0.09819925591431652,0.07691041756537269,0.012247352381310181,0.41211411267341036,0.41211411267341036,0.06560972507744761,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.909422014273389,1.7053025658242404e-13,1.7053025658242404e-13,3.391441648453167,23270.1773348747,19779.650734643496,0.85,1.0847836645385134,0.8568896800507076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39029803440462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17070.873982498983,1437.946182160341,0.41211411267341036,0.06560972507744761,6.113110376966115,5.733090742766905
2291.0,-19.356632020097212,5.767966295276039,34.84442364145702,23.460977465752535,6.383180683091578,-16.776489164750313,-28.690594516787655,3.8126789454797474,-3.6526841430559216,-3.652684143056017,39.9515237984971,49561.322114203445,13183.447498050571,13183.447498050571,62744.769612254015,80724.25836645158,80724.25836645158,13183.447498050571,93907.70586450216,93907.70586450216,93907.70586450216,117191.98721813702,92874.64572357181,61757.28163076751,34574.84899200478,23284.28135363486,0.0,57859.13034563964,19791.639150589628,1438.946182160341,0.0,0.8937593766288126,3.0648149604317423,0.0014959713701933424,373668.10784878995,1552444.1360914733,4.154606998785381,1552444.1360914733,4.154606998785381,0.85,0.08915777022243564,4.698906859688992,1.227485416098498,1.0,0.0,4.698906859689343,1.2730905251937412,1.2739496739400442,3.6909448045526094,16800.38596684615,1713.1625954679885,1603.0968420496806,1603.0968420496806,8.22373742636442,5.767966295276039,3.4800866932233014,2.287879602052737,5.73363134810322,5.73363134810322,1.6381803851723487,0.0,0.0,0.0006748177002849751,0.0002673207466876564,0.00040749695359731865,0.0019147902305608074,0.0891433579583015,0.0768926215858324,0.0122507363724691,0.09827463805910015,0.07691041783064842,0.012247352391787212,0.4120974180918518,0.4120974180918518,0.06565645343725215,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.6059321471638555,1.1368683772161603e-13,1.1368683772161603e-13,3.3961336663857082,23284.28135363486,19791.639150589628,0.85,1.084440247155954,0.8565860188034864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902485952124481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17071.407501048652,1438.946182160341,0.4120974180918518,0.06565645343725215,6.113110376966115,5.73363134810322
2292.0,-19.356632020097212,5.767966295276039,34.84442364145702,23.459846747014694,6.383180683091578,-16.776489164750313,-28.689946001954354,3.8126789454797474,-3.6526841430559216,-3.652684143056017,39.9515237984971,49558.01785625968,13183.836736815709,13183.836736815709,62741.85459307539,80718.91354596439,80718.91354596439,13183.836736815709,93902.75028278009,93902.75028278009,93902.75028278009,117200.76496480085,92869.30090308462,61753.97737282374,34572.58170028986,23298.014682020756,0.0,57870.596382310614,19803.312479717642,1439.8729263603632,0.0,0.8937593766288126,3.064949485774748,0.0014959713701933424,373668.10784878995,1552444.1360914733,4.154606998785381,1552444.1360914733,4.154606998785381,0.85,0.08915777022243564,4.698906859688992,1.2274712878605354,1.0,0.0,4.698906859689451,1.2730905251937412,1.2739496739400442,3.6909448045526094,16799.419125504155,1713.0640050888078,1603.0968420496806,1603.0968420496806,8.223980230638576,5.767966295276039,3.4805283366509046,2.287437958625134,5.734907676863984,5.734907676863984,1.638545050532567,0.0,0.0,0.0006748177002849751,0.0002673385988528298,0.00040747910143214527,0.001914706344899414,0.08914377248048237,0.07688950761132991,0.012254264869152457,0.09834224761140041,0.07691041783064842,0.012247352391787212,0.4120807290932716,0.4120807290932716,0.06567536402116733,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.365894649588711,1.1368683772161603e-13,1.1368683772161603e-13,3.408364920180418,23298.014682020756,19803.312479717642,0.85,1.0841750131376524,0.8563592040570044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390251121786978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17071.75314605496,1439.8729263603632,0.4120807290932716,0.06567536402116733,6.113110376966115,5.734907676863984
2293.0,-19.35663443201897,5.766371621684103,34.84638201121625,23.46412968998777,6.314340390580738,-16.734433348824005,-28.652447218168504,3.815350211128254,-3.5745578272035345,-3.5745578272036274,39.74859755252403,49366.92793601164,13072.657169758457,13072.657169758457,62439.5851057701,81064.55642712509,81064.55642712509,13072.657169758457,94137.21359688355,94137.21359688355,94137.21359688355,117624.8044580654,92876.91906005744,61761.690566872945,34572.47610353832,23487.590861181845,0.0,58060.066964720165,19964.45223200457,1440.1802998454946,0.0,0.8948361112472232,3.048038906857703,0.0014959713701933424,374794.5637296444,1543722.0121177598,4.118848461290153,1543722.0121177598,4.118848461290153,0.85,0.08839446815527699,4.698906859688992,1.227489060801454,1.0,0.0,4.698906859688989,1.2730782468532156,1.2739373871153779,3.690980402268055,16800.797197813365,1713.2045293564433,1603.0968420496806,1603.0968420496806,8.154627235772027,5.766371621684103,3.498729777566195,2.267641844117908,5.736187620689444,5.736187620689444,1.6389107487684125,0.0,0.0,0.0006748175447112573,0.0002683727257290655,0.0004064448189821918,0.0019098463480004717,0.0883959523813331,0.07624401476657214,0.012151937614760964,0.09793837766866452,0.0762430462172857,0.012151421937991298,0.4120640445610741,0.4120640445610741,0.06567566750154469,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.010606769770959,1.1368683772161603e-13,1.1368683772161603e-13,2.737894091058024,23487.590861181845,19964.45223200457,0.85,1.075430814499596,0.8502733551101336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390251121786978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17072.107924987624,1440.1802998454946,0.4120640445610741,0.06567566750154469,6.113110376966115,5.736187620689444
2294.0,-19.387226542014744,5.7635988263327205,34.8570455837445,23.457850037980847,6.392509014749071,-16.80681605186037,-28.718554904311873,3.813264691707594,-3.6736862502233976,-3.6736862502235668,40.00387022619905,49532.67182329469,13207.751027574079,13207.751027574079,62740.42285086877,80665.0878734242,80665.0878734242,13207.751027574079,93872.83890099828,93872.83890099828,93872.83890099828,117130.33435436635,92856.75573277203,61729.85196466322,34585.44863123201,23257.495453368065,0.0,57842.94408460007,19768.871135362853,1439.1802998454946,0.0,0.8934764347265082,3.0675621918506035,0.0014959713701933424,373365.7441861771,1554700.1076419428,4.164013790367171,1554700.1076419428,4.164013790367171,0.8499999999999999,0.08932699649584874,4.698906859688992,1.2274385327892379,1.0,0.0,4.698906859689107,1.2730918624290908,1.2739485029892315,3.6909409276431644,16797.149790298303,1712.8325972985988,1603.0968420496806,1603.0968420496806,8.238897789036235,5.7635988263327205,3.47284203044182,2.2907567958909003,5.736986504648003,5.736986504648003,1.639139001328001,0.0,0.0,0.0006728469407077185,0.00026655210285965437,0.0004062948378480641,0.0019091416006204952,0.08932699754429548,0.07705014423500957,0.01227685330928591,0.09834758868502916,0.0770501652525745,0.012276831243274233,0.41204736360198274,0.41204736360198274,0.06565393341757068,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.899030794877717,1.7053025658242404e-13,1.7053025658242404e-13,3.2723448282314394,23257.495453368065,19768.871135362853,0.85,1.0846685597314294,0.8563304065375558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902511351304399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17072.462655601455,1439.1802998454946,0.41204736360198274,0.06565393341757068,6.113110376966115,5.736986504648003
2295.0,-19.387227507708598,5.763443696180589,34.85876334349195,23.469864657986932,6.3924691246011385,-16.806740708415273,-28.722015966754384,3.8187339890432,-3.673688966591726,-3.673688966591922,40.003672325917584,49550.296409886374,13207.672267554488,13207.672267554488,62757.96867744086,80722.06756012297,80722.06756012297,13207.672267554488,93929.73982767746,93929.73982767746,93929.73982767746,117217.57366557811,92887.69438606485,61747.83725072616,34599.84126148743,23287.833837900645,0.0,57887.67509938808,19794.65876221555,1440.1802998454946,0.0,0.893477108926677,3.0660193950764834,0.0014959713701933424,373365.70509150275,1554691.5740796677,4.163991370601783,1554691.5740796677,4.163991370601783,0.85,0.08932699240979475,4.698906859688992,1.2275151968328282,1.0,0.0,4.698906859688268,1.2730667228306605,1.273923346395729,3.691013813667979,16802.746380331722,1713.4032906580455,1603.0968420496806,1603.0968420496806,8.238848659116236,5.763443696180589,3.472876566060098,2.290567130120491,5.737427330753143,5.737427330753143,1.6392649516437552,0.0,0.0,0.0006728468785856262,0.0002664570983682243,0.00040638978021740186,0.0019095877259710514,0.0893185962008509,0.07704647152795693,0.012272124672893972,0.09836650153598164,0.07705016126988462,0.012276831139910129,0.41203068550137634,0.41203068550137634,0.06562911761242782,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7729799956405827,1.7053025658242404e-13,1.7053025658242404e-13,3.2695057020870877,23287.833837900645,19794.65876221555,0.85,1.0841335149440863,0.855973163973382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904203978738012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17072.204572516806,1440.1802998454946,0.41203068550137634,0.06562911761242782,6.113110376966115,5.737427330753143
2296.0,-19.387227507708598,5.763443696180589,34.85876334349195,23.46872342694553,6.3924691246011385,-16.806740708415273,-28.72135987328363,3.8187339890432,-3.673688966591726,-3.673688966591922,40.003672325917584,49546.95456905182,13208.046323698747,13208.046323698747,62755.00089275057,80716.6730400334,80716.6730400334,13208.046323698747,93924.71936373215,93924.71936373215,93924.71936373215,117227.45897535924,92882.29986597528,61744.495409891606,34597.56050675963,23302.7396116271,0.0,57900.30011838673,19807.328669883034,1441.1802998454946,0.0,0.893477108926677,3.0661556275732664,0.0014959713701933424,373365.70509150275,1554691.5740796677,4.163991370601783,1554691.5740796677,4.163991370601783,0.85,0.08932699240979475,4.698906859688992,1.22750093781855,1.0,0.0,4.698906859688956,1.2730667228306605,1.273923346395729,3.691013813667979,16801.770548672775,1713.3037835216692,1603.0968420496806,1603.0968420496806,8.239081992583344,5.763443696180589,3.473301009856637,2.2901426863239522,5.738653197867805,5.738653197867805,1.6396151993908015,0.0,0.0,0.0006728468785856262,0.0002664751054212308,0.0004063717731643954,0.0019095031125061566,0.08931019847680771,0.07704335328298204,0.012266845193825683,0.09843917681001493,0.07705016126988462,0.012276831139910129,0.41201400968755786,0.41201400968755786,0.06560088390702305,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.674539448967039,1.7053025658242404e-13,1.7053025658242404e-13,3.2812259617249993,23302.7396116271,19807.328669883034,0.85,1.0838458654693948,0.855728803956886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390420403217452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17072.558312286004,1441.1802998454946,0.41201400968755786,0.06560088390702305,6.113110376966115,5.738653197867805
2297.0,-19.387257796815298,5.759591386066538,34.86672122496128,23.467556910496228,6.274170365968259,-16.73218858012253,-28.65277425209058,3.818728231547242,-3.7758898464938966,-3.775889846494072,39.95079110784606,49197.343757001916,13346.085414888885,13346.085414888885,62543.4291718908,81270.33769791345,81270.33769791345,13346.085414888885,94616.42311280234,94616.42311280234,94616.42311280234,118063.40082258094,92876.81273092571,61747.42349314316,34588.21026420284,23446.9777097786,0.0,58035.18797398144,19929.931053311808,1441.7722347624394,0.0,0.8931669752948395,3.035392574805269,0.0014959713701933424,371897.0727176161,1552412.5769248114,4.174307061845492,1552412.5769248114,4.174307061845492,0.85,0.08928775066500662,4.698906859688992,1.227486506267451,1.0,0.0,4.698906859689185,1.273066753278599,1.2739233743835012,3.6910137253899986,16800.777963603225,1713.202568012851,1603.0968420496806,1603.0968420496806,8.325189760728929,5.759591386066538,3.446027082956118,2.3135643031104203,5.739925604028105,5.739925604028105,1.63997874400803,0.0,0.0,0.0006728449301213685,0.000268363691013566,0.0004044812391078025,0.0019006196690591565,0.0892403282840359,0.07698738739368646,0.012252940890349435,0.09745771252092426,0.07701162930613756,0.012276121358869066,0.41199733570316976,0.41199733570316976,0.06557150686953146,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.495711234678822,1.7053025658242404e-13,1.7053025658242404e-13,7.620583637967684,23446.9777097786,19929.931053311808,0.85,1.0776811681893839,0.8477157647711636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390420403217452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.912071369083,1441.7722347624394,0.41199733570316976,0.06557150686953146,6.113110376966115,5.739925604028105
2298.0,-19.38725891518277,5.758756789110547,34.865768106417924,23.466389381233625,6.321451664221617,-16.75675274574452,-28.674485930800415,3.818728051764816,-3.5154467684836277,-3.515446768483723,39.708152347368674,49307.97538349298,12980.428044590231,12980.428044590231,62288.40342808321,81041.32802354878,81041.32802354878,12980.428044590231,94021.756068139,94021.756068139,94021.756068139,117537.91037075168,92871.2949005714,61741.94959437696,34588.16145132716,23516.15430261267,0.0,58104.31575393984,19988.73115722077,1440.7722347624394,0.0,0.8952575838206169,3.0526301261709854,0.0014959713701933424,375648.6170932382,1541988.0431261503,4.104868147946409,1541988.0431261503,4.104868147946409,0.85,0.08819542951092907,4.698906859688992,1.227472033505328,1.0,0.0,4.698906859689074,1.2730667542520584,1.2739233752660222,3.6910137225676394,16799.779825963727,1713.1007862994732,1603.0968420496806,1603.0968420496806,8.097095386947286,5.758756789110547,3.508622986262077,2.25013380284847,5.740035896637336,5.740035896637336,1.640010256182096,0.0,0.0,0.0006728448581781466,0.00026776450528322534,0.0004050803528949213,0.0019034348489431832,0.08817031381909778,0.07605981555093923,0.01211049826815855,0.09817243360022097,0.07607202170659688,0.012123407804332183,0.41198066318232596,0.41198066318232596,0.06559693935417069,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6316892500166773,1.1368683772161603e-13,1.1368683772161603e-13,0.68168562335552,23516.15430261267,19988.73115722077,0.85,1.072009929380498,0.848611239005075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904205708217299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17073.265223660386,1440.7722347624394,0.41198066318232596,0.06559693935417069,6.113110376966115,5.740035896637336
2299.0,-19.413512752003214,5.757678372026575,34.872620802145576,23.464869323093467,6.3446299101735155,-16.79107188524678,-28.70689347675068,3.818907642018663,-3.5407734796060595,-3.5407734796061634,39.90707578103671,49326.32736532316,13014.671301824168,13014.671301824168,62340.99866714733,80924.33075945906,80924.33075945906,13014.671301824168,93939.00206128323,93939.00206128323,93939.00206128323,117511.6406369262,92862.97129741422,61722.139539525735,34600.924175431646,23572.63857564296,0.0,58173.562751074605,20036.742789296513,1439.7722347624394,0.0,0.8944508640547096,3.0506628269490395,0.0014959713701933424,375282.5030658235,1550530.5050693762,4.131635481011001,1550530.5050693762,4.131635481011001,0.85,0.08823084650392768,4.698906859688992,1.2274505686061459,1.0,0.0,4.698906859688222,1.273069378056703,1.273923853142494,3.691006115363259,16798.27414328159,1712.9472493952155,1603.0968420496806,1603.0968420496806,8.118456078538536,5.757678372026575,3.502007120204487,2.255671251822088,5.741050112199055,5.741050112199055,1.6403000320568728,0.0,0.0,0.0006711579258632725,0.00026687243307546506,0.0004042854927878074,0.0018996998753333728,0.08883463423264212,0.0766376639700441,0.012196970262598023,0.09795272535302256,0.07610703002586144,0.012123816478066242,0.4119639918323176,0.4119639918323176,0.06556453181563568,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.3395128336574658,1.1368683772161603e-13,1.1368683772161603e-13,2.129133601067224,23572.63857564296,20036.742789296513,0.85,1.0716379695344642,0.8479165626556366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904205770101985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17073.618959329197,1439.7722347624394,0.4119639918323176,0.06556453181563568,6.113110376966115,5.741050112199055
2300.0,-19.413784126136246,5.760737924481979,34.861890935951955,23.465393122192495,6.327192733840476,-16.782365107208175,-28.699292906653113,3.818889753651417,1.140992954702142,-3.221138361315287,39.369993632617934,49286.09045949397,12571.845618049627,12571.845618049627,61857.9360775436,81009.22659417812,81009.22659417812,12571.845618049627,93581.07221222775,93581.07221222775,93581.07221222775,117094.42638020919,92865.52887014733,61724.34036373553,34601.32056267978,23513.35416798144,0.0,58114.67473066122,19986.351042784223,1440.7342777276378,0.0,0.8978020175195816,3.014881169837657,0.0014959713701933424,379923.591743059,1527548.036573055,4.020671708131593,1527548.036573055,4.020671708131593,0.85,0.08646336214422266,4.698906859688992,1.2274573404015974,1.0,0.0,4.698906859688914,1.2730694958916422,1.273923948882619,3.691005773724816,16798.736790635125,1712.9944262959445,1603.0968420496806,1603.0968420496806,7.8422246793123085,5.760737924481979,3.582172572809795,2.1785653516721837,5.741989384360574,5.741989384360574,1.6405683955315926,0.0,0.0,0.0006711405091003394,0.00026708140552823763,0.0004040591035721018,0.001898636093494734,0.08673550145154993,0.07483330957139234,0.011902191880157597,0.09723143535955692,0.07459035329906047,0.011873008845162196,0.41194732141897755,0.41194732141897755,0.06551996820838189,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.6340476164293136,4.3621313160174395,5.807252286550238,1.1368683772161603e-13,23513.35416798144,19986.351042784223,0.85,1.064411637236738,0.8480833918096542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390565865598715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17073.446765501056,1440.7342777276378,0.41194732141897755,0.06551996820838189,6.113110376966115,5.741989384360574
2301.0,-19.410408797806255,5.764318294067368,34.84807237548802,23.311709146387898,6.160675754953686,-16.749994424333536,-28.623600025288738,3.750217751120081,1.534120150113779,-3.2590475927135487,39.301630184889966,48919.23637610556,12630.554906705209,12630.554906705209,61549.791282810766,81069.91826998643,81069.91826998643,12630.554906705209,93700.47317669164,93700.47317669164,93700.47317669164,117165.89465327648,92463.72930142758,61494.54720436719,34410.2023300671,23465.421476584845,0.0,57875.62380665194,19945.60825509712,1440.331722392947,0.0,0.8978566390019326,3.004646844712249,0.0014959713701933424,379370.8134002797,1524641.2576127765,4.0188680935876455,1524641.2576127765,4.0188680935876455,0.85,0.08646116166071768,4.698906859688992,1.2264607039885602,1.0,0.0,4.698906859688988,1.2733847774560665,1.27423971795932,3.690091905351924,16726.05400640254,1705.5828449473104,1603.0968420496806,1603.0968420496806,7.878847101062274,5.764318294067368,3.5764121101071606,2.1879061839602074,5.744175146637999,5.744175146637999,1.6411928990394282,0.0,0.0,0.0006713571668401678,0.00026917076796511256,0.00040218639887505523,0.0018898364285476101,0.08652914787090553,0.07467678996233616,0.01185235790856937,0.09688019177206147,0.07458823117946224,0.011872930481255437,0.4119306517549722,0.4119306517549722,0.06537974544128947,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.7592749215687604,4.793167742827336,6.022064777693288,1.1368683772161603e-13,23465.421476584845,19945.60825509712,0.85,1.063483850963461,0.8452476735202468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905673675215813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17073.794211880857,1440.331722392947,0.4119306517549722,0.06537974544128947,6.113110376966115,5.744175146637999
2302.0,-19.41041006273505,5.7657307201433925,34.837013841905126,23.342836426477902,6.167824796362007,-16.739526626413156,-28.623429767880566,3.7640283080995247,2.0814355988724174,-3.257657499768179,39.32120585244069,48918.36158974102,12631.269623989614,12631.269623989614,61549.63121373064,81183.25912801754,81183.25912801754,12631.269623989614,93814.52875200716,93814.52875200716,93814.52875200716,117272.8281958875,92545.58234527922,61543.15783489031,34447.13834487657,23458.29944388035,0.0,57905.43778875692,19939.554527298296,1439.331722392947,0.0,0.8977967312479462,2.997135496426799,0.0014959713701933424,379391.07208536647,1525473.177326647,4.020846270687682,1525473.177326647,4.020846270687682,0.85,0.08646143613014146,4.698906859688992,1.2266638682922353,1.0,0.0,4.698906859689778,1.273321269994402,1.2741761677558396,3.6902759503182176,16740.86066023745,1707.0927034448512,1603.0968420496806,1603.0968420496806,7.87929293643893,5.7657307201433925,3.5785947387549637,2.187135981388429,5.746523121337061,5.746523121337061,1.641863748953446,0.0,0.0,0.0006713570856340767,0.0002691754845258247,0.000402181601108252,0.0018898138842882671,0.0865570624488804,0.07472668992560087,0.011830372523279517,0.09656446218676551,0.07458851520170817,0.011872920928433287,0.41191398269043455,0.41191398269043455,0.06521225371587161,0.0,0.5719019620306653,0.6534454904556242,0.06040556286569654,5.339093098640603,6.648745446962209,5.684341886080802e-14,23458.29944388035,19939.554527298296,0.85,1.0629335268695832,0.8447973706407094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905486869366843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17074.214704820864,1439.331722392947,0.41191398269043455,0.06521225371587161,6.113110376966115,5.746523121337061
2303.0,-19.410077379185026,5.764367842228945,34.83537854985798,23.290632501617097,6.183260548856733,-16.7695771562185,-28.63354717902837,3.7433498263247067,-3.7029499070471275,-3.7029499070472998,39.79701063976071,48971.78933782575,13253.2172909747,13253.2172909747,62225.00662880045,80863.5415122366,80863.5415122366,13253.2172909747,94116.7588032113,94116.7588032113,94116.7588032113,117430.01678540143,92396.5708185263,61452.96997017928,34381.778720385584,23313.257982190134,0.0,57695.036702575715,19816.269284861613,1438.331722392947,0.0,0.8940530337284184,3.046634131965665,0.0014959713701933424,372944.7601900063,1545799.518141615,4.144848468588398,1545799.518141615,4.144848468588398,0.85,0.08885602159116941,4.698906859688992,1.2262900898000226,1.0,0.0,4.698906859688643,1.2734163183414506,1.2742713071166072,3.690000506518591,16713.905497787528,1704.3440418274872,1603.0968420496806,1603.0968420496806,8.267259309193978,5.764367842228945,3.470218722966771,2.2941491192621744,5.748223067026775,5.748223067026775,1.6423494477219356,0.0,0.0,0.0006713784436138061,0.0002688953387303896,0.0004024831048834165,0.0018912306224456098,0.0885500415871862,0.07647658190349864,0.012073459683687558,0.097682029698962,0.07677172185664105,0.012084299734528367,0.41193695646522543,0.41193695646522543,0.06503303511105704,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.3718297441022287,1.7053025658242404e-13,1.7053025658242404e-13,11.064311874144892,23313.257982190134,19816.269284861613,0.85,1.0785157647022088,0.848804197669216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390548693937286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17074.56766585353,1438.331722392947,0.41193695646522543,0.06503303511105704,6.113110376966115,5.748223067026775
2304.0,-19.409648699601025,5.766242548607881,34.82722649309436,23.2869375840761,6.258448841926329,-16.79508933187777,-28.655072779487796,3.742651123404573,-0.8348966343699544,-3.29672006289207,39.39591100498848,49083.889278102586,12687.416636751543,12687.416636751543,61771.30591485413,80490.67860023113,80490.67860023113,12687.416636751543,93178.09523698267,93178.09523698267,93178.09523698267,116627.75991877884,92382.4130087778,61442.45267429324,34377.73370498284,23449.664681796174,0.0,57827.398386779016,19932.214979526747,1437.331722392947,0.0,0.8973599667815354,3.0338555955339173,0.0014959713701933424,378822.1117646029,1528651.1246719265,4.03527428098447,1528651.1246719265,4.03527428098447,0.85,0.0865037767994716,4.698906859688992,1.2262534570461145,1.0,0.0,4.698906859689107,1.273419475353953,1.2742745012973364,3.6899913584114996,16711.34444717606,1704.0828873444102,1603.0968420496806,1603.0968420496806,7.914317029362821,5.766242548607881,3.5703647273879193,2.1958778212199617,5.749088150056155,5.749088150056155,1.6425966143017585,0.0,0.0,0.0006714059653711783,0.0002683001992608329,0.0004031057661103454,0.0018941564495560885,0.08680603763974101,0.07497077920042168,0.01183525843931933,0.09756423391168496,0.07470138918012398,0.011802387619347623,0.4119127954222975,0.4119127954222975,0.06502659356457566,0.0,0.2933453977257159,0.012567190437550835,2.0798290337901904,2.4618234285221092,2.592926570026293,1.6339591645995029,23449.664681796174,19932.214979526747,0.85,1.0682013654098055,0.8487998880704368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905468527408724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17074.927316945224,1437.331722392947,0.4119127954222975,0.06502659356457566,6.113110376966115,5.749088150056155
2305.0,-19.430876387974838,5.767386630891504,34.82998926537734,23.284060740284644,6.301857384761587,-16.83830406680877,-28.694514453504212,3.7426513780345276,-1.390006437223633,-3.325781227097275,39.69913861446582,49166.22915819356,12730.24033378558,12730.24033378558,61896.46949197914,80271.6935961846,80271.6935961846,12730.24033378558,93001.93392997018,93001.93392997018,93001.93392997018,116597.40640039838,92368.58091150322,61420.83279053986,34386.386801070395,23595.472470428205,0.0,57981.8592714986,20056.151599863973,1438.331722392947,0.0,0.8961889450830604,3.0383105794105436,0.0014959713701933424,378399.2592204058,1541601.8065909701,4.0740085214940525,1541601.8065909701,4.0740085214940525,0.85,0.08657391042218654,4.698906859688992,1.226217588069849,1.0,0.0,4.698906859689364,1.2734222590300863,1.2742755528607415,3.689983292162615,16708.8423157156,1703.827740942687,1603.0968420496806,1603.0968420496806,7.941030136088971,5.767386630891504,3.564801828340421,2.202584802551083,5.750927632884181,5.750927632884181,1.643122180824052,0.0,0.0,0.000670044365538851,0.00026721286295416057,0.0004028315025846904,0.0018928677107940258,0.08780710370789889,0.07583872381023109,0.011968379897667806,0.09764788448965993,0.07477081771178835,0.011803092710398179,0.41189089566417497,0.41189089566417497,0.06500197350412769,0.0,0.6305333259351755,0.3542041117126473,2.3900045932523426,1.9357747898736193,1.6768363479735058,3.583686164259518,23595.472470428205,20056.151599863973,0.85,1.067514396220902,0.8479588232583906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905444802724958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17075.288902246917,1438.331722392947,0.41189089566417497,0.06500197350412769,6.113110376966115,5.750927632884181
2306.0,-19.423889700769546,5.764463264214521,34.841173511964556,23.353087284509115,6.346543615724956,-16.84280949431466,-28.7205194477923,3.770521604779261,-3.6823407199266853,-3.682340719926801,39.98421265800414,49337.74579168858,13225.816694503517,13225.816694503517,62563.5624861921,80386.81227304591,80386.81227304591,13225.816694503517,93612.62896754943,93612.62896754943,93612.62896754943,116861.13014894909,92563.19577312564,61538.038454064466,34472.39702117908,23248.50118139965,0.0,57720.898202578726,19761.226004189703,1439.331722392947,0.0,0.8935029328862457,3.066637976822546,0.0014959713701933424,373241.20310009434,1553852.6360238777,4.163132642156798,1553852.6360238777,4.163132642156798,0.85,0.08907353911099875,4.698906859688992,1.2267048067739235,1.0,0.0,4.698906859689679,1.273293181551115,1.2741469591818748,3.69035735663394,16744.046808445215,1707.4176001432922,1603.0968420496806,1603.0968420496806,8.250167018976413,5.764463264214521,3.476779195713312,2.2876840685012088,5.752549835287421,5.752549835287421,1.6435856672249773,0.0,0.0,0.0006704922298364145,0.00026649817326321204,0.00040399405657320247,0.0018983304437054037,0.089120704504467,0.07697372978514369,0.01214697471932331,0.09833121851323438,0.0769600085907228,0.01211353052027595,0.41189077687569464,0.41189077687569464,0.0649991479923992,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.9173767020084824,1.1368683772161603e-13,1.1368683772161603e-13,9.475551238349624,23248.50118139965,19761.226004189703,0.85,1.0838979370455644,0.8547639993149723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906619705866685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17075.21665259984,1439.331722392947,0.41189077687569464,0.0649991479923992,6.113110376966115,5.752549835287421
2307.0,-19.454696107045095,5.761583607686809,34.851921938022414,23.349784465413563,6.3466667727911155,-16.866217280279024,-28.742443607747532,3.770521893429584,-3.687183133568851,-3.6871831335690155,39.99657262386076,49277.2976488795,13228.685368724298,13228.685368724298,62505.9830176038,80370.32501147859,80370.32501147859,13228.685368724298,93599.01038020289,93599.01038020289,93599.01038020289,116864.53423385514,92547.24487175404,61512.51760334169,34483.03029823595,23265.523853652245,0.0,57748.554151888195,19775.69527560441,1440.331722392947,0.0,0.8934366238899338,3.066434856380093,0.0014959713701933424,373171.5331455592,1554385.4546777525,4.165337697587584,1554385.4546777525,4.165337697587584,0.85,0.08907806080053127,4.698906859688992,1.2266636171797294,1.0,0.0,4.698906859688979,1.2732972145579584,1.2741484829232965,3.690345667896775,16741.161399866003,1707.1233703523633,1603.0968420496806,1603.0968420496806,8.251956476821713,5.761583607686809,3.473561282405612,2.2880223252811973,5.752946930724684,5.752946930724684,1.6436991230641953,0.0,0.0,0.0006685195255342017,0.00026589700436633327,0.0004026225211678684,0.0018918857265809732,0.08917814704181472,0.0770083963113471,0.012169750730467627,0.09838571625746326,0.0769644000035977,0.012113660796933576,0.41186609626487425,0.41186609626487425,0.06508780816067646,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.042892892538816,1.7053025658242404e-13,1.7053025658242404e-13,9.591003265958932,23265.523853652245,19775.69527560441,0.85,1.0823817831560387,0.8533079030735922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906232989646643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.708923353923,1440.331722392947,0.41186609626487425,0.06508780816067646,6.113110376966115,5.752946930724684
