time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2308.0,-19.454696107045095,5.761583607686809,34.851921938022414,23.350967780593805,6.3466667727911155,-16.866217280279024,-28.743122227583058,3.770521893429584,-3.687183133568851,-3.6871831335690155,39.99657262386076,49280.753775701996,13228.808634964806,13228.808634964806,62509.562410666804,80375.91836313029,80375.91836313029,13228.808634964806,93604.7269980951,93604.7269980951,93604.7269980951,116887.83867948262,92552.83822340572,61515.97373016418,34485.4049924906,23283.111681387523,0.0,57768.516673878126,19790.644929179394,1441.331722392947,0.0,0.8934366238899338,3.066279201360124,0.0014959713701933424,373171.5331455592,1554385.4546777525,4.165337697587584,1554385.4546777525,4.165337697587584,0.85,0.08907806080053127,4.698906859688992,1.226678349846043,1.0,0.0,4.698906859688979,1.2732972145579584,1.2741484829232965,3.690345667896775,16742.17319878986,1707.2265451290564,1603.0968420496806,1603.0968420496806,8.252033369394432,5.761583607686809,3.473701189010387,2.287882418676422,5.753352339779182,5.753352339779182,1.6438149542226235,0.0,0.0,0.0006685195255342017,0.000265878416291761,0.0004026411092424407,0.0018919730702120893,0.08919972572917441,0.07700408135054333,0.012195644378631082,0.09844902632025844,0.0769644000035977,0.012113660796933576,0.4118430184428846,0.4118430184428846,0.06522629586199177,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.946382664897612,1.7053025658242404e-13,1.7053025658242404e-13,9.595024607081882,23283.111681387523,19790.644929179394,0.85,1.0820697156472514,0.853072860670938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907938280549275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.444305358174,1441.331722392947,0.4118430184428846,0.06522629586199177,6.113110376966115,5.753352339779182
2309.0,-19.47513548557664,5.7583636958243085,34.85877648000754,23.34862402584406,6.282713956002047,-16.83478390059423,-28.71478133657945,3.770511295718335,-3.72526071411329,-3.7252607141134817,39.944375205499874,49022.24513553359,13277.998604297834,13277.998604297834,62300.24373983142,80666.93728534522,80666.93728534522,13277.998604297834,93944.93588964306,93944.93588964306,93944.93588964306,117291.38343525473,92541.58643490117,61502.627072394935,34487.73262500692,23346.44754561166,0.0,57834.18017061858,19844.48041376991,1442.331722392947,0.0,0.8934341023841347,3.0534111404909323,0.0014959713701933424,372624.04918610613,1552136.2456314373,4.165421552961083,1552136.2456314373,4.165421552961083,0.85,0.0890813914227485,4.698906859688992,1.2266492713475605,1.0,0.0,4.698906859689916,1.2732999339751754,1.2741495412653814,3.690337786336996,16740.137827475966,1707.0189950162357,1603.0968420496806,1603.0968420496806,8.282717709880153,5.7583636958243085,3.462480539125348,2.2958831566989604,5.754621645791993,5.754621645791993,1.6441776130834267,0.0,0.0,0.0006672136221892028,0.00026665572101615447,0.0004005579011730483,0.001882184269524662,0.08909807413459325,0.07688907547219048,0.01220899866240277,0.09810361217892957,0.07696693672419151,0.012114454698556985,0.4118212228519596,0.4118212228519596,0.06539192633116216,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.981571185072539,1.7053025658242404e-13,1.7053025658242404e-13,11.092903603556067,23346.44754561166,19844.48041376991,0.85,1.0772218704585654,0.8476344782775755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907938280549275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.79581548794,1442.331722392947,0.4118212228519596,0.06539192633116216,6.113110376966115,5.754621645791993
2310.0,-19.474306941087658,5.757710908690376,34.85540918936138,23.303641704283677,6.213998116975766,-16.829591480510427,-28.69559236625207,3.751944959919862,-3.731182593254573,-3.7311825932547813,39.82145229563794,48929.11794151766,13285.466782574555,13285.466782574555,62214.584724092216,80779.12852848442,80779.12852848442,13285.466782574555,94064.59531105898,94064.59531105898,94064.59531105898,117358.33773988114,92416.7327508718,61430.128215329576,34429.56059504692,23293.74242882217,0.0,57723.303023869084,19799.681064498844,1441.331722392947,0.0,0.8938323701567277,3.050774971941131,0.0014959713701933424,372538.960301385,1546849.1627394008,4.15218091951509,1546849.1627394008,4.15218091951509,0.85,0.08907476326256598,4.698906859688992,1.2263371703727173,1.0,0.0,4.698906859688385,1.2733852008383784,1.2742349323773796,3.6900906784493017,16717.55265296753,1704.7159481543167,1603.0968420496806,1603.0968420496806,8.28737630447084,5.757710908690376,3.4606553762422627,2.297055532448113,5.754919611726283,5.754919611726283,1.6442627462075095,0.0,0.0,0.0006672665135801009,0.0002671832038792704,0.0004000833097008305,0.0018799542084003077,0.08873768585249707,0.07654611142138056,0.01219157443111651,0.09799461936162786,0.07696043070378772,0.012114332558778263,0.41180045304588625,0.41180045304588625,0.06558786306516567,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.802945300301815,2.2737367544323206e-13,2.2737367544323206e-13,11.10399709154899,23293.74242882217,19799.681064498844,0.85,1.0778070807619229,0.8476493093488612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909069907647582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17075.737856734457,1441.331722392947,0.41180045304588625,0.06558786306516567,6.113110376966115,5.754919611726283
2311.0,-19.474305535656917,5.759454914389613,34.84272600995458,23.3134685427882,6.269829114395113,-16.846091746107422,-28.71340261828152,3.7566093210657967,-1.5936298423982294,-3.2886395743274375,39.318254777997375,49019.85675035548,12668.611418869677,12668.611418869677,61688.46816922516,80561.67655483,80561.67655483,12668.611418869677,93230.28797369968,93230.28797369968,93230.28797369968,116695.7280084618,92441.134640318,61442.86711957375,34442.51946749362,23465.440034762105,0.0,57907.959502255726,19945.624029547787,1440.331722392947,0.0,0.8976617502072296,3.045941625914888,0.0014959713701933424,378939.75212535815,1525347.7416558736,4.025304109955899,1525347.7416558736,4.025304109955899,0.85,0.08668231055604778,4.698906859688992,1.2263972340663902,1.0,0.0,4.698906859689172,1.2733637510821563,1.2742134684219617,3.69015283786402,16721.966787286132,1705.1660645874108,1603.0968420496806,1603.0968420496806,7.902586472986807,5.759454914389613,3.5694596419870144,2.1899952724025984,5.755986627100587,5.755986627100587,1.6445676077430247,0.0,0.0,0.0006672666033011734,0.00026669358840558665,0.0004005730148955867,0.0018822552874991731,0.08666333947365779,0.07472371646483288,0.011939623008824911,0.09819036031219888,0.0747472623744371,0.01193504818161068,0.4117805038676942,0.4117805038676942,0.06579576352948244,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.304582146073756,1.69500973192919,2.553158144898248,1.1368683772161603e-13,23465.440034762105,19945.624029547787,0.85,1.065284784673205,0.8465132802416562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909024032082844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17076.105284059537,1440.331722392947,0.4117805038676942,0.06579576352948244,6.113110376966115,5.755986627100587
2312.0,-19.47438204722963,5.759467546579032,34.84259687262377,23.31164093865084,6.269786199345749,-16.84609470712599,-28.712373949214793,3.756594440643447,-1.6275744606805347,-3.288653669300391,39.31849736508488,49014.18935671148,12669.169102824939,12669.169102824939,61683.35845953642,80553.24005950865,80553.24005950865,12669.169102824939,93222.40916233358,93222.40916233358,93222.40916233358,116700.81910493903,92432.56552396108,61437.547271633506,34438.90916925286,23478.40994260544,0.0,57917.319111858305,19956.648451214623,1441.1212855430306,0.0,0.8976608603957799,3.0464382080407266,0.0014959713701933424,378939.54689778975,1525358.0525465156,4.025333499852276,1525358.0525465156,4.025333499852276,0.8499999999999999,0.08668226113265787,4.698906859688992,1.2263747965870424,1.0,0.0,4.6989068596891626,1.273363829499791,1.2742135406719903,3.690152610613134,16720.41669295124,1705.0079989549174,1603.0968420496806,1603.0968420496806,7.9029343521296225,5.759467546579032,3.5700563372864673,2.1894112092925644,5.757775587001008,5.757775587001008,1.6450787391431452,0.0,0.0,0.00066726171890721,0.0002667218446922941,0.00040053987421491584,0.001882099562527434,0.0866636497410576,0.07472090093714354,0.011942748803914063,0.09826010586932239,0.07474721417443118,0.011935046958226688,0.41176121119180725,0.41176121119180725,0.06581238516644622,0.0,5.684341886080802e-14,5.684341886080802e-14,3.4968496554494095,1.6610792086198671,2.5107111650837624,5.684341886080802e-14,23478.40994260544,19956.648451214623,0.85,1.0650244073004242,0.8462786280222706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909023954265973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.456168650293,1441.1212855430306,0.41176121119180725,0.06581238516644622,6.113110376966115,5.757775587001008
2313.0,-19.47448631396739,5.761122368471777,34.837430646982725,23.309798526484542,6.257122717697496,-16.84469693183857,-28.710063722077734,3.7565741953706384,-1.1372063691774201,-3.2937138150088887,39.396571679284314,49001.838780445985,12678.940702122973,12678.940702122973,61680.779482568956,80604.38794377496,80604.38794377496,12678.940702122973,93283.32864589793,93283.32864589793,93283.32864589793,116800.51426448017,92423.95136066369,61432.29637708894,34435.172203971946,23517.185618582243,0.0,57952.357822554186,19989.607775794906,1441.4017436520217,0.0,0.8973718256162553,3.0386293825783883,0.0014959713701933424,378865.87509322324,1528679.2519798086,4.0348824015983595,1528679.2519798086,4.0348824015983595,0.85,0.08666573610300461,4.698906859688992,1.2263520964561034,1.0,0.0,4.698906859688382,1.273363936211549,1.2742136389787595,3.690152301367159,16718.858449934,1704.8491023880736,1603.0968420496806,1603.0968420496806,7.909029803784022,5.761122368471777,3.5705055120962155,2.1906168563755615,5.7590451559021325,5.7590451559021325,1.645441473114895,0.0,0.0,0.0006672550627144078,0.00026678531386769655,0.0004004697488467113,0.0018817700499537396,0.08689936660911945,0.07493875502093728,0.011960611588182183,0.09799574927767887,0.07473111097371048,0.01193462512929413,0.41174244371776436,0.41174244371776436,0.06571621642635007,0.0,5.684341886080802e-14,5.684341886080802e-14,2.1585783417018547,2.156507445831494,3.0115292537504956,5.684341886080802e-14,23517.185618582243,19989.607775794906,0.85,1.064335978726369,0.8455538414931447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909028190613373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.8054923506,1441.4017436520217,0.41174244371776436,0.06571621642635007,6.113110376966115,5.7590451559021325
2314.0,-19.47768650826471,5.761316915583372,34.83612526431686,23.307852632738673,6.256600667504737,-16.844667180994524,-28.709180059935875,3.756574059067098,-1.1533386544615496,-3.2939380893050467,39.39948945946251,48979.466530020385,12680.040352332488,12680.040352332488,61659.50688235287,80597.62730261422,80597.62730261422,12680.040352332488,93277.66765494671,93277.66765494671,93277.66765494671,116792.4150522447,92414.71927984008,61425.18669281867,34432.81398557934,23514.747397297997,0.0,57947.561382877335,19987.535287703296,1441.1745649900245,0.0,0.8973608509324867,3.038836605047226,0.0014959713701933424,378862.61009277025,1528803.4771750295,4.035245063641089,1528803.4771750295,4.035245063641089,0.85,0.08666501110218269,4.698906859688992,1.226327940751799,1.0,0.0,4.698906859688243,1.2733643545998643,1.2742137975292787,3.6901510888967466,16717.188429877337,1704.6788077352958,1603.0968420496806,1603.0968420496806,7.909715757483564,5.761316915583372,3.5711812804231933,2.1901356351601784,5.760810139750742,5.760810139750742,1.6459457542144977,0.0,0.0,0.0006670507979724525,0.0002668095945117379,0.0004002412034607146,0.0018806961364717294,0.08687669758136009,0.07494372450386001,0.01193297307750008,0.09798578771912582,0.0747304046249389,0.011934606477243781,0.4117240964051967,0.4117240964051967,0.06555709087434278,0.0,5.684341886080802e-14,5.684341886080802e-14,1.1007043990818488,2.140599434843523,2.986371880374918,5.684341886080802e-14,23514.747397297997,19987.535287703296,0.85,1.064056975149473,0.845237752222186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909033963732245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.154257472044,1441.1745649900245,0.4117240964051967,0.06555709087434278,6.113110376966115,5.760810139750742
2315.0,-19.477789451642607,5.762936138571589,34.83269471224713,23.30629943115639,6.2456600576203725,-16.84104158580623,-28.70500384652985,3.7565540596766924,-0.7073258319761067,-3.2996848985667495,39.465754965042514,48957.617320953716,12690.741019623963,12690.741019623963,61648.35834057768,80641.99858731084,80641.99858731084,12690.741019623963,93332.7396069348,93332.7396069348,93332.7396069348,116880.2839477637,92407.47102755512,61420.961338042245,34429.45521056986,23547.544340828896,0.0,57976.99955139875,20015.41268970456,1441.432927575093,0.0,0.8971083748236087,3.0316356579430033,0.0014959713701933424,378778.95517127425,1531626.802611196,4.0435900191937355,1531626.802611196,4.0435900191937355,0.85,0.08664789537046341,4.698906859688992,1.2263088529044763,1.0,0.0,4.69890685968883,1.2733644600042981,1.274213894637835,3.6901507834395906,16715.87727078732,1704.5451067171075,1603.0968420496806,1603.0968420496806,7.916390754907793,5.762936138571589,3.571457143224516,2.191478995347073,5.762137365410193,5.762137365410193,1.6463249615457693,0.0,0.0,0.0006670442281678237,0.0002669243730912816,0.0004001198550765421,0.0018801259317169292,0.08705774238896727,0.0751298909093855,0.011927851479581763,0.09774361293582606,0.07471374862157831,0.011934146748885096,0.41170608522180924,0.41170608522180924,0.06536371846577912,0.0,0.2843712396202136,0.2728530318453295,0.3564965315783297,2.5923590665906318,3.4346605243753743,5.684341886080802e-14,23547.544340828896,20015.41268970456,0.85,1.063324401358924,0.8444317177461207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909211156546724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.440997369155,1441.432927575093,0.41170608522180924,0.06536371846577912,6.113110376966115,5.762137365410193
2316.0,-19.477789451642607,5.762936138571589,34.83269471224713,23.304453456681244,6.2456600576203725,-16.84104158580623,-28.703946609143145,3.7565540596766924,-0.7436029164620095,-3.2996848985667495,39.465754965042514,48952.23135161725,12691.251910218187,12691.251910218187,61643.48326183544,80633.27298253648,80633.27298253648,12691.251910218187,93324.52489275466,93324.52489275466,93324.52489275466,116869.44434642115,92398.74542278078,61415.57536870579,34425.744504527764,23544.91945366649,0.0,57970.66395819426,20013.181535616517,1441.272116525856,0.0,0.8971083748236087,3.0321614554387177,0.0014959713701933424,378778.95517127425,1531626.802611196,4.0435900191937355,1531626.802611196,4.0435900191937355,0.85,0.08664789537046341,4.698906859688992,1.2262858851766216,1.0,0.0,4.698906859689265,1.2733644600042981,1.274213894637835,3.6901507834395906,16714.298868771777,1704.3841545045227,1603.0968420496806,1603.0968420496806,7.916709444696717,5.762936138571589,3.572037097719875,2.1908990408517135,5.76389469253761,5.76389469253761,1.6468270550107458,0.0,0.0,0.0006670442281678237,0.00026695343729656225,0.00040009079087126146,0.0018799893617233645,0.08702058215325995,0.07512967389978248,0.011890908253477465,0.09774965879156423,0.07471374862157831,0.011934146748885096,0.4117048960256979,0.4117048960256979,0.06516127239789905,0.0,0.7366475161592234,0.8923924843990108,5.684341886080802e-14,2.556081982104729,3.389793999844983,5.684341886080802e-14,23544.91945366649,20013.181535616517,0.85,1.0633565160869962,0.8444310968547698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909216856525226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17077.78967885321,1441.272116525856,0.4117048960256979,0.06516127239789905,6.113110376966115,5.76389469253761
2317.0,-19.47050820068654,5.764105891186066,34.832415666802,23.35198806775736,6.2578082245019315,-16.83071452274287,-28.709037637431152,3.7763631077630664,0.19929352801727873,-3.3089850501152904,39.56564015697371,49018.82735749201,12706.283833265892,12706.283833265892,61725.1111907579,80800.60666884214,80800.60666884214,12706.283833265892,93506.89050210803,93506.89050210803,93506.89050210803,117099.10274025984,92529.87784098987,61496.579002393875,34481.44315399555,23592.212238151817,0.0,58073.65539214737,20053.380402429044,1441.548929871994,0.0,0.8967242008281733,3.0174272696796525,0.0014959713701933424,378643.6057579375,1535889.984084294,4.0562945226814975,1535889.984084294,4.0562945226814975,0.85,0.0866579758037729,4.698906859688992,1.2266132611548528,1.0,0.0,4.698906859689524,1.2732724233142638,1.2741223884419828,3.6904175207517453,16738.01982319927,1706.8030186862252,1603.0968420496806,1603.0968420496806,7.926086247553168,5.764105891186066,3.571095674916874,2.193010216269192,5.765166252768563,5.765166252768563,1.6471903579338751,0.0,0.0,0.0006675090612212892,0.00026681350808712833,0.00040069555313416083,0.0018828310832689832,0.08732453432536924,0.07542245409997599,0.011902080225393259,0.09725168200559182,0.07472367416107924,0.011934301642693662,0.4117383786309516,0.4117383786309516,0.06497459241836696,0.0,1.2911875699870166,1.5905775026334368,1.1368683772161603e-13,3.508278578132547,4.390867214778439,1.1368683772161603e-13,23592.212238151817,20053.380402429044,0.85,1.0628762865701111,0.8440802809206369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909216856525226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17078.14041920482,1441.548929871994,0.4117383786309516,0.06497459241836696,6.113110376966115,5.765166252768563
2318.0,-19.47050820068654,5.764105891186066,34.832415666802,23.34968978483232,6.2578082245019315,-16.83071452274287,-28.707721713557817,3.7763631077630664,0.15320933328399633,-3.3089850501152904,39.56564015697371,49012.12379173328,12706.756193212543,12706.756193212543,61718.879984945816,80789.74315726466,80789.74315726466,12706.756193212543,93496.4993504772,93496.4993504772,93496.4993504772,117101.24446097254,92519.01432941237,61489.87543663514,34476.820991974695,23604.745110495332,0.0,58081.566102470024,20064.033343921034,1442.3143694860344,0.0,0.8967242008281733,3.018086708432767,0.0014959713701933424,378643.6057579375,1535889.984084294,4.0562945226814975,1535889.984084294,4.0562945226814975,0.8500000000000001,0.0866579758037729,4.698906859688992,1.2265847079595553,1.0,0.0,4.698906859688402,1.2732724233142638,1.2741223884419828,3.6904175207517453,16736.054688516546,1706.6026307165594,1603.0968420496806,1603.0968420496806,7.926380902207999,5.764105891186066,3.5716319166747192,2.192473974511347,5.76679068837155,5.76679068837155,1.6476544823918715,0.0,0.0,0.0006675090612212892,0.0002668496703738853,0.00040065939084740385,0.0018826611600516788,0.08730873077691816,0.07543461806324614,0.011874112713672011,0.0973245861026419,0.07472367416107924,0.011934301642693662,0.41180478286791705,0.41180478286791705,0.06482191510140796,0.0,1.7235558825551038,2.1365337435434526,1.1368683772161603e-13,3.4621943833992646,4.334766306214135,1.1368683772161603e-13,23604.745110495332,20064.033343921034,0.85,1.0626242390926355,0.8438499007630744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390881370357467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.637027283923,1442.3143694860344,0.41180478286791705,0.06482191510140796,6.113110376966115,5.76679068837155
2319.0,-19.4953724487626,5.764454568229856,34.83932534183913,23.4101761126891,6.379444794236337,-16.89375169733593,-28.785157402139134,3.803543468467793,-1.1502301893166873,-3.4059108162569802,39.863191047400754,49267.65721971102,12843.362011988691,12843.362011988691,62111.01923169971,80500.46269532682,80500.46269532682,12843.362011988691,93343.8247073155,93343.8247073155,93343.8247073155,117061.02379801945,92676.17286940444,61564.93737378924,34568.03943957245,23717.199090703936,0.0,58285.23853027639,20159.619227098345,1442.5938824248126,0.0,0.8952462401350534,3.0248251392563135,0.0014959713701933424,377235.25410414184,1548642.8748969557,4.105244295299686,1548642.8748969557,4.105244295299686,0.85,0.08689743709884121,4.698906859688992,1.2269747840380294,1.0,0.0,4.698906859689412,1.2731507070584038,1.2739985714840327,3.690770333502581,16764.483589744457,1709.5015718664843,1603.0968420496806,1603.0968420496806,8.011594605580704,5.764454568229856,3.548899357773688,2.2155552104561678,5.768064198190194,5.768064198190194,1.6480183423400554,0.0,0.0,0.0006659229598932418,0.0002647293609256622,0.00040119359896757963,0.0018851713542520744,0.0883694334656381,0.07637328291870453,0.011996150546933568,0.09739998665915074,0.07496322180168,0.011934215297161214,0.41188875465443975,0.41188875465443975,0.06469643991450742,0.0,1.8648351230336857,2.1703487606929457,1.1368683772161603e-13,2.2556806269403182,2.134244823459369,3.0200927192449853,23717.199090703936,20159.619227098345,0.85,1.0656389301630123,0.8452853323079194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390881370357467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.9880103439,1442.5938824248126,0.41188875465443975,0.06469643991450742,6.113110376966115,5.768064198190194
2320.0,-19.49573017073404,5.759386098725615,34.84916588779183,23.46671229405331,6.418213778932543,-16.89761728791953,-28.8052236783318,3.8294152838047304,-3.867839132464553,-3.867839132464795,39.96474498876779,49367.82064814805,13483.632458643597,13483.632458643597,62851.45310679165,80584.44076188206,80584.44076188206,13483.632458643597,94068.07322052565,94068.07322052565,94068.07322052565,117410.97003455121,92821.11245887494,61648.51937327594,34636.214539554436,23342.896814025564,0.0,57979.111353579996,19841.46229192173,1443.5938824248126,0.0,0.8926723705493821,3.0366858302102284,0.0014959713701933424,370579.62914924795,1553013.6954235695,4.190769198482051,1553013.6954235695,4.190769198482051,0.85,0.08918967030789604,4.698906859688992,1.2273332463158297,1.0,0.0,4.6989068596885,1.273031832480537,1.2738795887217809,3.691114974346749,16790.702166687704,1712.175122665508,1603.0968420496806,1603.0968420496806,8.41099059330923,5.759386098725615,3.4339363177572513,2.325449780968364,5.76944289225038,5.76944289225038,1.64841225492868,0.0,0.0,0.0006659001659286135,0.00026418245208615845,0.00040171771384245504,0.0018876341212328916,0.08919444215630684,0.07710478378437924,0.012089658371927598,0.09756836348057524,0.07710703904819073,0.012082631259705302,0.41195607455052735,0.41195607455052735,0.06459272643165366,0.0,0.7019250018258845,0.21261211445926165,3.852510394569265,2.2737367544323206e-13,2.2737367544323206e-13,19.234034126124016,23342.896814025564,19841.46229192173,0.85,1.084036157841367,0.851475979807334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910190488245548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.840879634085,1443.5938824248126,0.41195607455052735,0.06459272643165366,6.113110376966115,5.76944289225038
2321.0,-19.49573017073404,5.759386098725615,34.84916588779183,23.46552367033439,6.418213778932543,-16.89761728791953,-28.804541321564443,3.8294152838047304,-3.867839132464553,-3.867839132464795,39.96474498876779,49364.34678370389,13483.553894486253,13483.553894486253,62847.90067819014,80578.82257810017,80578.82257810017,13483.553894486253,94062.37647258642,94062.37647258642,94062.37647258642,117419.96823781522,92815.49427509305,61645.04550883178,34633.831962512515,23357.591765228804,0.0,57991.42372774132,19853.953000444482,1444.5938824248126,0.0,0.8926723705493821,3.0368387089260347,0.0014959713701933424,370579.62914924795,1553013.6954235695,4.190769198482051,1553013.6954235695,4.190769198482051,0.85,0.08918967030789604,4.698906859688992,1.227318465844728,1.0,0.0,4.6989068596891155,1.273031832480537,1.2738795887217809,3.691114974346749,16789.68587580193,1712.0714898361755,1603.0968420496806,1603.0968420496806,8.410941585566661,5.759386098725615,3.433847123627299,2.325538975098316,5.769187994896984,5.769187994896984,1.648339427113424,0.0,0.0,0.0006659001659286135,0.0002642010327010562,0.0004016991332275573,0.0018875468126540913,0.0892095306578575,0.07709228101977278,0.01211724963808472,0.09764086598586862,0.07710703904819073,0.012082631259705302,0.4118892746766997,0.4118892746766997,0.06474014127597451,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.85678708711697,2.2737367544323206e-13,2.2737367544323206e-13,19.231378566278977,23357.591765228804,19853.953000444482,0.85,1.0837447442788963,0.8512352967131845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910210297805243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17079.183867522297,1444.5938824248126,0.4118892746766997,0.06474014127597451,6.113110376966115,5.769187994896984
2322.0,-19.519959718996265,5.75585165157826,34.857508604237076,23.463598766271048,6.412548277448149,-16.902597486178145,-28.809920268226392,3.8294155260978058,-3.866550843178345,-3.866550843178583,39.97025745546141,49256.48403677952,13477.18917659824,13477.18917659824,62733.673213377755,80596.27362776925,80596.27362776925,13477.18917659824,94073.46280436749,94073.46280436749,94073.46280436749,117453.40852791593,92806.12980239103,61628.13485607658,34642.21660701607,23379.945723548448,0.0,58022.16233056452,19872.95386501618,1445.5938824248126,0.0,0.8926593824144415,3.0366284766397573,0.0014959713701933424,370598.06237265165,1553251.215154716,4.191201662551753,1553251.215154716,4.191201662551753,0.85,0.08918988257550639,4.698906859688992,1.227294431575574,1.0,0.0,4.698906859688645,1.2730349847306242,1.2738807796502394,3.6911058345213403,16787.99190696314,1711.8987530872562,1603.0968420496806,1603.0968420496806,8.406971321437224,5.75585165157826,3.4319202374255955,2.323931414152664,5.77045363839486,5.77045363839486,1.6487010395413886,0.0,0.0,0.0006643579313216882,0.0002640545963104707,0.00040030333501121757,0.0018809880868405908,0.08926909688614054,0.07709354885258679,0.012175548033553757,0.09770027088608259,0.0771072402117781,0.012082642363728295,0.4118197447174367,0.4118197447174367,0.06503956761104213,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.247693977041251,2.2737367544323206e-13,2.2737367544323206e-13,19.02629280692429,23379.945723548448,19872.95386501618,0.85,1.0812019182596257,0.8489253426329567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910210297805243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.53400984994,1445.5938824248126,0.4118197447174367,0.06503956761104213,6.113110376966115,5.77045363839486
2323.0,-19.55212304329148,5.752877951585042,34.86918058445689,23.463125398289435,6.425916520493929,-16.950096370548867,-28.855527670215793,3.82941578816325,-3.6941203100479925,-3.694120310048097,40.054814045985914,49309.156360020286,13231.577345739433,13231.577345739433,62540.73370575972,80530.54348272803,80530.54348272803,13231.577345739433,93762.12082846746,93762.12082846746,93762.12082846746,117113.81446295313,92803.54059110244,61608.273180148375,34661.408234393406,23351.693634485662,0.0,58013.101868879065,19848.939589312813,1446.5938824248126,0.0,0.8932006527697154,3.0698409498434205,0.0014959713701933424,373071.7426673642,1556898.0091983052,4.173186631790703,1556898.0091983052,4.173186631790703,0.85,0.08940499881821301,4.698906859688992,1.2272884620213884,1.0,0.0,4.69890685968878,1.2730391590974393,1.2738823569053586,3.6910937311782526,16787.52353641207,1711.8509925827955,1603.0968420496806,1603.0968420496806,8.253760470778465,5.752877951585042,3.4713773185244894,2.2815006330605523,5.770653057003284,5.770653057003284,1.6487580162866526,0.0,0.0,0.0006623157712280434,0.00026281598121581824,0.0003994997900122251,0.0018772123037327565,0.08941889739450526,0.07715897267441707,0.012259924720088194,0.09889710134413736,0.07716483932556442,0.012240159492648587,0.411760787416693,0.411760787416693,0.06542539488847637,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.400690499083623,1.1368683772161603e-13,1.1368683772161603e-13,5.377377148288872,23351.693634485662,19848.939589312813,0.85,1.0780449879600298,0.8499658658395582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3911552172863013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17079.39875356073,1446.5938824248126,0.411760787416693,0.06542539488847637,6.113110376966115,5.770653057003284
2324.0,-19.552135938389256,5.752867963316452,34.86932490443642,23.490712930820905,6.4257662296606375,-16.95006757595126,-28.863503051083512,3.842125169355452,-3.6941314059437786,-3.694131405943953,40.054500918918336,49349.67023940386,13231.688538679715,13231.688538679715,62581.35877808357,80661.65301508494,80661.65301508494,13231.688538679715,93893.34155376465,93893.34155376465,93893.34155376465,117293.73382687986,92873.8657132894,61648.984097501394,34694.312906431114,23400.392273115212,0.0,58094.70517954633,19890.33343214793,1447.5938824248126,0.0,0.8932016881441474,3.066278363534651,0.0014959713701933424,373071.5830709445,1556884.4925900516,4.173152186437071,1556884.4925900516,4.173152186437071,0.85,0.0894049848517371,4.698906859688992,1.2274622252816338,1.0,0.0,4.69890685968922,1.272980749217013,1.2738239072962945,3.6912630945748415,16800.244868339654,1713.1482074245187,1603.0968420496806,1603.0968420496806,8.253829832115448,5.752867963316452,3.471491542347916,2.281376420968536,5.771015743591294,5.771015743591294,1.648861641026084,0.0,0.0,0.0006623149536313408,0.00026259993465804185,0.00039971501897329893,0.0018782236445743499,0.08945716633347596,0.07714863927089062,0.012308527062585336,0.09885073083917544,0.07716482567929521,0.012240159172441898,0.4117102882427647,0.4117102882427647,0.0656855036287457,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.793579437392054,1.7053025658242404e-13,1.7053025658242404e-13,5.380320653158321,23400.392273115212,19890.33343214793,0.85,1.0772299916949555,0.8494693292079676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391333378783481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17079.10374964005,1447.5938824248126,0.4117102882427647,0.0656855036287457,6.113110376966115,5.771015743591294
2325.0,-19.552191189932724,5.748990944735657,34.87805872039301,23.489536810107552,6.3171682459534715,-16.87523688411176,-28.794627346191533,3.8421141458812946,-3.781437420667146,-3.7814374206673373,39.99451943465981,48998.78797920588,13348.922808169618,13348.922808169618,62347.7107873755,81169.40824227173,81169.40824227173,13348.922808169618,94518.33105044135,94518.33105044135,94518.33105044135,118034.88612422628,92868.35798348981,61652.068520598135,34684.76606987964,23516.55507378493,0.0,58201.321143664565,19989.07181271719,1448.5938824248126,0.0,0.8929878172439015,3.0406870814169276,0.0014959713701933424,371817.48351860227,1554296.9353638417,4.180268557183323,1554296.9353638417,4.180268557183323,0.85,0.08942275826066537,4.698906859688992,1.2274477459257467,1.0,0.0,4.698906859689835,1.2729808070404252,1.2738239606983424,3.691262926904264,16799.248557821178,1713.0466120256335,1603.0968420496806,1603.0968420496806,8.326959705754277,5.748990944735657,3.447900395026783,2.301090549708874,5.772267527049577,5.772267527049577,1.649219293442736,0.0,0.0,0.0006623114504904467,0.00026447112663628036,0.0003978403238541663,0.0018694146268192322,0.08938069437290155,0.0770535526903185,0.012327141682583061,0.09806994720218233,0.07708626941075261,0.012336488849912763,0.4116665555702887,0.4116665555702887,0.06585902634355127,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.411029346855059,1.7053025658242404e-13,1.7053025658242404e-13,5.718955026525464,23516.55507378493,19989.07181271719,0.85,1.0712421911089605,0.8418844626955617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3913334502210615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17079.45175387348,1448.5938824248126,0.4116665555702887,0.06585902634355127,6.113110376966115,5.772267527049577
2326.0,-19.552191526418742,5.745231813456986,34.887076023149426,23.443468019273155,6.343625954025553,-16.905785452610345,-28.809087561070896,3.820912644064485,-3.771043631694681,-3.7710436316947717,40.018459495273696,49072.40155602126,13329.125266818191,13329.125266818191,62401.52682283945,80826.59412535933,80826.59412535933,13329.125266818191,94155.71939217753,94155.71939217753,94155.71939217753,117577.19595065,92750.81680102153,61581.288392157025,34632.80934318278,23421.47655847247,0.0,58054.285901655254,19908.2550747016,1447.5938824248126,0.0,0.8929547802458551,3.0513813359048023,0.0014959713701933424,371966.61067388824,1555329.3019609,4.181368051135356,1555329.3019609,4.181368051135356,0.85,0.08942485410354317,4.698906859688992,1.2271571900742129,1.0,0.0,4.6989068596876145,1.2730782509081513,1.2739214690804561,3.6909803905117564,16777.986164655835,1710.8784513218923,1603.0968420496806,1603.0968420496806,8.314610145308434,5.745231813456986,3.4475878875219257,2.29764392593506,5.772352739716565,5.772352739716565,1.6492436399190187,0.0,0.0,0.0006623114291561126,0.000264077261030671,0.0003982341681254416,0.0018712652643671768,0.08946228276778101,0.07710392916442083,0.012358353603360179,0.09834328765561229,0.07708830053056134,0.012336553572981825,0.4116282360989746,0.4116282360989746,0.06597649886286142,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.949891798736417,1.1368683772161603e-13,1.1368683772161603e-13,5.134170784923867,23421.47655847247,19908.2550747016,0.85,1.0748823425121183,0.8452847329678738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3913337563092814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.79890913628,1447.5938824248126,0.4116282360989746,0.06597649886286142,6.113110376966115,5.772352739716565
2327.0,-19.581488230942856,5.7448869330639285,34.88983998514525,23.442705266084545,6.405639389010165,-16.974727940152047,-28.873440356086917,3.821569231805568,-3.4790478575925476,-3.4790478575926738,39.81597588926068,49236.52793986383,12919.687320950665,12919.687320950665,62156.2152608145,80529.59085014238,80529.59085014238,12919.687320950665,93449.27817109304,93449.27817109304,93449.27817109304,116964.95034592971,92743.7898031382,61557.97700180857,34650.90311258849,23515.672174836665,0.0,58166.57528742515,19988.321348611164,1448.5023466234652,0.0,0.8950600757801039,3.0751103482913553,0.0014959713701933424,376175.27701257274,1546613.932168691,4.111418337885611,1546613.932168691,4.111418337885611,0.8499999999999999,0.08833345158765155,4.698906859688992,1.2271388698508967,1.0,0.0,4.698906859688393,1.2730790262155096,1.2739198830658627,3.690978142698229,16776.715028968498,1710.7488315549651,1603.0968420496806,1603.0968420496806,8.059205771019966,5.7448869330639285,3.5178650807468816,2.227021852317047,5.772467053355392,5.772467053355392,1.6492763009586835,0.0,0.0,0.0006604563106035566,0.0002623309700425604,0.00039812534056099617,0.001870753893778081,0.08849145382426574,0.0762555453965798,0.012235908427685935,0.09940406059408213,0.07611682793462753,0.012216623653024013,0.41159424718858995,0.41159424718858995,0.06604410855328822,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.5905613652826105,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23515.672174836665,19988.321348611164,0.85,1.06858990672349,0.8464745895140937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3913337581733816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17080.147162689012,1448.5023466234652,0.41159424718858995,0.06604410855328822,6.113110376966115,5.772467053355392
2328.0,-19.59331662720267,5.7448256968258615,34.89133031345957,23.443225921969884,6.405460168766079,-16.974963126175293,-28.87489573387427,3.8215694613478073,-3.479391805485534,-3.4793918054856716,39.81971112185605,49177.980109968885,12920.41898673765,12920.41898673765,62098.39909670653,80532.78749128054,80532.78749128054,12920.41898673765,93453.2064780182,93453.2064780182,93453.2064780182,116988.09932081227,92746.12134971799,61554.21002389126,34657.67925091858,23534.892842794066,0.0,58192.572093712646,20004.658916374956,1449.5023466234652,0.0,0.8950455768691062,3.0749260624269206,0.0014959713701933424,376170.29768587754,1546774.370379093,4.1118992644941175,1546774.370379093,4.1118992644941175,0.85,0.08833371259812016,4.698906859688992,1.2271452745934948,1.0,0.0,4.698906859688762,1.2730805539100487,1.2739204599120273,3.690973713530621,16777.136789742224,1710.7918391848618,1603.0968420496806,1603.0968420496806,8.05966217874767,5.7448256968258615,3.5181167091051515,2.22670898772071,5.773605067459248,5.773605067459248,1.6496014478454994,0.0,0.0,0.000659708669107201,0.0002622915998714365,0.00039741706923576454,0.001867425792789429,0.08848204554289926,0.07626066652881687,0.0122213790140824,0.09946511353626981,0.07611708366464649,0.012216628933473672,0.4115637227269489,0.4115637227269489,0.06595636352053263,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.8366422906112803,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23534.892842794066,20004.658916374956,0.85,1.067118995817954,0.8450903326763635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391496075860185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17079.908512324164,1449.5023466234652,0.4115637227269489,0.06595636352053263,6.113110376966115,5.773605067459248
2329.0,-19.625074224152115,5.7423179250503,34.89421577603159,23.390989761706464,6.384842097171943,-17.0075755321834,-28.891165846120543,3.7988682626482357,-3.6634231802976274,-3.663423180297816,39.88095169305927,49083.74053834175,13175.047941958856,13175.047941958856,62258.7884803006,80383.03984342763,80383.03984342763,13175.047941958856,93558.08778538648,93558.08778538648,93558.08778538648,116829.39662612136,92606.174784153,61455.88417412543,34611.43401114175,23271.30884073488,0.0,57882.742851876625,19780.61251462465,1450.5023466234652,0.0,0.8939523230195832,3.0818136453225526,0.0014959713701933424,373513.47584360465,1549406.6107216184,4.148194672821863,1549406.6107216184,4.148194672821863,0.85,0.0894322557208451,4.698906859688992,1.226797994240187,1.0,0.0,4.6989068596899,1.2731890039191829,1.2740264305413753,3.6906593170571087,16751.821416553892,1708.210389537089,1603.0968420496806,1603.0968420496806,8.218497845154236,5.7423179250503,3.472206975492792,2.2701109495575085,5.774828072749205,5.774828072749205,1.6499508779283443,0.0,0.0,0.0006577051989882899,0.0002618518390165458,0.0003958533599717441,0.0018600780686021641,0.08884374052852954,0.07660006429742336,0.012243676231106181,0.09963483329442387,0.07710017287522544,0.012332082845619659,0.41153596982430274,0.41153596982430274,0.06577949011137496,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.3691340757449666,1.7053025658242404e-13,1.7053025658242404e-13,0.18326615976741323,23271.30884073488,19780.61251462465,0.85,1.0756019050379555,0.8479857401358512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915616202945271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.01883384473,1450.5023466234652,0.41153596982430274,0.06577949011137496,6.113110376966115,5.774828072749205
2330.0,-19.624917796640126,5.742316771189704,34.8941580932152,23.366619273461424,6.384681979820529,-17.007588142236667,-28.88391158832235,3.787926359497761,-3.663436206919016,-3.663436206919167,39.88070903395707,49047.70353682642,13175.21031453138,13175.21031453138,62222.9138513578,80268.60596489813,80268.60596489813,13175.21031453138,93443.8162794295,93443.8162794295,93443.8162794295,116696.99832674049,92542.70344798938,61419.0484073693,34581.83893402231,23253.182047310984,0.0,57835.02098133329,19765.204740214336,1451.083423828198,0.0,0.8939531012362044,3.0849458698921532,0.0014959713701933424,373513.2883030027,1549396.17407901,4.148168813801622,1549396.17407901,4.148168813801622,0.85,0.08943224485503777,4.698906859688992,1.2266405988996851,1.0,0.0,4.698906859690044,1.2732392878574479,1.2740767601014495,3.690513562141261,16740.33988747701,1707.0395994021414,1603.0968420496806,1603.0968420496806,8.218599131968775,5.742316771189704,3.4723684331871905,2.2699483380025134,5.775312937758287,5.775312937758287,1.650089410788082,0.0,0.0,0.0006577150537161349,0.0002620478286110601,0.00039566722510507476,0.0018592034382003443,0.08880632846306707,0.07659464368575909,0.012211684777307977,0.09977613945907775,0.077100162209733,0.012332082645304773,0.41151043416885247,0.41151043416885247,0.06560818698054068,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.930991478193448,1.7053025658242404e-13,1.7053025658242404e-13,0.18781262837330814,23253.182047310984,19765.204740214336,0.85,1.0758691325008896,0.8480623453505265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391737624990358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.729512764934,1451.083423828198,0.41151043416885247,0.06560818698054068,6.113110376966115,5.775312937758287
2331.0,-19.62491920941968,5.742050197748734,34.895428048691095,23.365280019957595,6.384321430512197,-17.007820870295685,-28.883291606884427,3.788035063482994,-3.663501128598739,-3.6635011285989183,39.88175962321074,49044.541083418,13175.299514630355,13175.299514630355,62219.84059804835,80263.97991936683,80263.97991936683,13175.299514630355,93439.27943399719,93439.27943399719,93439.27943399719,116696.77052282833,92535.85937860221,61414.792592863065,34578.96309526572,23257.49108883115,0.0,57836.45418409687,19768.867425506476,1451.3847262407683,0.0,0.8939491481642408,3.0850492301127623,0.0014959713701933424,373512.3536449516,1549441.3597629706,4.1483001690375625,1549441.3597629706,4.1483001690375625,0.85,0.08943221478247039,4.698906859688992,1.226622567153536,1.0,0.0,4.6989068596895,1.2732387882663467,1.2740762600684137,3.6905150102182054,16739.101842299104,1706.9133539281104,1603.0968420496806,1603.0968420496806,8.218654774333368,5.742050197748734,3.472572525782252,2.2694776719664818,5.776549786218757,5.776549786218757,1.6504427960625019,0.0,0.0,0.0006577149647122698,0.00026206458502655417,0.00039565037968571564,0.0018591242831437634,0.08877460571093249,0.07659322489200868,0.01218138081892381,0.09979975928600962,0.07710013132525129,0.012332083457219098,0.41148667231115893,0.41148667231115893,0.06544280991433894,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.5821154204798518,1.7053025658242404e-13,1.7053025658242404e-13,0.19252040490994204,23257.49108883115,19768.867425506476,0.85,1.075789335217524,0.8479866508985201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917367579524116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17080.07847738862,1451.3847262407683,0.41148667231115893,0.06544280991433894,6.113110376966115,5.776549786218757
2332.0,-19.62491657323911,5.744181583325343,34.880868656912284,23.36369171915578,6.323066283900714,-16.9726948819889,-28.850345593504585,3.7880351106591985,-1.9825266368892471,-3.267361747792663,39.370486755897964,48876.90634496343,12623.705898403994,12623.705898403994,61500.61224336742,80546.00753469756,80546.00753469756,12623.705898403994,93169.71343310155,93169.71343310155,93169.71343310155,116849.69452577655,92528.35177377838,61413.17557840303,34572.4179948615,23679.98109267499,0.0,58252.39908753648,20127.98392877374,1451.6779312529934,0.0,0.8975840160010592,3.05433977871067,0.0014959713701933424,379249.6637616253,1527569.0191327764,4.02787178235422,1527569.0191327764,4.02787178235422,0.8500000000000001,0.0867317132632397,4.698906859688992,1.226602735859342,1.0,0.0,4.698906859689492,1.2732387877098195,1.274076259722987,3.6905150118313137,16737.743768114866,1706.774868901701,1603.0968420496806,1603.0968420496806,7.874574740140853,5.744181583325343,3.570152623704946,2.1740289596203968,5.7777065645160475,5.7777065645160475,1.6507733041474422,0.0,0.0,0.0006577151307893264,0.00026295644716761734,0.0003947586836217091,0.0018549342863918455,0.08665793734858379,0.07479083048035956,0.011867106868224236,0.09922812037280812,0.07482536148297048,0.011906351780269218,0.4114643294916707,0.4114643294916707,0.06528729710819507,0.0,5.684341886080802e-14,5.684341886080802e-14,0.32329959980961576,1.2848351109034297,2.1322591863137745,5.684341886080802e-14,23679.98109267499,20127.98392877374,0.85,1.0557610194036784,0.8390539636232938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917367657830853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.42428515938,1451.6779312529934,0.4114643294916707,0.06528729710819507,6.113110376966115,5.7777065645160475
2333.0,-19.624973239206202,5.746223161163376,34.875249857222556,23.362058051303052,6.306920369263998,-16.97200004394504,-28.848787816800154,3.788024037875696,-1.3730678606383435,-3.273637128468641,39.457771480131186,48868.66273299272,12635.897823132664,12635.897823132664,61504.56055612538,80614.60211178755,80614.60211178755,12635.897823132664,93250.49993492021,93250.49993492021,93250.49993492021,116952.5088165418,92520.6816364142,61408.48402133968,34569.10846119391,23702.008881621587,0.0,58271.117342815494,20146.70754937835,1450.6779312529934,0.0,0.8972579009800928,3.0445876556475295,0.0014959713701933424,379158.24217868556,1531286.447485552,4.038647396101979,1531286.447485552,4.038647396101979,0.85,0.08671172781350829,4.698906859688992,1.226582593559288,1.0,0.0,4.698906859688895,1.2732388459181243,1.2740763134240094,3.6905148431130694,16736.356292909626,1706.6333858055123,1603.0968420496806,1603.0968420496806,7.882179972968269,5.746223161163376,3.5708022842071774,2.1754208769561982,5.779586282827905,5.779586282827905,1.6513103665222586,0.0,0.0,0.0006577115608917618,0.00026299868595135005,0.00039471287494041176,0.0018547190356650641,0.08690447305016405,0.07503503586397009,0.011869437186193953,0.09880724938766158,0.07480588696057307,0.011905840852935222,0.41144312190274684,0.41144312190274684,0.06508424011377296,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.9005692678302921,2.757457889184309,1.1368683772161603e-13,23702.008881621587,20146.70754937835,0.85,1.0554896381047094,0.8386429669006159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917367511714143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.770173997218,1450.6779312529934,0.41144312190274684,0.06508424011377296,6.113110376966115,5.779586282827905
