time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2334.0,-19.624972548593114,5.746224488210452,34.87523988013232,23.361340001598023,6.306917316021933,-16.971999727145235,-28.848150303214766,3.788397505274729,-1.38551716012131,-3.273638429662092,39.457786987726564,48865.42216282312,12636.435632310882,12636.435632310882,61501.857795134,80611.22253514033,80611.22253514033,12636.435632310882,93247.65816745121,93247.65816745121,93247.65816745121,116933.33533762861,92515.52235878169,61405.24168527379,34566.978526119885,23685.67717017739,0.0,58252.655696297275,20132.82559465078,1449.6779312529934,0.0,0.897257842119402,3.0447698199323403,0.0014959713701933424,379158.2232243089,1531287.1085561328,4.038649341518377,1531287.1085561328,4.038649341518377,0.85,0.08671172369694857,4.698906859688992,1.2265687411604453,1.0,0.0,4.6989068596892105,1.2732371287931432,1.2740745952249952,3.6905198202497607,16735.423014996573,1706.538217943597,1603.0968420496806,1603.0968420496806,7.882515454371582,5.746224488210452,3.571409487077465,2.174815001132987,5.781442461447922,5.781442461447922,1.6518407032708349,0.0,0.0,0.0006577116043995651,0.0002630159737982757,0.00039469563060128937,0.0018546380061216711,0.08686705153069729,0.07503137814001819,0.01183567339067911,0.09874503960075016,0.07480588295018617,0.011905840746762396,0.4114228224982744,0.4114228224982744,0.06489906320891337,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.8881212695407612,2.7402105589001167,5.684341886080802e-14,23685.67717017739,20132.82559465078,0.85,1.0557777505591603,0.8388531231534764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917370652563565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17081.114874903236,1449.6779312529934,0.4114228224982744,0.06489906320891337,6.113110376966115,5.781442461447922
2335.0,-19.624971928897292,5.746230042552362,34.87519579652913,23.36334289228546,6.306905376453324,-16.97199756373427,-28.848378745000787,3.789892493631019,-1.3417985731540512,-3.273643581150079,39.457850072891645,48866.588068040124,12636.808455788987,12636.808455788987,61503.39652382911,80620.74613124478,80620.74613124478,12636.808455788987,93257.55458703377,93257.55458703377,93257.55458703377,116939.64311883657,92517.92315220175,61406.41488808202,34568.342515688586,23682.088531802798,0.0,58250.43104749138,20129.775252032377,1449.456634222091,0.0,0.8972576033385613,3.0441290298019776,0.0014959713701933424,379158.1481830192,1531289.7978048755,4.038657233513346,1531289.7978048755,4.038657233513346,0.85,0.08671170720572605,4.698906859688992,1.2265737617621202,1.0,0.0,4.69890685968914,1.2732302554720936,1.2740677174327568,3.690539742905113,16735.857302048433,1706.5825028983836,1603.0968420496806,1603.0968420496806,7.882748018910616,5.746230042552362,3.571818786434405,2.174411256117957,5.782686567042395,5.782686567042395,1.6521961620121128,0.0,0.0,0.0006577116434396731,0.00026300977888193126,0.00039470186455774187,0.0018546672989024086,0.08683606582106065,0.07502798864207122,0.011808077178989441,0.09870916133458654,0.074805866887183,0.011905840318543038,0.4114032496413631,0.4114032496413631,0.06474758835169235,0.0,0.0,0.0,0.0,1.931845007996003,2.789173653348996,0.0,23682.088531802798,20129.775252032377,0.85,1.055844487634531,0.8389051752801513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391737061428464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17081.46072296388,1449.456634222091,0.4114032496413631,0.06474758835169235,6.113110376966115,5.782686567042395
2336.0,-19.648912319575672,5.745366919200444,34.876196484174244,23.360807995218806,6.386982072835388,-17.034961399747875,-28.906240594200767,3.7898922182566483,-3.5181366457526906,-3.5181366457528074,39.7795001465452,49027.60530187643,12978.500795141343,12978.500795141343,62006.10609701777,80230.04197892282,80230.04197892282,12978.500795141343,93208.54277406416,93208.54277406416,93208.54277406416,116711.35244403822,92505.68501310561,61382.945393058704,34580.82180005212,23502.809669974056,0.0,58083.63147002618,19977.388219477947,1449.7465800563361,0.0,0.8949991439887549,3.07133192053964,0.0014959713701933424,375609.7198956202,1545047.862748003,4.113439511568985,1545047.862748003,4.113439511568985,0.85,0.08811514363306684,4.698906859688992,1.2265420759795238,1.0,0.0,4.698906859688735,1.2732333378210159,1.2740688834186518,3.6905308085402475,16733.643506682332,1706.3567585956807,1603.0968420496806,1603.0968420496806,8.095893182939186,5.745366919200444,3.512641629398271,2.232725289802173,5.783931950082556,5.783931950082556,1.652551985737873,0.0,0.0,0.0006562050142109853,0.0002614449934984997,0.0003947600207124856,0.0018549405692568674,0.08811389053188533,0.07615148959506828,0.01196240093681705,0.09936043816493625,0.07615268070820636,0.011962462924860483,0.4113842580225007,0.4113842580225007,0.06462307513258221,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.1234181297388659,1.1368683772161603e-13,1.1368683772161603e-13,6.297586229285514,23502.809669974056,19977.388219477947,0.85,1.0675314977338455,0.844086432976852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917370579936483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17081.80656962683,1449.7465800563361,0.4113842580225007,0.06462307513258221,6.113110376966115,5.783931950082556
2337.0,-19.648912319575672,5.745366919200444,34.876196484174244,23.361439117603027,6.386982072835388,-17.034961399747875,-28.906608105730243,3.7898922182566483,-3.5181366457526906,-3.5181366457528074,39.7795001465452,49029.47481625463,12978.791043704296,12978.791043704296,62008.26585995893,80233.02503187857,80233.02503187857,12978.791043704296,93211.81607558287,93211.81607558287,93211.81607558287,116731.70958183915,92508.66806606135,61384.814907436914,34582.05906513826,23519.89350625629,0.0,58101.95257139455,19991.909480317845,1450.7465800563361,0.0,0.8949991439887549,3.0712420459718945,0.0014959713701933424,375609.7198956202,1545047.862748003,4.113439511568985,1545047.862748003,4.113439511568985,0.85,0.08811514363306684,4.698906859688992,1.2265500066289685,1.0,0.0,4.698906859689134,1.2732333378210159,1.2740688834186518,3.6905308085402475,16734.18312048786,1706.4117838903053,1603.0968420496806,1603.0968420496806,8.096074237854484,5.745366919200444,3.5129712325322955,2.232395686668149,5.784915291275647,5.784915291275647,1.6528329403644706,0.0,0.0,0.0006562050142109853,0.0002614350821704019,0.00039476993204058344,0.0018549871416644547,0.0880927910657448,0.07614806012414398,0.011944730941600827,0.0994260650521019,0.07615268070820636,0.011962462924860483,0.4113657313940775,0.4113657313940775,0.06452761859049826,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.345565653824849,1.1368683772161603e-13,1.1368683772161603e-13,6.307039543955909,23519.89350625629,19991.909480317845,0.85,1.0672320484197906,0.8438524463701658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3918697646670601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.672798069278,1450.7465800563361,0.4113657313940775,0.06452761859049826,6.113110376966115,5.784915291275647
2338.0,-19.652495112266273,5.747296809836389,34.864633797959,23.362786298990272,6.339124996557023,-17.003166093074018,-28.87788045974446,3.791169080563728,-1.2852791333687605,-3.278768553367689,39.381807942458,48863.356744646764,12646.481320389239,12646.481320389239,61509.838065036005,80465.56488437466,80465.56488437466,12646.481320389239,93112.0462047639,93112.0462047639,93112.0462047639,116795.27891131476,92508.96192432211,61385.91298956072,34581.16548306821,23683.23270655086,0.0,58264.39818961907,20130.74780056823,1451.7465800563361,0.0,0.8974921024954574,3.042660572122422,0.0014959713701933424,379083.4989092779,1528050.7993221725,4.030908239790899,1528050.7993221725,4.030908239790899,0.85,0.08653369669154382,4.698906859688992,1.226549680237659,1.0,0.0,4.698906859690054,1.273227928003319,1.274063183303283,3.6905464892353064,16734.236277430336,1706.4172043899127,1603.0968420496806,1603.0968420496806,7.88878188058792,5.747296809836389,3.572526532362229,2.1747702774741597,5.786157569474314,5.786157569474314,1.6531878769926611,0.0,0.0,0.000655979812891039,0.00026221087554339925,0.00039376893734763973,0.0018502835608352694,0.0865464426343895,0.07481179776353872,0.01173464487085078,0.09884324296612926,0.07479836918411971,0.0117353275074241,0.4113475767580056,0.4113475767580056,0.06452214591871214,0.0,5.684341886080802e-14,5.684341886080802e-14,1.5148430474727093,1.993489419998923,1.8964638758079104,2.612988979571412,23683.23270655086,20130.74780056823,0.85,1.0557019376541878,0.8386486132684834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3918697646670601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17082.017834325292,1451.7465800563361,0.4113475767580056,0.06452214591871214,6.113110376966115,5.786157569474314
2339.0,-19.674238999219323,5.748723341838232,34.86690798784592,23.3606562827714,6.374660138728559,-17.043250058641373,-28.91493608532471,3.7911693347520985,-1.470044561252621,-3.3105713068569442,39.74229923766728,48930.76409985502,12693.565306230237,12693.565306230237,61624.32940608526,80287.33060505922,80287.33060505922,12693.565306230237,92980.89591128947,92980.89591128947,92980.89591128947,116823.67374462867,92498.65920865623,61366.601090788354,34591.17568651986,23842.77783333921,0.0,58433.953519859075,20266.361158338328,1451.949384669868,0.0,0.896113273671466,3.04138339786158,0.0014959713701933424,378620.52401161334,1543451.8935854752,4.076514070690297,1543451.8935854752,4.076514070690297,0.85,0.08659022002754078,4.698906859688992,1.2265230947313834,1.0,0.0,4.698906859689357,1.2732307187348415,1.2740642375353037,3.690538400108747,16732.372586879002,1706.227160842796,1603.0968420496806,1603.0968420496806,7.9181525240861665,5.748723341838232,3.566544272929105,2.1821790689091274,5.787982031348159,5.787982031348159,1.6537091518137597,0.0,0.0,0.0006546145931077133,0.00026121057968091904,0.00039340401342679427,0.0018485688173203439,0.08773875482887493,0.07584144983117609,0.011897304997698834,0.09866374362691156,0.07485422001309287,0.01173600001444791,0.4113297197158147,0.4113297197158147,0.06452560098693376,0.0,5.684341886080802e-14,5.684341886080802e-14,2.1851477317079,1.8405267456043362,1.3754447691079577,4.831564910797283,23842.77783333921,20266.361158338328,0.85,1.0545979810375472,0.8373687069321033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391889626774741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.291095301072,1451.949384669868,0.4113297197158147,0.06452560098693376,6.113110376966115,5.787982031348159
2340.0,-19.67424040822636,5.749887570124592,34.87230094014586,23.36040559401738,6.39007800692647,-17.056175557222552,-28.926753905229248,3.7908911171287496,-1.6752487320074465,-3.3458804846114303,39.87372065730689,48990.870255122485,12745.155581118484,12745.155581118484,61736.025836240966,80213.27041756028,80213.27041756028,12745.155581118484,92958.42599867877,92958.42599867877,92958.42599867877,116867.62379459999,92498.78935938925,61365.619236888575,34592.411247222975,23909.197795921227,0.0,58501.6090431442,20322.818126533042,1452.949384669868,0.0,0.8954956211091518,3.0399692811278216,0.0014959713701933424,378107.02267851157,1549095.630409476,4.0969766163973285,1549095.630409476,4.0969766163973285,0.85,0.0866609249503295,4.698906859688992,1.2265237013576553,1.0,0.0,4.698906859688437,1.2732319980160567,1.2740655175414624,3.6905346920363327,16732.396130253317,1706.2295615988455,1603.0968420496806,1603.0968420496806,7.95033415749409,5.749887570124592,3.559473706893759,2.190413863230833,5.789657863185109,5.789657863185109,1.6541879609100312,0.0,0.0,0.0006546145047258876,0.0002608923041453914,0.00039372220058049616,0.0018500639491195387,0.08820689074703716,0.07623907802080464,0.011967812726232529,0.09861777020624818,0.07492439765082351,0.011736527299505984,0.4113121007487287,0.4113121007487287,0.0645667067543863,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.1106152900311486,1.6706317526039811,0.8800365543513635,6.788655073951361,23909.197795921227,20322.818126533042,0.85,1.0552876552628052,0.8374277401326233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920101802141533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17082.20040959537,1452.949384669868,0.4113121007487287,0.0645667067543863,6.113110376966115,5.789657863185109
2341.0,-19.67424040822636,5.749887570124592,34.87230094014586,23.358743672166042,6.39007800692647,-17.056175557222552,-28.92580517856402,3.7908911171287496,-1.707752987289041,-3.3458804846114303,39.87372065730689,48986.04439861075,12745.618149704485,12745.618149704485,61731.66254831523,80205.41506787913,80205.41506787913,12745.618149704485,92951.03321758362,92951.03321758362,92951.03321758362,116876.68676801886,92490.9340097081,61360.79338037684,34589.0451437014,23925.653550435236,0.0,58514.698694136634,20336.80551786995,1453.949384669868,0.0,0.8954956211091518,3.0404455859609554,0.0014959713701933424,378107.02267851157,1549095.630409476,4.0969766163973285,1549095.630409476,4.0969766163973285,0.85,0.0866609249503295,4.698906859688992,1.2265030870540072,1.0,0.0,4.698906859689885,1.2732319980160567,1.2740655175414624,3.6905346920363327,16730.97515141114,1706.0846620824789,1603.0968420496806,1603.0968420496806,7.950622704370282,5.749887570124592,3.5599990474537586,2.1898885226708336,5.791256944287891,5.791256944287891,1.6546448412251118,0.0,0.0,0.0006546145047258876,0.0002609178419006832,0.00039369666282520436,0.001849943949586017,0.08821981459968405,0.07623584754617795,0.011983967053506104,0.09870110654766037,0.07492439765082351,0.011736527299505984,0.41129467224172656,0.41129467224172656,0.0646538598320411,0.0,0.035630690123127806,1.1368683772161603e-13,3.844373762357691,1.6381274973223867,0.8402466382638067,6.804030226649729,23925.653550435236,20336.80551786995,0.85,1.0549770216026242,0.8371579362420832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392010188026633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.54457340162,1453.949384669868,0.41129467224172656,0.0646538598320411,6.113110376966115,5.791256944287891
2342.0,-19.672617325877912,5.749193445782895,34.868959091104664,23.39399963328617,6.3050649399968375,-17.002021880568837,-28.8871011120267,3.8061907680418874,-3.4996963722589385,-3.4996963722590526,39.58756889259559,48798.18765474929,12960.550392429768,12960.550392429768,61758.73804717905,80773.90316025002,80773.90316025002,12960.550392429768,93734.45355267978,93734.45355267978,93734.45355267978,117434.5963673519,92585.27843037988,61421.2342063761,34626.71580444864,23700.14281467212,0.0,58326.85861912076,20145.1213924713,1454.9107975629975,0.0,0.8957468886449322,3.05406324350618,0.0014959713701933424,375876.4403820329,1536827.120058129,4.088649766120298,1536827.120058129,4.088649766120298,0.85,0.08786442659761007,4.698906859688992,1.2267377558117731,1.0,0.0,4.698906859689056,1.2731614537565064,1.2739950567367542,3.6907391798775455,16748.041409578327,1707.8249360972736,1603.0968420496806,1603.0968420496806,8.084695853968945,5.749193445782895,3.5228568037330015,2.2263366420498936,5.792506756904766,5.792506756904766,1.6550019305442187,0.0,0.0,0.000654716321972187,0.0002619616400369461,0.00039275468193524096,0.001845517669120472,0.08748116499908414,0.0755791651655071,0.011901999833577032,0.09923656731740316,0.07585968002077909,0.012004746576830984,0.4112773961027915,0.4112773961027915,0.06476683738501275,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.903814837052039,1.1368683772161603e-13,1.1368683772161603e-13,3.8615695593111354,23700.14281467212,20145.1213924713,0.85,1.0588387495796534,0.836633221984498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392010188026633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17082.888765388016,1454.9107975629975,0.4112773961027915,0.06476683738501275,6.113110376966115,5.792506756904766
2343.0,-19.672617325877912,5.749193445782895,34.868959091104664,23.3923481888138,6.3050649399968375,-17.002021880568837,-28.8861561222933,3.8061907680418874,-3.4996963722589385,-3.4996963722590526,39.58756889259559,48793.37983515694,12960.856175265188,12960.856175265188,61754.23601042213,80766.09752650234,80766.09752650234,12960.856175265188,93726.95370176753,93726.95370176753,93726.95370176753,117408.67973088601,92577.47279663221,61416.426386783765,34623.3848998316,23681.72602911848,0.0,58305.11092895008,20129.467124750707,1453.9107975629975,0.0,0.8957468886449322,3.0542673298400933,0.0014959713701933424,375876.4403820329,1536827.120058129,4.088649766120298,1536827.120058129,4.088649766120298,0.85,0.08786442659761007,4.698906859688992,1.2267172255786138,1.0,0.0,4.698906859689165,1.2731614537565064,1.2739950567367542,3.6907391798775455,16746.629424007297,1707.6809536393466,1603.0968420496806,1603.0968420496806,8.084886599048971,5.749193445782895,3.5232040970419862,2.225989348740909,5.793547175345228,5.793547175345228,1.6552991929557794,0.0,0.0,0.000654716321972187,0.0002619871732021486,0.0003927291487700384,0.0018453976911553523,0.08749514294629972,0.07557601278346708,0.011919130162832631,0.09917498618818146,0.07585968002077909,0.012004746576830984,0.41126024185831017,0.41126024185831017,0.06486005510176311,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.897328669764022,1.1368683772161603e-13,1.1368683772161603e-13,3.8713859391612004,23681.72602911848,20129.467124750707,0.85,1.0591564791922805,0.8368628248493684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392001188621824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.26547312412,1453.9107975629975,0.41126024185831017,0.06486005510176311,6.113110376966115,5.793547175345228
2344.0,-19.67261551851729,5.75174141913343,34.85430610699365,23.390828375145816,6.376302201403818,-17.02361573131252,-28.904974752198882,3.8061903024139854,-0.9521216242794139,-3.2341488099754008,39.31442965912481,48889.1313135126,12592.660271070385,12592.660271070385,61481.791584582985,80422.1981210164,80422.1981210164,12592.660271070385,93014.85839208678,93014.85839208678,93014.85839208678,116698.07323599543,92570.29123921074,61410.10213104354,34622.432342408,23683.214843908645,0.0,58305.647186316644,20130.73261732235,1452.9107975629975,0.0,0.8979296127964271,3.043377484337712,0.0014959713701933424,379733.8071468056,1525185.1662575293,4.016458733862194,1525185.1662575293,4.016458733862194,0.85,0.08635190652815433,4.698906859688992,1.2266982723539694,1.0,0.0,4.698906859688436,1.2731614556651245,1.2739950587909874,3.6907391743446953,16745.330329560322,1707.5484828723695,1603.0968420496806,1603.0968420496806,7.855208706524379,5.75174141913343,3.589454673369424,2.162286745764006,5.7947958310882,5.7947958310882,1.6556559517394855,0.0,0.0,0.0006547164353574689,0.00026147913432903136,0.00039323730102843753,0.0018477854512881102,0.08633726022496607,0.07456393945132073,0.011773320773645339,0.09899405191881731,0.07456964903489513,0.011782257493259203,0.41124318512939173,0.41124318512939173,0.06493350499090596,0.0,0.11864215523121402,5.684341886080802e-14,2.8341087578878614,2.282027185695995,2.7883366452366545,5.684341886080802e-14,23683.214843908645,20130.73261732235,0.85,1.0544740441370442,0.838497361281088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392001188621824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17083.60971921326,1452.9107975629975,0.41124318512939173,0.06493350499090596,6.113110376966115,5.7947958310882
2345.0,-19.672620124555845,5.752481293941374,34.84990157320155,23.389287571795307,6.374257525128718,-17.02436643937464,-28.90477575184775,3.806189422131078,-0.8838490511274131,-3.2349959702297686,39.331553773095315,48888.09327934595,12595.45994275201,12595.45994275201,61483.55322209796,80424.57973914423,80424.57973914423,12595.45994275201,93020.03968189625,93020.03968189625,93020.03968189625,116727.21827357383,92563.01248391044,61405.537505660715,34619.416642499695,23707.178591677588,0.0,58326.59523417728,20151.10180292595,1453.9107975629975,0.0,0.8978675938719568,3.0422759738908733,0.0014959713701933424,379721.4521189402,1525913.0781980786,4.018506380619541,1525913.0781980786,4.018506380619541,0.85,0.08634906362413111,4.698906859688992,1.2266791092278435,1.0,0.0,4.698906859688866,1.2731614603026657,1.2739950630636518,3.690739160901031,16744.01365268419,1707.414219196585,1603.0968420496806,1603.0968420496806,7.856955121094097,5.752481293941374,3.590466460671091,2.1620148332702827,5.796813125458582,5.796813125458582,1.6562323215595949,0.0,0.0,0.0006547161463963863,0.0002614845019104526,0.0003932316444859337,0.001847758871721737,0.08638880148889706,0.07460904717585821,0.01177975431303885,0.09901949301560646,0.07456687585040894,0.011782187773722167,0.4112262064129236,0.4112262064129236,0.06492702778001293,0.0,0.5634329797484838,0.320392570751892,2.1085397086883972,2.351146919102348,2.8486573369751795,5.684341886080802e-14,23707.178591677588,20151.10180292595,0.85,1.0541255318477911,0.8381784172908363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39200117860072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.954001509854,1453.9107975629975,0.4112262064129236,0.06492702778001293,6.113110376966115,5.796813125458582
2346.0,-19.66472989539598,5.755974096020502,34.83512816266092,23.186006408091657,6.191937816405354,-16.992227016588938,-28.800916707236297,3.7367871729718507,-1.1324858383366063,-3.276988581197066,39.287955610157034,48403.49442866208,12659.628372564839,12659.628372564839,61063.12280122692,80325.5751141947,80325.5751141947,12659.628372564839,92985.20348675954,92985.20348675954,92985.20348675954,116677.33952208934,91930.29393579476,61035.5683673513,34327.47285382607,23692.13603532981,0.0,58019.608889155876,20138.315630030338,1454.9107975629975,0.0,0.8978191289712254,3.0406512773917234,0.0014959713701933424,379109.4243066696,1524060.3239710212,4.020106666454635,1524060.3239710212,4.020106666454635,0.85,0.0863467460475808,4.698906859688992,1.2250762223871425,1.0,0.0,4.698906859688333,1.273479568044248,1.2743140097048307,3.689817235862967,16629.559209989842,1695.743114110307,1603.0968420496806,1603.0968420496806,7.896982914880271,5.755974096020502,3.5834979290824016,2.1724761669381003,5.798289223390867,5.798289223390867,1.6566540638259621,0.0,0.0,0.0006552113138620792,0.0002642997513395253,0.0003909115625225539,0.0018368570226689708,0.0862865660880235,0.07452874143916077,0.011757824648862727,0.0990293362380673,0.07456461158132278,0.01178213446625802,0.41122872725570814,0.41122872725570814,0.06487638422815233,0.0,0.893094190705142,0.7270709551811478,1.9470110291065907,2.1445027428604817,2.2896316814470765,1.2284297318400377,23692.13603532981,20138.315630030338,0.85,1.052456643027111,0.8342609568626187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920012041393925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17084.29815538493,1454.9107975629975,0.41122872725570814,0.06487638422815233,6.113110376966115,5.798289223390867
2347.0,-19.671296093758112,5.756398102158831,34.83048037729964,23.179884964507096,6.194711327101226,-16.990723051863448,-28.796534473635234,3.73681507870327,-1.2805303620418726,-3.2776900208364466,39.30521017576128,48344.612944784756,12661.866859941596,12661.866859941596,61006.479804726354,80283.47045373805,80283.47045373805,12661.866859941596,92945.33731367964,92945.33731367964,92945.33731367964,116628.94353785046,91901.15802697561,61014.82233148031,34318.150772772555,23683.606224170813,0.0,58001.75699694337,20131.06529054519,1453.9107975629975,0.0,0.8977572922349782,3.042726113304303,0.0014959713701933424,379099.20763202035,1524793.3731468837,4.022148668342648,1524793.3731468837,4.022148668342648,0.85,0.08634757018336195,4.698906859688992,1.2249997160444037,1.0,0.0,4.698906859689062,1.2734802826148834,1.2743141999161451,3.6898151654461078,16624.288724058588,1695.20567411487,1603.0968420496806,1603.0968420496806,7.898379266814871,5.756398102158831,3.5844022796276165,2.171995822531214,5.800597020841307,5.800597020841307,1.6573134345260878,0.0,0.0,0.000654799214651962,0.0002644191495748479,0.00039038006507711407,0.0018343595656766863,0.08633738066554988,0.07458139737666011,0.011755983288889773,0.0990219778879378,0.07456541616801354,0.011782154015348403,0.4112522960136383,0.4112522960136383,0.06482414233990834,0.0,1.113662236205812,1.0016144557064877,1.824235275734793,1.997159658794601,2.1023594529700063,1.3326454648353092,23683.606224170813,20131.06529054519,0.85,1.0518039963503405,0.8335025600574905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919574571377402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17084.800468971614,1453.9107975629975,0.4112522960136383,0.06482414233990834,6.113110376966115,5.800597020841307
2348.0,-19.671218705910547,5.756416141081468,34.83027788152488,23.20658212937417,6.194654508069286,-16.990689222838704,-28.80731220412997,3.7441391611678676,-0.7184276486740373,-3.2777063815026013,39.305385180360105,48399.911307154485,12662.312467386904,12662.312467386904,61062.22377454139,80409.92863281816,80409.92863281816,12662.312467386904,93072.24110020506,93072.24110020506,93072.24110020506,116739.61424219688,91992.72915496561,61069.91491901341,34358.68248439133,23667.373141991815,0.0,58026.05562638314,20117.26717069304,1452.9107975629975,0.0,0.8977566216944981,3.034536679315681,0.0014959713701933424,379098.96933668066,1524800.8094706403,4.022170812383436,1524800.8094706403,4.022170812383436,0.85,0.0863475110766794,4.698906859688992,1.2252340858848765,1.0,0.0,4.6989068596888295,1.2734465880608279,1.2742804894813522,3.6899127955137625,16640.85331261412,1696.8947920660082,1603.0968420496806,1603.0968420496806,7.898657233456452,5.756416141081468,3.5848634509074344,2.1715526901740336,5.801984886186403,5.801984886186403,1.6577099674818296,0.0,0.0,0.0006548040701809442,0.0002641255888842034,0.00039067848129674084,0.001835761795698133,0.08633458308437784,0.07458782033342173,0.01174676275095611,0.09868746456823013,0.07456535851221793,0.01178215256446146,0.41128495803965104,0.41128495803965104,0.064772865107628,0.0,1.4019660855055918,1.3503733610892823,1.7287866918902637,2.5592787328285453,2.7514221990917918,1.3474141390135514,23667.373141991815,20117.26717069304,0.85,1.0523242208243044,0.8341065196433607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919938629434454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17085.013435134577,1452.9107975629975,0.41128495803965104,0.064772865107628,6.113110376966115,5.801984886186403
2349.0,-19.671218705910547,5.756416141081468,34.83027788152488,23.20315312771129,6.194654508069286,-16.990689222838704,-28.80534357447175,3.7441391611678676,-0.7886215510363286,-3.2777063815026013,39.305385180360105,48389.88968342238,12662.674846439899,12662.674846439899,61052.56452986228,80393.72075374424,80393.72075374424,12662.674846439899,93056.39560018414,93056.39560018414,93056.39560018414,116707.48276861652,91976.52127589169,61059.893295281305,34351.80886734487,23651.08716843238,0.0,58002.89603577725,20103.424093167523,1451.9107975629975,0.0,0.8977566216944981,3.035555629478355,0.0014959713701933424,379098.96933668066,1524800.8094706403,4.022170812383436,1524800.8094706403,4.022170812383436,0.85,0.0863475110766794,4.698906859688992,1.225191399506293,1.0,0.0,4.698906859688939,1.2734465880608279,1.2742804894813522,3.6899127955137625,16637.92141853232,1696.595822073014,1603.0968420496806,1603.0968420496806,7.89888328284005,5.756416141081468,3.5852750888122538,2.1711410522692143,5.803250991431663,5.803250991431663,1.658071711837618,0.0,0.0,0.0006548040701809442,0.0002641791874315233,0.00039062488274942093,0.0018355099411164622,0.08633380191676783,0.07459591268624854,0.01173788923051929,0.09865265550759023,0.07456535851221793,0.01178215256446146,0.41132958011035825,0.41132958011035825,0.06472393559790099,0.0,1.618925036367898,1.6132573866780717,1.6547974116231785,2.489084830466254,2.6682036900272124,1.3591114667493116,23651.08716843238,20103.424093167523,0.85,1.0525778659776563,0.834266786499326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919934338623796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17085.359275601335,1451.9107975629975,0.41132958011035825,0.06472393559790099,6.113110376966115,5.803250991431663
2350.0,-19.671218705910547,5.756416141081468,34.83027788152488,23.19961889823901,6.194654508069286,-16.990689222838704,-28.803318681288488,3.7441391611678676,-0.8610004717204447,-3.2777063815026013,39.305385180360105,48379.58158784492,12663.035533564658,12663.035533564658,61042.61712140958,80377.01570046562,80377.01570046562,12663.035533564658,93040.05123403028,93040.05123403028,93040.05123403028,116674.85217657183,91959.81622261307,61049.58519970385,34344.701136565796,23634.800942541555,0.0,57979.50207910735,20089.580801160322,1450.9107975629975,0.0,0.8977566216944981,3.036607330460523,0.0014959713701933424,379098.96933668066,1524800.8094706403,4.022170812383436,1524800.8094706403,4.022170812383436,0.85,0.0863475110766794,4.698906859688992,1.2251474921824408,1.0,0.0,4.698906859689264,1.2734465880608279,1.2742804894813522,3.6899127955137625,16634.899589049248,1696.2876812213394,1603.0968420496806,1603.0968420496806,7.899108276811287,5.756416141081468,3.5856848133555825,2.1707313277258855,5.804511685000133,5.804511685000133,1.658431910000038,0.0,0.0,0.0006548040701809442,0.0002642343282778216,0.0003905697419031226,0.001835250839415542,0.0863344184757536,0.074604837594906,0.011729580880847598,0.0986188644685661,0.07456535851221793,0.01178215256446146,0.4113787929800505,0.4113787929800505,0.06467812249824442,0.0,1.778231588984795,1.8067316808571263,1.5979568467768672,2.416705909782138,2.5824672423891,1.3707548585852578,23634.800942541555,20089.580801160322,0.85,1.0528309994474068,0.834425613414819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919934338623796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17085.703568311135,1450.9107975629975,0.4113787929800505,0.06467812249824442,6.113110376966115,5.804511685000133
2351.0,-19.671220525723772,5.757610898399299,34.82639768870774,23.16627970375123,6.2190376362312865,-16.99360988202266,-28.791069996636338,3.737289905947876,-1.8130891524516528,-3.2843284058753035,39.446715329863686,48317.21362407961,12674.353091576302,12674.353091576302,60991.566715655914,80104.18068539609,80104.18068539609,12674.353091576302,92778.53377697238,92778.53377697238,92778.53377697238,116460.04896408228,91834.60666964627,60973.42081520674,34290.20650493281,23681.51518710989,0.0,57971.7216920427,20129.287909043407,1449.9107975629975,0.0,0.8972453183536478,3.0497088895954776,0.0014959713701933424,379002.52828083077,1530815.191691113,4.039063271252955,1530815.191691113,4.039063271252955,0.8500000000000001,0.08635996467021692,4.698906859688992,1.2248244197340687,1.0,0.0,4.698906859688407,1.27347808905663,1.2743120109597943,3.689821521130261,16612.250040292533,1693.9780700129538,1603.0968420496806,1603.0968420496806,7.906168086122097,5.757610898399299,3.585411269098138,2.1721996293011605,5.8057723785686015,5.8057723785686015,1.6587921081624575,0.0,0.0,0.0006548039560004144,0.00026456810417828825,0.00039023585182212613,0.0018336819210235656,0.0867960887693006,0.07501166332159825,0.011784425447702352,0.0989197254787852,0.0745775844670151,0.011782380203201825,0.4114276428879089,0.4114276428879089,0.06463579355585958,0.0,1.719121449241186,1.725290474046517,1.6800784384265626,1.4712392534236756,1.3882541917350864,1.9972929642710824,23681.51518710989,20129.287909043407,0.85,1.0520916911810076,0.8334617674588007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919934338623796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.04786102094,1449.9107975629975,0.4114276428879089,0.06463579355585958,6.113110376966115,5.8057723785686015
2352.0,-19.671220525723772,5.757610898399299,34.82639768870774,23.161425429303222,6.2190376362312865,-16.99360988202266,-28.788287658803142,3.737289905947876,-1.9121291704324221,-3.2843284058753035,39.446715329863686,48303.0480877911,12674.81690326186,12674.81690326186,60977.864991052964,80081.23609585302,80081.23609585302,12674.81690326186,92756.05299911488,92756.05299911488,92756.05299911488,116453.03900094023,91811.6620801032,60959.25527891823,34280.452001316626,23696.98600182535,0.0,57977.43800314197,20142.438101551546,1450.8581471597395,0.0,0.8972453183536478,3.051168380436783,0.0014959713701933424,379002.52828083077,1530815.191691113,4.039063271252955,1530815.191691113,4.039063271252955,0.85,0.08635996467021692,4.698906859688992,1.2247641895478596,1.0,0.0,4.698906859689782,1.27347808905663,1.2743120109597943,3.689821521130261,16608.09952152424,1693.554834884924,1603.0968420496806,1603.0968420496806,7.906457408434634,5.757610898399299,3.585938162063491,2.1716727363358075,5.807393490594617,5.807393490594617,1.6592552830270333,0.0,0.0,0.0006548039560004144,0.00026464397680976015,0.00039015997919065424,0.0018333254025950795,0.08679624577904727,0.07501749945573426,0.011778746323313003,0.0990317287919018,0.0745775844670151,0.011782380203201825,0.41145965320210304,0.41145965320210304,0.06460464441640963,0.0,1.649689248260131,1.6344013877092607,1.746481884648972,1.3721992354429062,1.2712545454869542,2.0123130073561697,23696.98600182535,20142.438101551546,0.85,1.0517516311732917,0.8331352634998017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919934439524289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.39211727382,1450.8581471597395,0.41145965320210304,0.06460464441640963,6.113110376966115,5.807393490594617
2353.0,-19.67122737411973,5.757977592567926,34.824404804960324,23.156260849814885,6.219217824062625,-16.993401499371164,-28.785135225020326,3.737289953568236,-2.0059899912406536,-3.2849002147666284,39.4496402305094,48286.95992346709,12676.493616106729,12676.493616106729,60963.45353957382,80055.97304896016,80055.97304896016,12676.493616106729,92732.4666650669,92732.4666650669,92732.4666650669,116435.0596704107,91787.25048892209,60944.18443270568,34270.073395796004,23702.593005343806,0.0,57972.66640113981,20147.204054542235,1451.129044412235,0.0,0.897232681874056,3.0524815529178717,0.0014959713701933424,378994.2015396225,1530939.8515768296,4.0394809349524445,1530939.8515768296,4.0394809349524445,0.85,0.08635894223448726,4.698906859688992,1.2247000415669755,1.0,0.0,4.698906859688936,1.2734780897165052,1.274312011072874,3.6898215192183144,16603.683632228378,1693.1045394939536,1603.0968420496806,1603.0968420496806,7.907503329554859,5.757977592567926,3.5864897126255753,2.1714878799423505,5.8086561754252815,5.8086561754252815,1.659616050121509,0.0,0.0,0.0006548035263117255,0.0002647299659421713,0.00039007356036955415,0.0018329193286038062,0.08680532025933908,0.07502942681777623,0.011775893441562853,0.09909145351052606,0.07457658961551804,0.011782352618969216,0.4114775643758699,0.4114775643758699,0.06458154029954613,0.0,1.5756790056919954,1.5383659276056392,1.8120127026974728,1.2789102235259975,1.1536842649138066,2.073342946732396,23702.593005343806,20147.204054542235,0.85,1.0515896080704545,0.832926324094655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919934439524289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.73640992296,1451.129044412235,0.4114775643758699,0.06458154029954613,6.113110376966115,5.8086561754252815
2354.0,-19.671447234578824,5.757984561108825,34.82435014758935,23.150691214855783,6.2192392210068395,-16.993403554433794,-28.781961103063054,3.7372904746429136,-2.120281244481987,-3.2849082571213213,39.44978496469768,48269.57462033235,12676.907272321841,12676.907272321841,60946.48189265419,80029.54406238811,80029.54406238811,12676.907272321841,92706.45133470996,92706.45133470996,92706.45133470996,116413.64737370315,91760.91987665954,60927.828302985065,34258.99063741608,23707.19603899319,0.0,57966.18667640927,20151.11663314421,1451.407189219725,0.0,0.8972321516578872,3.0541694710656815,0.0014959713701933424,378994.08442702965,1530946.0203779023,4.039498459962548,1530946.0203779023,4.039498459962548,0.8500000000000001,0.0863589547782738,4.698906859688992,1.224630838367157,1.0,0.0,4.698906859688988,1.2734781155356143,1.2743120193409054,3.6898214444090947,16598.920605190076,1692.6188459045727,1603.0968420496806,1603.0968420496806,7.907761365254433,5.757984561108825,3.5869391084026407,2.171045452706184,5.810029479663482,5.810029479663482,1.660008422760995,0.0,0.0,0.000654789731751489,0.0002648165726604612,0.00038997315909102773,0.0018324475523474168,0.08680389434514355,0.07503097752845733,0.011772916816686213,0.0991651929349595,0.07457660192764082,0.011782352850632982,0.41148382343122897,0.41148382343122897,0.06456486353027337,0.0,1.4934040246690756,1.4344450994303202,1.8669856706425207,1.1646270126393574,1.0192864210385437,2.08701184779585,23707.19603899319,20151.11663314421,0.85,1.0514143742606727,0.8327195109416575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919934819237179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.080565375905,1451.407189219725,0.41148382343122897,0.06456486353027337,6.113110376966115,5.810029479663482
2355.0,-19.685014030339946,5.759356361736553,34.82153968890763,23.20484585305678,6.231861783987613,-17.00238829639131,-28.814272571448214,3.7503423245054965,-1.099581778228469,-3.2894915816729657,39.53172730353844,48358.51760495177,12685.617401773374,12685.617401773374,61044.13500672514,80225.7264997196,80225.7264997196,12685.617401773374,92911.34390149298,92911.34390149298,92911.34390149298,116659.27165890863,91955.05476232314,61038.4092410859,34351.828356930266,23747.927757415666,0.0,58099.75611434593,20185.738593803315,1451.6789871466062,0.0,0.8969316060643715,3.0386084892889214,0.0014959713701933424,378927.3467670119,1534441.5513127896,4.049434711969362,1534441.5513127896,4.049434711969362,0.85,0.08636624557604132,4.698906859688992,1.2251299824425947,1.0,0.0,4.69890685968901,1.2734198293963395,1.2742526116844555,3.6899903325021204,16634.038273563052,1696.1998514847633,1603.0968420496806,1603.0968420496806,7.913194679838467,5.759356361736553,3.5872922791606863,2.172064082575867,5.811294877827601,5.811294877827601,1.6603699650936004,0.0,0.0,0.0006539390353823674,0.0002639361639634933,0.00039000287141887404,0.0018325871678085512,0.0870694462779579,0.0752623421424582,0.011807104135499713,0.09864536793943482,0.07458380739899373,0.011782438177047586,0.41148021838922527,0.41148021838922527,0.06455273181671228,0.0,1.6341119692410757,1.5764266039646486,1.9996465665363985,2.1899098034444933,2.1373277416396377,2.523070381026457,23747.927757415666,20185.738593803315,0.85,1.0506779905682286,0.8323359827841194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919947009524967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.420453258903,1451.6789871466062,0.41148021838922527,0.06455273181671228,6.113110376966115,5.811294877827601
2356.0,-19.68501683164377,5.760736141536847,34.821653180857524,23.231433948408835,6.261187477922624,-17.012995902783402,-28.83471309961749,3.7576286722378445,-1.0559278448709506,-3.3001985036041264,39.62552921035971,48462.544972404845,12703.041811058036,12703.041811058036,61165.58678346288,80212.78681621193,80212.78681621193,12703.041811058036,92915.82862726996,92915.82862726996,92915.82862726996,116716.47932467834,92046.28783304665,61092.31117037664,34393.307402966675,23800.65069740837,0.0,58193.95810037505,20230.553092797116,1452.4576367289455,0.0,0.8965612731110575,3.0366350233426935,0.0014959713701933424,378771.47945063305,1538450.3958012916,4.061684892517903,1538450.3958012916,4.061684892517903,0.85,0.08639716389807289,4.698906859688992,1.2253633318981154,1.0,0.0,4.698906859688192,1.2733863219039374,1.2742190820555022,3.690087429762318,16650.541709879326,1697.8827336429185,1603.0968420496806,1603.0968420496806,7.924063897984001,5.760736141536847,3.5863161422527092,2.1744199992841375,5.812972011952146,5.812972011952146,1.6608491462720418,0.0,0.0,0.0006539388598334522,0.00026338060228125597,0.00039055825755219626,0.001835196875520195,0.08738319031296177,0.07553421856397802,0.011848971748983745,0.09859345331500685,0.07461449900259522,0.011782664895477671,0.41148357086363035,0.41148357086363035,0.06454898586399474,0.0,1.7597326151674224,1.6815243078822846,2.255690338839031,2.2442706587331713,2.0836885011959225,3.2640625858222165,23800.65069740837,20230.553092797116,0.85,1.0510642131948176,0.8327762289139173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920699264771672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.492950209336,1452.4576367289455,0.41148357086363035,0.06454898586399474,6.113110376966115,5.812972011952146
2357.0,-19.68501683164377,5.760736141536847,34.821653180857524,23.22829415732997,6.261187477922624,-17.012995902783402,-28.83291692761702,3.7576286722378445,-1.1194140983894272,-3.3001985036041264,39.62552921035971,48453.402939631815,12703.522913198893,12703.522913198893,61156.92585283071,80197.94618994357,80197.94618994357,12703.522913198893,92901.46910314246,92901.46910314246,92901.46910314246,116718.50858174497,92031.4472067783,61083.16913760362,34386.97563241632,23817.03947860251,0.0,58204.01511101883,20244.483556812134,1453.4576367289455,0.0,0.8965612731110575,3.0375597737131366,0.0014959713701933424,378771.47945063305,1538450.3958012916,4.061684892517903,1538450.3958012916,4.061684892517903,0.8500000000000001,0.08639716389807289,4.698906859688992,1.2253243429725993,1.0,0.0,4.6989068596883365,1.2733863219039374,1.2742190820555022,3.690087429762318,16647.85714244593,1697.6089839492518,1603.0968420496806,1603.0968420496806,7.924364005955171,5.760736141536847,3.5868627424221238,2.173873399114723,5.814653839461463,5.814653839461463,1.661329668417561,0.0,0.0,0.0006539388598334522,0.0002634293779981363,0.00039050948183531593,0.0018349676829695599,0.08738636817249323,0.07553546231705739,0.011850905855435835,0.09869137921091946,0.07461449900259522,0.011782664895477671,0.41149034638826143,0.41149034638826143,0.06455952218838476,0.0,1.8438734249847926,1.7467326855047531,2.460097786749202,2.1807844052146947,2.007775720676989,3.279738603701844,23817.03947860251,20244.483556812134,0.85,1.0507337979378135,0.8324752656188991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392069942010653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17087.83672695554,1453.4576367289455,0.41149034638826143,0.06455952218838476,6.113110376966115,5.814653839461463
2358.0,-19.68501683164377,5.760736141536847,34.821653180857524,23.225065029133134,6.261187477922624,-17.012995902783402,-28.83106452701611,3.7576286722378445,-1.185272248823594,-3.3001985036041264,39.62552921035971,48443.97450541085,12703.885438226149,12703.885438226149,61147.859943637,80182.68296627737,80182.68296627737,12703.885438226149,92886.56840450352,92886.56840450352,92886.56840450352,116715.63036526482,92016.1839831121,61073.74070338265,34380.492533032724,23829.0619607613,0.0,58209.55449379403,20254.702666647107,1454.1911922543115,0.0,0.8965612731110575,3.0385199325473233,0.0014959713701933424,378771.47945063305,1538450.3958012916,4.061684892517903,1538450.3958012916,4.061684892517903,0.8500000000000001,0.08639716389807289,4.698906859688992,1.2252842243155464,1.0,0.0,4.698906859689024,1.2733863219039374,1.2742190820555022,3.690087429762318,16645.09613004375,1697.3274390381782,1603.0968420496806,1603.0968420496806,7.924590146396436,5.760736141536847,3.587274632195209,2.173461509341638,5.815921733030691,5.815921733030691,1.6616919237230545,0.0,0.0,0.0006539388598334522,0.00026347968933682965,0.0003904591704966226,0.0018347312746750536,0.08739117104017226,0.07553677739506523,0.01185439364510703,0.09877240008221093,0.07461449900259522,0.011782664895477671,0.4114975104657473,0.4114975104657473,0.06457852242662922,0.0,1.8980551856508896,1.7833191012103384,2.626124390553912,2.114926254780528,1.9297306785260844,3.291551722690656,23829.0619607613,20254.702666647107,0.85,1.050478061125794,0.8322340709646845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392069942010653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17088.180559727814,1454.1911922543115,0.4114975104657473,0.06457852242662922,6.113110376966115,5.815921733030691
2359.0,-19.685869942893962,5.760757576238019,34.82172480852536,23.221672733221226,6.2612380438242825,-17.012666274067094,-28.828887187968917,3.75762905335642,-1.2550889120474267,-3.3002179382112815,39.6257673380506,48428.14181836982,12704.305121790047,12704.305121790047,61132.44694015986,80166.4018729639,80166.4018729639,12704.305121790047,92870.70699475396,92870.70699475396,92870.70699475396,116704.46704054592,92000.13892702344,61063.497191068316,34374.04637328347,23833.760045791958,0.0,58207.80641907542,20258.696038923164,1454.4714561382943,0.0,0.8965603686291244,3.0395363304571283,0.0014959713701933424,378771.1965746531,1538460.5828111127,4.0617148207780716,1538460.5828111127,4.0617148207780716,0.85,0.08639720041124964,4.698906859688992,1.225242136870511,1.0,0.0,4.6989068596895445,1.2733864294913333,1.2742191216347414,3.690087117989797,16642.193689522457,1697.0314724725017,1603.0968420496806,1603.0968420496806,7.924851941911771,5.760757576238019,3.587698000206927,2.173059576031092,5.8171896265999194,5.8171896265999194,1.6620541790285484,0.0,0.0,0.000653885400042872,0.0002635388373416073,0.00039034656270126467,0.0018342021411329918,0.0873973497841352,0.07553852074538397,0.011858829038751224,0.09882438278524287,0.07461453507168916,0.011782665339560473,0.4115032924587458,0.4115032924587458,0.06460210162971343,0.0,1.9274682739536502,1.7960150439263316,2.7618650423000304,2.0451290261638633,1.8467726318928612,3.3056727277831897,23833.760045791958,20258.696038923164,0.85,1.0502448159621078,0.8319870614897337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392069942010653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17088.524392500094,1454.4714561382943,0.4115032924587458,0.06460210162971343,6.113110376966115,5.8171896265999194
