time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2360.0,-19.685870598147776,5.75846819859286,34.8265876179248,23.21908069951462,6.292440071313081,-17.03285091062275,-28.845704848039873,3.757803532072592,-3.6230879060732377,-3.6230879060734096,39.78349727090644,48513.73310559503,13154.164998381288,13154.164998381288,61667.89810397632,80006.6684281696,80006.6684281696,13154.164998381288,93160.83342655089,93160.83342655089,93160.83342655089,116667.77010669655,91987.0625092361,61053.68542984506,34370.41897710115,23506.936680145656,0.0,57877.35565724681,19980.896178123807,1454.7537538952106,0.0,0.894483294290055,3.064682652653441,0.0014959713701933424,374094.5254006188,1545219.4189598435,4.130558759995389,1545219.4189598435,4.130558759995389,0.85,0.0882571318563317,4.698906859688992,1.2252075954386963,1.0,0.0,4.6989068596886865,1.2733856272186188,1.2742183187851177,3.6900894428599273,16639.828255294637,1696.7902653092174,1603.0968420496806,1603.0968420496806,8.205471218795926,5.75846819859286,3.508953305618783,2.249514892974077,5.8184639863040015,5.8184639863040015,1.6624182818011433,0.0,0.0,0.0006538853589832576,0.0002630822984136421,0.0003908030605696155,0.001836347182098019,0.08826449351687889,0.07628399646973621,0.01198049704714267,0.09943041733287583,0.07628468611601481,0.01197244574031689,0.41150654381973684,0.41150654381973684,0.06462761734131377,0.0,0.6764764475180414,0.059059804619153056,4.654924713210278,1.7053025658242404e-13,1.7053025658242404e-13,11.782171305907184,23506.936680145656,19980.896178123807,0.85,1.0654926681373857,0.8382161305519257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920746726048803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17088.851134610326,1454.7537538952106,0.41150654381973684,0.06462761734131377,6.113110376966115,5.8184639863040015
2361.0,-19.685864988385372,5.760039712918047,34.8199521363691,23.21555174365642,6.311363720175755,-17.038453424822443,-28.8487914140336,3.7578035983536386,-2.3313628351184548,-3.2714797370741313,39.35788350443022,48529.47269322006,12663.532315819604,12663.532315819604,61193.00500903966,79900.54238841127,79900.54238841127,12663.532315819604,92564.07470423088,92564.07470423088,92564.07470423088,116303.61024383218,91970.38203420804,61042.91726637232,34363.84974203969,23739.535539601304,0.0,58103.38528164099,20178.60520866111,1455.7537538952106,0.0,0.8976075320592045,3.0589873792550413,0.0014959713701933424,379189.6697405887,1527032.8149700435,4.0270949786546595,1527032.8149700435,4.0270949786546595,0.85,0.08623616355582314,4.698906859688992,1.2251637743832542,1.0,0.0,4.698906859689041,1.273385626194865,1.2742183182083382,3.690089445826619,16636.8108718484,1696.4825778271277,1603.0968420496806,1603.0968420496806,7.899418165922098,5.760039712918047,3.5946435511247663,2.165396161793281,5.819041286674775,5.819041286674775,1.6625832247642214,0.0,0.0,0.0006538857105030901,0.0002629985884059331,0.00039088712209715696,0.0018367421793864195,0.0865150544474297,0.07474842324435917,0.01176663120307053,0.09966074372270632,0.07450273874704946,0.011733424808773684,0.411401633634041,0.411401633634041,0.06476138344065746,0.0,0.6093789737488464,0.04480967679063497,4.23150334580356,0.9401169019556619,0.588321632855525,3.1883249322504525,23739.535539601304,20178.60520866111,0.85,1.0531745218014845,0.8352262515856195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920746762383447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17089.194925818647,1455.7537538952106,0.411401633634041,0.06476138344065746,6.113110376966115,5.819041286674775
2362.0,-19.700837470150244,5.761218185249668,34.8182301056644,23.234465962182753,6.315295657538544,-17.04885457788099,-28.86650523925198,3.7639910345694294,-1.8057751348594024,-3.2783130038352946,39.47024092900076,48536.25195472107,12675.261068140775,12675.261068140775,61211.51302286184,79971.22008640144,79971.22008640144,12675.261068140775,92646.48115454221,92646.48115454221,92646.48115454221,116452.22185579698,92030.3778235456,61071.28196492194,34398.99539847073,23805.740701254763,0.0,58204.736099725495,20234.87959606655,1456.7537538952106,0.0,0.8971935202723904,3.050356367447041,0.0014959713701933424,379090.1338822649,1531818.0751188758,4.04077536767184,1531818.0751188758,4.04077536767184,0.85,0.08624553958781785,4.698906859688992,1.2253163375938314,1.0,0.0,4.698906859688961,1.2733590909342403,1.2741905716444157,3.6901663428196754,16647.663698358836,1697.5892581420605,1603.0968420496806,1603.0968420496806,7.906734475213918,5.761218185249668,3.594463693946259,2.1667544913034087,5.820779473827194,5.820779473827194,1.6630798496649126,0.0,0.0,0.0006529481201407395,0.00026251865021318787,0.0003904294699275516,0.0018345917144673093,0.08688195485108313,0.07505045214379368,0.01183150270728946,0.09940194586169109,0.07451193565189003,0.011733603935927818,0.4113135470175991,0.4113135470175991,0.06484247870698522,0.0,0.784018786653121,0.2599481228879199,4.144062125456514,1.4725378689759054,1.1111903525410298,3.7821965116155525,23805.740701254763,20234.87959606655,0.85,1.0516586299435267,0.8338883604172888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920746451315116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17089.53884251428,1456.7537538952106,0.4113135470175991,0.06484247870698522,6.113110376966115,5.820779473827194
2363.0,-19.70088405384443,5.757915580147968,34.814959404537525,23.234005167055898,6.188329963897903,-16.981332941002627,-28.80467347623778,3.7639795895561816,5.420846837686611,-3.689632394394363,39.521089138118974,48221.29144788952,13247.866258263733,13247.866258263733,61469.15770615325,80569.16571455527,80569.16571455527,13247.866258263733,93817.03197281901,93817.03197281901,93817.03197281901,117545.96051531672,92028.25341168632,61075.693612158524,34391.73311058644,23728.92854249771,0.0,58120.66165308416,20169.589261123052,1457.7537538952106,0.0,0.895070742374573,2.8998135901166924,0.0014959713701933424,373136.2984242402,1533987.4034714587,4.1110645357996765,1533987.4034714587,4.1110645357996765,0.85,0.08582071678836664,4.698906859688992,1.2253108499338854,1.0,0.0,4.698906859688944,1.2733591495251393,1.2741906265613023,3.69016617302456,16647.279406834383,1697.550071312261,1603.0968420496806,1603.0968420496806,8.263921374410137,5.757915580147968,3.4939088820907926,2.264006698057175,5.822401712502097,5.822401712502097,1.6635433464291705,0.0,0.0,0.0006529452049553747,0.0002641974340275635,0.00038874777092781117,0.0018266895675014968,0.0874938983196332,0.07556816796317062,0.011925730356462577,0.09433734347327968,0.07414634405229313,0.011674372736073508,0.4112528259966267,0.4112528259966267,0.0649015378215769,0.0,2.5678515444046752,1.6431619971614282,8.533301618267899,9.11047923208099,6.539758765244869,25.98617337999417,23728.92854249771,20169.589261123052,0.85,1.0576128343661313,0.829675541818796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392157673794322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17089.582698296646,1457.7537538952106,0.4112528259966267,0.0649015378215769,6.113110376966115,5.822401712502097
2364.0,-19.70088405384443,5.757915580147968,34.814959404537525,23.230744467023783,6.188329963897903,-16.981332941002627,-28.802798584196694,3.7639795895561816,5.350390700676712,-3.689632394394363,39.521089138118974,48211.74694833887,13247.947287261337,13247.947287261337,61459.69423560021,80553.75336718402,80553.75336718402,13247.947287261337,93801.70065444536,93801.70065444536,93801.70065444536,117514.38960692976,92012.84106431507,61066.14911260788,34385.21327967465,23712.688952484405,0.0,58097.90223215906,20155.785609611743,1456.7537538952106,0.0,0.895070742374573,2.9007373408267076,0.0014959713701933424,373136.2984242402,1533987.4034714587,4.1110645357996765,1533987.4034714587,4.1110645357996765,0.85,0.08582071678836664,4.698906859688992,1.2252702554268762,1.0,0.0,4.698906859688908,1.2733591495251393,1.2741906265613023,3.69016617302456,16644.49141897747,1697.2657756703331,1603.0968420496806,1603.0968420496806,8.263971919701893,5.757915580147968,3.494000955712351,2.2639146244356168,5.822674123605166,5.822674123605166,1.6636211781729047,0.0,0.0,0.0006529452049553747,0.00026424849300420476,0.0003886967119511699,0.0018264496461259084,0.08755731732160116,0.07557408072948131,0.01198323659211985,0.09430266032675455,0.07414634405229313,0.011674372736073508,0.41128500412030333,0.41128500412030333,0.06521449501723112,0.0,3.8475425193562955,2.5976894912966486,11.946412076244542,9.040023095071092,6.458636016512173,25.989055462962767,23712.688952484405,20155.785609611743,0.85,1.0578642579900293,0.8298362780068179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921579321340392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17089.925070487636,1456.7537538952106,0.41128500412030333,0.06521449501723112,6.113110376966115,5.822674123605166
2365.0,-19.700922457928,5.756571384097507,34.81298175917565,23.227337782178097,6.1879222213564695,-16.980938221819287,-28.800494713336207,3.7639720499382543,5.270946650871792,-3.68885083948638,39.52280316349605,48199.804536264804,13245.341988622926,13245.341988622926,61445.14652488773,80539.57817099885,80539.57817099885,13245.341988622926,93784.92015962178,93784.92015962178,93784.92015962178,117482.36733430697,91996.77419278446,61056.2538712077,34378.355912863066,23697.447174685192,0.0,58075.80308754826,20142.830098482413,1455.7537538952106,0.0,0.8950685653623925,2.901872673909621,0.0014959713701933424,373147.5414798275,1534060.569081267,4.111136744992327,1534060.569081267,4.111136744992327,0.85,0.08582192842248595,4.698906859688992,1.225228033908643,1.0,0.0,4.698906859689101,1.2733591891105764,1.2741906631121642,3.690166058306857,16641.585032192455,1696.9694066977465,1603.0968420496806,1603.0968420496806,8.262346753604572,5.756571384097507,3.493592912806101,2.262978471291406,5.823937316238746,5.823937316238746,1.6639820903539275,0.0,0.0,0.0006529428016551229,0.00026431124681476967,0.00038863155484035325,0.0018261434789309345,0.08766143850116376,0.07559307248643468,0.012068366014729073,0.09427458045120467,0.07414754374876839,0.011674384673717559,0.41136641672855356,0.41136641672855356,0.06567427834261724,0.0,4.86068832523722,3.3486904007697262,14.689807374987538,8.959797490358199,6.380122768666979,25.898967425020828,23697.447174685192,20142.830098482413,0.85,1.0580163038341501,0.82994641440609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921579321340392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17090.268374352505,1455.7537538952106,0.41136641672855356,0.06567427834261724,6.113110376966115,5.823937316238746
2366.0,-19.700955054872907,5.754678914755158,34.811072184176204,23.227191378269367,6.192632636372298,-16.981765588465855,-28.800640733074374,3.764831629807654,3.5453366486811433,-3.580987252442131,39.563244162432724,48200.36646029728,13091.682720459266,13091.682720459266,61292.04918075654,80516.62119050228,80516.62119050228,13091.682720459266,93608.30391096155,93608.30391096155,93608.30391096155,117338.96736600707,91992.01876969704,61053.05913807677,34376.621812911406,23730.663455045524,0.0,58107.28526795693,20171.063936788694,1454.7537538952106,0.0,0.8954438305008736,2.937732531781917,0.0014959713701933424,374701.76139567426,1535787.6161918088,4.098693346066397,1535787.6161918088,4.098693346066397,0.85,0.0860331246430616,4.698906859688992,1.2252148057194425,1.0,0.0,4.698906859687177,1.2733552406090813,1.274186709434753,3.690177501010145,16640.72480879476,1696.8816883232053,1603.0968420496806,1603.0968420496806,8.166495234137296,5.754678914755158,3.518282621178282,2.236396293576876,5.824795009730437,5.824795009730437,1.6642271456372677,0.0,0.0,0.0006529407617678596,0.00026430726905995013,0.00038863349270790946,0.0018261525847900876,0.08779357985703748,0.07562437549101857,0.012169204366018916,0.09541400360727244,0.07435613101861545,0.011676993624446156,0.411475505996656,0.411475505996656,0.06621316859243405,0.0,5.269235565581425,3.659097368452308,15.77601573924909,7.126323901123271,5.102005994939532,20.38934422766954,23730.663455045524,20171.063936788694,0.85,1.0548083411247546,0.8295064248488857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921581451120622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17090.61090885557,1454.7537538952106,0.411475505996656,0.06621316859243405,6.113110376966115,5.824795009730437
2367.0,-19.700995010672145,5.753697544542955,34.80957693664739,23.223637521173828,6.192668932450269,-16.981647456781488,-28.798502893745876,3.7648237642423013,3.4434835922102707,-3.5798000320603753,39.56286870623223,48189.260581281385,13088.844256798231,13088.844256798231,61278.10483807961,80499.65138956491,80499.65138956491,13088.844256798231,93588.49564636314,93588.49564636314,93588.49564636314,117306.05050196852,91975.25765291571,61042.70042591905,34369.50802999629,23717.55485560538,0.0,58087.06288560167,20159.92162726457,1453.9376074270315,0.0,0.8954507758901153,2.9392509129950373,0.0014959713701933424,374718.8963808879,1535771.5754457826,4.098463115360821,1535771.5754457826,4.098463115360821,0.85,0.08603549557145392,4.698906859688992,1.225170761574991,1.0,0.0,4.698906859689105,1.2733552818916853,1.2741867475602633,3.6901773813733567,16637.692837808834,1696.5725133260426,1603.0968420496806,1603.0968420496806,8.164724621416605,5.753697544542955,3.5180509883162,2.2356465562267545,5.825485067118992,5.825485067118992,1.6644243048911405,0.0,0.0,0.00065293826137815,0.00026436551190231044,0.0003885727494758395,0.0018258671580002345,0.08790289790061964,0.07564151224082195,0.012261385659797688,0.0954105019626402,0.07435846910990296,0.011677026461550954,0.4115805078941112,0.4115805078941112,0.06671663730463602,0.0,5.6185073720337755,3.926007134887243,16.67283353024891,7.0232836242706185,4.999079194557339,20.2871598998874,23717.55485560538,20159.92162726457,0.85,1.0549355018821054,0.8296040148593277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921583258854064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17090.953558414843,1453.9376074270315,0.4115805078941112,0.06671663730463602,6.113110376966115,5.825485067118992
2368.0,-19.700995010672145,5.753697544542955,34.80957693664739,23.219992860127263,6.192668932450269,-16.981647456781488,-28.79641429809851,3.7648237642423013,3.366503641599479,-3.5798000320603753,39.56286870623223,48178.62755222205,13089.126574564449,13089.126574564449,61267.7541267865,80482.42436280499,80482.42436280499,13089.126574564449,93571.55093736944,93571.55093736944,93571.55093736944,117293.48319724151,91958.0306261558,61032.06739685972,34362.181365884535,23721.932259872076,0.0,58084.11362575661,20163.642420891265,1454.2040968106949,0.0,0.8954507758901153,2.9402917360991383,0.0014959713701933424,374718.8963808879,1535771.5754457826,4.098463115360821,1535771.5754457826,4.098463115360821,0.85,0.08603549557145392,4.698906859688992,1.225125466263853,1.0,0.0,4.69890685968925,1.2733552818916853,1.2741867475602633,3.6901773813733567,16634.576586905554,1696.2547441690645,1603.0968420496806,1603.0968420496806,8.164900729159328,5.753697544542955,3.518371805327071,2.2353257392158836,5.826446818629568,5.826446818629568,1.6646990910370196,0.0,0.0,0.00065293826137815,0.00026442242457441853,0.0003885158368037314,0.0018255997306548626,0.08800649015162407,0.07565976191553735,0.012346728236086728,0.09546178173367965,0.07435846910990296,0.011677026461550954,0.41167980800281806,0.41167980800281806,0.06718100323087775,0.0,5.88346098991309,4.12231823615673,17.39456620410209,6.946303673659827,4.909317943016163,20.297052125348955,23721.932259872076,20163.642420891265,0.85,1.054810864835478,0.829463075956416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921585474689109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17091.29605946517,1454.2040968106949,0.41167980800281806,0.06718100323087775,6.113110376966115,5.826446818629568
2369.0,-19.70104606245468,5.753381549641609,34.80883596540317,23.216150106769078,6.192676811169657,-16.98162877343039,-28.794208076409973,3.764813759572798,3.279867897559541,-3.5795783521760502,39.562806205648954,48167.111503361215,13088.741140989347,13088.741140989347,61255.85264435056,80464.22333799803,80464.22333799803,13088.741140989347,93552.96447898739,93552.96447898739,93552.96447898739,117279.28787458013,91939.91406231292,61020.88088655296,34354.48130639996,23726.32339559275,0.0,58080.80470199271,20167.374886253838,1454.4691343512395,0.0,0.895452046547039,2.941491063166957,0.0014959713701933424,374722.0959235867,1535768.905223891,4.098420995000692,1535768.905223891,4.098420995000692,0.85,0.08603594546037904,4.698906859688992,1.2250779296224934,1.0,0.0,4.698906859689592,1.2733553344308015,1.2741867960654205,3.6901772291152612,16631.299424849305,1695.920566640933,1603.0968420496806,1603.0968420496806,8.164660298534677,5.753381549641609,3.518603444466145,2.234778105175464,5.827702981203807,5.827702981203807,1.665057994629659,0.0,0.0,0.0006529350666268716,0.0002644825547226893,0.00038845251190418225,0.0018253021728499817,0.08810045287742908,0.07567603625266503,0.012424416624764052,0.09551826114082586,0.07435891184307183,0.011677033617307209,0.41177044163468385,0.41177044163468385,0.0676040629764384,0.0,6.0782419011706,4.25996185144129,17.970209583661926,6.8594462497355835,4.8118039553208405,20.28301548941323,23726.32339559275,20167.374886253838,0.85,1.054666046013803,0.8293120549982435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921585474689109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17091.63935963148,1454.4691343512395,0.41177044163468385,0.0676040629764384,6.113110376966115,5.827702981203807
2370.0,-19.701047043853972,5.751782820761598,34.80716875952096,23.23451160863044,6.196855102508533,-16.98042888488621,-28.800258099194593,3.7703186684034695,3.4246696112157338,-3.5704200796276884,39.56175876123445,48197.9063918252,13073.995393453672,13073.995393453672,61271.90178527887,80531.26251819136,80531.26251819136,13073.995393453672,93605.25791164504,93605.25791164504,93605.25791164504,117337.95501400346,92000.68276724315,61057.35188121925,34381.478762248786,23732.697102358423,0.0,58114.17586460721,20172.792537004658,1454.7344887913857,0.0,0.8954992537923749,2.9406347563722224,0.0014959713701933424,374854.29750930116,1535724.1556197188,4.096856207395123,1535724.1556197188,4.096856207395123,0.85,0.08605526970834752,4.698906859688992,1.225232788012363,1.0,0.0,4.698906859688608,1.2733300214805765,1.2741614665084173,3.690250587373487,16642.29206648556,1697.0415041309275,1603.0968420496806,1603.0968420496806,8.155462009854364,5.751782820761598,3.519966973798383,2.2318158469632148,5.828863818649472,5.828863818649472,1.6653896624712776,0.0,0.0,0.0006529350052123773,0.0002643176925880972,0.0003886173126242801,0.0018260765560841313,0.08817190278818032,0.07567925306408878,0.012492649724091549,0.0955129109369694,0.07437789778841247,0.011677371919935047,0.4118507137983278,0.4118507137983278,0.06798569618204961,0.0,6.257579501836119,4.413923698206531,18.320672905254412,6.995089690843429,5.047716482819169,19.746254814990493,23732.697102358423,20172.792537004658,0.85,1.054336586102992,0.8293657386472336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921588305876755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17091.981637060413,1454.7344887913857,0.4118507137983278,0.06798569618204961,6.113110376966115,5.828863818649472
2371.0,-19.70111140344678,5.751409224441114,34.806375495030295,23.230963863339298,6.1969075050116365,-16.980342360406713,-28.798159026168264,3.7703061206253112,3.3414040284025077,-3.570133353810866,39.56173504227065,48186.86190939222,13073.29581028204,13073.29581028204,61260.15771967426,80514.24512450548,80514.24512450548,13073.29581028204,93587.54093478752,93587.54093478752,93587.54093478752,117327.40604805225,91983.97228623836,61047.020481192834,34374.39089449503,23739.865113264725,0.0,58114.25600775976,20178.885346275016,1455.1675882454983,0.0,0.8955007002625855,2.941795975606536,0.0014959713701933424,374858.43704657105,1535723.1422940744,4.096808262857057,1535723.1422940744,4.096808262857057,0.85,0.08605585975509146,4.698906859688992,1.22518886200618,1.0,0.0,4.69890685968921,1.2733300874145739,1.2741615273568443,3.6902503962895135,16639.269255164072,1696.7332631595982,1603.0968420496806,1603.0968420496806,8.155025615025755,5.751409224441114,3.5200088550465845,2.23140036939453,5.829637171353404,5.829637171353404,1.665610620386687,0.0,0.0,0.0006529309776972004,0.0002643748812612502,0.0003885560964359501,0.0018257889069168635,0.08824653411284189,0.07569234302172259,0.012554191091119304,0.09557922921917213,0.07437847743263984,0.011677382322451624,0.4119237785225144,0.4119237785225144,0.06832091099443764,0.0,6.388108279239134,4.522049493021086,18.60019171702828,6.911537382213396,4.955608629102642,19.721166837308715,23739.865113264725,20178.885346275016,0.85,1.0541330463130154,0.8291745471706292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39215883603024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17092.3249158643,1455.1675882454983,0.4119237785225144,0.06832091099443764,6.113110376966115,5.829637171353404
2372.0,-19.701217342077225,5.7495184010848215,34.81492999562367,23.227264824695908,6.301709884722265,-17.04259890718378,-28.852836834825553,3.7702864566076,-3.6028859606927313,-3.602885960692929,39.83169112813141,48464.58120238174,13116.913861269964,13116.913861269964,61581.4950636517,80001.39453615484,80001.39453615484,13116.913861269964,93118.3083974248,93118.3083974248,93118.3083974248,116506.5888897675,91966.58003476945,61030.97463551382,34372.894888061805,23388.2804923427,0.0,57761.1753804045,19880.038418491295,1455.4356637911806,0.0,0.8944135910994488,3.0838711194591117,0.0014959713701933424,374385.8105095375,1547289.0285047244,4.13287305520172,1547289.0285047244,4.13287305520172,0.85,0.0888205117040878,4.698906859688992,1.2251431727176532,1.0,0.0,4.69890685968851,1.2733301913917188,1.274161622960013,3.690250094952356,16636.123116244955,1696.4124462731877,1603.0968420496806,1603.0968420496806,8.182234233896311,5.7495184010848215,3.511110964846574,2.2384074362382473,5.830777441164662,5.830777441164662,1.6659364117613318,0.0,0.0,0.0006529243482853918,0.0002628889106739757,0.0003900354376114161,0.001832740193314081,0.08922825987522963,0.07648929256685778,0.01273896730837185,0.10009206610544714,0.07615513816637291,0.012665373537714887,0.4119883992158812,0.4119883992158812,0.06861492076753252,0.0,3.65309207955886,2.2644643506727675,12.183130387072367,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23388.2804923427,19880.038418491295,0.85,1.0661399228476096,0.8390511599392309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921591929505086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17092.666924958994,1455.4356637911806,0.4119883992158812,0.06861492076753252,6.113110376966115,5.830777441164662
2373.0,-19.72423904519451,5.747897502528433,34.82381714088219,23.264413454476767,6.303276394803928,-17.05380819669873,-28.879253136087186,3.7815664122010273,-3.60736665948275,-3.6073666594829192,39.87344724521096,48470.85521622969,13121.125109455454,13121.125109455454,61591.980325685145,80169.36590251015,80169.36590251015,13121.125109455454,93290.49101196561,93290.49101196561,93290.49101196561,116758.10736799047,92088.60749834415,61093.04835809717,34439.51015582998,23467.61635602485,0.0,57907.12651185483,19947.47390262112,1456.4356637911806,0.0,0.8942477172024896,3.078275717291999,0.0014959713701933424,374321.1894756223,1549083.8728842644,4.138381466072865,1549083.8728842644,4.138381466072865,0.85,0.08882598685574175,4.698906859688992,1.2254546000296251,1.0,0.0,4.698906859688699,1.2732812694907925,1.274110836534716,3.6903918814168746,16658.197046870886,1698.663360767529,1603.0968420496806,1603.0968420496806,8.184861179490003,5.747897502528433,3.5090332657129655,2.2388642368154676,5.831459391492915,5.831459391492915,1.6661312547122615,0.0,0.0,0.0006514851650897479,0.00026217375808178695,0.00038931140700796096,0.001829338040944881,0.08932683560429314,0.07659464079090864,0.012732194813384497,0.09996056295840706,0.07616052597003936,0.012665460885702397,0.41190281697160086,0.41190281697160086,0.06846989365980244,0.0,1.5634704001789146,0.6433532392600796,7.182055170000581,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23467.61635602485,19947.47390262112,0.85,1.063633857105238,0.8370447324183262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921597804568233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17093.00809894165,1456.4356637911806,0.41190281697160086,0.06846989365980244,6.113110376966115,5.831459391492915
2374.0,-19.72423904519451,5.747897502528433,34.82381714088219,23.26542322933676,6.303276394803928,-17.05380819669873,-28.879830649215705,3.7815664122010273,-3.60736665948275,-3.6073666594829192,39.87344724521096,48473.79361801225,13121.348380591515,13121.348380591515,61595.141998603765,80174.13874558487,80174.13874558487,13121.348380591515,93295.48712617639,93295.48712617639,93295.48712617639,116780.47282053951,92093.38034141886,61095.98675987973,34441.54842393236,23484.98569436312,0.0,57926.53411829549,19962.23784020865,1457.4356637911806,0.0,0.8942477172024896,3.0781386096189145,0.0014959713701933424,374321.1894756223,1549083.8728842644,4.138381466072865,1549083.8728842644,4.138381466072865,0.85,0.08882598685574175,4.698906859688992,1.2254671452147887,1.0,0.0,4.698906859689025,1.2732812694907925,1.274110836534716,3.6903918814168746,16659.060421424725,1698.751400470571,1603.0968420496806,1603.0968420496806,8.18500045437984,5.747897502528433,3.509287008399593,2.23861049412884,5.832219617763546,5.832219617763546,1.6663484622181561,0.0,0.0,0.0006514851650897479,0.0002621581434496105,0.0003893270216401374,0.0018294114126471263,0.08921837498954904,0.07656328222346774,0.012655092766081302,0.10002474131288493,0.07616052597003936,0.012665460885702397,0.41173418007831797,0.41173418007831797,0.06805526216404074,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.2537723751038357,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23484.98569436312,19962.23784020865,0.85,1.0633320797825807,0.8368150167420825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922874628646864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17092.890190244463,1457.4356637911806,0.41173418007831797,0.06805526216404074,6.113110376966115,5.832219617763546
2375.0,-19.72423904519451,5.747897502528433,34.82381714088219,23.26246228711682,6.303276394803928,-17.05380819669873,-28.878135653771437,3.7815664122010273,-3.60736665948275,-3.6073666594829192,39.87344724521096,48465.1691854643,13121.714349696502,13121.714349696502,61586.8835351608,80160.14337761053,80160.14337761053,13121.714349696502,93281.85772730703,93281.85772730703,93281.85772730703,116779.52919200377,92079.38497344452,61087.36232733178,34435.58071790305,23497.671464696738,0.0,57933.25218259979,19973.020744992227,1458.4356637911806,0.0,0.8942477172024896,3.0785126681229453,0.0014959713701933424,374321.1894756223,1549083.8728842644,4.138381466072865,1549083.8728842644,4.138381466072865,0.85,0.08882598685574175,4.698906859688992,1.2254303789371623,1.0,0.0,4.698906859689496,1.2732812694907925,1.274110836534716,3.6903918814168746,16656.52875541529,1698.4932423830044,1603.0968420496806,1603.0968420496806,8.185228743211418,5.747897502528433,3.5097029309835936,2.2381945715448395,5.8334661136010935,5.8334661136010935,1.6667046038860267,0.0,0.0,0.0006514851650897479,0.00026220397467617454,0.00038928119041357337,0.0018291960559822366,0.08907976355916163,0.07653039751052323,0.012549366048638386,0.10010553539953321,0.07616052597003936,0.012665460885702397,0.41155733603600275,0.41155733603600275,0.06748669584798765,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.16422888246944467,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23497.671464696738,19973.020744992227,0.85,1.0630662221593417,0.8365691094417927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922874628646864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17093.232715609625,1458.4356637911806,0.41155733603600275,0.06748669584798765,6.113110376966115,5.8334661136010935
2376.0,-19.72423904519451,5.747897502528433,34.82381714088219,23.259417176619195,6.303276394803928,-17.05380819669873,-28.876391903590388,3.7815664122010273,-3.60736665948275,-3.6073666594829192,39.87344724521096,48456.29660214844,13122.080176353502,13122.080176353502,61578.376778501945,80145.75027271333,80145.75027271333,13122.080176353502,93267.83044906682,93267.83044906682,93267.83044906682,116778.0873748994,92064.99186854732,61078.489744015926,34429.44680503489,23510.256925832586,0.0,57939.70373086748,19983.7183869577,1459.4356637911806,0.0,0.8942477172024896,3.078897741359648,0.0014959713701933424,374321.1894756223,1549083.8728842644,4.138381466072865,1549083.8728842644,4.138381466072865,0.85,0.08882598685574175,4.698906859688992,1.225392613154836,1.0,0.0,4.698906859688229,1.2732812694907925,1.274110836534716,3.6903918814168746,16653.925141526368,1698.2277476535176,1603.0968420496806,1603.0968420496806,8.185456943184995,5.747897502528433,3.510118700149199,2.237778802379234,5.8347126094386415,5.8347126094386415,1.6670607455538975,0.0,0.0,0.0006514851650897479,0.0002622511318894664,0.0003892340332002815,0.0018289744686292156,0.08893318445901835,0.0765034698962171,0.012429714562801251,0.10018670458346507,0.07616052597003936,0.012665460885702397,0.41141252746881724,0.41141252746881724,0.06684324633817543,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23510.256925832586,19983.7183869577,0.85,1.0628010295761308,0.8363228232444907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922874628646864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17093.575240974784,1459.4356637911806,0.41141252746881724,0.06684324633817543,6.113110376966115,5.8347126094386415
2377.0,-19.724241536529526,5.747183149177873,34.82989220989563,23.253453277889662,6.303524627890224,-17.053966314441872,-28.873590217530705,3.780791141715827,-3.6080782227401187,-3.608078222740259,39.87852565412058,48442.02707074773,13122.44194703634,13122.44194703634,61564.46901778407,80116.3876763011,80116.3876763011,13122.44194703634,93238.82962333744,93238.82962333744,93238.82962333744,116760.36892348659,92040.46701231002,61063.4846173539,34418.86932772903,23521.539300149154,0.0,57940.40862787818,19993.30840512678,1460.4356637911806,0.0,0.8942267342334977,3.0795694234246938,0.0014959713701933424,374310.92805174395,1549302.2704302694,4.139078381959762,1549302.2704302694,4.139078381959762,0.85,0.08882662341526763,4.698906859688992,1.2253287459583952,1.0,0.0,4.698906859689775,1.2732848343724754,1.2741144035408718,3.6903815492350516,16649.488763359237,1697.7753629791252,1603.0968420496806,1603.0968420496806,8.185682613071776,5.747183149177873,3.5098206298962413,2.237362519281632,5.8359591052761886,5.8359591052761886,1.667416887221768,0.0,0.0,0.000651485009503736,0.0002623269158124297,0.00038915809369130625,0.0018286176359495704,0.0888301359299231,0.07649619448840775,0.012333941441515351,0.10027487057883254,0.07616116012525363,0.012665463290013996,0.4112933472817355,0.4112933472817355,0.06631529966404416,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23521.539300149154,19993.30840512678,0.85,1.0625480640494165,0.8360663691874572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922874628646864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17093.917766339946,1460.4356637911806,0.4112933472817355,0.06631529966404416,6.113110376966115,5.8359591052761886
2378.0,-19.724118096319373,5.747176223771783,34.830049001522575,23.296205594111257,6.303389544286083,-17.05394835512437,-28.889893543068297,3.7941128827116075,-3.6081013595169793,-3.6081013595171174,39.87831681402687,48525.6659365516,13122.7670434168,13122.7670434168,61648.432979968406,80319.10244369965,80319.10244369965,13122.7670434168,93441.86948711645,93441.86948711645,93441.86948711645,117030.82668857582,92179.57624289233,61146.62509175672,34481.056834595125,23588.95720145938,0.0,58070.014036054505,20050.61362124047,1461.4356637911806,0.0,0.8942273455945006,3.074002252604507,0.0014959713701933424,374310.594400956,1549293.2887797423,4.139058076246066,1549293.2887797423,4.139058076246066,0.85,0.08882662063427359,4.698906859688992,1.2256827442580835,1.0,0.0,4.698906859688954,1.2732235702544594,1.2740531093238998,3.690559120539918,16674.652668396247,1700.341367173933,1603.0968420496806,1603.0968420496806,8.18588540579891,5.747176223771783,3.510153475509749,2.2370227482620337,5.836990104519651,5.836990104519651,1.667711458434186,0.0,0.0,0.0006514927184919795,0.00026188620329302995,0.00038960651519894955,0.0018307247268478676,0.08873195594518728,0.07647727864352173,0.012254677301665542,0.10016220138748783,0.07616115768787676,0.01266546294639683,0.41119466979873676,0.41119466979873676,0.06588960899140581,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23588.95720145938,20050.61362124047,0.85,1.0616224914581927,0.8356406786198294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922874766831903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17094.26024179536,1461.4356637911806,0.41119466979873676,0.06588960899140581,6.113110376966115,5.836990104519651
2379.0,-19.724118096319373,5.747176223771783,34.830049001522575,23.293597006145887,6.303389544286083,-17.05394835512437,-28.888401005510218,3.7941128827116075,-3.6081013595169793,-3.6081013595171174,39.87831681402687,48518.07237607254,13123.131507017704,13123.131507017704,61641.203883090246,80306.7725989177,80306.7725989177,13123.131507017704,93429.9041059354,93429.9041059354,93429.9041059354,117020.42459391376,92167.2463981104,61139.03153127766,34475.79429648082,23590.52048797836,0.0,58066.31478445917,20051.942414781606,1461.7219963924063,0.0,0.8942273455945006,3.0743297611234257,0.0014959713701933424,374310.594400956,1549293.2887797423,4.139058076246066,1549293.2887797423,4.139058076246066,0.85,0.08882662063427359,4.698906859688992,1.2256503331614659,1.0,0.0,4.69890685968975,1.2732235702544594,1.2740531093238998,3.690559120539918,16672.42228410101,1700.1139312712303,1603.0968420496806,1603.0968420496806,8.186112755508141,5.747176223771783,3.5105677193708575,2.2366085044009254,5.838233320604109,5.838233320604109,1.6680666630297456,0.0,0.0,0.0006514927184919795,0.00026192652128863005,0.00038956619720334945,0.0018305352763417734,0.08865269507300574,0.07646197642047557,0.012190718652530165,0.1001924992353789,0.07616115768787676,0.01266546294639683,0.41111239447900444,0.41111239447900444,0.06554572311996179,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23590.52048797836,20051.942414781606,0.85,1.0615656273676224,0.8355631411459554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922867920067927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17094.605239996352,1461.7219963924063,0.41111239447900444,0.06554572311996179,6.113110376966115,5.838233320604109
2380.0,-19.72412114141387,5.7483673461724525,34.821826605411246,23.29095167750495,6.346627039625472,-17.066161049596186,-28.898023116029776,3.79411231572666,-3.331114125821898,-3.3311141258219843,39.424662774390896,48567.00918378954,12736.612216518244,12736.612216518244,61303.621400307784,80089.9006598237,80089.9006598237,12736.612216518244,92826.51287634195,92826.51287634195,92826.51287634195,116641.2777945009,92154.74566388722,61130.257589183595,34471.653416337365,23814.76491815895,0.0,58286.41833449632,20242.550180435108,1462.0116385133585,0.0,0.8971005640573688,3.0702909361227224,0.0014959713701933424,378321.70340053446,1529875.5541380143,4.043848239175202,1529875.5541380143,4.043848239175202,0.85,0.08684551363435904,4.698906859688992,1.22561749401968,1.0,0.0,4.6989068596890995,1.2732235732500208,1.2740531120792704,3.6905591118569996,16670.160987078743,1699.883343147634,1603.0968420496806,1603.0968420496806,7.945004869595726,5.7483673461724525,3.578097220423915,2.1702701257485373,5.839478614310396,5.839478614310396,1.6684224612315417,0.0,0.0,0.0006514925283211989,0.0002616666990428133,0.0003898258292783856,0.001831755263280156,0.08682162427823559,0.07492473958867626,0.011896884689559318,0.1004022676791421,0.07492173854059746,0.011923775093761578,0.41104324088988525,0.41104324088988525,0.06526728108947324,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23814.76491815895,20242.550180435108,0.85,1.0517651135895196,0.8332474454867228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922867920067927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17094.947769393144,1462.0116385133585,0.41104324088988525,0.06526728108947324,6.113110376966115,5.839478614310396
2381.0,-19.724121346242246,5.749491052595365,34.81330213076179,23.288248339109145,6.346780888740118,-17.06578382092961,-28.89613303178919,3.7941129424673727,-3.3325808692125065,-3.332580869212589,39.3976295151394,48557.39215332236,12740.702369771972,12740.702369771972,61298.09452309433,80076.3956453387,80076.3956453387,12740.702369771972,92817.09801511068,92817.09801511068,92817.09801511068,116630.53518884549,92141.96487772757,61122.424554638186,34466.155914543764,23813.43717373481,0.0,58279.593088278576,20241.421597674587,1463.0116385133585,0.0,0.8971857270029922,3.070582114852204,0.0014959713701933424,378300.37487980694,1528724.2887147155,4.041032973336121,1528724.2887147155,4.041032973336121,0.85,0.0868413861799529,4.698906859688992,1.2255839433008804,1.0,0.0,4.698906859688873,1.273223570394801,1.2740531092059026,3.6905591201331247,16667.84903058331,1699.6475891954246,1603.0968420496806,1603.0968420496806,7.947556277063106,5.749491052595365,3.5791203710349544,2.170370681560411,5.841083229940884,5.841083229940884,1.6688809228402526,0.0,0.0,0.0006514925155293538,0.0002617177175382997,0.00038977479799105416,0.0018315154720140556,0.08668458056683963,0.07484054000481694,0.011844040562022698,0.1004900088917168,0.0749177147787873,0.011923671401165608,0.41098458468525656,0.41098458468525656,0.06504119413174907,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23813.43717373481,20241.421597674587,0.85,1.0517934541897624,0.8331800134529151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922868088967788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17095.29023778654,1463.0116385133585,0.41098458468525656,0.06504119413174907,6.113110376966115,5.841083229940884
2382.0,-19.72403302353318,5.7495005512294455,34.813203498510504,23.305309109296672,6.346707335112492,-17.06578522919233,-28.902191122155614,3.8001638506959536,-3.33259545796426,-3.332595457964365,39.39762840754595,48588.70408923127,12741.187012997296,12741.187012997296,61329.89110222857,80157.38442260033,80157.38442260033,12741.187012997296,92898.57143559762,92898.57143559762,92898.57143559762,116752.00298785242,92194.00558704163,61153.31249175526,34489.65899476263,23853.4315522548,0.0,58343.090547017426,20275.41681941658,1464.0116385133585,0.0,0.8971856622200748,3.0683275400319245,0.0014959713701933424,378300.16274347994,1528724.241559056,4.041035114742106,1528724.241559056,4.041035114742106,0.85,0.08684138600225969,4.698906859688992,1.2257153778942302,1.0,0.0,4.698906859688769,1.2731957412617758,1.2740252689646583,3.6906397872743684,16677.262837717142,1700.6075303714463,1603.0968420496806,1603.0968420496806,7.947858593936676,5.7495005512294455,3.5796365812201727,2.169863970009273,5.8426694936220835,5.8426694936220835,1.669334141034881,0.0,0.0,0.0006514980314376395,0.0002615542256307418,0.00038994380580689773,0.001832309623999264,0.08664189746715195,0.07483139867016887,0.01181049879698308,0.1004848535045144,0.07491771460844891,0.011923671393810767,0.4109343263882203,0.4109343263882203,0.0648569912322364,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23853.4315522548,20275.41681941658,0.85,1.051193732234739,0.832809911742243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922868100328845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17095.63276297843,1464.0116385133585,0.4109343263882203,0.0648569912322364,6.113110376966115,5.8426694936220835
2383.0,-19.719675662062887,5.749831972169554,34.81167224055454,23.35664281798529,6.347442117247186,-17.06438391488437,-28.918955312669254,3.818144217063074,-2.5861212513217424,-3.3337694430868483,39.414566699943585,48698.23620150484,12743.654686427937,12743.654686427937,61441.89088793278,80396.58823435959,80396.58823435959,12743.654686427937,93140.24292078752,93140.24292078752,93140.24292078752,117033.9512223147,92351.70156534597,61248.878718561245,34558.692051983024,23893.708301527175,0.0,58452.400353510195,20309.6520562981,1464.6421535382988,0.0,0.8971224660363064,3.054923902792572,0.0014959713701933424,378283.0920277453,1529445.515948771,4.043124179170539,1529445.515948771,4.043124179170539,0.85,0.08684234787198485,4.698906859688992,1.2261140934517614,1.0,0.0,4.698906859689334,1.273112530696803,1.2739423507167795,3.6908810072878437,16705.78895784704,1703.5163850904273,1603.0968420496806,1603.0968420496806,7.949397910443271,5.749831972169554,3.5800127170850624,2.1698192550844917,5.84392151079769,5.84392151079769,1.6696918602279116,0.0,0.0,0.0006517702095738775,0.0002611022944214153,0.00039066791515246225,0.001835712146370302,0.08666211132792385,0.07487149190786842,0.011790619420055437,0.10008193423527607,0.07491865393981312,0.011923693932171726,0.41089078641725796,0.41089078641725796,0.06470629557929293,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.7476481917651085,0.9743636099016157,1.1368683772161603e-13,23893.708301527175,20309.6520562981,0.85,1.0511440166074046,0.8331263713207016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392286320140406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17095.977061665162,1464.6421535382988,0.41089078641725796,0.06470629557929293,6.113110376966115,5.84392151079769
2384.0,-19.7235731884207,5.752970636525576,34.81081934956951,23.323349828738742,6.33170941557568,-17.082499271098488,-28.92310229418797,3.8077249884490665,-2.2229880209312114,-3.3770126992643843,39.72167293374621,48697.638087457184,12809.110416034868,12809.110416034868,61506.748503492054,80313.5506838295,80313.5506838295,12809.110416034868,93122.66109986436,93122.66109986436,93122.66109986436,117151.11528321335,92243.54370120566,61181.07223760295,34513.85718178079,24028.45418334899,0.0,58542.311365129775,20424.18605584664,1464.9709764052973,0.0,0.8958692042835623,3.0441174459869114,0.0014959713701933424,377654.7196669528,1542567.5345210023,4.084597528349086,1542567.5345210023,4.084597528349086,0.85,0.0868660378994892,4.698906859688992,1.225838971952908,1.0,0.0,4.698906859689148,1.2731609234095704,1.2739904649923075,3.6907407172890223,16686.22394256488,1701.5213087613897,1603.0968420496806,1603.0968420496806,7.990228712357421,5.752970636525576,3.5725098424293713,2.1804607940962044,5.845270657033339,5.845270657033339,1.670077330580954,0.0,0.0,0.0006515267496409043,0.0002609906105686906,0.0003905361390722137,0.001835092942842879,0.0876673898539915,0.07575877853853759,0.011908611315453906,0.09961094593669047,0.07494243089582338,0.011923607003665819,0.41085262110715476,0.41085262110715476,0.06458240572360482,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.1540246783332009,1.0186749321498496,2.0068209865362974,24028.45418334899,20424.18605584664,0.85,1.050637514461515,0.8318366144399196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922621518924954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17096.406886372497,1464.9709764052973,0.41085262110715476,0.06458240572360482,6.113110376966115,5.845270657033339
2385.0,-19.723575061970056,5.752980599686672,34.81114152489409,23.32638729074972,6.331806749411267,-17.08228023173323,-28.923664370644815,3.8093179187890462,-2.15885364343211,-3.37704092276431,39.721953349620485,48700.48651061441,12809.790716647209,12809.790716647209,61510.27722726162,80327.44766765271,80327.44766765271,12809.790716647209,93137.23838429993,93137.23838429993,93137.23838429993,117160.34715509368,92250.371520032,61184.96483626394,34517.118537520066,24023.10877079376,0.0,58540.22730831383,20419.642455174693,1464.6376037641205,0.0,0.8958681096238792,3.0431690681426913,0.0014959713701933424,377654.309815485,1542579.554868175,4.084633790150181,1542579.554868175,4.084633790150181,0.85,0.0868660761140687,4.698906859688992,1.2258555464772507,1.0,0.0,4.698906859689756,1.2731536010692086,1.273983137732015,3.6907619439970145,16687.459048127872,1701.6472544781218,1603.0968420496806,1603.0968420496806,7.990653078867599,5.752980599686672,3.573223114524223,2.179757485162449,5.847467207401021,5.847467207401021,1.6707049164002916,0.0,0.0,0.0006515266326292731,0.00026097547647140025,0.00039055115615787287,0.0018351635067296956,0.08764319014013738,0.07575334224402525,0.011889847896112141,0.09955713038596896,0.0749424686591449,0.011923607454923801,0.4108187555257388,0.4108187555257388,0.064479960505721,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.2181872793321986,1.0894645503487368,2.0291284396168976,24023.10877079376,20419.642455174693,0.85,1.0507351962148255,0.8319148857096771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922837696148436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17096.671483405727,1464.6376037641205,0.4108187555257388,0.064479960505721,6.113110376966115,5.847467207401021
