time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2386.0,-19.723575061970056,5.752980599686672,34.81114152489409,23.324036376457684,6.331806749411267,-17.08228023173323,-28.922318062372483,3.8093179187890462,-2.2059205944161135,-3.37704092276431,39.721953349620485,48693.63842081371,12810.149447123293,12810.149447123293,61503.787867937004,80316.33589151733,80316.33589151733,12810.149447123293,93126.48533864062,93126.48533864062,93126.48533864062,117154.51095364244,92239.25974389663,61178.11674646324,34512.381108259324,24028.02561500182,0.0,58540.40672326114,20423.821772751548,1464.9374541729685,0.0,0.8958681096238792,3.0438623827643396,0.0014959713701933424,377654.309815485,1542579.554868175,4.084633790150181,1542579.554868175,4.084633790150181,0.85,0.0868660761140687,4.698906859688992,1.22582631577272,1.0,0.0,4.698906859687983,1.2731536010692086,1.273983137732015,3.6907619439970145,16685.44900409059,1701.4422870287603,1603.0968420496806,1603.0968420496806,7.990876852295799,5.752980599686672,3.5736309118701706,2.1793496878165013,5.8487251640154945,5.8487251640154945,1.6710643325758556,0.0,0.0,0.0006515266326292731,0.0002610117276241971,0.000390514905005076,0.0018349931659391466,0.08762185269858086,0.07574773184797286,0.011874120850608003,0.09960019878596942,0.0749424686591449,0.011923607454923801,0.41078832972727275,0.41078832972727275,0.0643946709980806,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.171120328348195,1.0331267748966866,2.0406152579840295,24028.02561500182,20423.821772751548,0.85,1.0506211232642215,0.8317953554884544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922837800066723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17097.013993432676,1464.9374541729685,0.41078832972727275,0.0643946709980806,6.113110376966115,5.8487251640154945
2387.0,-19.72726530262863,5.75301100105659,34.81209368956264,23.321443539485358,6.332115633462639,-17.081648717269744,-28.920546861458547,3.8093182627171087,-2.2625900930359535,-3.3771354125799347,39.7229218602106,48664.0909758663,12810.682422364982,12810.682422364982,61474.77339823128,80302.58613134315,80302.58613134315,12810.682422364982,93113.26855370813,93113.26855370813,93113.26855370813,117146.56461188418,92226.96326424925,61168.991400575396,34508.857626304285,24033.29605817606,0.0,58542.15368448035,20428.30164944965,1465.2334112283934,0.0,0.8958643429771549,3.0446858999711304,0.0014959713701933424,377652.9376710593,1542621.0717269254,4.084758564940832,1542621.0717269254,4.084758564940832,0.85,0.08686620358307014,4.698906859688992,1.225794100291096,1.0,0.0,4.698906859689551,1.2731540707066347,1.273983314281208,3.6907605825593226,16683.22465531919,1701.2154665782089,1603.0968420496806,1603.0968420496806,7.991209318325117,5.75301100105659,3.5740381845658424,2.178972816490748,5.849980131681638,5.849980131681638,1.6714228947661824,0.0,0.0,0.0006512961978661573,0.00026105942664419454,0.0003902367712219627,0.0018336862411977644,0.08760677873485455,0.07574541749088515,0.011861361243969401,0.0996468540466599,0.07494259463812322,0.01192360894494691,0.41076065575516657,0.41076065575516657,0.06432310605863496,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.1145453195439927,0.96460926735665,2.0594991822193265,24033.29605817606,20428.30164944965,0.85,1.0500941548812266,0.8312658129755013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922837800066723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17097.35654093061,1465.2334112283934,0.41076065575516657,0.06432310605863496,6.113110376966115,5.849980131681638
2388.0,-19.72726697538591,5.753424150238111,34.819708330090826,23.309020650945627,6.34962433017246,-17.070425596326633,-28.90521608116103,3.806013487847052,-2.730768780131598,-3.387577527464136,39.80734722444934,48586.09434120111,12826.274294401353,12826.274294401353,61412.36863560246,80161.11002474048,80161.11002474048,12826.274294401353,92987.38431914184,92987.38431914184,92987.38431914184,117061.49244933549,92183.86512552618,61144.05042101606,34488.68300501125,24074.108130193647,0.0,58562.7911352049,20462.991910664598,1465.5417922867732,0.0,0.8955252514439384,3.0502992416155945,0.0014959713701933424,377501.3253963004,1546243.356074063,4.095994509292964,1546243.356074063,4.095994509292964,0.8499999999999999,0.08688124586499421,4.698906859688992,1.2256836822209887,1.0,0.0,4.698906859688986,1.2731692628184592,1.273998516155139,3.690716542501865,16675.42849782799,1700.4204797589382,1603.0968420496806,1603.0968420496806,8.000935413235544,5.753424150238111,3.5722706391839467,2.181153511054164,5.851244270427709,5.851244270427709,1.6717840772650596,0.0,0.0,0.0006512960934288548,0.0002614726251658408,0.000389823468263014,0.0018317441690888306,0.08787465885999807,0.0759860812043392,0.011888577655658865,0.09981378448072305,0.07495750184231352,0.011923744022680696,0.4107351832441483,0.4107351832441483,0.06426252077374511,0.0,0.07203168948018401,0.019965323059921047,0.3996629374648819,0.6568087473325477,0.33071116551400337,2.719060208289079,24074.108130193647,20462.991910664598,0.85,1.0486584987696146,0.8296410297287501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923042485621955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.62516060735,1465.5417922867732,0.4107351832441483,0.06426252077374511,6.113110376966115,5.851244270427709
2389.0,-19.751320145707354,5.753721522832193,34.82894628001567,23.304944671131693,6.361606566886411,-17.08662048972694,-28.919545992370672,3.806013913459158,-2.946381778827458,-3.3967992927401554,39.87575025116558,48525.1486395326,12840.025000067528,12840.025000067528,61365.17363960013,80084.98632083753,80084.98632083753,12840.025000067528,92925.01132090506,92925.01132090506,92925.01132090506,117044.2595148111,92164.34172744186,61120.21309680325,34493.47625626512,24119.248193906034,0.0,58612.724450171154,20501.360964820127,1466.5417922867732,0.0,0.8952464597573002,3.0523417589417123,0.0014959713701933424,377367.4714085684,1549182.9110304909,4.105237012739821,1549182.9110304909,4.105237012739821,0.8499999999999999,0.08689545796182278,4.698906859688992,1.225632964638062,1.0,0.0,4.698906859688275,1.2731723285830727,1.2739996738653139,3.6907076553560163,16671.896849113262,1700.0603518136431,1603.0968420496806,1603.0968420496806,8.009513002128175,5.753721522832193,3.570744374679542,2.182977148152651,5.852623922099228,5.852623922099228,1.6721782634569224,0.0,0.0,0.0006497959415748311,0.0002610863839259362,0.00038870955764889494,0.001826510006863066,0.08809645582679819,0.07618172625242962,0.011914729574368567,0.09991765800261573,0.0749715973425539,0.011923860619268877,0.4107126831315993,0.4107126831315993,0.0642349654307061,0.0,0.15079153647803878,0.019577401857361565,0.9778328808766332,0.45041751391272555,0.0023071338467843816,3.2911550107658627,24119.248193906034,20501.360964820127,0.85,1.0469599257712194,0.8278944392149118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923042578405525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.967551586356,1466.5417922867732,0.4107126831315993,0.0642349654307061,6.113110376966115,5.852623922099228
2390.0,-19.751533470845878,5.753943077677702,34.838598967408394,23.31814767038452,6.3740760170587265,-17.096357650653825,-28.9337040745653,3.8097856197069175,-2.8252341461652577,-3.415131500472886,39.94600710755469,48595.97650552278,12866.444356677699,12866.444356677699,61462.42086220048,80088.45159034718,80088.45159034718,12866.444356677699,92954.89594702488,92954.89594702488,92954.89594702488,117113.93391141409,92208.91776581384,61146.02495237186,34514.32534826886,24159.037964389212,0.0,58673.36331265807,20535.18226973083,1467.3239253786262,0.0,0.8949174225575955,3.048235615056923,0.0014959713701933424,377101.48972070264,1552206.5277150741,4.1161506120400215,1552206.5277150741,4.1161506120400215,0.85,0.08692338848503378,4.698906859688992,1.225746907074936,1.0,0.0,4.698906859688967,1.2731550173881754,1.2739823344993566,3.690757838215651,16679.96034850739,1700.882599920196,1603.0968420496806,1603.0968420496806,8.025993202149273,5.753943077677702,3.5669770278113786,2.1869660498663235,5.853969336415506,5.853969336415506,1.6725626675472876,0.0,0.0,0.0006497826510887263,0.00026070529018503856,0.0003890773609036878,0.001828238280100028,0.08834164945739498,0.07639161859406121,0.011950030863333773,0.09979976688321768,0.07499936469909697,0.011924023785936813,0.4106913394845559,0.4106913394845559,0.0642449299081335,0.0,0.24477042281648664,0.023768357510107307,1.640548652333564,0.5898973543076522,0.009274654348303102,4.280575446487319,24159.037964389212,20535.18226973083,0.85,1.0475353276525177,0.8282459665140551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392437685956662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.82811084174,1467.3239253786262,0.4106913394845559,0.0642449299081335,6.113110376966115,5.853969336415506
2391.0,-19.751653976362405,5.7498348916736,34.850532271827944,23.315600968804233,6.3152336918837175,-17.062292130333223,-28.901189275179036,3.809762795322502,-3.782186238183101,-3.782186238183346,40.02517499999727,48429.9099784642,13376.139849470008,13376.139849470008,61806.049827934214,80354.53937696911,80354.53937696911,13376.139849470008,93730.67922643913,93730.67922643913,93730.67922643913,117502.970387971,92196.98704404346,61141.543134187596,34506.04878872874,23772.291161531874,0.0,58278.33995026061,20206.44748730209,1468.1280536115316,0.0,0.8928773538297944,3.048187824145578,0.0014959713701933424,371806.74150578486,1555618.9875450404,4.1839450819124995,1555618.9875450404,4.1839450819124995,0.85,0.08895649104094333,4.698906859688992,1.225715503175743,1.0,0.0,4.698906859688246,1.2731551376618426,1.2739824452923811,3.6907574895535227,16677.80216282556,1700.6625262271582,1603.0968420496806,1603.0968420496806,8.343937495608566,5.7498348916736,3.47674739435102,2.27308749732258,5.855292374665289,5.855292374665289,1.672940678475797,0.0,0.0,0.0006497751435189928,0.0002615812563497734,0.00038819388716921944,0.0018240869193087799,0.08900098796686977,0.07695388554209154,0.012047102424778236,0.0996252676492135,0.07692233307696317,0.012034157963980167,0.41067119853649864,0.41067119853649864,0.06429042480213107,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.862965695811113,2.2737367544323206e-13,2.2737367544323206e-13,17.50110043932,23772.291161531874,20206.44748730209,0.85,1.0605320927240622,0.8310104580843956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924388694184946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17098.16545988994,1468.1280536115316,0.41067119853649864,0.06429042480213107,6.113110376966115,5.855292374665289
2392.0,-19.751653976362405,5.7498348916736,34.850532271827944,23.313066001888387,6.3152336918837175,-17.062292130333223,-28.89973424663765,3.809762795322502,-3.782186238183101,-3.782186238183346,40.02517499999727,48422.507708518286,13376.144979370458,13376.144979370458,61798.652687888745,80342.55759005313,80342.55759005313,13376.144979370458,93718.70256942358,93718.70256942358,93718.70256942358,117471.66010993547,92185.00525712747,61134.14086424168,34500.96043653977,23752.957540511896,0.0,58253.917977051664,20190.01390943511,1467.1280536115316,0.0,0.8928773538297944,3.0485115945056047,0.0014959713701933424,371806.74150578486,1555618.9875450404,4.1839450819124995,1555618.9875450404,4.1839450819124995,0.85,0.08895649104094333,4.698906859688992,1.2256840080628173,1.0,0.0,4.698906859689042,1.2731551376618426,1.2739824452923811,3.6907574895535227,16675.63473980938,1700.44151058816,1603.0968420496806,1603.0968420496806,8.343940695602678,5.7498348916736,3.4767532265978076,2.273081665075792,5.855309643683514,5.855309643683514,1.6729456124810038,0.0,0.0,0.0006497751435189928,0.00026162051889056355,0.00038815462462842926,0.001823902428286532,0.08904010985149663,0.07694997439279609,0.012090135458700545,0.09956798366655588,0.07692233307696317,0.012034157963980167,0.4106503263432689,0.4106503263432689,0.06452007438373498,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.342121979631315,2.2737367544323206e-13,2.2737367544323206e-13,17.501273593796725,23752.957540511896,20190.01390943511,0.85,1.0608497219403077,0.8312317761629986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924395379465853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17098.50466131373,1467.1280536115316,0.4106503263432689,0.06452007438373498,6.113110376966115,5.855309643683514
2393.0,-19.75165400180234,5.745879442219169,34.862059182443616,23.22550102779644,6.365984650323499,-17.11005307213971,-28.906544263567753,3.7878807568184394,-3.7675321650855835,-3.7675321650857807,40.037255100156244,48457.15205661961,13350.400953189399,13350.400953189399,61807.55300980901,79688.78858212633,79688.78858212633,13350.400953189399,93039.18953531573,93039.18953531573,93039.18953531573,116614.7863456611,91874.54595050366,60943.03676981659,34368.34353409674,23575.59681034537,0.0,57943.94034444211,20039.257288793564,1466.3589089120353,0.0,0.8929063076332104,3.0688439404058623,0.0014959713701933424,372017.00279986294,1556140.1874175041,4.182981357587771,1556140.1874175041,4.182981357587771,0.85,0.08896739116192166,4.698906859688992,1.2248872583033514,1.0,0.0,4.698906859688775,1.2732557350613949,1.274083108059008,3.690465890155536,16619.47478207663,1694.7147886461362,1603.0968420496806,1603.0968420496806,8.327881761728065,5.745879442219169,3.477656717560741,2.268222724658428,5.85655936850297,5.85655936850297,1.6733026767151344,0.0,0.0,0.0006497751419340804,0.00026143680388915266,0.0003883383380449277,0.0018247656805195336,0.08912235143788641,0.0769664314484297,0.012155919989456707,0.10018276378359273,0.07693240700860728,0.012034984153314393,0.41063029525535183,0.41063029525535183,0.06485410484070041,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.16650512650557,1.7053025658242404e-13,1.7053025658242404e-13,16.618863188943237,23575.59681034537,20039.257288793564,0.85,1.0666784592556189,0.8362764383742423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924395379465853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17098.84627284785,1466.3589089120353,0.41063029525535183,0.06485410484070041,6.113110376966115,5.85655936850297
2394.0,-19.747980590644797,5.7423334802331,34.87357409366253,23.32272349102425,6.374257536001137,-17.09931284918932,-28.935979027859844,3.8142841659823192,-3.7691214339783983,-3.7691214339786465,40.063669025646846,48627.31443959334,13347.671818514458,13347.671818514458,61974.9862581078,80109.254624984,80109.254624984,13347.671818514458,93456.92644349845,93456.92644349845,93456.92644349845,117166.89946278051,92209.32073877986,61146.606694908296,34514.12671541285,23709.97301928206,0.0,58224.099734694915,20153.47706638975,1467.3589089120353,0.0,0.892806529443905,3.057034595944437,0.0014959713701933424,371994.1949607208,1557280.2846411082,4.186302651323747,1557280.2846411082,4.186302651323747,0.85,0.08897032188446316,4.698906859688992,1.2257438783394177,1.0,0.0,4.698906859689071,1.27313388567835,1.273961470922011,3.6908190980914193,16680.03324355114,1700.890033145992,1603.0968420496806,1603.0968420496806,8.326179347623475,5.7423334802331,3.4745963100350825,2.2677371701980173,5.85661586607034,5.85661586607034,1.6733188188772399,0.0,0.0,0.0006500040335708185,0.0002606441029584224,0.00038935993061239605,0.0018295660488426178,0.08927743967782133,0.07703838676463041,0.012239052913190907,0.09985414474164883,0.07693524724919272,0.012035074635270433,0.4106109370516848,0.4106109370516848,0.06523356986516954,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.633695332478396,2.2737367544323206e-13,2.2737367544323206e-13,16.577358562289703,23709.97301928206,20153.47706638975,0.85,1.0644215460694841,0.8351750333825603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924395380877181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17099.187883872328,1467.3589089120353,0.4106109370516848,0.06523356986516954,6.113110376966115,5.85661586607034
2395.0,-19.74494800390016,5.74382511406899,34.862421947812436,23.264101158734434,6.317641267202429,-17.078039395311283,-28.89235921958459,3.798594814275641,-3.3594247073888255,-3.3594247073888734,39.438255240192305,48422.29724856896,12774.876186390857,12774.876186390857,61197.17343495982,80099.80073475829,80099.80073475829,12774.876186390857,92874.67692114915,92874.67692114915,92874.67692114915,116778.96480131954,92006.42430920208,61027.81187614474,34420.680481174815,23904.287880170396,0.0,58324.96836134521,20318.644698144835,1468.3589089120353,0.0,0.89692104311429,3.0683054279883475,0.0014959713701933424,377910.19390983635,1530454.66407603,4.049784019430747,1530454.66407603,4.049784019430747,0.85,0.08693840743313265,4.698906859688992,1.2252242293069133,1.0,0.0,4.6989068596893,1.2732056231555793,1.2740334957018946,3.6906111426392982,16643.33067201889,1697.14741242105,1603.0968420496806,1603.0968420496806,7.968873652110252,5.74382511406899,3.573468808340966,2.170356305728024,5.856789299941574,5.856789299941574,1.6733683714118783,0.0,0.0,0.0006501930509957314,0.00026181961036363794,0.00038837344063209344,0.0018249306243071594,0.08687998860287466,0.07490689195666164,0.011973096646213011,0.10075278413056256,0.07493911994189562,0.011999287491237038,0.4105921171554178,0.4105921171554178,0.06562892909399154,0.0,5.684341886080802e-14,5.684341886080802e-14,7.852523178340107,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23904.287880170396,20318.644698144835,0.85,1.0492448629516644,0.8302155767762194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924191593712703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17099.60308607579,1468.3589089120353,0.4105921171554178,0.06562892909399154,6.113110376966115,5.856789299941574
2396.0,-19.744943055434494,5.744826730789302,34.84950330975821,23.259830648917728,6.333063522867086,-17.071050322935694,-28.88353995569048,3.798594857362459,-3.345757888009132,-3.3457578880092282,39.351523710375965,48377.45392023649,12757.580348316334,12757.580348316334,61135.03426855282,80006.72020650361,80006.72020650361,12757.580348316334,92764.30055481994,92764.30055481994,92764.30055481994,116592.07819358485,91986.23902146544,61015.9799884928,34411.39892552516,23827.777638764903,0.0,58239.17656429006,20253.610992950165,1467.3589089120353,0.0,0.8972807747690971,3.0721300057341976,0.0014959713701933424,378108.8046563511,1526762.2921522367,4.037891404141868,1526762.2921522367,4.037891404141868,0.8499999999999999,0.08687677549600274,4.698906859688992,1.2251712687453256,1.0,0.0,4.69890685968873,1.2732056223266714,1.274033495265218,3.6906111450420336,16639.67929200893,1696.77507528146,1603.0968420496806,1603.0968420496806,7.958084635738416,5.744826730789302,3.5780330597181567,2.166793671071145,5.85847649861579,5.85847649861579,1.67385042817594,0.0,0.0,0.0006501933594688001,0.00026205787271393687,0.0003881354867548632,0.0018238125012011526,0.0866108516107614,0.07465066323419614,0.011960188376565265,0.1008501010342477,0.07487791854110687,0.011998856954895878,0.4105737279050709,0.4105737279050709,0.06578024782991973,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.662689070597253,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23827.777638764903,20253.610992950165,0.85,1.0497235344848332,0.8306685769643869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924023361080813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17100.00557287722,1467.3589089120353,0.4105737279050709,0.06578024782991973,6.113110376966115,5.85847649861579
2397.0,-19.73964467514703,5.74551492572186,34.84672102811021,23.324077273160242,6.337925695074334,-17.06655532621543,-28.904417879506923,3.817222391791159,-3.0329070865119547,-3.3545146946267503,39.477680321793365,48513.153760710964,12771.272040194453,12771.272040194453,61284.42580090542,80287.45803011437,80287.45803011437,12771.272040194453,93058.73007030883,93058.73007030883,93058.73007030883,117035.05677983536,92201.92022328619,61147.89024291966,34504.477755962806,23976.32670952653,0.0,58480.80446548933,20379.87770309755,1468.2700903683465,0.0,0.8968097121509973,3.0589605474542996,0.0014959713701933424,377981.5384324155,1532135.3157155467,4.053466002783356,1532135.3157155467,4.053466002783356,0.8500000000000001,0.08688457363360282,4.698906859688992,1.2257216980168595,1.0,0.0,4.698906859689125,1.2731193168595416,1.2739475542931635,3.690861333625813,16678.694541091725,1700.75352348577,1603.0968420496806,1603.0968420496806,7.966625412264811,5.74551492572186,3.576966537412861,2.168548388308999,5.8600183615165315,5.8600183615165315,1.6742909604332947,0.0,0.0,0.0006505237223315229,0.00026149415495743564,0.00038902956737408727,0.0018280137027559395,0.08702048082987979,0.07500482889157878,0.012015651938301014,0.10042738685245707,0.07488553242045369,0.011999041213149122,0.4105556831714601,0.4105556831714601,0.06577035456491145,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.06958416800029,0.32160760811478895,0.7285994847848656,1.1368683772161603e-13,23976.32670952653,20379.87770309755,0.85,1.0479408818165379,0.8295568811701202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924023086567818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17100.34750707802,1468.2700903683465,0.4105556831714601,0.06577035456491145,6.113110376966115,5.8600183615165315
2398.0,-19.736824996935848,5.746144260376198,34.84327791371164,23.378056345414393,6.342365238886466,-17.057503718160994,-28.915233607962705,3.8361861185636092,-1.892037796104887,-3.356513726431845,39.531576455322416,48583.864204751015,12775.371121831125,12775.371121831125,61359.235326582144,80521.63998219508,80521.63998219508,12775.371121831125,93297.0111040262,93297.0111040262,93297.0111040262,117305.77185842287,92367.45541399195,61248.060907005725,34577.10500776247,24008.760754396666,0.0,58585.865762159134,20407.446641237166,1468.761894077764,0.0,0.896616353900819,3.041817852701839,0.0014959713701933424,377952.49039751326,1534435.1108274304,4.059862416076638,1534435.1108274304,4.059862416076638,0.85,0.08688457454851509,4.698906859688992,1.2261401300271975,1.0,0.0,4.698906859687423,1.2730317937407387,1.2738601981410083,3.691115086671555,16708.638720940657,1703.8069800533983,1603.0968420496806,1603.0968420496806,7.969182389191695,5.746144260376198,3.5774361001842703,2.168708160191928,5.861467344872502,5.861467344872502,1.6747049556778577,0.0,0.0,0.0006506995968240137,0.00026120256246526825,0.0003894970343587455,0.001830210286576828,0.08717375693253901,0.07515292028435572,0.012020836648183299,0.09987649399012741,0.07488555258836656,0.011999021960148527,0.4105379140512381,0.4105379140512381,0.06566623338152767,0.0,5.684341886080802e-14,5.684341886080802e-14,2.8477827827006763,1.4644759303269552,2.020511765735648,5.684341886080802e-14,24008.760754396666,20407.446641237166,0.85,1.0473385436631089,0.8292762012255104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923729167779142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17100.795486527928,1468.761894077764,0.4105379140512381,0.06566623338152767,6.113110376966115,5.861467344872502
2399.0,-19.73682711347045,5.746507359184812,34.842227392283846,23.341514565423154,6.343469663929453,-17.056855423793305,-28.90079567497594,3.8246265281241403,-2.6228664532742982,-3.3579711768430496,39.55488091533959,48510.40467220155,12778.331764759167,12778.331764759167,61288.73643696072,80343.69963606693,80343.69963606693,12778.331764759167,93122.03140082609,93122.03140082609,93122.03140082609,117148.89897416621,92249.37335234514,61177.67563187481,34524.108578300365,24026.86757334012,0.0,58550.97615164048,20422.8374373391,1469.2377792166685,0.0,0.8965298924201945,3.0524229864217367,0.0014959713701933424,377931.3132123355,1535430.3402834497,4.062723269031665,1535430.3402834497,4.062723269031665,0.85,0.08688637133814521,4.698906859688992,1.2258398846397176,1.0,0.0,4.698906859688967,1.2730849242426712,1.2739133630486388,3.690961042904709,16687.278486444236,1701.6288423104972,1603.0968420496806,1603.0968420496806,7.971029216439042,5.746507359184812,3.577826572508293,2.1686807866765188,5.862899719036097,5.862899719036097,1.6751142054388848,0.0,0.0,0.0006506994647909915,0.00026159187673588705,0.0003891075880551045,0.0018283803146691689,0.0872182005815491,0.0752157552316622,0.0120024453498869,0.10024751334291315,0.074887314299098,0.011999057039047203,0.4105203654217271,0.4105203654217271,0.06550819354022448,0.0,5.684341886080802e-14,5.684341886080802e-14,1.9027117919014813,0.7351047235687247,1.1502255254969214,5.684341886080802e-14,24026.86757334012,20422.8374373391,0.85,1.0467585762913625,0.8285157286970762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923572755325337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17101.193985925587,1469.2377792166685,0.4105203654217271,0.06550819354022448,6.113110376966115,5.862899719036097
2400.0,-19.737143024170198,5.74708127959321,34.84415906574528,23.3389220078476,6.349506509320632,-17.058127560112467,-28.900530667137332,3.824565641838785,-2.6100016256185086,-3.3660184826996637,39.653050545865824,48507.29877686399,12790.81514004194,12790.81514004194,61298.113916905924,80302.90851130892,80302.90851130892,12790.81514004194,93093.72365135087,93093.72365135087,93093.72365135087,117169.24518452231,92237.40359693186,61170.04953743594,34519.28228832881,24075.52153317144,0.0,58594.803821500245,20464.193303195723,1469.5805050325946,0.0,0.8961562495614159,3.051219755288028,0.0014959713701933424,377814.4002164901,1539628.0854636792,4.075091062123261,1539628.0854636792,4.075091062123261,0.85,0.08689552034351446,4.698906859688992,1.2258084164513274,1.0,0.0,4.69890685968842,1.2730852443966316,1.2739136583212307,3.6909601147062236,16685.113239844315,1701.4080486041937,1603.0968420496806,1603.0968420496806,7.97881625397497,5.74708127959321,3.5767827576912445,2.170298521901965,5.864252827610656,5.864252827610656,1.6755008078887588,0.0,0.0,0.0006506797580216552,0.0002615990275797986,0.00038908073044185667,0.001828254113246044,0.0875060585706089,0.07549293237873059,0.012013126191878316,0.10018959919322831,0.0748963096339634,0.011999210709551058,0.410502993184785,0.410502993184785,0.06532299254892857,0.0,5.684341886080802e-14,5.684341886080802e-14,1.2676972685862324,0.7560168570811356,1.0819299586206625,5.684341886080802e-14,24075.52153317144,20464.193303195723,0.85,1.0461356625348706,0.8278430101862575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923572872732026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17101.53604935778,1469.5805050325946,0.410502993184785,0.06532299254892857,6.113110376966115,5.864252827610656
2401.0,-19.737144768132595,5.747146251907881,34.844695844973934,23.336160729546123,6.349665963348043,-17.058163723907267,-28.899054509215034,3.824447360800133,-2.6632491213698586,-3.366229464108414,39.6556254463803,48499.77911405861,12791.603783404893,12791.603783404893,61291.3828974635,80289.10331521866,80289.10331521866,12791.603783404893,93080.70709862355,93080.70709862355,93080.70709862355,117166.22245412337,92224.91115305739,61162.36718180952,34513.93774583097,24085.51535549983,0.0,58599.4531013308,20472.688052174854,1470.1218691836464,0.0,0.8961464404286058,3.0519830597888444,0.0014959713701933424,377811.33541427954,1539738.3051481233,4.07541585129986,1539738.3051481233,4.07541585129986,0.85,0.08689576217522767,4.698906859688992,1.2257757025910543,1.0,0.0,4.698906859687488,1.2730857882860032,1.2739142024260144,3.6909585378494274,16682.853442489235,1701.1776134040917,1603.0968420496806,1603.0968420496806,7.97930820389482,5.747146251907881,3.577238353656259,2.1699078982516222,5.865670139199164,5.865670139199164,1.675905754056904,0.0,0.0,0.0006506796492333673,0.0002616388628087582,0.0003890407864246091,0.0018280664200293957,0.08747670667165815,0.07549712426428519,0.011979582407372957,0.10025048274777794,0.07489654751044601,0.011999214664781658,0.41048576206189796,0.41048576206189796,0.06513424268267198,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.7643288379834416,0.7029803427385559,1.0155291087715455,1.1368683772161603e-13,24085.51535549983,20472.688052174854,0.85,1.0459377972602881,0.8276490060443444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392359039669334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17101.87182637631,1470.1218691836464,0.41048576206189796,0.06513424268267198,6.113110376966115,5.865670139199164
2402.0,-19.72943462309886,5.744735312891559,34.852527458626746,23.230347933154576,6.36620483512267,-17.073514635561708,-28.868067591078557,3.7979361520740427,-3.636027998001623,-3.6360279980018078,39.87321515069429,48385.02446073213,13167.279529640125,13167.279529640125,61552.30399037225,79710.8615773864,79710.8615773864,13167.279529640125,92878.14110702653,92878.14110702653,92878.14110702653,116602.54080405855,91850.16259357297,60938.62230523352,34346.15587593272,23724.399697032015,0.0,58070.55557296474,20165.739742477213,1470.4281731143756,0.0,0.8941108571623748,3.0708042477083666,0.0014959713701933424,373908.0398658309,1549073.892189555,4.142927476888189,1549073.892189555,4.142927476888189,0.85,0.0882889145433767,4.698906859688992,1.2248138290503996,1.0,0.0,4.698906859689858,1.2732066722198492,1.2740357776199382,3.690608101743921,16615.064000162885,1694.2650140632006,1603.0968420496806,1603.0968420496806,8.213651966779976,5.744735312891559,3.511581041335459,2.2331542715561,5.866934874646745,5.866934874646745,1.676267107041927,0.0,0.0,0.000651160770947194,0.00026247635860092975,0.00038868441234626426,0.0018263918514280458,0.08843599153123927,0.07635414685404018,0.012081844677199078,0.10066056136711472,0.07623472503439309,0.012054189508983607,0.41046864383025505,0.41046864383025505,0.06495021690305587,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.566680045245505,1.7053025658242404e-13,1.7053025658242404e-13,9.44091818535378,23724.399697032015,20165.739742477213,0.85,1.0599572086585731,0.8332109790121968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923590493433222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17102.21388667146,1470.4281731143756,0.41046864383025505,0.06495021690305587,6.113110376966115,5.866934874646745
2403.0,-19.72943462309886,5.744735312891559,34.852527458626746,23.22238547438758,6.36620483512267,-17.073514635561708,-28.863503749575443,3.7979361520740427,-3.636027998001623,-3.6360279980018078,39.87321515069429,48361.800861898766,13167.430388524857,13167.430388524857,61529.231250423625,79673.22574363275,79673.22574363275,13167.430388524857,92840.6561321576,92840.6561321576,92840.6561321576,116570.93580464627,91812.52675981932,60915.39870640015,34330.14228157685,23730.279672488676,0.0,58060.42195406553,20170.737721615373,1471.3933290598325,0.0,0.8941108571623748,3.071835575986424,0.0014959713701933424,373908.0398658309,1549073.892189555,4.142927476888189,1549073.892189555,4.142927476888189,0.85,0.0882889145433767,4.698906859688992,1.224714950066991,1.0,0.0,4.6989068596894965,1.2732066722198492,1.2740357776199382,3.690608101743921,16608.255936150163,1693.5707847379242,1603.0968420496806,1603.0968420496806,8.213746071440891,5.744735312891559,3.51175258768352,2.232982725208039,5.8674528184633346,5.8674528184633346,1.6764150909895241,0.0,0.0,0.000651160770947194,0.00026259991574363167,0.00038856085520356235,0.0018258112679226403,0.08842525282859838,0.07635097937165003,0.012074273456948345,0.10076046168918884,0.07623472503439309,0.012054189508983607,0.4104516159116074,0.4104516159116074,0.06490951513849554,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9259273297061554,1.7053025658242404e-13,1.7053025658242404e-13,9.445859927775416,23730.279672488676,20170.737721615373,0.85,1.0597448172027142,0.8329564139261711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923162813206538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17102.710441751366,1471.3933290598325,0.4104516159116074,0.06490951513849554,6.113110376966115,5.8674528184633346
2404.0,-19.755660442164608,5.742875257153134,34.85738197648262,23.212440241500758,6.407960967992925,-17.128444035980692,-28.909978119749553,3.7979362122791325,-3.58847358429972,-3.5884735842998188,39.846756550525605,48452.33128046667,13098.428648874704,13098.428648874704,61550.75992934137,79428.6115027269,79428.6115027269,13098.428648874704,92527.0401516016,92527.0401516016,92527.0401516016,116179.05427264806,91765.2414585866,60870.21986412892,34327.80177161965,23652.01412104646,0.0,57979.81589266611,20104.21200288949,1471.696930134304,0.0,0.8944306277594297,3.086427377460534,0.0014959713701933424,374593.72636061924,1547936.419067032,4.132307377665056,1547936.419067032,4.132307377665056,0.8499999999999999,0.08829357433455004,4.698906859688992,1.2245913774380464,1.0,0.0,4.698906859689367,1.273210015903633,1.274037041435715,3.6905984095279405,16599.70234969953,1692.6985616596423,1603.0968420496806,1603.0968420496806,8.170703294585357,5.742875257153134,3.522063908068181,2.2208113490849533,5.868694043984821,5.868694043984821,1.676769726852806,0.0,0.0,0.0006495255835213828,0.00026134421322446266,0.0003881813702969201,0.0018240281036916706,0.08829388667232801,0.07622937883767165,0.012064507834656355,0.10129619694429177,0.07623172334005503,0.012061850994495008,0.4104346602433559,0.4104346602433559,0.06495779251546804,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.490663901255175,1.1368683772161603e-13,1.1368683772161603e-13,6.851898144705615,23652.01412104646,20104.21200288949,0.85,1.061589433869295,0.8356758388154079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923162813206538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17103.052793930594,1471.696930134304,0.4104346602433559,0.06495779251546804,6.113110376966115,5.868694043984821
2405.0,-19.75554426242798,5.7428755830895515,34.85739433358597,23.275327181350463,6.407815776164776,-17.128434802834754,-28.93855880303306,3.8100825038083794,-3.588492327051142,-3.5884923270512985,39.84658013487359,48598.35498029854,13098.652351765508,13098.652351765508,61697.00733206405,79726.54242528115,79726.54242528115,13098.652351765508,92825.19477704665,92825.19477704665,92825.19477704665,116568.84500297302,92005.07521072416,61015.738232776166,34432.59664216443,23743.65022592636,0.0,58176.24686809079,20182.102692037406,1472.696930134304,0.0,0.8944311475153367,3.0781789639414354,0.0014959713701933424,374593.4559151585,1547928.8369581422,4.132290120168922,1547928.8369581422,4.132290120168922,0.85,0.08829356736251485,4.698906859688992,1.2252109104534612,1.0,0.0,4.698906859688458,1.273154163530247,1.273981161995302,3.690760313471934,16643.086629363763,1697.1225269958409,1603.0968420496806,1603.0968420496806,8.17084283880061,5.7428755830895515,3.522283644653954,2.2205919384355974,5.869374152691882,5.869374152691882,1.676964043626252,0.0,0.0,0.0006495328190377044,0.00026057473323425095,0.00038895808580345344,0.001827677817513347,0.0883036013691983,0.0762257654210297,0.012077835948168603,0.1010941892699125,0.07623171653365712,0.012061850828857731,0.4104177623754214,0.4104177623754214,0.06502995905393982,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.962335267123024,1.7053025658242404e-13,1.7053025658242404e-13,6.858817905019976,23743.65022592636,20182.102692037406,0.85,1.0605188655768094,0.8353642181574685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392461764928595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17102.869755534542,1472.696930134304,0.4104177623754214,0.06502995905393982,6.113110376966115,5.869374152691882
2406.0,-19.755530918041856,5.743349034288447,34.8353523076255,23.276935424096905,6.3905956379710505,-17.09792460534533,-28.910855495464034,3.811370241590283,-1.6454218454094303,-3.395726563242733,39.07705177834757,48457.51489191913,12829.078333907395,12829.078333907395,61286.593225826524,79815.53731591922,79815.53731591922,12829.078333907395,92644.61564982662,92644.61564982662,92644.61564982662,116512.29705295053,92006.59017580269,61019.04560742259,34430.60507597789,23867.68140312391,0.0,58298.28647910179,20287.529192655322,1473.696930134304,0.0,0.8979795120604477,3.0333009690013792,0.0014959713701933424,377383.0401732884,1515121.7270306486,4.014811387217954,1515121.7270306486,4.014811387217954,0.85,0.08604086599878183,4.698906859688992,1.2252138320403176,1.0,0.0,4.6989068596884715,1.2731482422734122,1.273975237950353,3.690777478746963,16643.360676148513,1697.1504719907934,1603.0968420496806,1603.0968420496806,8.00268455242195,5.743349034288447,3.5689162400608323,2.1744327942276147,5.8706123764446225,5.8706123764446225,1.6773178218413207,0.0,0.0,0.0006495336501126981,0.00026132056046762636,0.0003882130896450718,0.0018241771499542855,0.08563709792183608,0.07391019034616439,0.011726907575671687,0.10008342116851972,0.07422928816694721,0.011811577831834614,0.41040091074774043,0.41040091074774043,0.0651159674568474,0.0,5.684341886080802e-14,5.684341886080802e-14,4.970922771133019,1.7503047178333304,1.1811871875357838,5.3627598941908445,23867.68140312391,20287.529192655322,0.85,1.0512589121773923,0.8311996427080187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924611203803816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17103.21356098719,1473.696930134304,0.41040091074774043,0.0651159674568474,6.113110376966115,5.8706123764446225
2407.0,-19.760815335236256,5.743558920520626,34.82981444312077,23.272780689317756,6.3881570385442785,-17.098640274839063,-28.90954330852253,3.8113699893010153,-1.624141126021982,-3.396348665949989,39.096763521460396,48421.44246693884,12830.637642942384,12830.637642942384,61252.08010988122,79807.37714653797,79807.37714653797,12830.637642942384,92638.01478948035,92638.01478948035,92638.01478948035,116513.24447852757,91986.89742330591,61004.56032215155,34424.81900128262,23875.229689047217,0.0,58300.048690329844,20293.945235690135,1473.6073116664902,0.0,0.897909681303554,3.0329125014512726,0.0014959713701933424,377374.01139533817,1515955.473094499,4.017116778893339,1515955.473094499,4.017116778893339,0.85,0.0860379690917366,4.698906859688992,1.2251622111117464,1.0,0.0,4.698906859689033,1.273148916273178,1.2739754934595928,3.690775524864645,16639.79839238293,1696.7872201396942,1603.0968420496806,1603.0968420496806,8.003657237910499,5.743558920520626,3.5693732710893613,2.174185649431265,5.871993326861439,5.871993326861439,1.6777123791032682,0.0,0.0,0.0006492046182765051,0.0002613559358253076,0.0003878486824511975,0.0018224648344912695,0.0857099929157753,0.07396190855347777,0.01174808436229753,0.10005673678337133,0.07422646125921574,0.01181150783252086,0.41038409611226234,0.41038409611226234,0.06518527004459482,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.067774964597277,1.7722075399279902,1.1921815352064868,5.454447236162935,23875.229689047217,20293.945235690135,0.85,1.050635145010454,0.8305557809074428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924610463477098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17103.555310177646,1473.6073116664902,0.41038409611226234,0.06518527004459482,6.113110376966115,5.871993326861439
2408.0,-19.761321249701137,5.7434226850335355,34.82366779111573,23.269668488670163,6.391174575365788,-17.106053797850166,-28.914620401896514,3.8112731694623845,-3.399996924732932,-3.399996924733061,39.305323007080894,48444.45536027829,12835.936907172034,12835.936907172034,61280.39226745033,79778.39969831685,79778.39969831685,12835.936907172034,92614.33660548888,92614.33660548888,92614.33660548888,116516.47446721139,91972.63967818311,60994.9227713616,34419.68545202391,23902.13786172251,0.0,58321.82331374641,20316.817182464132,1473.818247031318,0.0,0.8971832177394358,3.065527704460987,0.0014959713701933424,377321.0664410751,1524798.1675904521,4.0411159174664695,1524798.1675904521,4.0411159174664695,0.85,0.08670431967344704,4.698906859688992,1.2251248623849822,1.0,0.0,4.69890685968792,1.2731494257386258,1.2739759631590548,3.690774047958189,16637.219264148163,1696.52422225206,1603.0968420496806,1603.0968420496806,8.006962879897083,5.7434226850335355,3.5688213220857263,2.174601362947809,5.873295557598627,5.873295557598627,1.6780844450281793,0.0,0.0,0.0006491731257728021,0.00026121908651544263,0.00038795403925735944,0.0018229598963104589,0.08638772289338495,0.07453671787399284,0.011851005019392104,0.10106536470327958,0.07479196946498891,0.011912350208458126,0.4103673110705465,0.4103673110705465,0.06524656842971034,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.549177065606273,1.1368683772161603e-13,1.1368683772161603e-13,2.4803811237499076,23902.13786172251,20316.817182464132,0.85,1.050728334362732,0.8306402750762418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924903640547168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17103.790927989252,1473.818247031318,0.4103673110705465,0.06524656842971034,6.113110376966115,5.873295557598627
2409.0,-19.761321249701137,5.7434226850335355,34.82366779111573,23.265797725785546,6.391174575365788,-17.106053797850166,-28.91240401715038,3.8112731694623845,-3.399996924732932,-3.399996924733061,39.305323007080894,48433.18077615077,12836.276354523721,12836.276354523721,61269.45713067449,79760.10387808147,79760.10387808147,12836.276354523721,92596.3802326052,92596.3802326052,92596.3802326052,116500.29063281248,91954.34385794774,60983.648187234074,34411.884078570736,23903.91040020729,0.0,58315.79447877803,20318.323840176196,1474.2480984098154,0.0,0.8971832177394358,3.066024963039315,0.0014959713701933424,377321.0664410751,1524798.1675904521,4.0411159174664695,1524798.1675904521,4.0411159174664695,0.85,0.08670431967344704,4.698906859688992,1.22507678725291,1.0,0.0,4.698906859688644,1.2731494257386258,1.2739759631590548,3.690774047958189,16633.90967584083,1696.1867381665331,1603.0968420496806,1603.0968420496806,8.007174624654349,5.7434226850335355,3.569207360013666,2.1742153250198695,5.874493724760889,5.874493724760889,1.678426778503111,0.0,0.0,0.0006491731257728021,0.0002612788194143966,0.00038789430635840545,0.0018226792169818147,0.08638787926564406,0.07453367343739264,0.011854205828251415,0.10111123983153013,0.07479196946498891,0.011912350208458126,0.41035054970384055,0.41035054970384055,0.06526419071524037,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.136023677518892,1.1368683772161603e-13,1.1368683772161603e-13,2.4912858878590782,23903.91040020729,20318.323840176196,0.85,1.0506494454597775,0.8305328120630564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924931709026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17104.12209899163,1474.2480984098154,0.41035054970384055,0.06526419071524037,6.113110376966115,5.874493724760889
2410.0,-19.761321249701137,5.7434226850335355,34.82366779111573,23.261632408853643,6.391174575365788,-17.106053797850166,-28.910011367965467,3.8112731694623845,-3.399996924732932,-3.399996924733061,39.305323007080894,48421.0093781333,12836.627248024375,12836.627248024375,61257.63662615768,79740.41598456733,79740.41598456733,12836.627248024375,92577.0432325917,92577.0432325917,92577.0432325917,116480.37575956434,91934.6559644336,60971.4767892166,34403.53241690777,23903.33252697264,0.0,58306.86494388041,20317.832647926745,1474.5572483154522,0.0,0.8971832177394358,3.0665606352009984,0.0014959713701933424,377321.0664410751,1524798.1675904521,4.0411159174664695,1524798.1675904521,4.0411159174664695,0.85,0.08670431967344704,4.698906859688992,1.2250249707093461,1.0,0.0,4.698906859689983,1.2731494257386258,1.2739759631590548,3.690774047958189,16630.348271031857,1695.8235759440643,1603.0968420496806,1603.0968420496806,8.00739350943501,5.7434226850335355,3.5696064229602267,2.173816262073309,5.875732762569278,5.875732762569278,1.678780789305508,0.0,0.0,0.0006491731257728021,0.00026134331686559646,0.0003878298089072056,0.0018223761494659393,0.08638279173200371,0.07453063244094468,0.01185215929105902,0.10115011194198911,0.07479196946498891,0.011912350208458126,0.4103338072771424,0.4103338072771424,0.06525292335616416,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.808331464336618,1.1368683772161603e-13,1.1368683772161603e-13,2.5025589619618245,23903.33252697264,20317.832647926745,0.85,1.050607620305385,0.8304512586080195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924931709026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17104.463388283308,1474.5572483154522,0.4103338072771424,0.06525292335616416,6.113110376966115,5.875732762569278
2411.0,-19.761321492320942,5.744285327456128,34.81133193709395,23.25724116470667,6.3494007903185885,-17.0842101232983,-28.887567495089,3.811271870134504,-3.3529116984856273,-3.3529116984856837,39.28949204931815,48306.826243796684,12772.083435764043,12772.083435764043,61078.909679560726,79917.10949449,79917.10949449,12772.083435764043,92689.19293025404,92689.19293025404,92689.19293025404,116659.22279437089,91913.90638016864,60960.54177380834,34392.62734040034,23970.029864116845,0.0,58362.65720451718,20374.525384499317,1474.866398221089,0.0,0.8974582495170088,3.066479429679761,0.0014959713701933424,378004.8329161009,1524125.5877959025,4.03202672314559,1524125.5877959025,4.03202672314559,0.85,0.08661843700235716,4.698906859688992,1.2249704721523447,1.0,0.0,4.698906859688568,1.2731494317423242,1.2739759691474224,3.690774030553874,16626.59481365297,1695.4408298096669,1603.0968420496806,1603.0968420496806,7.967131554843546,5.744285327456128,3.5818552250542672,2.1624301024018604,5.876971800377667,5.876971800377667,1.679134800107905,0.0,0.0,0.000649173110670379,0.00026194903943699597,0.000387224071233383,0.0018195298445552422,0.08627230407901615,0.0744395007398796,0.01183280333913655,0.10119965283952956,0.07470680952883786,0.011911627473519306,0.4103170800024506,0.4103170800024506,0.06522345349042181,0.0,5.684341886080802e-14,5.684341886080802e-14,3.1080033456917135,5.684341886080802e-14,5.684341886080802e-14,0.41426843173786665,23970.029864116845,20374.525384499317,0.85,1.0465409322527095,0.8277009402522169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924931709026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17104.804677574983,1474.866398221089,0.4103170800024506,0.06522345349042181,6.113110376966115,5.876971800377667
