time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2412.0,-19.761323819453427,5.744706392299251,34.80796857551977,23.247768671158724,6.347919616389293,-17.08538088343754,-28.883789282385237,3.8103216452171167,-3.3561803104642536,-3.3561803104643095,39.34019889855601,48287.59022684344,12777.68586083134,12777.68586083134,61065.27608767478,79879.33748640172,79879.33748640172,12777.68586083134,92657.02334723306,92657.02334723306,92657.02334723306,116629.53006234746,91873.62476921619,60935.7830026939,34375.37974058032,23972.5067151144,0.0,58347.88645569472,20376.63070784724,1473.866398221089,0.0,0.8972703685421594,3.0664834563500722,0.0014959713701933424,377957.335160714,1526280.6650058457,4.038235332453185,1526280.6650058457,4.038235332453185,0.85,0.08662136043295317,4.698906859688992,1.2248654455831276,1.0,0.0,4.698906859688545,1.2731538000949754,1.2739803401516026,3.690761367038657,16619.30814670425,1694.697796567049,1603.0968420496806,1603.0968420496806,7.970626306327263,5.744706392299251,3.5818795048431786,2.162826887456072,5.878471068650205,5.878471068650205,1.679563162471487,0.0,0.0,0.0006491729658127218,0.00026205113413044624,0.0003871218316822756,0.0018190494304272122,0.0864229084542262,0.07457951769922617,0.011843390755000027,0.10110999789286286,0.07470965821392962,0.011911702219023547,0.4103003648493638,0.4103003648493638,0.06515659657960637,0.0,5.684341886080802e-14,5.684341886080802e-14,2.6225101558806614,5.684341886080802e-14,5.684341886080802e-14,0.6861347055228748,23972.5067151144,20376.63070784724,0.85,1.0465722033315372,0.827580794439052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924931722486735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17105.145962006176,1473.866398221089,0.4103003648493638,0.06515659657960637,6.113110376966115,5.878471068650205
2413.0,-19.765518867860116,5.744804363866641,34.80669930939946,23.242078127246373,6.347716910092219,-17.085641128040262,-28.88109306860713,3.8103221248822945,-3.35660211525294,-3.356602115253055,39.34680477871373,48250.53662045092,12778.80063953885,12778.80063953885,61029.33725998977,79853.35980922787,79853.35980922787,12778.80063953885,92632.16044876672,92632.16044876672,92632.16044876672,116598.90959924192,91846.68091717978,60917.32164383581,34365.954748159966,23966.749150475196,0.0,58332.70389863516,20371.736777903916,1473.735604396853,0.0,0.8972458983694648,3.067057131551395,0.0014959713701933424,377951.20605534053,1526561.5891514074,4.0390441006500835,1526561.5891514074,4.0390441006500835,0.85,0.08662174677384335,4.698906859688992,1.2247947576874871,1.0,0.0,4.698906859688349,1.2731543317815952,1.2739805397683026,3.6907598257263534,16614.434188799827,1694.2007911773978,1603.0968420496806,1603.0968420496806,7.971321697072389,5.744804363866641,3.5822918432464514,2.1625125206201896,5.879838565423642,5.879838565423642,1.679953875835326,0.0,0.0,0.000648911883726314,0.00026212401350324396,0.00038678787022307,0.0018174801766356794,0.08642616610708109,0.07459512350931317,0.01183104259776792,0.10111718136576309,0.07471003481429776,0.011911711959545586,0.410283659393561,0.410283659393561,0.06507239646633595,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.2435216049719315,1.1368683772161603e-13,1.1368683772161603e-13,0.733835869672248,23966.749150475196,20371.736777903916,0.85,1.0462284993001618,0.8271609816732645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924931851597862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17105.487204669545,1473.735604396853,0.410283659393561,0.06507239646633595,6.113110376966115,5.879838565423642
2414.0,-19.765518867860116,5.744804363866641,34.80669930939946,23.237875999789708,6.347716910092219,-17.085641128040262,-28.878685471694894,3.8103221248822945,-3.35660211525294,-3.356602115253055,39.34680477871373,48238.28655988349,12779.158260079677,12779.158260079677,61017.444819963166,79833.49791614838,79833.49791614838,12779.158260079677,92612.65617622806,92612.65617622806,92612.65617622806,116578.42811443853,91826.81902410029,60905.07158326838,34357.4971564799,23965.771938210466,0.0,58323.26909469036,20370.906147478894,1474.0269887916572,0.0,0.8972458983694648,3.0675975235661026,0.0014959713701933424,377951.20605534053,1526561.5891514074,4.0390441006500835,1526561.5891514074,4.0390441006500835,0.8499999999999999,0.08662174677384335,4.698906859688992,1.2247425971692434,1.0,0.0,4.698906859690014,1.2731543317815952,1.2739805397683026,3.6907598257263534,16610.841308663723,1693.8344193647906,1603.0968420496806,1603.0968420496806,7.971544778131155,5.744804363866641,3.5826985917986325,2.1621057720680086,5.881109297500303,5.881109297500303,1.6803169421429438,0.0,0.0,0.000648911883726314,0.0002621891072614341,0.0003867227764648799,0.0018171743071287967,0.08640641483817295,0.07459208764177547,0.011814327196397481,0.10115499367259821,0.07471003481429776,0.011911711959545586,0.41026696169558546,0.41026696169558546,0.06498045941040173,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.9429730596592094,1.1368683772161603e-13,1.1368683772161603e-13,0.7452236390164444,23965.771938210466,20370.906147478894,0.85,1.0461938393902217,0.8270847520835387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39251645996052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17105.744453072482,1474.0269887916572,0.41026696169558546,0.06498045941040173,6.113110376966115,5.881109297500303
2415.0,-19.76550723743463,5.747208846076172,34.790099709224414,23.23186994707214,6.362506328076774,-17.0956275585201,-28.884351952560223,3.8103221794430815,-2.661099095969462,-3.2179345225790135,39.132459856524946,48267.18243381612,12588.17710637337,12588.17710637337,60855.359540189485,79735.20556315866,79735.20556315866,12588.17710637337,92323.38266953203,92323.38266953203,92323.38266953203,116274.8008749482,91798.43050575162,60886.71035998301,34346.35571752067,23951.418205416165,0.0,58297.77392293684,20358.70547460374,1474.3264814383444,0.0,0.8986210565580054,3.0706602396766316,0.0014959713701933424,379970.33782856964,1517466.2011658975,3.9936438455638856,1517466.2011658975,3.9936438455638856,0.85,0.0859989785449761,4.698906859688992,1.2246680184034635,1.0,0.0,4.698906859689225,1.2731543300508876,1.2739805389578955,3.6907598307435188,16605.706020538866,1693.3107657088676,1603.0968420496806,1603.0968420496806,7.852412141414008,5.747208846076172,3.617864621263542,2.1293442248126304,5.882350638106747,5.882350638106747,1.6806716108876418,0.0,0.0,0.000648912607421521,0.0002620359273603004,0.00038687668006122064,0.0018178974857933732,0.08555044165971422,0.07386729249154225,0.011683149168171965,0.10143178175434658,0.0741016753964431,0.011897303148532995,0.4102502702038717,0.4102502702038717,0.06488683883497537,0.0,0.0,0.0,0.4418164693495328,0.5568354266095525,1.4996513362821133,0.0,23951.418205416165,20358.70547460374,0.85,1.043871068226953,0.8279421182980323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39251645996052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17106.085602443552,1474.3264814383444,0.4102502702038717,0.06488683883497537,6.113110376966115,5.882350638106747
2416.0,-19.7620411671651,5.748179907746971,34.784319077560774,23.291079815849685,6.3629811333904875,-17.09487563746967,-28.909386147838063,3.8232780042602728,-1.3197627728611678,-3.2186881059255876,39.17634421098951,48413.82396840349,12591.143541577057,12591.143541577057,61004.967509980546,80012.85638781327,80012.85638781327,12591.143541577057,92603.99992939032,92603.99992939032,92603.99992939032,116590.39291115451,92017.09298274534,61020.52814932743,34440.627592686564,23986.392981764184,0.0,58427.02057445075,20388.434034499554,1475.2208373417436,0.0,0.8984692215187341,3.0506937704486212,0.0014959713701933424,379959.3421534768,1519325.0195643343,3.9986515687529383,1519325.0195643343,3.9986515687529383,0.85,0.0859948302233716,4.698906859688992,1.2252312126522886,1.0,0.0,4.698906859689041,1.2730943353372832,1.2739207799404215,3.6909337582152557,16645.26056183849,1697.344206414881,1603.0968420496806,1603.0968420496806,7.854262581840244,5.748179907746971,3.6190457479152167,2.1291341598317546,5.8843173308464,5.8843173308464,1.6812335230989714,0.0,0.0,0.0006491283142853975,0.00026136017302909927,0.00038776814125629825,0.0018220863789180698,0.08565776026494003,0.07398570602299637,0.011672054241943664,0.1008163312716756,0.07409763397271843,0.011897196250653167,0.4102335836771674,0.4102335836771674,0.06471883419019527,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.898925333064426,3.0360983979612115,5.684341886080802e-14,23986.392981764184,20388.434034499554,0.85,1.0441225123270637,0.8286204480803891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392516395432103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17106.426984810816,1475.2208373417436,0.4102335836771674,0.06471883419019527,6.113110376966115,5.8843173308464
2417.0,-19.775692097091103,5.750037011859332,34.78046160927586,23.28542087869721,6.356388551268537,-17.09513588208194,-28.907449963130034,3.8232780288211528,-1.0087387221023505,-3.2235406704255527,39.27064249082842,48328.04524730905,12600.991386601834,12600.991386601834,60929.03663391088,80017.14372887398,80017.14372887398,12600.991386601834,92618.13511547582,92618.13511547582,92618.13511547582,116652.64415094127,91990.2007123287,60998.02234670953,34435.75373957686,24034.509035465457,0.0,58470.26277504231,20429.33268014564,1475.5427142506012,0.0,0.8981275093126608,3.0455315620159524,0.0014959713701933424,379888.5434501676,1523325.0550308432,4.00992628310379,1523325.0550308432,4.00992628310379,0.85,0.08597943270573145,4.698906859688992,1.2251607912546025,1.0,0.0,4.698906859688436,1.273096071626255,1.2739214362266391,3.690928724402237,16640.395934695054,1696.8481524980555,1603.0968420496806,1603.0968420496806,7.8604055950172755,5.750037011859332,3.6197944939526434,2.1302425179066886,5.885855615860551,5.885855615860551,1.6816730331030147,0.0,0.0,0.0006482791453739097,0.0002614123796293423,0.0003868667657445674,0.0018178508993428421,0.08593105937429807,0.07424702974582337,0.011684029628474708,0.10062940881270796,0.07408264224316082,0.011896790462570635,0.41021690112247056,0.41021690112247056,0.06455458815287687,0.0,0.29004644010143465,0.5705497787084823,5.684341886080802e-14,2.2148019483232133,3.32269840629084,5.684341886080802e-14,24034.509035465457,20429.33268014564,0.85,1.042051698456161,0.8265405858230142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924971650709708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17106.837571510634,1475.5427142506012,0.41021690112247056,0.06455458815287687,6.113110376966115,5.885855615860551
2418.0,-19.775693085606047,5.752154108492994,34.77826025797127,23.360001725982897,6.371157904581897,-17.091772679119856,-28.934398864489026,3.8440224986175324,0.6138689626409928,-3.22122424800621,39.462399616964795,48465.11977240025,12601.211952712913,12601.211952712913,61066.33172511316,80299.84996717067,80299.84996717067,12601.211952712913,92901.06191988358,92901.06191988358,92901.06191988358,117026.3761629384,92244.66482974749,61150.99813321385,34548.518551704045,24125.31424305482,0.0,58673.83279475887,20506.5171065966,1475.5804306437828,0.0,0.8974879865588996,3.022376412226094,0.0014959713701933424,379922.33866252744,1531483.7491016297,4.031044224704029,1531483.7491016297,4.031044224704029,0.85,0.08597998033871775,4.698906859688992,1.225811467166059,1.0,0.0,4.698906859688844,1.2730007278063347,1.273826030515855,3.691205163555767,16686.426747023237,1701.5419890608146,1603.0968420496806,1603.0968420496806,7.860543182532446,5.752154108492994,3.6225281833748544,2.1296259251181398,5.887662808780692,5.887662808780692,1.6821893739373406,0.0,0.0,0.0006482790839193692,0.000260686601686964,0.00038759248223240513,0.0018212609735257321,0.08652036866747641,0.07477787471569455,0.011742493951781851,0.09979576549441,0.07408366630251197,0.01189631403620578,0.4102348350986214,0.4102348350986214,0.06441985798968883,0.0,0.9933160404034425,1.4778603893260538,0.0,3.8350932106471873,5.151599158348745,0.0,24125.31424305482,20506.5171065966,0.85,1.0407762509519918,0.8260090991827872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925729055294847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17106.905363175545,1475.5804306437828,0.4102348350986214,0.06441985798968883,6.113110376966115,5.887662808780692
2419.0,-19.772268072438973,5.753738997179224,34.7780175266388,23.400312882754974,6.37622749133313,-17.085886089004603,-28.943241213541455,3.8580643323162627,1.449732289646363,-3.2220307561994423,39.4956024492875,48529.141832406756,12605.093046826873,12605.093046826873,61134.23487923363,80466.45522577818,80466.45522577818,12605.093046826873,93071.54827260505,93071.54827260505,93071.54827260505,117226.65392762746,92368.86635176446,61226.660138076004,34602.45134854273,24155.105655022406,0.0,58757.55700356513,20531.839806769043,1476.475906532891,0.0,0.8973714035796343,3.0103994597166253,0.0014959713701933424,379910.5719249779,1532899.7791571948,4.034896347817089,1532899.7791571948,4.034896347817089,0.85,0.08597818714027901,4.698906859688992,1.2261255171475938,1.0,0.0,4.69890685968966,1.272935762632005,1.2737612943225491,3.6913935468143544,16708.893949899742,1703.8330061641584,1603.0968420496806,1603.0968420496806,7.862964180448576,5.753738997179224,3.62414032033676,2.129598676842464,5.889551527951612,5.889551527951612,1.682729007986175,0.0,0.0,0.0006484920441290625,0.0002604488674342249,0.00038804317669483755,0.0018233787448268797,0.0866194891043102,0.07488271555842253,0.011736773545887664,0.09944770137771833,0.07408199380535341,0.0118961933349256,0.41030127282310536,0.41030127282310536,0.06430874052580506,0.0,1.7240643333008165,2.394033775006733,5.684341886080802e-14,4.6717630458458075,6.097382298241996,5.684341886080802e-14,24155.105655022406,20531.839806769043,0.85,1.0404488885663556,0.8259217078998407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925729110143992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17107.246153635726,1476.475906532891,0.41030127282310536,0.06430874052580506,6.113110376966115,5.889551527951612
2420.0,-19.77221270906334,5.753763089755132,34.77798182757973,23.423216852266364,6.376148473787983,-17.085852873460446,-28.95081052612511,3.8670643885902685,1.9410479183799794,-3.222048869173427,39.49563823175504,48567.94574463435,12605.63146417106,12605.63146417106,61173.57720880541,80575.0878489543,80575.0878489543,12605.63146417106,93180.71931312536,93180.71931312536,93180.71931312536,117344.0496091127,92434.58567969625,61265.359446660535,34632.4735922619,24163.330295987336,0.0,58795.80388824924,20538.830751589234,1476.9845183343477,0.0,0.897371197047126,3.0034777485370654,0.0014959713701933424,379910.3076648385,1532901.3057369366,4.0349031726964375,1532901.3057369366,4.0349031726964375,0.8499999999999999,0.0859781330500412,4.698906859688992,1.2262904563033956,1.0,0.0,4.698906859688866,1.2728943989584165,1.2737199082062367,3.6915135014609315,16720.782125258407,1705.045262679754,1603.0968420496806,1603.0968420496806,7.863300041221342,5.753763089755132,3.6246994548666707,2.1290636348884617,5.891283226219446,5.891283226219446,1.6832237789198419,0.0,0.0,0.0006484954870364714,0.0002602455185123946,0.0003882499685240768,0.0018243504403718197,0.08662220720535901,0.074902247553328,0.011719959652031021,0.09925320041395484,0.07408194128665369,0.011896191763387522,0.4104076560950167,0.4104076560950167,0.06421651322136471,0.0,2.4074017772080083,3.242218578326174,5.684341886080802e-14,5.1630967875534,6.66845026083314,5.684341886080802e-14,24163.330295987336,20538.830751589234,0.85,1.0404412077616203,0.826044420396827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392553907075742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17107.655578296653,1476.9845183343477,0.4104076560950167,0.06421651322136471,6.113110376966115,5.891283226219446
2421.0,-19.772214002427255,5.7549644026140925,34.779353048613736,23.413034621067368,6.383348975975333,-17.0829714380856,-28.94417237313462,3.864086273949087,1.6289369301921397,-3.223379461928592,39.526733731897224,48534.178392354406,12609.536808816565,12609.536808816565,61143.71520117097,80492.92610037576,80492.92610037576,12609.536808816565,93102.46290919233,93102.46290919233,93102.46290919233,117284.98024461475,92400.5344270817,61245.21766822328,34617.0186209538,24182.51733542242,0.0,58799.53595637622,20555.139735109056,1477.2871684044947,0.0,0.897259256063226,3.007704182379558,0.0014959713701933424,379890.89530911116,1534228.3609427668,4.038602609031705,1534228.3609427668,4.038602609031705,0.85,0.08598196319526923,4.698906859688992,1.2262034658761696,1.0,0.0,4.69890685969015,1.2729080837173772,1.273733601737777,3.691473814799252,16714.622487370994,1704.417154417767,1603.0968420496806,1603.0968420496806,7.865736166440398,5.7549644026140925,3.625697825925065,2.1292665766890275,5.892546725808478,5.892546725808478,1.683584778802422,0.0,0.0,0.0006484954066052707,0.00026042384402180717,0.00038807156258346357,0.001823512127473663,0.08673390986900832,0.0750143540916771,0.011719555777331216,0.09940083307651418,0.07408573141673652,0.011896231778532705,0.41054248194646387,0.41054248194646387,0.0641393980444791,0.0,2.8946403398493317,3.845988030500507,5.684341886080802e-14,4.852316392120713,6.275388875350757,5.684341886080802e-14,24182.51733542242,20555.139735109056,0.85,1.0398673085878418,0.8254177112615693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925535998917355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17107.997611807197,1477.2871684044947,0.41054248194646387,0.0641393980444791,6.113110376966115,5.892546725808478
2422.0,-19.772219439864514,5.752761051657577,34.78778861695168,23.411057295184605,6.411176913690525,-17.092269290401408,-28.951525188144274,3.8640852710477556,-3.6082235954626185,-3.608223595462809,39.80587394693893,48571.542887652715,13147.399135550666,13147.399135550666,61718.94202320338,80352.04791379168,80352.04791379168,13147.399135550666,93499.44704934236,93499.44704934236,93499.44704934236,117541.71613268726,92391.19318016591,61238.66040155247,34613.925309570484,24042.26908334491,0.0,58656.19439291539,20435.92872084317,1477.8825993755388,0.0,0.8944772216351076,3.0516367324679017,0.0014959713701933424,374308.8316649298,1546180.0897922122,4.1307603748348285,1546180.0897922122,4.1307603748348285,0.85,0.08807596581331656,4.698906859688992,1.2261789953196423,1.0,0.0,4.698906859689118,1.2729080890171496,1.2737336066105414,3.691473799429744,16712.932719917517,1704.2448460909197,1603.0968420496806,1603.0968420496806,8.201250723406531,5.752761051657577,3.5332798671542025,2.219481184503375,5.894165393670523,5.894165393670523,1.6840472553344352,0.0,0.0,0.000648495068464185,0.0002602263267361311,0.00038826874172805386,0.001824438653908766,0.08806587617741861,0.07618036830758577,0.011885507869832834,0.10058056869163745,0.07619723696931324,0.011878728844003312,0.410685799453439,0.410685799453439,0.06407437256963727,0.0,1.954478179838361,2.1541313668806765,0.6784324396872421,1.7053025658242404e-13,1.7053025658242404e-13,15.062966428347238,24042.26908334491,20435.92872084317,0.85,1.0522152461813634,0.8280718411816924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925536070679714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17108.33851213984,1477.8825993755388,0.410685799453439,0.06407437256963727,6.113110376966115,5.894165393670523
2423.0,-19.77228437817108,5.74730449266934,34.80548656801321,23.409029433410637,6.353578223871807,-17.05948067639265,-28.92046527760101,3.864072976896641,-3.8922640917626268,-3.892264091762857,40.09083986005938,48413.20611582633,13538.84335445113,13538.84335445113,61952.04947027746,80614.70958354395,80614.70958354395,13538.84335445113,94153.55293799509,94153.55293799509,94153.55293799509,118124.31774720307,92381.66550462446,61235.60993287259,34606.72841305763,23970.764809207976,0.0,58577.493222265606,20375.15008782678,1478.8825993755388,0.0,0.8921125623673295,3.033118787856573,0.0014959713701933424,370230.2855773,1558453.7106696726,4.209417142197257,1558453.7106696726,4.209417142197257,0.85,0.08929542714866795,4.698906859688992,1.2261538763763387,1.0,0.0,4.6989068596880434,1.2729081537665317,1.2737336662612069,3.6914736116544935,16711.209228805208,1704.0690989079053,1603.0968420496806,1603.0968420496806,8.445430743373368,5.74730449266934,3.4619717170005195,2.28533277566882,5.8947589901363315,5.8947589901363315,1.684216854324666,0.0,0.0,0.0006484910301202842,0.00026106162391755785,0.0003874294062027263,0.0018204946944512235,0.08929418318237162,0.07724549613992719,0.012048687042444425,0.09977340755654134,0.07724615899786713,0.012049268150800813,0.41069704481344654,0.41069704481344654,0.06406017709110484,0.0,0.7346458185315328,0.07332752558716038,5.025424092686819,2.2737367544323206e-13,2.2737367544323206e-13,22.651693438533698,23970.764809207976,20375.15008782678,0.85,1.0576084100288738,0.8264813574750963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925536372376182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17108.679329409762,1478.8825993755388,0.41069704481344654,0.06406017709110484,6.113110376966115,5.8947589901363315
2424.0,-19.77228501099815,5.743187611338082,34.824440766092735,23.48090341491627,6.511311216569493,-17.13717368050839,-29.015538551006443,3.891751898394577,-3.77553913983229,-3.775539139832435,40.16497159432594,48896.6566319688,13369.005413257972,13369.005413257972,62265.66204522677,80208.88635711465,80208.88635711465,13369.005413257972,93577.89177037262,93577.89177037262,93577.89177037262,117419.9231163758,92590.55900666173,61351.83780036812,34709.69022921512,23842.031346003176,0.0,58551.7215752183,20265.7266441027,1477.8825993755388,0.0,0.8924218560200596,3.064978800461017,0.0014959713701933424,371902.10463799414,1561658.634444199,4.199112118400896,1561658.634444199,4.199112118400896,0.85,0.08943295313918725,4.698906859688992,1.2266788372350859,1.0,0.0,4.698906859688892,1.2727809790633244,1.2736064090319605,3.691842459137825,16748.99662958451,1707.9223414300004,1603.0968420496806,1603.0968420496806,8.339487086859135,5.743187611338082,3.4863733083659203,2.256814302972162,5.894367529927642,5.894367529927642,1.684105008550755,0.0,0.0,0.0006484909907665339,0.00025851256780230384,0.00038997842296423,0.0018324722867973156,0.08943394213617649,0.07732272555811169,0.012111216578064798,0.10078818869355573,0.07732761523065787,0.012105337908529383,0.4105779084226587,0.4105779084226587,0.064309657156854,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.924868391258997,1.7053025658242404e-13,1.7053025658242404e-13,14.894494898274218,23842.031346003176,20265.7266441027,0.85,1.0634300814748439,0.8351019460487401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925539975482129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17109.018954497693,1477.8825993755388,0.4105779084226587,0.064309657156854,6.113110376966115,5.894367529927642
2425.0,-19.77228501099815,5.743187611338082,34.824440766092735,23.479351924639218,6.511311216569493,-17.13717368050839,-29.014645983092464,3.891751898394577,-3.77553913983229,-3.775539139832435,40.16497159432594,48892.11922853446,13369.006462919104,13369.006462919104,62261.12569145356,80201.55312319928,80201.55312319928,13369.006462919104,93570.55958611838,93570.55958611838,93570.55958611838,117426.8904717576,92583.22577274637,61347.30039693378,34706.58375090288,23856.330885639203,0.0,58562.91463654208,20277.881252793322,1478.8825993755388,0.0,0.8924218560200596,3.0651780835832003,0.0014959713701933424,371902.10463799414,1561658.634444199,4.199112118400896,1561658.634444199,4.199112118400896,0.85,0.08943295313918725,4.698906859688992,1.2266594911320134,1.0,0.0,4.698906859688783,1.2727809790633244,1.2736064090319605,3.691842459137825,16747.670097900827,1707.787072843512,1603.0968420496806,1603.0968420496806,8.33948774163002,5.743187611338082,3.486374502490126,2.256813108847956,5.894371111547161,5.894371111547161,1.6841060318706176,0.0,0.0,0.0006484909907665339,0.00025853639190640795,0.0003899545988601259,0.0018323603395511148,0.08947382816857793,0.0773033199942409,0.012170508174337045,0.10086294401289654,0.07732761523065787,0.012105337908529383,0.41047486632515984,0.41047486632515984,0.06462449111296181,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.499599531259605,1.7053025658242404e-13,1.7053025658242404e-13,14.894529831952752,23856.330885639203,20277.881252793322,0.85,1.0631493681259483,0.8348648548654503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925540010594584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17109.359865674116,1478.8825993755388,0.41047486632515984,0.06462449111296181,6.113110376966115,5.894371111547161
2426.0,-19.77228351296677,5.739052129861122,34.840683760722264,23.334561043325834,6.429649257684521,-17.122215854836263,-28.947998642083235,3.842929728844548,-3.795625227642347,-3.7956252276425086,40.12773590039309,48553.25146135268,13391.772560675607,13391.772560675607,61945.02402202829,79903.16634716441,79903.16634716441,13391.772560675607,93294.93890784003,93294.93890784003,93294.93890784003,117076.19506291286,92129.61765353112,61079.12557312392,34500.546756008,23781.25615507282,0.0,58281.80291108082,20214.067731811898,1479.8825993755388,0.0,0.8924542219756892,3.0705159978242627,0.0014959713701933424,371613.9965061277,1560048.2085112322,4.198034043869787,1560048.2085112322,4.198034043869787,0.85,0.0894220119387543,4.698906859688992,1.2255099272029475,1.0,0.0,4.69890685968944,1.2730053164717172,1.2738308920473127,3.691191858265416,16665.61550247127,1699.419832712626,1603.0968420496806,1603.0968420496806,8.353689065691883,5.739052129861122,3.4788708467559726,2.2601812831051493,5.895609757566058,5.895609757566058,1.6844599307331596,0.0,0.0,0.0006484910839249384,0.00026032104245538105,0.0003881700414695573,0.0018239748705870633,0.0894238445118576,0.07720126937494402,0.012222575136913579,0.10111058155939971,0.07731632089821813,0.012105691040536179,0.41038909931382744,0.41038909931382744,0.06497317521260228,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.908316017209302,1.7053025658242404e-13,1.7053025658242404e-13,15.576529510163027,23781.25615507282,20214.067731811898,0.85,1.0628535997168165,0.8330773764056207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925540010594584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17109.700789507086,1479.8825993755388,0.41038909931382744,0.06497317521260228,6.113110376966115,5.895609757566058
2427.0,-19.772284110311052,5.73491015577367,34.85760191833583,23.41840515090155,6.494100639002024,-17.14053962507915,-28.996052372362442,3.8701610090617398,-3.7856944204991123,-3.7856944204993037,40.174848745754716,48797.59813751153,13372.004264607986,13372.004264607986,62169.60240211952,79994.82851928126,79994.82851928126,13372.004264607986,93366.83278388924,93366.83278388924,93366.83278388924,117167.03866392036,92397.20525801249,61236.86549469065,34622.59973702426,23800.205880031117,0.0,58422.805617055375,20230.17499802645,1480.8825993755388,0.0,0.8923379454208569,3.0739791959179907,0.0014959713701933424,371756.4188129191,1562086.0272581745,4.201907346337633,1562086.0272581745,4.201907346337633,0.8500000000000001,0.08959248582690042,4.698906859688992,1.2261894541280354,1.0,0.0,4.6989068596889885,1.2728801792133826,1.2737056735870707,3.6915547405199076,16714.020263536106,1704.3557446769394,1603.0968420496806,1603.0968420496806,8.341357748238629,5.73491015577367,3.4780618410545503,2.2568483147191194,5.895600866672739,5.895600866672739,1.6844573904779254,0.0,0.0,0.0006484910467777536,0.00025903314597836366,0.00038945790079938995,0.0018300264016263283,0.08962200836740267,0.07731083921070638,0.012311169156696292,0.10127982609078348,0.07731589377468252,0.012276592052217905,0.4103171523714282,0.4103171523714282,0.06533991769214978,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.697292194288252,1.7053025658242404e-13,1.7053025658242404e-13,8.874667834391971,23800.205880031117,20230.17499802645,0.85,1.0641324350224348,0.8352491398199138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39255399274762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17110.04174335061,1480.8825993755388,0.4103171523714282,0.06533991769214978,6.113110376966115,5.895600866672739
2428.0,-19.77215587253821,5.734890151518899,34.857962402755966,23.485398420039587,6.49379242143738,-17.140484189731144,-29.018502357043303,3.8960229107399194,-3.7857189080732496,-3.7857189080734686,40.17420697228938,48912.44105640524,13372.005362899248,13372.005362899248,62284.446419304484,80312.93852038648,80312.93852038648,13372.005362899248,93684.94388328573,93684.94388328573,93684.94388328573,117578.88222773674,92591.61911941059,61351.36448730227,34711.39403567591,23893.938344451013,0.0,58605.33238012693,20309.84759278336,1481.8825993755388,0.0,0.8923400687524405,3.0653239939216284,0.0014959713701933424,371756.06757266325,1562058.254485076,4.201836609377618,1562058.254485076,4.201836609377618,0.85,0.08959245912404726,4.698906859688992,1.2266778234438975,1.0,0.0,4.698906859687935,1.272761341128937,1.2735867685837183,3.6918994220244548,16749.188396704703,1707.9418962341579,1603.0968420496806,1603.0968420496806,8.341358433344633,5.734890151518899,3.478034859753793,2.2568552917651057,5.8955831247061266,5.8955831247061266,1.6844523213446077,0.0,0.0,0.000648499021572763,0.00025843347345288695,0.000390065548119876,0.001832881679788832,0.08966195478571201,0.07729758557610104,0.012364369209610962,0.1010630985589472,0.07731586769036386,0.012276591433683402,0.41025626148417543,0.41025626148417543,0.06562378177454203,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.532329792433586,2.2737367544323206e-13,2.2737367544323206e-13,8.873486169954958,23893.938344451013,20309.84759278336,0.85,1.0627778034823525,0.8346073483407365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925539960619895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17110.38265526672,1481.8825993755388,0.41025626148417543,0.06562378177454203,6.113110376966115,5.8955831247061266
2429.0,-19.772154302481443,5.734848923824673,34.85851511785093,23.48376220269131,6.493798813484104,-17.14041900461895,-29.017521883919812,3.8959965453937957,-3.7857201215207965,-3.785720121520965,40.174183371673294,48907.46569644561,13372.30622617804,13372.30622617804,62279.77192262365,80305.17448651354,80305.17448651354,13372.30622617804,93677.48071269158,93677.48071269158,93677.48071269158,117585.67145337112,92584.00991964477,61346.689814057885,34708.133450652094,23908.190740679544,0.0,58616.32419133164,20321.962129577612,1482.8825993755388,0.0,0.8923401453127007,3.0655267294144126,0.0014959713701933424,371756.0501674504,1562057.233174558,4.2018340588430485,1562057.233174558,4.2018340588430485,0.85,0.08959245887985766,4.698906859688992,1.2266578399436554,1.0,0.0,4.69890685968916,1.2727614620528807,1.2735868897103622,3.691899071260347,16747.81194469276,1707.8015371908614,1603.0968420496806,1603.0968420496806,8.341546109641472,5.734848923824673,3.4784093360481534,2.2564395877765198,5.896801940348892,5.896801940348892,1.6848005543853977,0.0,0.0,0.0006484991192113312,0.00025845963662622315,0.00039003948258510806,0.0018327592002687094,0.08969356435832226,0.07728771424365266,0.012405850114669596,0.1011379950204779,0.07731586740972445,0.012276591470133212,0.4102042154410399,0.4102042154410399,0.06584399684953952,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.402353306804514,1.7053025658242404e-13,1.7053025658242404e-13,8.88310183067648,23908.190740679544,20321.962129577612,0.85,1.0624987626200173,0.8343659615503184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392553284534076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17110.726148159756,1482.8825993755388,0.4102042154410399,0.06584399684953952,6.113110376966115,5.896801940348892
2430.0,-19.772210052866615,5.729560328319674,34.872895590778015,23.482154867984377,6.385141507345618,-17.054832233988122,-28.938535822648532,3.8959852725647206,-3.8954992149822942,-3.8954992149824976,40.1378369650927,48505.53303259257,13519.4293934353,13519.4293934353,62024.962426027865,80811.15896258918,80811.15896258918,13519.4293934353,94330.58835602448,94330.58835602448,94330.58835602448,118333.38951680009,92576.46533471615,61349.55709231241,34696.56471378193,24002.80116077561,0.0,58699.36587455754,20402.380986659267,1483.8825993755388,0.0,0.8919321576267708,3.039756950656951,0.0014959713701933424,370184.0338538976,1560484.9506139003,4.215430185813429,1560484.9506139003,4.215430185813429,0.85,0.08973202706094383,4.698906859688992,1.2266380146937448,1.0,0.0,4.698906859688227,1.2727615209282912,1.2735869442110712,3.6918989004804565,16746.447181061387,1707.662370030682,1603.0968420496806,1603.0968420496806,8.433320457515016,5.729560328319674,3.4487641450173356,2.2807961833023382,5.8980143202469995,5.8980143202469995,1.6851469486419999,0.0,0.0,0.0006484956522190076,0.00026057535109789325,0.0003879203011211143,0.0018228013639506233,0.08971734802204182,0.07727922400371523,0.012438124018326583,0.10030954402775441,0.07730557721711902,0.01242644984382481,0.41015924527319814,0.41015924527319814,0.0660153052226043,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.236206010726391,2.2737367544323206e-13,2.2737367544323206e-13,8.355488600065485,24002.80116077561,20402.380986659267,0.85,1.0566547270472604,0.8263382799781939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925532758226122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17111.06710775081,1483.8825993755388,0.41015924527319814,0.0660153052226043,6.113110376966115,5.8980143202469995
2431.0,-19.772558555524018,5.726729570810975,34.88354836909767,23.52708934284749,6.387400987932259,-17.052487974127374,-28.9505364378914,3.9149418978454595,-3.895208830346121,-3.895208830346334,40.13686360478394,48564.62823606572,13514.935729420413,13514.935729420413,62079.56396548613,81012.86438427691,81012.86438427691,13514.935729420413,94527.80011369732,94527.80011369732,94527.80011369732,118565.67909011921,92699.24915805615,61421.37945734579,34753.18855634484,24037.8789764219,0.0,58791.06753276674,20432.197129958615,1482.8825993755388,0.0,0.8919369864193034,3.034532033413677,0.0014959713701933424,370188.1852232104,1560442.8611835602,4.215269215690037,1560442.8611835602,4.215269215690037,0.85,0.08973192707880033,4.698906859688992,1.2269442444713787,1.0,0.0,4.698906859688976,1.2726744836123054,1.2734998228657106,3.692151386858809,16768.65793197759,1709.9272363118484,1603.0968420496806,1603.0968420496806,8.43051734300751,5.726729570810975,3.44654819954172,2.280181371269255,5.897643675476033,5.897643675476033,1.6850410501360094,0.0,0.0,0.000648473980000509,0.00026025287931662173,0.0003882211006838873,0.001824214793079529,0.0897309308063645,0.07726881574462804,0.012462115061736456,0.10007018452107873,0.07730547758733913,0.012426449491461194,0.4101199358055914,0.4101199358055914,0.06614520722063193,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.030749051228668,2.2737367544323206e-13,2.2737367544323206e-13,8.211153448217487,24037.8789764219,20432.197129958615,0.85,1.055935307364279,0.82605453981591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392553585153816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17111.406919074674,1482.8825993755388,0.4101199358055914,0.06614520722063193,6.113110376966115,5.897643675476033
2432.0,-19.772558555524018,5.726729570810975,34.88354836909767,23.525742964725964,6.387400987932259,-17.052487974127374,-28.949763940740354,3.9149418978454595,-3.895208830346121,-3.895208830346334,40.13686360478394,48560.69950894909,13515.042852787567,13515.042852787567,62075.74236173666,81006.50062894373,81006.50062894373,13515.042852787567,94521.54348173129,94521.54348173129,94521.54348173129,118541.55963452626,92692.88540272297,61417.45073022916,34750.482969437566,24020.016152794968,0.0,58770.49912223253,20417.01372987572,1481.8825993755388,0.0,0.8919369864193034,3.0346988417900156,0.0014959713701933424,370188.1852232104,1560442.8611835602,4.215269215690037,1560442.8611835602,4.215269215690037,0.85,0.08973192707880033,4.698906859688992,1.2269274660898373,1.0,0.0,4.698906859689121,1.2726744836123054,1.2734998228657106,3.692151386858809,16767.506772315413,1709.809850694724,1603.0968420496806,1603.0968420496806,8.43058416577476,5.726729570810975,3.4466700728516706,2.2800594979593045,5.898005664174774,5.898005664174774,1.685144475478507,0.0,0.0,0.000648473980000509,0.0002602736262236102,0.00038820035377689884,0.0018241173052959635,0.08974214101121572,0.07726226283341321,0.012479878177802514,0.1000081981228357,0.07730547758733913,0.012426449491461194,0.4100851548981727,0.4100851548981727,0.06623948856751831,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.867297388591282,2.2737367544323206e-13,2.2737367544323206e-13,8.21454502994709,24020.016152794968,20417.01372987572,0.85,1.0562398361230485,0.8262767925103236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925555188247682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17111.740863736344,1481.8825993755388,0.4100851548981727,0.06623948856751831,6.113110376966115,5.898005664174774
2433.0,-19.772558555524018,5.726729570810975,34.88354836909767,23.524349263776116,6.387400987932259,-17.052487974127374,-28.948961443360872,3.9149418978454595,-3.895208830346121,-3.895208830346334,40.13686360478394,48556.61818836997,13515.401200926914,13515.401200926914,62072.01938929688,80999.91314783717,80999.91314783717,13515.401200926914,94515.31434876408,94515.31434876408,94515.31434876408,118528.60045173866,92686.29792161638,61413.36940965004,34747.698346629266,24013.28610297459,0.0,58760.98444960386,20411.2931875284,1481.5688270061535,0.0,0.8919369864193034,3.0348649352333767,0.0014959713701933424,370188.1852232104,1560442.8611835602,4.215269215690037,1560442.8611835602,4.215269215690037,0.85,0.08973192707880033,4.698906859688992,1.2269101244909688,1.0,0.0,4.69890685968894,1.2726744836123054,1.2734998228657106,3.692151386858809,16766.315142196367,1709.6883382394974,1603.0968420496806,1603.0968420496806,8.430807700704122,5.726729570810975,3.447077767494883,2.279651803316092,5.899216880126126,5.899216880126126,1.685490537178893,0.0,0.0,0.000648473980000509,0.00026029518045791403,0.000388178799542595,0.0018240160239565376,0.08974911919288447,0.07725639248639914,0.012492726706485343,0.09999249491888311,0.07730547758733913,0.012426449491461194,0.41005399683890437,0.41005399683890437,0.06630768474352823,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.738885513724881,2.2737367544323206e-13,2.2737367544323206e-13,8.225890854612032,24013.28610297459,20411.2931875284,0.85,1.056347506269789,0.8263411282704832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925555188247682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17112.08177845116,1481.5688270061535,0.41005399683890437,0.06630768474352823,6.113110376966115,5.899216880126126
2434.0,-19.77255857845662,5.722559083185053,34.895449683192254,23.56894399216401,6.395459779932649,-17.041037269156586,-28.951947601139523,3.93469148355953,-3.894373255794335,-3.894373255794495,40.13842133741333,48571.804776619385,13508.727491685107,13508.727491685107,62080.532268304494,81172.60460624873,81172.60460624873,13508.727491685107,94681.33209793383,94681.33209793383,94681.33209793383,118744.88639787481,92803.73139243473,61482.679284578415,34801.16900872923,24063.554299940977,0.0,58864.7233086702,20454.02115494983,1481.8771383368053,0.0,0.8919356084898074,3.030517999737087,0.0014959713701933424,370200.13088850357,1560510.2200840402,4.215315149507694,1560510.2200840402,4.215315149507694,0.85,0.08973182450526082,4.698906859688992,1.2272016265476124,1.0,0.0,4.698906859688807,1.2725837720220765,1.2734090524464983,3.6924145686870165,16787.558051063515,1711.854512097762,1603.0968420496806,1603.0968420496806,8.426644690044538,5.722559083185053,3.444500665498424,2.278058417686629,5.900428096077477,5.900428096077477,1.6858365988792792,0.0,0.0,0.000648473978574429,0.0002602149837271947,0.00038825899484723426,0.0018243928542236222,0.08975727025337202,0.07725466467450379,0.012502605578868236,0.09986989655996507,0.07730536521585478,0.012426459289406035,0.41002573705815637,0.41002573705815637,0.06635702956218667,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.594004949152634,1.7053025658242404e-13,1.7053025658242404e-13,8.01695854980602,24063.554299940977,20454.02115494983,0.85,1.054630494783293,0.8251428367703757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925555188247682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17112.422693165976,1481.8771383368053,0.41002573705815637,0.06635702956218667,6.113110376966115,5.900428096077477
2435.0,-19.77015625377088,5.720791511445552,34.89416685159385,23.50437344228851,6.321305838613013,-17.02423107165907,-28.915890155453212,3.9078860125511894,-3.9006979198384215,-3.9006979198386396,39.99916968148868,48401.770136991254,13515.114893362905,13515.114893362905,61916.885030354155,81217.92417611636,81217.92417611636,13515.114893362905,94733.03906947926,94733.03906947926,94733.03906947926,118742.67202948994,92625.25569188294,61380.72992326068,34716.13974291361,24009.63296001068,0.0,58725.772702924296,20408.188016009077,1482.509592190139,0.0,0.8923922319531408,3.0298411476192872,0.0014959713701933424,370109.7187968384,1554497.427293257,4.200098912145984,1554497.427293257,4.200098912145984,0.85,0.08972376438914909,4.698906859688992,1.2267557886568832,1.0,0.0,4.698906859687845,1.2727065896395262,1.2735321398721202,3.6920582465278837,16755.27302180055,1708.5623553201706,1603.0968420496806,1603.0968420496806,8.430629104154935,5.720791511445552,3.4416378388387723,2.2791536726067796,5.900381214928343,5.900381214928343,1.6858232042652408,0.0,0.0,0.0006486233846503614,0.0002611848715618279,0.00038743851308853356,0.0018205374868594136,0.08931204042589058,0.07686542119097968,0.012446619234910899,0.09994134373015993,0.07729747230210246,0.012426292087046622,0.4099997959002247,0.4099997959002247,0.06639020858653852,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.469031710978129,2.2737367544323206e-13,2.2737367544323206e-13,7.9573609151573805,24009.63296001068,20408.188016009077,0.85,1.054339213952496,0.8241998003473022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925555189520098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17112.763607421373,1482.509592190139,0.4099997959002247,0.06639020858653852,6.113110376966115,5.900381214928343
2436.0,-19.770156310985307,5.719861687117435,34.89673098326941,23.520381445437692,6.321989329310712,-17.02271041877448,-28.919244383554883,3.9151043778081904,-3.900620119449684,-3.9006201194498797,39.99912286267923,48418.832151587725,13513.897878672888,13513.897878672888,61932.730030260616,81290.3574460473,81290.3574460473,13513.897878672888,94804.25532472019,94804.25532472019,94804.25532472019,118816.78682443209,92666.80105748541,61404.979764792726,34735.35699188076,24012.531499711906,0.0,58747.88849159267,20410.65177475512,1481.509592190139,0.0,0.8923927745357328,3.0279556328941726,0.0014959713701933424,370110.8308607751,1554495.4086377486,4.200080838008506,1554495.4086377486,4.200080838008506,0.85,0.08972366418007428,4.698906859688992,1.2268586782971398,1.0,0.0,4.698906859688851,1.2726734318767177,1.2734989605967624,3.6921544380476776,16762.78829329168,1709.3286997386142,1603.0968420496806,1603.0968420496806,8.429869939357088,5.719861687117435,3.4411724029817736,2.278689284135661,5.901052262592234,5.901052262592234,1.6860149321692097,0.0,0.0,0.000648623381091693,0.00026109450792239215,0.00038752887316930085,0.0018209620804627731,0.08931129277015339,0.07686070240955725,0.012450590360596136,0.09981183777678133,0.07729737202219593,0.012426292157878351,0.40997570964054597,0.40997570964054597,0.06641156609953684,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.358845594737431,1.7053025658242404e-13,1.7053025658242404e-13,7.918739522203168,24012.531499711906,20410.65177475512,0.85,1.0542120171540077,0.8241799559913865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392542189722861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17113.15264870663,1481.509592190139,0.40997570964054597,0.06641156609953684,6.113110376966115,5.901052262592234
2437.0,-19.77023059632449,5.714743801572254,34.907591688779995,23.518906125705712,6.348957531064648,-17.01434935729029,-28.91078725280238,3.9150899739940876,-3.9038332166675787,-3.903833216667791,40.10114871499645,48375.39865667968,13511.494314547108,13511.494314547108,61886.892971226785,81155.91496117845,81155.91496117845,13511.494314547108,94667.40927572556,94667.40927572556,94667.40927572556,118683.4310166534,92659.89514389285,61401.41688337522,34731.64251168625,24016.02174092785,0.0,58747.6642526141,20413.61847978867,1480.509592190139,0.0,0.8920200082899947,3.0300571180520386,0.0014959713701933424,370064.90564080543,1558899.0936986883,4.212501833966921,1558899.0936986883,4.212501833966921,0.85,0.08972479035607622,4.698906859688992,1.2268405146757142,1.0,0.0,4.698906859688629,1.2726735074842166,1.2734990303726754,3.692154218702684,16761.539060921477,1709.2013134884469,1603.0968420496806,1603.0968420496806,8.428370613762574,5.714743801572254,3.436815258576071,2.2779285429961833,5.901973084772328,5.901973084772328,1.686278024220665,0.0,0.0,0.0006486187606426346,0.00026132240011854895,0.00038729636052408566,0.001819869525199207,0.08964496527411943,0.07714520679253392,0.012499758481585506,0.09977199776881095,0.07729823610194766,0.012426554254128554,0.40995310729946965,0.40995310729946965,0.06642428017335755,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.294985743195923,2.2737367544323206e-13,2.2737367544323206e-13,8.03342159862649,24016.02174092785,20413.61847978867,0.85,1.0534358047856005,0.8234437789503626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392542190040311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17113.493642351976,1480.509592190139,0.40995310729946965,0.06642428017335755,6.113110376966115,5.901973084772328
