time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2438.0,-19.77023059632449,5.714743801572254,34.907591688779995,23.517459828313463,6.348957531064648,-17.01434935729029,-28.90996226398272,3.9150899739940876,-3.9038332166675787,-3.903833216667791,40.10114871499645,48371.20195861021,13511.392637933117,13511.392637933117,61882.59459654333,81149.07889404905,81149.07889404905,13511.392637933117,94660.47153198216,94660.47153198216,94660.47153198216,118690.86281042724,92653.05907676344,61397.22018530575,34728.70987939744,24030.391278445073,0.0,58759.10115784251,20425.832586678313,1481.509592190139,0.0,0.8920200082899947,3.0302416102860006,0.0014959713701933424,370064.90564080543,1558899.0936986883,4.212501833966921,1558899.0936986883,4.212501833966921,0.85,0.08972479035607622,4.698906859688992,1.2268225604062901,1.0,0.0,4.698906859689316,1.2726735074842166,1.2734990303726754,3.692154218702684,16760.302463297074,1709.0752156237936,1603.0968420496806,1603.0968420496806,8.428307188639824,5.714743801572254,3.436699574640448,2.278044226931806,5.901628958778061,5.901628958778061,1.6861797025080174,0.0,0.0,0.0006486187606426346,0.00026134464069071554,0.00038727411995191906,0.00181976501882209,0.08964254171902113,0.07714117686696206,0.012501364852059068,0.09984546703563943,0.07729823610194766,0.012426554254128554,0.4099316920932753,0.4099316920932753,0.06643281649848377,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.242007007521181,2.2737367544323206e-13,2.2737367544323206e-13,8.03020470384638,24030.391278445073,20425.832586678313,0.85,1.0531576109428613,0.8232120812854565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392542602206983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17113.83314895865,1481.509592190139,0.4099316920932753,0.06643281649848377,6.113110376966115,5.901628958778061
2439.0,-19.77023219344606,5.709596930965161,34.9191147311778,23.288563882838957,6.335398933190159,-17.05868507613775,-28.86309694787485,3.843614625530741,-3.909371315055978,-3.9093713150562097,40.14988476149513,48132.74946254055,13512.29413871181,13512.29413871181,61645.043601252364,80131.25984414865,80131.25984414865,13512.29413871181,93643.55398286045,93643.55398286045,93643.55398286045,117443.91423283659,91908.99080833879,60949.21690164258,34399.748785218,23800.36024997613,0.0,58200.109035194124,20230.30621247971,1481.8364378420974,0.0,0.8918221558871946,3.0564193912179123,0.0014959713701933424,369985.7593592269,1561005.9848322815,4.219097479686153,1561005.9848322815,4.219097479686153,0.8500000000000001,0.08972866804322943,4.698906859688992,1.2249295545509091,1.0,0.0,4.6989068596880115,1.273001907973925,1.273827643753727,3.691201741533635,16625.70562044694,1695.3501573368012,1603.0968420496806,1603.0968420496806,8.428869538184177,5.709596930965161,3.4318604689474546,2.2777364620177067,5.902820198447348,5.902820198447348,1.6865200566992422,0.0,0.0,0.0006486186613041367,0.0002626109317090731,0.00038600772959506357,0.0018138143684872177,0.08980461447612303,0.07727916636349105,0.012525448112631975,0.10070789196019979,0.07730182537024387,0.012426842672985565,0.40991122659498647,0.40991122659498647,0.06643862817244928,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.22501589568185,2.2737367544323206e-13,2.2737367544323206e-13,8.146231156596059,23800.36024997613,20230.30621247971,0.85,1.0591912046758376,0.8270216372521614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392542602206983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17114.174141272106,1481.8364378420974,0.40991122659498647,0.06643862817244928,6.113110376966115,5.902820198447348
2440.0,-19.77023219344606,5.709596930965161,34.9191147311778,23.28341508926826,6.335398933190159,-17.05868507613775,-28.86014560991896,3.843614625530741,-3.909371315055978,-3.9093713150562097,40.14988476149513,48117.731168710096,13512.187381694208,13512.187381694208,61629.918550404305,80106.92344517245,80106.92344517245,13512.187381694208,93619.11082686666,93619.11082686666,93619.11082686666,117409.56734023828,91884.6544093626,60934.198607812126,34389.395335056084,23790.456513371624,0.0,58179.85184842771,20221.88803636588,1481.5908492456044,0.0,0.8918221558871946,3.0570809552853286,0.0014959713701933424,369985.7593592269,1561005.9848322815,4.219097479686153,1561005.9848322815,4.219097479686153,0.85,0.08972866804322943,4.698906859688992,1.2248656417476016,1.0,0.0,4.698906859688772,1.273001907973925,1.273827643753727,3.691201741533635,16621.30333290487,1694.9012489387171,1603.0968420496806,1603.0968420496806,8.428802943943086,5.709596930965161,3.431739003088553,2.2778579278766085,5.902458798816829,5.902458798816829,1.686416799661951,0.0,0.0,0.0006486186613041367,0.000262690865056402,0.0003859277962477347,0.0018134387691331362,0.08980198908329531,0.07727545130901098,0.012526537774284332,0.10071299605944307,0.07730182537024387,0.012426842672985565,0.40989152086302205,0.40989152086302205,0.06644440805550844,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.208580944295022,2.2737367544323206e-13,2.2737367544323206e-13,8.142851981151125,23790.456513371624,20221.88803636588,0.85,1.0593000255649472,0.8270514557869308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925426110684953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17114.515101589892,1481.5908492456044,0.40989152086302205,0.06644440805550844,6.113110376966115,5.902458798816829
2441.0,-19.767593918928988,5.711590460085711,34.905821573222035,23.341677209269278,6.390551575811582,-17.090098646857324,-28.913615202158667,3.857262383424538,-3.284925052844244,-3.2849250528442795,39.35072722670573,48404.45002300282,12638.127383201812,12638.127383201812,61042.57740620463,80121.64494371954,80121.64494371954,12638.127383201812,92759.77232692135,92759.77232692135,92759.77232692135,116838.4685947021,92095.55758335482,61059.97098648727,34483.98510763061,24078.696267780764,0.0,58562.68137541137,20466.89182761365,1481.8876045640911,0.0,0.8975688540980121,3.0790625366437423,0.0014959713701933424,378993.8398481715,1526728.4151482894,4.0283726399350215,1526728.4151482894,4.0283726399350215,0.85,0.08687098459679649,4.698906859688992,1.2254077854054048,1.0,0.0,4.698906859688906,1.2729388534151826,1.2737647572145725,3.6913845838566712,16659.454269547452,1698.7915618021907,1603.0968420496806,1603.0968420496806,7.883570756114155,5.711590460085711,3.5815066445317782,2.130083815553933,5.903641460368437,5.903641460368437,1.6867547029624106,0.0,0.0,0.0006487827769676229,0.0002612461756929083,0.00038753660127471465,0.0018209983941103144,0.08653586497309805,0.07446353387931923,0.012072331093778818,0.10211124719390278,0.07467566876303663,0.012195315833759858,0.4098724229441172,0.4098724229441172,0.06645018491883542,0.0,5.684341886080802e-14,5.684341886080802e-14,3.62396401865459,5.684341886080802e-14,0.7616363719501464,5.684341886080802e-14,24078.696267780764,20466.89182761365,0.85,1.0423460123845096,0.8265408769914406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925426110684953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17114.85609385011,1481.8876045640911,0.4098724229441172,0.06645018491883542,6.113110376966115,5.903641460368437
2442.0,-19.760971598945588,5.709152711929171,34.912000171907295,23.428413597308122,6.412618179938201,-17.083273662519073,-28.94009918728841,3.8841079057044445,-3.6648613424034693,-3.664861342403613,39.94209974969635,48575.99724192869,13168.94316470652,13168.94316470652,61744.940406635214,80427.37622751364,80427.37622751364,13168.94316470652,93596.31939222016,93596.31939222016,93596.31939222016,117662.16357896663,92378.70981178043,61232.48576888739,34606.91560321449,24065.84418674647,0.0,58672.75978996096,20455.9675587345,1482.8876045640911,0.0,0.8937333938702545,3.05548037815183,0.0014959713701933424,373492.77147416736,1552038.251255791,4.155470653769099,1552038.251255791,4.155470653769099,0.85,0.08858145266534469,4.698906859688992,1.2261283563124015,1.0,0.0,4.6989068596890595,1.2728146589106286,1.273641006702554,3.6917447695885848,16710.674564256104,1704.0145782969826,1603.0968420496806,1603.0968420496806,8.21468973007833,5.709152711929171,3.490273474959217,2.218879236969954,5.905425503204745,5.905425503204745,1.68726442948707,0.0,0.0,0.0006491948909183214,0.0002605333206664837,0.0003886615702518377,0.0018262845185538553,0.08880482080442652,0.0764590334441601,0.01234578736026643,0.10096427967419959,0.0762905912002913,0.012290861465053383,0.40985381127565995,0.40985381127565995,0.06617881203663768,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.3295683549624187,1.7053025658242404e-13,1.7053025658242404e-13,1.4718382382586697,24065.84418674647,20455.9675587345,0.85,1.0523612768117976,0.8279139657964436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392527972931169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17115.249939543155,1482.8876045640911,0.40985381127565995,0.06617881203663768,6.113110376966115,5.905425503204745
2443.0,-19.760969117675938,5.709152911544452,34.91199641206995,23.42789388438689,6.41260867940091,-17.083274133811408,-28.939307935629017,3.8849071543059597,-3.664862347773578,-3.6648623477737634,39.94208448352753,48571.98658962975,13169.074453009463,13169.074453009463,61741.06104263921,80424.96468518778,80424.96468518778,13169.074453009463,93594.03913819724,93594.03913819724,93594.03913819724,117675.48498286487,92372.47561458398,61228.46116453371,34604.46050005585,24081.445844667636,0.0,58685.90634472349,20469.22896796749,1483.8876045640911,0.0,0.8937334419807024,3.055542372238937,0.0014959713701933424,373492.75700076297,1552037.5938214667,4.155469054566689,1552037.5938214667,4.155469054566689,0.85,0.08858145194052623,4.698906859688992,1.226111183953472,1.0,0.0,4.698906859688895,1.272810986511273,1.2736373321155763,3.6917554212574166,16709.54684077164,1703.8995825048962,1603.0968420496806,1603.0968420496806,8.214771626754503,5.709152911544452,3.49042084742535,2.2187320641191017,5.905876099944332,5.905876099944332,1.6873931714126662,0.0,0.0,0.0006491950453753962,0.0002605545923696328,0.00038864045300576343,0.001826185290581419,0.08875736983900767,0.07645559225891341,0.012301777580094266,0.1010344212722996,0.07629059049514947,0.012290861445376767,0.40983558860756086,0.40983558860756086,0.06594293636996126,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.957516293022138,1.7053025658242404e-13,1.7053025658242404e-13,1.4758839002377044,24081.445844667636,20469.22896796749,0.85,1.0520594276923938,0.8276601592265757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392491231015341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17115.723686889523,1483.8876045640911,0.40983558860756086,0.06594293636996126,6.113110376966115,5.905876099944332
2444.0,-19.760969117675938,5.709152911544452,34.91199641206995,23.42579016638922,6.41260867940091,-17.083274133811408,-28.938104154635198,3.8849071543059597,-3.664862347773578,-3.6648623477737634,39.94208448352753,48565.86399805743,13169.414315335109,13169.414315335109,61735.27831339254,80415.02130422207,80415.02130422207,13169.414315335109,93584.43561955717,93584.43561955717,93584.43561955717,117679.50434981681,92362.53223361826,61222.338572961395,34600.21517850763,24095.06873025963,0.0,58695.28390876726,20480.808420720685,1484.8876045640911,0.0,0.8937334419807024,3.055803300882395,0.0014959713701933424,373492.75700076297,1552037.5938214667,4.155469054566689,1552037.5938214667,4.155469054566689,0.85,0.08858145194052623,4.698906859688992,1.2260850479220968,1.0,0.0,4.69890685968904,1.272810986511273,1.2736373321155763,3.6917554212574166,16707.748151401272,1703.7161672335887,1603.0968420496806,1603.0968420496806,8.214983630369462,5.709152911544452,3.490807559142096,2.218345352402356,5.907058081348157,5.907058081348157,1.6877308803851876,0.0,0.0,0.0006491950453753962,0.00026058695741945057,0.00038860808795594567,0.0018260332102268163,0.08871440754570943,0.07645225084123786,0.012262156704471573,0.10111114259193994,0.07629059049514947,0.012290861445376767,0.40981767713974826,0.40981767713974826,0.06573055105709906,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.6624651381835065,1.7053025658242404e-13,1.7053025658242404e-13,1.4864287810307815,24095.06873025963,20480.808420720685,0.85,1.0517928222197626,0.8274236150479407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924912172490977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17116.06503754433,1484.8876045640911,0.40981767713974826,0.06573055105709906,6.113110376966115,5.907058081348157
2445.0,-19.788795755462278,5.707769753454126,34.916329230905696,23.422156052570813,6.502709841715755,-17.145158393637,-28.994669986981876,3.8849071930766192,-3.5745375795857512,-3.574537579585855,39.95023699216558,48698.74216480867,13040.911614169625,13040.911614169625,61739.65377897829,79971.71335216846,79971.71335216846,13040.911614169625,93012.62496633809,93012.62496633809,93012.62496633809,116995.19432601077,92345.05941022819,61194.19897355055,34612.067151864045,23982.56935967268,0.0,58594.63651153672,20385.18395572178,1485.8876045640911,0.0,0.8941397073110353,3.0823723667207426,0.0014959713701933424,374794.85601223755,1552388.7098355547,4.141969093046643,1552388.7098355547,4.141969093046643,0.85,0.08860441364057733,4.698906859688992,1.2260398581111809,1.0,0.0,4.698906859688949,1.2728145232317605,1.2736386689650172,3.691745163119412,16704.587437574624,1703.3938641202271,1603.0968420496806,1603.0968420496806,8.134824592066336,5.707769753454126,3.511509708061987,2.1962600453921386,5.908240002867397,5.908240002867397,1.6880685722478277,0.0,0.0,0.0006474649798345685,0.00025907011340365476,0.0003883948664309137,0.0018250313021402102,0.08860426895408732,0.07638726822112474,0.012217000732962582,0.10210534468353726,0.07638738032472603,0.01221703331585131,0.4098000146321648,0.4098000146321648,0.06554138138094444,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.0801590959347322,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23982.56935967268,20385.18395572178,0.85,1.053674149285359,0.831112625047522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924912172490977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17116.40633857374,1485.8876045640911,0.4098000146321648,0.06554138138094444,6.113110376966115,5.908240002867397
2446.0,-19.788795755462278,5.707769753454126,34.916329230905696,23.42352872891354,6.502709841715755,-17.145158393637,-28.995450062770374,3.8849071930766192,-3.5745375795857512,-3.574537579585855,39.95023699216558,48702.70818879905,13041.129188188914,13041.129188188914,61743.83737698796,79978.201387493,79978.201387493,13041.129188188914,93019.33057568192,93019.33057568192,93019.33057568192,117019.76551635182,92351.54744555273,61198.16499754094,34614.86938667977,24000.434940669897,0.0,58615.304327349666,20400.36969956941,1486.8876045640911,0.0,0.8941397073110353,3.082187602635863,0.0014959713701933424,374794.85601223755,1552388.7098355547,4.141969093046643,1552388.7098355547,4.141969093046643,0.85,0.08860441364057733,4.698906859688992,1.2260568463942039,1.0,0.0,4.698906859688841,1.2728145232317605,1.2736386689650172,3.691745163119412,16705.761078634245,1703.5135422018982,1603.0968420496806,1603.0968420496806,8.134960313136695,5.707769753454126,3.5117572827579195,2.196012470696206,5.9090046716960565,5.9090046716960565,1.6882870490560162,0.0,0.0,0.0006474649798345685,0.0002590492522027884,0.00038841572763178005,0.0018251293269800624,0.08856592918205167,0.07638401303141473,0.012181916150636938,0.1021679368836419,0.07638738032472603,0.01221703331585131,0.40978255129276475,0.40978255129276475,0.0653531607168831,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.6490425889143694,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24000.434940669897,20400.36969956941,0.85,1.0533739965277045,0.8308872358114596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392645616389172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17116.19017929283,1486.8876045640911,0.40978255129276475,0.0653531607168831,6.113110376966115,5.9090046716960565
2447.0,-19.788798195420906,5.705663646540223,34.918977131562976,23.421362006943696,6.435274671858844,-17.10580212217881,-28.95830614781005,3.884906752313953,-3.6425248278487743,-3.6425248278489706,39.91052083419425,48513.82689930128,13134.026474814787,13134.026474814787,61647.85337411607,80286.70018878668,80286.70018878668,13134.026474814787,93420.72666360147,93420.72666360147,93420.72666360147,117551.1336457601,92341.30822101056,61195.317192160815,34606.65669872194,24130.406982158638,0.0,58737.06368088058,20510.84593483484,1487.8876045640911,0.0,0.8939504150734014,3.0588566881170727,0.0014959713701933424,373814.4385780038,1550678.761987985,4.1482580712687085,1550678.761987985,4.1482580712687085,0.85,0.0884308715949826,4.698906859688992,1.226030019116588,1.0,0.0,4.6989068596887025,1.2728145255665602,1.2736386711084697,3.691745156347423,16703.908873191416,1703.3246698099165,1603.0968420496806,1603.0968420496806,8.192908956156348,5.705663646540223,3.4944495078951174,2.211214138645105,5.910184287951813,5.910184287951813,1.6886240822719465,0.0,0.0,0.0006474648283208617,0.0002600442933924824,0.0003874205349283793,0.0018204530091593403,0.0884745531793515,0.07633346892915988,0.012141084250191624,0.10144127938981429,0.07631163498100366,0.012119236613978948,0.40976524728791136,0.40976524728791136,0.06517448322360543,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.5638645219374894,1.7053025658242404e-13,1.7053025658242404e-13,6.140340685444642,24130.406982158638,20510.84593483484,0.85,1.0495562684074549,0.8259491343128368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392645616389172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17116.530552767646,1487.8876045640911,0.40976524728791136,0.06517448322360543,6.113110376966115,5.910184287951813
2448.0,-19.812853682649333,5.704028281281464,34.92496589289961,23.417838219925784,6.43382230903754,-17.114303685166934,-28.965925123169995,3.8849071735353022,-3.646338130014783,-3.6463381300149305,39.96516536076409,48418.82624766533,13137.242346085424,13137.242346085424,61556.06859375076,80276.68798797815,80276.68798797815,13137.242346085424,93413.93033406357,93413.93033406357,93413.93033406357,117575.37759386661,92324.39602680154,61173.798763228966,34611.774737302854,24161.44725980304,0.0,58773.221997105895,20537.230170832583,1488.1202077708035,0.0,0.8937426390453438,3.0580694286999153,0.0014959713701933424,373759.5080291085,1553031.807335872,4.155163344272492,1553031.807335872,4.155163344272492,0.85,0.08843482438369654,4.698906859688992,1.2259860612405467,1.0,0.0,4.6989068596889245,1.2728175742350287,1.273639822369169,3.691736313833555,16700.84957333575,1703.012708043598,1603.0968420496806,1603.0968420496806,8.194914992963538,5.704028281281464,3.4924763897657023,2.2115518915157617,5.91072856195521,5.91072856195521,1.68877958913006,0.0,0.0,0.0006459726404868546,0.0002598399036188494,0.0003861327368680052,0.0018144017660195542,0.08863563450944308,0.07648644814521179,0.012149186364231285,0.1014074506900204,0.07631550526783824,0.012119319115858295,0.4097480707506953,0.4097480707506953,0.06508480645464597,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.3168236709928465,1.7053025658242404e-13,1.7053025658242404e-13,6.347906675787215,24161.44725980304,20537.230170832583,0.85,1.0473488861437934,0.823824602470315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3926456299288794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17116.870877361962,1488.1202077708035,0.4097480707506953,0.06508480645464597,6.113110376966115,5.91072856195521
2449.0,-19.812854225368998,5.702344919772234,34.93180617851257,23.34322304176169,6.4315495317639595,-17.126370904207413,-28.94749838216228,3.863195084471559,-3.650148708619497,-3.6501487086196454,40.01368738557007,48325.11534753138,13140.42667341157,13140.42667341157,61465.54202094294,79934.75422020728,79934.75422020728,13140.42667341157,93075.18089361885,93075.18089361885,93075.18089361885,117175.28549414131,92074.3441533067,61023.05348274222,34501.434078404964,24100.104600522456,0.0,58601.53867892742,20485.088910444087,1488.3807404377374,0.0,0.893555921569024,3.0664321328138304,0.0014959713701933424,373704.62303210626,1555123.473057901,4.161370711553373,1555123.473057901,4.161370711553373,0.85,0.08843914752323338,4.698906859688992,1.225347929415293,1.0,0.0,4.6989068596892105,1.272917336802556,1.2737396493411302,3.6914469807538226,16655.61690564999,1698.4002595840568,1603.0968420496806,1603.0968420496806,8.196901352890531,5.702344919772234,3.490512468919216,2.2118324508530174,5.911411332846384,5.911411332846384,1.6889746665275385,0.0,0.0,0.0006459726068570313,0.00026033448097128594,0.00038563812588574535,0.0018120776350821358,0.08878860151751934,0.07662247826654404,0.012166123250975302,0.10168131819751887,0.07631975105019412,0.01211939647303927,0.4097309961875891,0.4097309961875891,0.06505712047086905,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9597150740495977,1.7053025658242404e-13,1.7053025658242404e-13,6.543032800623564,24100.104600522456,20485.088910444087,0.85,1.0488724939068093,0.8246390186493285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392779128886852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17116.729339161302,1488.3807404377374,0.4097309961875891,0.06505712047086905,6.113110376966115,5.911411332846384
2450.0,-19.838781003964513,5.699987676732884,34.934580787840694,23.337490553408884,6.4322992676601025,-17.159247078725453,-28.97623950904233,3.8631946577429543,-3.6636900551769713,-3.6636900551771356,39.94441960000453,48327.17000576675,13156.331398053822,13156.331398053822,61483.50140382057,79903.87822109509,79903.87822109509,13156.331398053822,93060.20961914891,93060.20961914891,93060.20961914891,117083.21809997805,92046.97784214781,60992.22352930467,34505.282569825715,24023.008480829147,0.0,58528.291050654865,20419.557208704773,1488.6079514649641,0.0,0.8937309907850648,3.0696745119162183,0.0014959713701933424,373509.6337358061,1552138.157563802,4.155550533033034,1552138.157563802,4.155550533033034,0.85,0.08856248607683989,4.698906859688992,1.2252766453335058,1.0,0.0,4.698906859689861,1.2729206197176244,1.2737408915781794,3.691437460358969,16650.666527789857,1697.8954615276225,1603.0968420496806,1603.0968420496806,8.206822602951709,5.699987676732884,3.4857274030501033,2.2142602736827808,5.912076899259903,5.912076899259903,1.6891648283599723,0.0,0.0,0.000644367877994636,0.00025956344137277945,0.0003848044366218566,0.0018081602068812,0.08857866134402148,0.07643833768158809,0.012140323662433398,0.10182431849517941,0.0764347929049101,0.012127693171929778,0.4097140032037709,0.4097140032037709,0.06507285164474695,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.497853376142302,1.7053025658242404e-13,1.7053025658242404e-13,6.638275972117356,24023.008480829147,20419.557208704773,0.85,1.0504919979742453,0.8257061523279522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927791318989993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.06889983273,1488.6079514649641,0.4097140032037709,0.06507285164474695,6.113110376966115,5.912076899259903
2451.0,-19.83878345204906,5.697644734068995,34.93713487392933,23.33939974140378,6.415612373167118,-17.15103029714344,-28.9698395068757,3.863194220503508,-3.670021384164727,-3.67002138416483,39.943904246236634,48294.61340585626,13162.067023837906,13162.067023837906,61456.68042969417,79991.77418026612,79991.77418026612,13162.067023837906,93153.84120410403,93153.84120410403,93153.84120410403,117206.86129502945,92056.00378542153,60998.51584007289,34508.31993927627,24053.020090925424,0.0,58561.340030201696,20445.06707728661,1488.9562296269564,0.0,0.8937022668288164,3.066186741959671,0.0014959713701933424,373418.4928067181,1552115.962999652,4.156505349623992,1552115.962999652,4.156505349623992,0.85,0.08855545481809081,4.698906859688992,1.225300381234847,1.0,0.0,4.698906859689633,1.2729206220362554,1.2737408937056376,3.6914374536349976,16652.299258978564,1698.0619537740783,1603.0968420496806,1603.0968420496806,8.21040044406126,5.697644734068995,3.482591281833426,2.215053452235569,5.912536372475985,5.912536372475985,1.68929610642171,0.0,0.0,0.0006443677266443282,0.0002597349522910321,0.0003846327743532961,0.0018073535818699112,0.08858899444427502,0.07643965079685883,0.012149343647416192,0.10172915188182097,0.07642288215139044,0.012132572666700371,0.4096970754833829,0.4096970754833829,0.06511739011755893,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.92989856378631,1.1368683772161603e-13,1.1368683772161603e-13,6.654532356931156,24053.020090925424,20445.06707728661,0.85,1.049441156879253,0.8246842265041988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929230412325146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17116.88907156069,1488.9562296269564,0.4096970754833829,0.06511739011755893,6.113110376966115,5.912536372475985
2452.0,-19.83878345204906,5.697644734068995,34.93713487392933,23.335765592660778,6.415612373167118,-17.15103029714344,-28.967754263989605,3.863194220503508,-3.670021384164727,-3.67002138416483,39.943904246236634,48284.009976427056,13162.198903497041,13162.198903497041,61446.208879924096,79974.59714297397,79974.59714297397,13162.198903497041,93136.79604647102,93136.79604647102,93136.79604647102,117179.64746930126,92038.82674812939,60987.91241064369,34501.01593053967,24042.851422830237,0.0,58543.867353369904,20436.423709405703,1488.6033343746076,0.0,0.8937022668288164,3.0666533427253806,0.0014959713701933424,373418.4928067181,1552115.962999652,4.156505349623992,1552115.962999652,4.156505349623992,0.85,0.08855545481809081,4.698906859688992,1.2252552293380723,1.0,0.0,4.698906859688765,1.2729206220362554,1.2737408937056376,3.6914374536349976,16649.192050826907,1697.745106721144,1603.0968420496806,1603.0968420496806,8.210482709621067,5.697644734068995,3.482741355909946,2.2149033781590495,5.912996230900267,5.912996230900267,1.6894274945429333,0.0,0.0,0.0006443677266443282,0.0002597908563620872,0.00038457687028224105,0.001807090893846946,0.08859732156455594,0.0764365022313909,0.012160819333165035,0.10172051830082428,0.07642288215139044,0.012132572666700371,0.4096801999737392,0.4096801999737392,0.06517889687277634,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.274633102707526,1.1368683772161603e-13,1.1368683772161603e-13,6.658776955703104,24042.851422830237,20436.423709405703,0.85,1.0495755005222955,0.8247492377807141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929230548221125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.227729817263,1488.6033343746076,0.4096801999737392,0.06517889687277634,6.113110376966115,5.912996230900267
2453.0,-19.85493284554849,5.69561970719772,34.93824741089495,23.3304799994454,6.3965312898986895,-17.14161014996849,-28.957393603026844,3.863194586500673,-3.643156331412854,-3.643156331413005,39.85100563866405,48141.5908259639,13121.938747885913,13121.938747885913,61263.52957384982,80039.65507652787,80039.65507652787,13121.938747885913,93161.59382441378,93161.59382441378,93161.59382441378,117192.78981605894,92013.67243756131,60966.32629021659,34497.05127482747,24031.195991645167,0.0,58528.24726647264,20426.51659289839,1488.917914901978,0.0,0.8941534884865802,3.0678528644105714,0.0014959713701933424,373805.34134348505,1548119.0476756385,4.141511306691284,1548119.0476756385,4.141511306691284,0.85,0.08847517469919879,4.698906859688992,1.2251895900676026,1.0,0.0,4.6989068596888695,1.2729226602332815,1.2737416631430838,3.6914315429248856,16644.64180869159,1697.2811111533083,1603.0968420496806,1603.0968420496806,8.185368721148823,5.69561970719772,3.4879253364384004,2.2076943707593193,5.914158972123715,5.914158972123715,1.6897597063210614,0.0,0.0,0.0006433700172637132,0.0002600687836218173,0.00038330123364189593,0.0018010967960871579,0.0882777101421991,0.07614909359870167,0.012128616543497428,0.10183319953848989,0.07632590772114836,0.01214926697805042,0.40966336623269095,0.40966336623269095,0.06524896943802068,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.129536738393199,1.7053025658242404e-13,1.7053025658242404e-13,4.600095319713887,24031.195991645167,20426.51659289839,0.85,1.0467343963834035,0.8225360073876903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929230548221125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17117.56643703553,1488.917914901978,0.40966336623269095,0.06524896943802068,6.113110376966115,5.914158972123715
2454.0,-19.85493284554849,5.69561970719772,34.93824741089495,23.330306459125154,6.3965312898986895,-17.14161014996849,-28.957296093553282,3.863194586500673,-3.643156331412854,-3.643156331413005,39.85100563866405,48141.094948122554,13122.096442227357,13122.096442227357,61263.19139034991,80038.83475643395,80038.83475643395,13122.096442227357,93160.9311986613,93160.9311986613,93160.9311986613,117184.64290521621,92012.85211746741,60965.83041237524,34496.69078343575,24023.711706554914,0.0,58520.402489990665,20420.154950571676,1488.465011857885,0.0,0.8941534884865802,3.067871020372539,0.0014959713701933424,373805.34134348505,1548119.0476756385,4.141511306691284,1548119.0476756385,4.141511306691284,0.85,0.08847517469919879,4.698906859688992,1.2251874547870831,1.0,0.0,4.698906859688833,1.2729226602332815,1.2737416631430838,3.6914315429248856,16644.493418416867,1697.26597955641,1603.0968420496806,1603.0968420496806,8.185467089717273,5.69561970719772,3.4881047914104117,2.207514915787308,5.914710830240995,5.914710830240995,1.6899173800688558,0.0,0.0,0.0006433700172637132,0.0002600714006374842,0.00038329861662622904,0.0018010844989742889,0.0882834052546213,0.07614597071851366,0.012137434536107649,0.10180282612189669,0.07632590772114836,0.01214926697805042,0.409646565906519,0.409646565906519,0.06529640806618289,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.02455489940013,1.7053025658242404e-13,1.7053025658242404e-13,4.605117932850931,24023.711706554914,20420.154950571676,0.85,1.046868934314462,0.8226377963883043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930127070735063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.581618070686,1488.465011857885,0.409646565906519,0.06529640806618289,6.113110376966115,5.914710830240995
2455.0,-19.854934263477084,5.695472200604157,34.93800828686959,23.326288384292297,6.396439177108042,-17.141794641971654,-28.955157870054222,3.8631946111867146,-3.643146154246949,-3.643146154247114,39.8509019026785,48130.21329082661,13122.206075438256,13122.206075438256,61252.41936626486,80020.27844823663,80020.27844823663,13122.206075438256,93142.48452367488,93142.48452367488,93142.48452367488,117166.30448431868,91993.86031222246,60954.08343883316,34488.640970432556,24023.819960643803,0.0,58512.46093107636,20420.24696654723,1488.7753521445293,0.0,0.8941538964759896,3.068378155609616,0.0014959713701933424,373805.4879510446,1548114.5888406716,4.141497754156623,1548114.5888406716,4.141497754156623,0.85,0.08847514697450942,4.698906859688992,1.2251374729583038,1.0,0.0,4.698906859688985,1.2729226602988206,1.273741663097231,3.6914315427348243,16641.057931198193,1696.9156573547739,1603.0968420496806,1603.0968420496806,8.18553547810656,5.695472200604157,3.488371464012617,2.20710073659154,5.915870196419659,5.915870196419659,1.690248627548474,0.0,0.0,0.0006433699297264275,0.00026012879361435824,0.0003832411361120693,0.001800814403392005,0.08828582768344777,0.07614255418903378,0.012143273494413992,0.1018409302124059,0.07632588019400487,0.012149266780504557,0.4096297923122481,0.4096297923122481,0.06532807642830601,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.941261003993134,1.7053025658242404e-13,1.7053025658242404e-13,4.608413680012802,24023.819960643803,20420.24696654723,0.85,1.0468269218485953,0.8225634766502246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930127070735063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.919786975835,1488.7753521445293,0.4096297923122481,0.06532807642830601,6.113110376966115,5.915870196419659
2456.0,-19.854934263477084,5.695472200604157,34.93800828686959,23.32206523222851,6.396439177108042,-17.141794641971654,-28.952738852798916,3.8631946111867146,-3.643146154246949,-3.643146154247114,39.8509019026785,48117.91142361769,13122.524449758557,13122.524449758557,61240.43587337625,80000.3173259548,80000.3173259548,13122.524449758557,93122.84177571336,93122.84177571336,93122.84177571336,117146.4509754888,91973.89918994062,60941.78157162425,34480.130687018194,24023.609199775437,0.0,58503.73988679363,20420.067819809123,1489.0819874500385,0.0,0.8941538964759896,3.0689166429964634,0.0014959713701933424,373805.4879510446,1548114.5888406716,4.141497754156623,1548114.5888406716,4.141497754156623,0.8500000000000001,0.08847514697450942,4.698906859688992,1.225085050887428,1.0,0.0,4.698906859688877,1.2729226602988206,1.273741663097231,3.6914315427348243,16637.44710118045,1696.547455163634,1603.0968420496806,1603.0968420496806,8.18573407766209,5.695472200604157,3.4887337830616594,2.2067384175424976,5.916985064775929,5.916985064775929,1.6905671613645512,0.0,0.0,0.0006433699297264275,0.0002601937375601979,0.00038317619216622964,0.0018005092378394038,0.0882864867608333,0.07613944026522627,0.012147046495607017,0.10187978219199337,0.07632588019400487,0.012149266780504557,0.409613040103498,0.409613040103498,0.06534837432494942,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.876682449666134,1.7053025658242404e-13,1.7053025658242404e-13,4.618554495508192,24023.609199775437,20420.067819809123,0.85,1.0467781374640015,0.8224758197805336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393012714945489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.257927475148,1489.0819874500385,0.409613040103498,0.06534837432494942,6.113110376966115,5.916985064775929
2457.0,-19.855081570126284,5.694717529801038,34.939583792880846,23.317452566139423,6.394920532714284,-17.1305468012902,-28.9398594997823,3.863166649275613,-3.644061239789039,-3.644061239789197,39.86456089432471,48051.59176264038,13123.080763870457,13123.080763870457,61174.67252651084,79985.69181136,79985.69181136,13123.080763870457,93108.77257523045,93108.77257523045,93108.77257523045,117141.00037799137,91952.22764483602,60929.32176400437,34469.89542314628,24032.227802760914,0.0,58502.12322590719,20427.393632346775,1489.3923072671737,0.0,0.8941022116453604,3.0690542398839686,0.0014959713701933424,373792.3058307835,1548701.7703499892,4.143214684175681,1548701.7703499892,4.143214684175681,0.85,0.0884758555328413,4.698906859688992,1.225028145057149,1.0,0.0,4.6989068596893455,1.2729228073819832,1.2737417986983772,3.6914311161988063,16633.526867413537,1696.1477025705556,1603.0968420496806,1603.0968420496806,8.18608110230671,5.694717529801038,3.4883177875137648,2.2063997422872736,5.91814418511027,5.91814418511027,1.6908983386029344,0.0,0.0,0.0006433608356577243,0.0002605397641636959,0.00038282107149402835,0.0017988405588767798,0.0883307947998144,0.07617525409694981,0.012155540702864598,0.10189969194973722,0.07632656801151386,0.012149287521327446,0.40959630500316463,0.40959630500316463,0.06536065571730429,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.834088163266472,1.7053025658242404e-13,1.7053025658242404e-13,4.662095523952246,24032.227802760914,20427.393632346775,0.85,1.0456829453912901,0.8213649199891112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393012714945489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.596096333033,1489.3923072671737,0.40959630500316463,0.06536065571730429,6.113110376966115,5.91814418511027
2458.0,-19.85507801122802,5.6935210622042645,34.93333612336224,23.312766453623794,6.388807512582538,-17.146878021434297,-28.952074621897168,3.863167366792949,-3.5727393204414284,-3.5727393204415208,39.70032425816046,48113.73483350653,13021.43990955106,13021.43990955106,61135.17474305759,79992.4362784409,79992.4362784409,13021.43990955106,93013.87618799196,93013.87618799196,93013.87618799196,117154.95461032173,91930.07505013938,60914.2572094158,34462.019823026196,24141.07842232976,0.0,58603.098245355955,20519.916658980295,1489.6415438320264,0.0,0.8950112195967781,3.0608984886075246,0.0014959713701933424,374820.8153263288,1541652.6069932578,4.1130389347535425,1541652.6069932578,4.1130389347535425,0.85,0.08775488377519643,4.698906859688992,1.2249699287163094,1.0,0.0,4.698906859689041,1.2729228036356581,1.2737417952293295,3.6914311270630162,16629.519615077108,1695.7390765528605,1603.0968420496806,1603.0968420496806,8.122678286174011,5.6935210622042645,3.5045548451129784,2.188966217091286,5.919075646419003,5.919075646419003,1.6911644704054294,0.0,0.0,0.0006433610553671582,0.0002602115729420417,0.0003831494824251165,0.0018003837312536668,0.08772174159875651,0.07564844977631249,0.012073291822444009,0.10174924932282874,0.07566866347920552,0.012086220295990905,0.4095795835895646,0.4095795835895646,0.06536781456611306,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.489325439071308,1.1368683772161603e-13,1.1368683772161603e-13,3.246851512883609,24141.07842232976,20519.916658980295,0.85,1.04320721213579,0.821010087761347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930135327553699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17118.93131414771,1489.6415438320264,0.4095795835895646,0.06536781456611306,6.113110376966115,5.919075646419003
2459.0,-19.885281347429675,5.68720117591819,34.942329230462505,30.13439525328579,6.45274673710161,-17.2102952005572,-32.93558817878363,3.771982589233251,138.10900766728275,-4.0013101068958905,40.155667011090166,67963.10796366085,13615.045125368142,13615.045125368142,81578.15308902899,111932.80747636412,111932.80747636412,13615.045125368142,125547.85260173226,125547.85260173226,125547.85260173226,149655.13891210456,124603.60853673302,80448.82380603872,49060.87192299367,24107.286310372296,0.0,73168.15823336596,20491.193363816452,1489.7056469184415,0.0,0.8913516633072023,1.8575692242833237,0.0014959713701933424,368673.7777009761,1561256.0979866362,4.234790192355203,1561256.0979866362,4.234790192355203,0.85,0.08964544768529562,4.698906859688992,1.3130868977447974,1.0,0.0,4.698906859687957,1.273345759743248,1.2741626522048335,3.6902049767193312,22539.93756820989,2298.4339777813925,1603.0968420496806,1603.0968420496806,8.49296484669028,5.68720117591819,3.398755198105243,2.2884459778129473,5.919872574576978,5.919872574576978,1.6913921641648508,0.0,0.0,0.000641498924615634,0.00017133755272812388,0.00047016137188751007,0.0022092444955230084,0.08965160892381198,0.07731476262052653,0.012336846303285456,0.061498791574610155,0.07731881463439041,0.012326633050905205,0.4095628731253512,0.4095628731253512,0.06535251543200107,0.0,22.261679530404194,24.806248748820224,6.726581638715288,142.11031777417867,162.10793839517913,15.04974363197249,24107.286310372296,20491.193363816452,0.85,1.1149406389161771,0.9288618109929202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393013512997242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17119.269549391967,1489.7056469184415,0.4095628731253512,0.06535251543200107,6.113110376966115,5.919872574576978
2460.0,-19.92354870626625,5.684746187485508,34.955288650405414,30.18158198045569,6.463766987994054,-17.212970874046437,-32.93529156418515,3.8198997450643724,138.8204749191505,-4.00053399418564,40.1783096091806,67749.07429876275,13610.282426744534,13610.282426744534,81359.35672550728,112103.26298516187,112103.26298516187,13610.282426744534,125713.54541190641,125713.54541190641,125713.54541190641,149845.07413146435,124599.6141410759,80432.66927114119,49074.38318881635,24131.528719557944,0.0,73205.91190837428,20511.79941162425,1490.7056469184415,0.0,0.8912758347812729,1.8542812777275484,0.0014959713701933424,368684.8376710259,1562235.802697266,4.237320451163318,1562235.802697266,4.237320451163318,0.85,0.0896640741361259,4.698906859688992,1.3130176313547421,1.0,0.0,4.6989068596892745,1.2731302746726947,1.2739440340886061,3.6908295664377473,22539.21500945103,2298.3602972932686,1603.0968420496806,1603.0968420496806,8.48999391037584,5.684746187485508,3.3968106276152303,2.2879355598702773,5.9191219439843525,5.9191219439843525,1.6911776982812436,0.0,0.0,0.0006391467308210354,0.00017134297186892683,0.00046780375895210855,0.0021981662919283588,0.09002885546523763,0.07765872303324131,0.012370132431996314,0.06142592049831465,0.0773355322557773,0.012328541880348596,0.41105108384474226,0.41105108384474226,0.06547566255111593,0.0,45.875948488742665,52.08868295195407,8.33486455775676,142.82100891333613,162.95079569515497,14.869672908569612,24131.528719557944,20511.79941162425,0.85,1.1113768629415886,0.9254590583279475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3931812123967833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17119.002639956354,1490.7056469184415,0.41105108384474226,0.06547566255111593,6.113110376966115,5.9191219439843525
2461.0,-20.013649505630006,5.694904345038489,34.93986985189374,23.40390672851356,6.52241162018776,-17.335981348919248,-29.173994903080143,3.8879458377285365,-2.5985005063992617,-2.59850050639922,39.465699838315366,48361.40384319593,11654.446074110134,11654.446074110134,60015.84991730606,79790.29323522169,79790.29323522169,11654.446074110134,91444.73930933182,91444.73930933182,91444.73930933182,115619.59202635432,92242.08118802831,61017.38757900328,34694.10401002781,24174.852717022502,0.0,58868.95672705032,20548.624809469125,1491.7056469184415,0.0,0.9003596038680258,3.1878580328496056,0.0014959713701933424,389093.284401169,1531624.452230408,3.936393953927123,1531624.452230408,3.936393953927123,0.85,0.08663447421113976,4.698906859688992,1.2257718661194668,1.0,0.0,4.698906859689219,1.2728288269530053,1.2736353838444119,3.691703676241835,16685.959383969046,1701.494331292444,1603.0968420496806,1603.0968420496806,7.269957602317428,5.694904345038489,3.735885599035023,1.9590187460034656,5.919526691100357,5.919526691100357,1.6912933403143877,0.0,0.0,0.0006336397214883421,0.00025431500416466364,0.0003793247173236785,0.0017824115162818207,0.08657783506313704,0.07470080836111358,0.011877026702023463,0.1067505544373993,0.07473493149799845,0.011899542713141305,0.41305108384474226,0.41305108384474226,0.06567290046458882,0.0,34.24759082206714,40.1453723926395,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24174.852717022502,20548.624809469125,0.85,1.0194821388728423,0.8215094428703174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933937375012113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17118.573174489415,1491.7056469184415,0.41305108384474226,0.06567290046458882,6.113110376966115,5.919526691100357
2462.0,-20.013654717246606,5.7039649020744845,34.92304658175046,23.41450931215661,6.5482431182175755,-17.34484775570748,-29.188167059887178,3.8879459002519794,-2.616283036359789,-2.616283036359755,39.40325577212724,48433.33754404106,11693.236093115287,11693.236093115287,60126.57363715635,79718.31390231661,79718.31390231661,11693.236093115287,91411.54999543191,91411.54999543191,91411.54999543191,115553.41951796357,92292.19398482527,61047.4388824694,34716.39455817318,24141.86952253166,0.0,58858.264080704845,20520.58909415191,1492.7056469184415,0.0,0.9004863508382188,3.1874156658171304,0.0014959713701933424,388829.0177065192,1528963.8401299054,3.932226687062585,1528963.8401299054,3.932226687062585,0.85,0.08663163569871167,4.698906859688992,1.2259035688592124,1.0,0.0,4.698906859688245,1.2728288273143928,1.2736353838021741,3.691703675193669,16695.02444496075,1702.4187102589315,1603.0968420496806,1603.0968420496806,7.294154530405407,5.7039649020744845,3.739821322348529,1.9641435797259557,5.923732312274648,5.923732312274648,1.6924949463641852,0.0,0.0,0.0006336394042159619,0.0002539426539224271,0.00037969675029353477,0.0017841596645559088,0.08665253556455638,0.07486279714086053,0.011789738423695848,0.10682232954263776,0.07473222634331902,0.011899409355392642,0.41481682254244734,0.41481682254244734,0.06532726558856838,0.0,25.786953477574173,31.391702268463064,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24141.86952253166,20520.58909415191,0.85,1.0215485382768412,0.8228808358607143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938943569242557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.10403685195,1492.7056469184415,0.41481682254244734,0.06532726558856838,6.113110376966115,5.923732312274648
2463.0,-20.041303059963717,5.703672721301542,34.925424823459814,23.410570166911953,6.561881801404094,-17.38569419234949,-29.225339054223127,3.8879459214749845,-3.4823821324561663,-3.4823821324562814,39.91269211561703,48468.79308029465,12911.126949724454,12911.126949724454,61379.9200300191,79634.9847218327,79634.9847218327,12911.126949724454,92546.11167155716,92546.11167155716,92546.11167155716,116365.28195619732,92273.28857666253,61020.474682090986,34725.348771746154,23819.17028464016,0.0,58544.519056386314,20246.294741944137,1493.7056469184415,0.0,0.8947109634805998,3.127142816183577,0.0014959713701933424,376127.0089589965,1550772.2079933526,4.123001462419334,1550772.2079933526,4.123001462419334,0.85,0.08931664759127265,4.698906859688992,1.2258545986237004,1.0,0.0,4.698906859689652,1.2728322641891865,1.273636682957882,3.6916937069333855,16691.60458638126,1702.0699817349719,1603.0968420496806,1603.0968420496806,8.053865874513608,5.703672721301542,3.5363805617515722,2.16729215954997,5.927623754222238,5.927623754222238,1.6936067869206395,0.0,0.0,0.0006319582828308666,0.00025296840497836883,0.0003789898778524978,0.0017808381367937951,0.08939162564472633,0.07729705956081535,0.01209456608391097,0.10419995454173596,0.0772475406862385,0.012069106905034153,0.4157217877613398,0.4157217877613398,0.06504742435441871,0.0,18.331065209563462,22.238103033191805,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.6997797337256202,23819.17028464016,20246.294741944137,0.85,1.0484315358522616,0.8278963404518299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938943858903585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.436810795713,1493.7056469184415,0.4157217877613398,0.06504742435441871,6.113110376966115,5.927623754222238
