time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2464.0,-20.0413044506869,5.703628456062605,34.927639617218986,23.366884875018172,6.56139123681592,-17.386336614742202,-29.20888160644097,3.874934045537854,-3.4828277666965732,-3.482827766696706,39.91771151974829,48385.238594301234,12911.994812723511,12911.994812723511,61297.233407024745,79430.82583682092,79430.82583682092,12911.994812723511,92342.82064954443,92342.82064954443,92342.82064954443,116134.82773397194,92128.31141450896,60933.890370917,34660.467826213295,23792.00708442751,0.0,58452.474910640805,20223.206021763384,1494.7056469184415,0.0,0.8946915261970796,3.132748452314023,0.0014959713701933424,376120.55817961483,1550988.2456913162,4.1236465594913,1550988.2456913162,4.1236465594913,0.85,0.0893169189041183,4.698906859688992,1.2254849687078968,1.0,0.0,4.6989068596882655,1.2728920493612466,1.2736965058061323,3.691520315526335,16665.379212797525,1699.3957378714979,1603.0968420496806,1603.0968420496806,8.054407241058845,5.703628456062605,3.5365873218840753,2.1670411341785294,5.928708887859191,5.928708887859191,1.693916825102626,0.0,0.0,0.0006319581983728991,0.00025339931635766307,0.00037855888201523605,0.0017788129274975886,0.08940094027404312,0.07734633688481732,0.0120546033892258,0.10445435584000996,0.07724780648860351,0.012069112415514796,0.4159080360510263,0.4159080360510263,0.06482021803376564,0.0,11.84125711374611,14.448807420120147,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.7364877974072215,23792.00708442751,20223.206021763384,0.85,1.0486678878992355,0.8277705720462675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394048070108333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.215800506037,1494.7056469184415,0.4159080360510263,0.06482021803376564,6.113110376966115,5.928708887859191
2465.0,-20.041432305427453,5.703431249253976,34.93369689418438,23.36371256913992,6.55418916444172,-17.389450179377587,-29.209930915944256,3.874909950950647,-3.4916309131169783,-3.491630913117105,39.990032915311346,48389.85726284206,12924.415586514506,12924.415586514506,61314.27284935657,79449.87121572273,79449.87121572273,12924.415586514506,92374.28680223723,92374.28680223723,92374.28680223723,116225.16006946888,92113.43004476363,60924.3969620618,34654.48120300203,23850.87326723166,0.0,58505.354470233695,20273.24227714691,1495.7056469184415,0.0,0.8943998478664742,3.1300884278422254,0.0014959713701933424,375993.14598401595,1554103.5209468582,4.133329390565342,1554103.5209468582,4.133329390565342,0.85,0.08932218495745566,4.698906859688992,1.2254458440607414,1.0,0.0,4.698906859688998,1.2728921759475893,1.273696622588572,3.691519948412714,16662.68727514878,1699.121236625023,1603.0968420496806,1603.0968420496806,8.062155228245382,5.703431249253976,3.5347296335840928,2.168701615669883,5.929868322380948,5.929868322380948,1.694248092108842,0.0,0.0,0.0006319504338583662,0.0002533718217369804,0.00037857861212138577,0.0017789056374287178,0.08955497925957555,0.07750162234488024,0.012053356914695303,0.104401439936847,0.07725299063228092,0.012069194325174738,0.4155959761509379,0.4155959761509379,0.06463511964390986,0.0,6.810489330202472,8.404159631796517,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.2644903700686996,23850.87326723166,20273.24227714691,0.85,1.0480113043422716,0.8271013431336752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940480778394708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.547729209884,1495.7056469184415,0.4155959761509379,0.06463511964390986,6.113110376966115,5.929868322380948
2466.0,-20.041432305427453,5.703431249253976,34.93369689418438,23.360557027068012,6.55418916444172,-17.389450179377587,-29.20812276480717,3.874909950950647,-3.4916309131169783,-3.491630913117105,39.990032915311346,48380.67761315029,12924.727257461891,12924.727257461891,61305.40487061218,79434.95661986872,79434.95661986872,12924.727257461891,92359.68387733062,92359.68387733062,92359.68387733062,116223.22893148463,92098.51544890963,60915.217312370034,34648.10904059955,23863.545054153998,0.0,58511.65409475355,20284.0132960309,1496.7056469184415,0.0,0.8943998478664742,3.1304989355840434,0.0014959713701933424,375993.14598401595,1554103.5209468582,4.133329390565342,1554103.5209468582,4.133329390565342,0.85,0.08932218495745566,4.698906859688992,1.2254066540254285,1.0,0.0,4.6989068596901555,1.2728921759475893,1.273696622588572,3.691519948412714,16659.989327125026,1698.8461224908635,1603.0968420496806,1603.0968420496806,8.062349646286277,5.703431249253976,3.535084402683504,2.1683468465704716,5.930981545753783,5.930981545753783,1.694566155929652,0.0,0.0,0.0006319504338583662,0.0002534192016817598,0.0003785312321766064,0.0017786830034811822,0.08941297809330548,0.07738785696485534,0.01202512112845014,0.10448494202086521,0.07725299063228092,0.012069194325174738,0.4149859188033223,0.4149859188033223,0.0644837075986919,0.0,2.8446100993347727,3.6525280351285687,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.2743187389748982,23863.545054153998,20284.0132960309,0.85,1.0477469116038738,0.8268554078953709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940487885941892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.87712437156,1496.7056469184415,0.4149859188033223,0.0644837075986919,6.113110376966115,5.930981545753783
2467.0,-20.04143241126674,5.7032011985426,34.93719098437762,23.359950875770323,6.551660263422858,-17.3886171050276,-29.20660717701537,3.8755732937685745,-3.4933926545779173,-3.4933926545780185,39.98470079534144,48372.982584478515,12927.20840052165,12927.20840052165,61300.19098500017,79444.04437184634,79444.04437184634,12927.20840052165,92371.25277236798,92371.25277236798,92371.25277236798,116250.01789636377,92092.515125026,60911.46029280502,34645.616480245524,23878.765123995792,0.0,58524.38160424132,20296.950355396424,1497.7056469184415,0.0,0.8944098181951456,3.1300242517195036,0.0014959713701933424,375967.651509556,1553873.6762368586,4.132998331100738,1553873.6762368586,4.132998331100738,0.85,0.08932185957426418,4.698906859688992,1.2253902883036059,1.0,0.0,4.698906859689024,1.2728891279970613,1.2736935727036083,3.6915287878080143,16658.90390971766,1698.7354407180496,1603.0968420496806,1603.0968420496806,8.063897365048282,5.7032011985426,3.534866714961173,2.168334483581427,5.932153931169205,5.932153931169205,1.6949011231912015,0.0,0.0,0.0006319504274308681,0.00025345892172039096,0.00037849150571047713,0.0017784963325169763,0.08922994194452367,0.07723011285803788,0.011999829086485798,0.10454006346824803,0.07725267827022594,0.012069181304038243,0.4142118767147865,0.4142118767147865,0.0643592446291842,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.3437569878631166,23878.765123995792,20296.950355396424,0.85,1.0474299651644279,0.8265441044997369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940487885941892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.209076628045,1497.7056469184415,0.4142118767147865,0.0643592446291842,6.113110376966115,5.932153931169205
2468.0,-20.041296710964232,5.703212431511625,34.937147257491084,23.30176328485834,6.5514912212104095,-17.388630940487673,-29.180237569939322,3.8642151584513282,-3.493414499158348,-3.4934144991584155,39.98447894778611,48239.84765111721,12927.563536969661,12927.563536969661,61167.41118808687,79169.82228333886,79169.82228333886,12927.563536969661,92097.38582030853,92097.38582030853,92097.38582030853,115931.35354937248,91871.17825155883,60777.61877275701,34548.39942089091,23833.967729063952,0.0,58382.367149954865,20258.87256970436,1498.7056469184415,0.0,0.894410479526914,3.137741061525853,0.0014959713701933424,375967.3354012445,1553864.1139016584,4.132976372118403,1553864.1139016584,4.132976372118403,0.85,0.0893218492802259,4.698906859688992,1.2248187216231603,1.0,0.0,4.698906859688927,1.2729413021402827,1.2737457903108378,3.691377482833184,16618.865588451696,1694.6526681845173,1603.0968420496806,1603.0968420496806,8.064118896548251,5.703212431511625,3.535221481794853,2.1679909497167724,5.933256917953364,5.933256917953364,1.6952162622723896,0.0,0.0,0.0006319586684027822,0.0002541509263788828,0.0003778077420238994,0.00177528339063971,0.08905311734841914,0.07707256877972583,0.011980548568693301,0.10486784791034469,0.07725266820657331,0.01206918107365259,0.41337015802851684,0.41337015802851684,0.06425634092024471,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.3545605954228108,23833.967729063952,20258.87256970436,0.85,1.0477035134765713,0.8262742674892466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940487891825584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.541026764215,1498.7056469184415,0.41337015802851684,0.06425634092024471,6.113110376966115,5.933256917953364
2469.0,-20.069323141285782,5.702924025439285,34.94362230166235,23.30994961028921,6.547308180075327,-17.400738697829645,-29.196320521272696,3.8671786587176205,-3.497968246407254,-3.497968246407382,40.027064517055805,48166.20784627416,12933.88820292794,12933.88820292794,61100.096049202104,79228.03676967908,79228.03676967908,12933.88820292794,92161.92497260701,92161.92497260701,92161.92497260701,116046.163817277,91895.57493492246,60779.178605810885,34573.77369901287,23884.238844669984,0.0,58458.01254368285,20301.603017969486,1499.6178777780538,0.0,0.8942415548967464,3.1348963731301773,0.0014959713701933424,375901.4436324629,1555700.5026710955,4.1385861348066,1555700.5026710955,4.1385861348066,0.85,0.08932326695116184,4.698906859688992,1.2248809266416356,1.0,0.0,4.698906859688843,1.272931160053794,1.2737334778087848,3.691406893904943,16623.278781025692,1695.102688586387,1603.0968420496806,1603.0968420496806,8.06806417657899,5.702924025439285,3.5343020189408128,2.168622006498472,5.934432308563258,5.934432308563258,1.6955520881609307,0.0,0.0,0.0006302587389292994,0.0002537286626655791,0.00037653007626372036,0.001769279758234815,0.08905456452677667,0.07707066395141364,0.01198390057536303,0.10481674714363282,0.07725404370449454,0.012069223246667303,0.4126934497461678,0.4126934497461678,0.06417068461975978,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.6349725319224717,23884.238844669984,20301.603017969486,0.85,1.0451962595126707,0.8239453541168865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940480348137547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.875697546566,1499.6178777780538,0.4126934497461678,0.06417068461975978,6.113110376966115,5.934432308563258
2470.0,-20.069320153354155,5.702869469999998,34.94617250012918,23.362517344672256,6.547158864531664,-17.401082215027863,-29.220212437771238,3.8778382871961408,-3.498285268603354,-3.498285268603481,40.02978010322379,48287.519074317795,12934.560708447832,12934.560708447832,61222.07978276563,79477.20207265744,79477.20207265744,12934.560708447832,92411.76278110527,92411.76278110527,92411.76278110527,116356.00843854102,92093.65214737457,60898.852093734684,34660.888948488755,23944.24565743575,0.0,58605.134605924504,20352.608808820387,1499.7944023948894,0.0,0.894230650365057,3.1277985708528835,0.0014959713701933424,375896.85672461387,1555817.6606668297,4.1389483121074315,1555817.6606668297,4.1389483121074315,0.85,0.08932335246272383,4.698906859688992,1.2253919521300123,1.0,0.0,4.698906859688808,1.272882179143245,1.2736844662563949,3.6915489404146933,16659.109589256575,1698.7564141941007,1603.0968420496806,1603.0968420496806,8.068483680567924,5.702869469999998,3.534531151439217,2.1683383185607807,5.935517326783954,5.935517326783954,1.6958620933668438,0.0,0.0,0.0006302589199367551,0.00025310256462208135,0.00037715635531467375,0.0017722225851634194,0.08894859978317289,0.07697688353881552,0.01197171624435738,0.10459046371381561,0.07725412613826843,0.012069226324455395,0.4121487497869552,0.4121487497869552,0.06409882624603849,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.6613717409754827,23944.24565743575,20352.608808820387,0.85,1.0446538548957889,0.8239469015644291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942038513779031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.646191502092,1499.7944023948894,0.4121487497869552,0.06409882624603849,6.113110376966115,5.935517326783954
2471.0,-20.069245641543674,5.702878638592006,34.94615477320338,23.400551836844556,6.5470235004460715,-17.40108331415318,-29.23521649846805,3.888896552002328,-3.4983044309664137,-3.4983044309665154,40.02959309161801,48364.09485647928,12934.923576552976,12934.923576552976,61299.01843303225,79657.61122701665,79657.61122701665,12934.923576552976,92592.53480356962,92592.53480356962,92592.53480356962,116583.38569653196,92221.15511229222,60975.07060872297,34717.87167063251,23990.85089296234,0.0,58708.72256359484,20392.22325901799,1500.1322428541498,0.0,0.8942312047036732,3.122731830102001,0.0014959713701933424,375896.57947100507,1555809.5922484077,4.1389299004473,1555809.5922484077,4.1389299004473,0.85,0.08932334172701749,4.698906859688992,1.225717349429615,1.0,0.0,4.698906859688641,1.2728313616405964,1.2736336224696334,3.6916963246666143,16682.17400049438,1701.1083296022985,1603.0968420496806,1603.0968420496806,8.068710035018654,5.702878638592006,3.5349013887704293,2.167977249821577,5.936672409268835,5.936672409268835,1.6961921169339529,0.0,0.0,0.0006302634338417449,0.0002527101044467792,0.0003775533293949657,0.001774087929392422,0.08885464441569149,0.07689436648407089,0.011960277931620612,0.10444462336183927,0.077254115620676,0.012069226106341494,0.4117096564862518,0.4117096564862518,0.06403800621372814,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.31355857784853924,1.1368683772161603e-13,1.1368683772161603e-13,1.672500942215322,23990.85089296234,20392.22325901799,0.85,1.0441211417371845,0.8237974315331084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942038347644605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.977273922283,1500.1322428541498,0.4117096564862518,0.06403800621372814,6.113110376966115,5.936672409268835
2472.0,-20.065819830353036,5.702566006782123,34.953058863819884,23.485933115612738,6.552776695775925,-17.39422219259695,-29.25998215852303,3.917609667030382,-3.5021465514285524,-3.502146551428737,40.064426255040125,48508.77353301605,12940.213694406346,12940.213694406346,61448.987227422396,80034.00127475672,80034.00127475672,12940.213694406346,92974.21496916306,92974.21496916306,92974.21496916306,117078.41183394576,92489.03068458478,61135.99100595145,34836.710754037034,24104.196864782705,0.0,58940.907618819736,20488.567335065298,1500.4706112908254,0.0,0.8940923556649304,3.1112437721028403,0.0014959713701933424,375840.9923946251,1557312.9780367306,4.143542108364765,1557312.9780367306,4.143542108364765,0.85,0.08932436072558213,4.698906859688992,1.2263962219236424,1.0,0.0,4.698906859689347,1.2726990310582642,1.2735014726636118,3.692080173724809,16730.63085295979,1706.0495534111844,1603.0968420496806,1603.0968420496806,8.072009971563114,5.702566006782123,3.534130993788419,2.1684350129937044,5.937846624244091,5.937846624244091,1.696527606926883,0.0,0.0,0.0006304710006114852,0.00025206353673809084,0.0003784074638733944,0.0017781014277522074,0.08889956220317416,0.07692964691835924,0.011969915284814914,0.10406769785157138,0.07725509415081173,0.012069266574770395,0.4113550485123557,0.4113550485123557,0.06400503940826932,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.6323010448535342,1.7053025658242404e-13,1.7053025658242404e-13,1.9057579483485938,24104.196864782705,20488.567335065298,0.85,1.0425524429454465,0.8230068978022876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942034204653735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17119.309789303774,1500.4706112908254,0.4113550485123557,0.06400503940826932,6.113110376966115,5.937846624244091
2473.0,-20.092657061991833,5.702221223501858,34.960476874358655,23.48259341614323,6.553003457887087,-17.38926193796089,-29.255589203070826,3.9176100958625697,-3.506501615461616,-3.5065016154617314,40.09924769408486,48337.81298109804,12946.152728885452,12946.152728885452,61283.96570998349,80016.90421523499,80016.90421523499,12946.152728885452,92963.05694412044,92963.05694412044,92963.05694412044,117091.9039428685,92472.96596740185,61115.28183666511,34841.87125637415,24128.84699874806,0.0,58970.71825512221,20509.51994893585,1501.0458005919695,0.0,0.8939509863381943,3.1106386949945217,0.0014959713701933424,375777.9919354726,1558816.9548947837,4.1482390888992215,1558816.9548947837,4.1482390888992215,0.8499999999999999,0.08932498932864583,4.698906859688992,1.2263545586774125,1.0,0.0,4.698906859689468,1.2727023497010643,1.273502725959233,3.6920705464185586,16727.724855881486,1705.753224177623,1603.0968420496806,1603.0968420496806,8.075714697518096,5.702221223501858,3.533184460231584,2.169036763270274,5.938923778045762,5.938923778045762,1.696835365155932,0.0,0.0,0.000628846636541798,0.00025217811422704865,0.0003766685223147493,0.0017699303033336918,0.08896181805169903,0.0769779298839568,0.011983888167742242,0.10407088640068948,0.077255691758011,0.012069297570634822,0.41106802879990556,0.41106802879990556,0.06399487871261914,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.9384920305170681,1.1368683772161603e-13,1.1368683772161603e-13,2.1603754909543227,24128.84699874806,20509.51994893585,0.85,1.0392270523966418,0.8196917794349471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941843725744958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17119.709444866574,1501.0458005919695,0.41106802879990556,0.06399487871261914,6.113110376966115,5.938923778045762
2474.0,-20.092659325096918,5.701677558632865,34.963096921735136,23.48369794143366,6.550795641553898,-17.396504773607045,-29.2628396191634,3.9176096908607416,-3.5134174328285326,-3.513417432828642,40.00928126017519,48374.59710706636,12955.40959940442,12955.40959940442,61330.00670647078,80032.55975058132,80032.55975058132,12955.40959940442,92987.96934998574,92987.96934998574,92987.96934998574,117196.15920836253,92478.18827462009,61117.843736650546,34844.8272644106,24208.18985837679,0.0,59053.01712278739,20576.961379620272,1501.3999829559466,0.0,0.8942289056021782,3.0967676183087156,0.0014959713701933424,375677.9645617776,1554933.447936662,4.1390062623195565,1554933.447936662,4.1390062623195565,0.85,0.0888592032486861,4.698906859688992,1.2263682868937034,1.0,0.0,4.698906859688327,1.2727023518411158,1.2735027279264959,3.692070540210335,16728.669535413992,1705.8495546811596,1603.0968420496806,1603.0968420496806,8.08148906515214,5.701677558632865,3.5314797501177466,2.170197808515119,5.9399907117675195,5.9399907117675195,1.6971402033621483,0.0,0.0,0.0006288464997261798,0.0002519890339139865,0.00037685746581219326,0.0017708181312299247,0.08863523232596035,0.07668826329915156,0.011946969026808791,0.10366347414836612,0.07683184500563621,0.01202735824304988,0.4108350796966121,0.4108350796966121,0.06400241394325915,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.4948929809376637,1.1368683772161603e-13,1.1368683772161603e-13,3.7235204222052403,24208.18985837679,20576.961379620272,0.85,1.0385583953983064,0.8191723211446137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943336029515188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17119.5029449984,1501.3999829559466,0.4108350796966121,0.06400241394325915,6.113110376966115,5.9399907117675195
2475.0,-20.092659325096918,5.701677558632865,34.963096921735136,23.481915075704478,6.550795641553898,-17.396504773607045,-29.261819262150652,3.9176096908607416,-3.5134174328285326,-3.513417432828642,40.00928126017519,48369.4186541057,12955.691093557778,12955.691093557778,61325.109747663475,80024.13305229029,80024.13305229029,12955.691093557778,92979.82414584806,92979.82414584806,92979.82414584806,117190.08791049718,92469.76157632905,61112.66528368989,34841.218102932406,24210.263764649117,0.0,59051.48186758152,20578.72419995175,1501.6562915562977,0.0,0.8942289056021782,3.096993062755386,0.0014959713701933424,375677.9645617776,1554933.447936662,4.1390062623195565,1554933.447936662,4.1390062623195565,0.8500000000000001,0.0888592032486861,4.698906859688992,1.2263462010817605,1.0,0.0,4.698906859688833,1.2727023518411158,1.2735027279264959,3.692070540210335,16727.145203529733,1705.6941160875258,1603.0968420496806,1603.0968420496806,8.081664659131228,5.701677558632865,3.531800220463987,2.1698773381688783,5.940997074904543,5.940997074904543,1.6974277356870124,0.0,0.0,0.0006288464997261798,0.00025201563544411797,0.0003768308642820618,0.0017706931331175119,0.08860674415179647,0.07665285445020416,0.011953889701592304,0.1036887188396213,0.07683184500563621,0.01202735824304988,0.41064538708064396,0.41064538708064396,0.06403948944678368,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.9404949743948237,1.1368683772161603e-13,1.1368683772161603e-13,3.7325349512565253,24210.263764649117,20578.72419995175,0.85,1.0385024695092393,0.8191059245993261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943336155368764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17119.83314442546,1501.6562915562977,0.41064538708064396,0.06403948944678368,6.113110376966115,5.940997074904543
2476.0,-20.105108824068385,5.701560952984781,34.96433988511405,23.479537898115836,6.550612984758094,-17.39717128759441,-29.262017564009852,3.91760971314821,-3.5135172443498277,-3.513517244349915,40.0089527359699,48301.478553727735,12955.994487853255,12955.994487853255,61257.47304158099,80013.64945771622,80013.64945771622,12955.994487853255,92969.64394556948,92969.64394556948,92969.64394556948,117182.70286166886,92458.3972474039,61100.399100090086,34842.22016368202,24213.058916099377,0.0,59055.279079781394,20581.10007868447,1502.0009128099762,0.0,0.894229562228456,3.0972647604086214,0.0014959713701933424,375676.5210840967,1554919.2802158992,4.138984453244083,1554919.2802158992,4.138984453244083,0.85,0.08885911475315023,4.698906859688992,1.2263165758503605,1.0,0.0,4.6989068596879635,1.2727038894705138,1.2735033091214503,3.6920660795999374,16725.089474426175,1705.484490057887,1603.0968420496806,1603.0968420496806,8.081853914257634,5.701560952984781,3.532059858986004,2.1695010939987767,5.942166537502264,5.942166537502264,1.6977618678577897,0.0,0.0,0.0006280942810883321,0.0002520104653522507,0.0003760838157360814,0.0017671828215802838,0.08858698547505771,0.0766230783796428,0.011963907095414906,0.10372168959761578,0.07683175740411903,0.01202735734903119,0.41049029965453615,0.41049029965453615,0.06409384629919368,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.299533129609472,1.1368683772161603e-13,1.1368683772161603e-13,3.7417022401072586,24213.058916099377,20581.10007868447,0.85,1.0372903827755096,0.8179028074437563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943336155368764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17120.163389114623,1502.0009128099762,0.41049029965453615,0.06409384629919368,6.113110376966115,5.942166537502264
2477.0,-20.105108824068385,5.701560952984781,34.96433988511405,23.47909086328002,6.550612984758094,-17.39717128759441,-29.261762474756665,3.91760971314821,-3.5135172443498277,-3.513517244349915,40.0089527359699,48300.18393539557,12956.31154522842,12956.31154522842,61256.49548062399,80011.53657170318,80011.53657170318,12956.31154522842,92967.84811693161,92967.84811693161,92967.84811693161,117185.89062408755,92456.28436139086,61099.104481757924,34841.31097736993,24218.042507155944,0.0,59059.35348452588,20585.336131082553,1502.3381872014238,0.0,0.894229562228456,3.0973144790379017,0.0014959713701933424,375676.5210840967,1554919.2802158992,4.138984453244083,1554919.2802158992,4.138984453244083,0.85,0.08885911475315023,4.698906859688992,1.2263110019220043,1.0,0.0,4.698906859688796,1.2727038894705138,1.2735033091214503,3.6920660795999374,16724.707267848193,1705.4455158334592,1603.0968420496806,1603.0968420496806,8.082051692312486,5.701560952984781,3.532420829433612,2.1691401235511685,5.943300824062813,5.943300824062813,1.6980859497322325,0.0,0.0,0.0006280942810883321,0.00025201711601325363,0.0003760771650750785,0.0017671515707436759,0.08857500626763763,0.07659929698681922,0.011975709280818408,0.10374664566813885,0.07683175740411903,0.01202735734903119,0.41036289638031653,0.41036289638031653,0.06415707375918762,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.5891975689809215,1.1368683772161603e-13,1.1368683772161603e-13,3.7518565279438576,24218.042507155944,20585.336131082553,0.85,1.0372022696908423,0.8178244610830474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028515270248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17120.24422884106,1502.3381872014238,0.41036289638031653,0.06415707375918762,6.113110376966115,5.943300824062813
2478.0,-20.105108824068385,5.701560952984781,34.96433988511405,23.477255401108437,6.550612984758094,-17.39717128759441,-29.260712082590885,3.91760971314821,-3.5135172443498277,-3.513517244349915,40.0089527359699,48294.85313130027,12956.638265154212,12956.638265154212,61251.49139645448,80002.86131030832,80002.86131030832,12956.638265154212,92959.49957546253,92959.49957546253,92959.49957546253,117180.98930461596,92447.60909999601,61093.77367766262,34837.594913703775,24221.489729153425,0.0,59059.0846428572,20588.26626978041,1502.6827678647035,0.0,0.894229562228456,3.0975456345450247,0.0014959713701933424,375676.5210840967,1554919.2802158992,4.138984453244083,1554919.2802158992,4.138984453244083,0.85,0.08885911475315023,4.698906859688992,1.226288218270056,1.0,0.0,4.698906859689375,1.2727038894705138,1.2735033091214503,3.6920660795999374,16723.13797260447,1705.285492253162,1603.0968420496806,1603.0968420496806,8.082255497795233,5.701560952984781,3.5327928074567487,2.168768145528032,5.944470092317788,5.944470092317788,1.6984200263765108,0.0,0.0,0.0006280942810883321,0.00025204450343413085,0.0003760497776542013,0.0017670228798038466,0.0885677448563648,0.07657964966477257,0.01198809519159223,0.10377818578714472,0.07683175740411903,0.01202735734903119,0.41025764042760754,0.41025764042760754,0.06422342839192438,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.8233027220978784,1.1368683772161603e-13,1.1368683772161603e-13,3.762320774044838,24221.489729153425,20588.26626978041,0.85,1.0371222609841524,0.8177379216652185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028515270248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17120.574058546925,1502.6827678647035,0.41025764042760754,0.06422342839192438,6.113110376966115,5.944470092317788
2479.0,-20.10511068086369,5.700613557062189,34.96645663358763,23.46342948675158,6.544190327281093,-17.404086886570912,-29.26163695575667,3.9134934286300314,-3.543619566114785,-3.5436195661148906,39.987193314783106,48299.53657892776,12997.95848085712,12997.95848085712,61297.49505978488,79967.87028866059,79967.87028866059,12997.95848085712,92965.82876951771,92965.82876951771,92965.82876951771,117276.61230558161,92401.71712851702,61065.779693542994,34817.70826108225,24310.783536063904,0.0,59128.491797146155,20664.16600565432,1503.027348527983,0.0,0.8941603316047517,3.0831540686888257,0.0014959713701933424,375241.37852210045,1553981.114808954,4.141283994130274,1553981.114808954,4.141283994130274,0.85,0.08847926640561556,4.698906859688992,1.2261712663294748,1.0,0.0,4.698906859689099,1.2727227980418356,1.2735222294270394,3.6920112273611796,16714.836429943178,1704.4389704887171,1603.0968420496806,1603.0968420496806,8.10803074394323,5.700613557062189,3.5253568291621225,2.1752567279000665,5.9456393605727635,5.9456393605727635,1.6987541030207896,0.0,0.0,0.0006280941689594595,0.00025202038859116645,0.0003760737803682931,0.0017671356663217438,0.08852588646855493,0.07653065042589469,0.011995236042660243,0.10331170788281963,0.07650617177395971,0.01197309463165584,0.410170102332107,0.410170102332107,0.0642891072757822,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6569197088051624,1.1368683772161603e-13,1.1368683772161603e-13,6.968181938585644,24310.783536063904,20664.16600565432,0.85,1.0366828781982127,0.8168572393936647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028515270248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17120.90388825279,1503.027348527983,0.410170102332107,0.0642891072757822,6.113110376966115,5.9456393605727635
2480.0,-20.10511068086369,5.700613557062189,34.96645663358763,23.46145202117043,6.544190327281093,-17.404086886570912,-29.260500229988224,3.9134934286300314,-3.543619566114785,-3.5436195661148906,39.987193314783106,48293.767844592774,12998.20595658845,12998.20595658845,61291.97380118122,79958.52387524005,79958.52387524005,12998.20595658845,92956.7298318285,92956.7298318285,92956.7298318285,117266.51632269888,92392.37071509646,61060.010959208004,34813.73306209828,24309.786490870374,0.0,59123.51955296866,20663.31851723982,1503.1135956349653,0.0,0.8941603316047517,3.0834050321338475,0.0014959713701933424,375241.37852210045,1553981.114808954,4.141283994130274,1553981.114808954,4.141283994130274,0.8500000000000001,0.08847926640561556,4.698906859688992,1.2261466149939224,1.0,0.0,4.698906859688737,1.2727227980418356,1.2735222294270394,3.6920112273611796,16713.14572790445,1704.266566860697,1603.0968420496806,1603.0968420496806,8.10818511748127,5.700613557062189,3.525638595608699,2.17497496145349,5.946522831057756,5.946522831057756,1.6990065231593587,0.0,0.0,0.0006280941689594595,0.00025205002750934807,0.00037604414145011146,0.0017669963958057864,0.08853116693279363,0.07651696200724904,0.012014204925544584,0.10332604602026842,0.07650617177395971,0.01197309463165584,0.4100967385223732,0.4100967385223732,0.0643907720152101,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.316870784792059,1.1368683772161603e-13,1.1368683772161603e-13,6.976258906142164,24309.786490870374,20663.31851723982,0.85,1.0366766773123148,0.8168283655936022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028618537647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17121.23368076085,1503.1135956349653,0.4100967385223732,0.0643907720152101,6.113110376966115,5.946522831057756
2481.0,-20.108494667319583,5.700574399816602,34.96671078665543,23.459253657516115,6.5441587124793825,-17.404149538280937,-29.259561631455995,3.9134934503293377,-3.543634702246436,-3.5436347022466093,39.98721149080352,48270.26548341204,12998.49916743442,12998.49916743442,61268.76465084646,79948.25264854406,79948.25264854406,12998.49916743442,92946.75181597848,92946.75181597848,92946.75181597848,117259.47250794353,92381.94526240866,61052.20187800553,34810.82598267014,24312.720691965053,0.0,59123.54667463519,20665.812588170294,1503.4567490410277,0.0,0.8941601960857659,3.0836783762855227,0.0014959713701933424,375241.15982191684,1553981.8982961532,4.1412884957333755,1553981.8982961532,4.1412884957333755,0.85,0.0884792681276646,4.698906859688992,1.2261193778039887,1.0,0.0,4.698906859688997,1.2727232156385608,1.273522387225988,3.6920100159651907,16711.259835068257,1704.074259310596,1603.0968420496806,1603.0968420496806,8.108368020246896,5.700574399816602,3.525977390580681,2.174597009235921,5.947690520319528,5.947690520319528,1.6993401486627222,0.0,0.0,0.0006278898460249972,0.0002520745028900069,0.0003758153431349903,0.0017659212938333784,0.08854214779632066,0.07650545437632199,0.012036693419998683,0.10335878113594814,0.07650617336201068,0.011973094765653917,0.41003471414125287,0.41003471414125287,0.06451124545183483,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.848172209510324,1.7053025658242404e-13,1.7053025658242404e-13,6.985866482090273,24312.720691965053,20665.812588170294,0.85,1.0362836483409341,0.8164304781824032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028618537647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17121.563510404823,1503.4567490410277,0.41003471414125287,0.06451124545183483,6.113110376966115,5.947690520319528
2482.0,-20.108494667319583,5.700574399816602,34.96671078665543,23.4576390584931,6.5441587124793825,-17.404149538280937,-29.258635046984978,3.9134934503293377,-3.543634702246436,-3.5436347022466093,39.98721149080352,48265.56285641688,12998.822730876826,12998.822730876826,61264.385587293706,79940.62140429943,79940.62140429943,12998.822730876826,92939.44413517625,92939.44413517625,92939.44413517625,117255.7746846501,92374.31401816402,61047.49925101038,34807.571963504044,24316.330549473852,0.0,59123.9025129779,20668.880967052773,1503.7986308295103,0.0,0.8941601960857659,3.0838799993918014,0.0014959713701933424,375241.15982191684,1553981.8982961532,4.1412884957333755,1553981.8982961532,4.1412884957333755,0.85,0.0884792681276646,4.698906859688992,1.226099255285226,1.0,0.0,4.698906859689323,1.2727232156385608,1.273522387225988,3.6920100159651907,16709.879395361397,1703.9334936355838,1603.0968420496806,1603.0968420496806,8.108569856738562,5.700574399816602,3.5263458002635932,2.1742285995530084,5.9488463971455445,5.9488463971455445,1.6996703991844413,0.0,0.0,0.0006278898460249972,0.0002520986671330284,0.0003757911788919688,0.0017658077483060852,0.08855617934658908,0.0764955742837114,0.012060605062877672,0.10338904417204972,0.07650617336201068,0.011973094765653917,0.4099817613030233,0.4099817613030233,0.06463940106809071,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.276216578922856,1.7053025658242404e-13,1.7053025658242404e-13,6.996427594772399,24316.330549473852,20668.880967052773,0.85,1.0362033455732387,0.816346025971855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944216824356084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17121.82554752013,1503.7986308295103,0.4099817613030233,0.06463940106809071,6.113110376966115,5.9488463971455445
2483.0,-20.108493774158685,5.699632546773708,34.965424028927146,23.455566947255306,6.524171816595376,-17.398322913486194,-29.252126394398488,3.913493479069296,-3.5459456883311304,-3.545945688331254,39.9044797305989,48232.53502137485,13001.074732589777,13001.074732589777,61233.60975396463,80025.29449235898,80025.29449235898,13001.074732589777,93026.36922494876,93026.36922494876,93026.36922494876,117328.22041389607,92364.520023159,61042.0064128333,34802.792900361885,24301.8511889473,0.0,59104.644089309186,20656.573510605205,1504.1417772100615,0.0,0.894435046087176,3.0816792815600635,0.0014959713701933424,375207.7698280219,1550418.7918287707,4.132160676042002,1550418.7918287707,4.132160676042002,0.85,0.08846082183610045,4.698906859688992,1.2260735137807206,1.0,0.0,4.6989068596882255,1.2727232153963108,1.2735223870522152,3.6920100166679277,16708.10772888601,1703.7528339326898,1603.0968420496806,1603.0968420496806,8.109974638816526,5.699632546773708,3.525454011601771,2.1741785351719374,5.95001402114524,5.95001402114524,1.7000040060414972,0.0,0.0,0.0006278898999454252,0.00025226846534641694,0.0003756214345990083,0.0017650101356835,0.08830638296723359,0.0762580092715739,0.012048373695659685,0.1033706034836055,0.07648773270279992,0.011973089133300528,0.40993606569910623,0.40993606569910623,0.06476779236764613,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.603216439405742,1.1368683772161603e-13,1.1368683772161603e-13,6.9115275115833015,24301.8511889473,20656.573510605205,0.85,1.0360202772127094,0.8160532182292445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944216824356084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.155264364552,1504.1417772100615,0.40993606569910623,0.06476779236764613,6.113110376966115,5.95001402114524
2484.0,-20.108493972100778,5.696617576314384,34.967565748730536,30.100858315732353,6.366096057395981,-17.435931833233063,-33.157836332079,3.740594067611648,143.50921010667042,-3.7220144800307327,39.99235027320086,67828.98147030664,13244.673756194996,13244.673756194996,81073.65522650164,112181.0297876099,112181.0297876099,13244.673756194996,125425.7035438049,125425.7035438049,125425.7035438049,149760.3087974533,124590.31848362631,80308.01401058321,49202.56052560344,24334.60525364838,0.0,73537.16577925182,20684.414465601123,1503.6810062228335,0.0,0.8932830056104809,1.8525894333363113,0.0014959713701933424,372670.6993630215,1554203.420267331,4.170447053991141,1554203.420267331,4.170447053991141,0.85,0.08870914112004878,4.698906859688992,1.313096676296555,1.0,0.0,4.698906859689735,1.2735179448178713,1.274317615487112,3.6897060452186983,22537.53348881908,2298.188829908183,1603.0968420496806,1603.0968420496806,8.26192991513892,5.696617576314384,3.4820306482456433,2.2145869280687402,5.950897519476994,5.950897519476994,1.700256434136284,0.0,0.0,0.0006278898879955899,0.00016732122033700207,0.0004605686676585878,0.002164169271818758,0.08879689508398246,0.0766607562144179,0.012136138869564567,0.0620434586866342,0.07662006822435999,0.012089072895688792,0.40989617588263927,0.40989617588263927,0.06489052754321237,0.0,21.74188287942667,24.172423186704123,6.740377491513016,147.23122458670116,168.43362614713823,11.004471416672231,24334.60525364838,20684.414465601123,0.85,1.1024854489207987,0.9223768791133404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944216774680918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17122.484999101962,1503.6810062228335,0.40989617588263927,0.06489052754321237,6.113110376966115,5.950897519476994
2485.0,-20.19333682678505,5.727572846354047,34.969530112183115,33.101119205262535,9.870298356010668,-17.240807354234878,-32.76815306218339,6.8192946213394,130.81819377919783,-0.7722419352863352,39.977259100263765,65422.39578610633,9140.223433324321,9140.223433324321,74562.61921943065,109798.14280466967,109798.14280466967,9140.223433324321,118938.36623799399,118938.36623799399,118938.36623799399,144118.2523638064,124218.40569124835,79377.22995779649,49823.52859272429,25179.886125812398,0.0,75003.41471853669,21402.903206940537,1502.6810062228335,0.0,0.9068045351822149,2.1441500378011886,0.0014959713701933424,416991.2894998688,1553552.939786442,3.725624440860007,1553552.939786442,3.725624440860007,0.85,0.08599135775638933,4.698906859688992,1.308305740361102,1.0,0.0,4.698906859688802,1.2595239454674498,1.2603084014964643,3.7307006957657136,22470.257017299024,2291.328539032088,1603.0968420496806,1603.0968420496806,5.701604041361501,5.727572846354047,4.199339902487514,1.5282329438665325,5.951154057633054,5.951154057633054,1.700329730752301,0.0,0.0,0.0006227870413875096,0.00017442185251456484,0.0004483651888729448,0.002106826261640831,0.08570477285496449,0.07400040695365176,0.011704365901312729,0.07284633123088537,0.0741936455498674,0.011797712206521921,0.41132739103612576,0.41132739103612576,0.0650581055984528,0.0,41.73934048920188,51.99697532382021,-2.2737367544323206e-13,131.59043571448416,172.39720047868735,-2.2737367544323206e-13,25179.886125812398,21402.903206940537,0.85,0.9941229942561922,0.872258896899764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944216785689914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.81471201072,1502.6810062228335,0.41132739103612576,0.0650581055984528,6.113110376966115,5.951154057633054
2486.0,-20.19334690810571,5.750968706336007,34.985213545916345,27.558376953844004,9.561832580571208,-17.039186753474404,-29.492020968440897,6.819291126410251,13.350257479923187,-1.4279716283243806,40.389200997643485,48979.51579028466,10097.505729455193,10097.505729455193,59077.02151973986,85058.86043252326,85058.86043252326,10097.505729455193,95156.36616197845,95156.36616197845,95156.36616197845,120678.47273281922,98021.20729979959,63887.337124121565,37926.52241742002,25522.10657084077,0.0,63448.62898826079,21693.790585214654,1503.6810062228335,0.0,0.902602291287954,3.068073717110638,0.0014959713701933424,406800.1903297596,1571383.0261321792,3.8627883257831996,1571383.0261321792,3.8627883257831996,0.85,0.08603299404685888,4.698906859688992,1.2383124125702305,1.0,0.0,4.698906859690014,1.2595239624125099,1.2603084176912007,3.730700645574571,17731.363632592675,1808.0958974361963,1603.0968420496806,1603.0968420496806,6.298749685355732,5.750968706336007,4.065652747110147,1.6853159592258597,5.961653260055543,5.961653260055543,1.7033295028730124,0.0,0.0,0.0006227864373197199,0.0002460791902776909,0.000376707247042029,0.0017701122672203458,0.08813599854970278,0.07619352231219,0.011942476237512777,0.10382213790127377,0.07452872622078305,0.011504267826075833,0.41332739103612576,0.41332739103612576,0.06478441205982102,0.0,36.766822677324626,47.72443162968693,-2.2737367544323206e-13,14.778229108247558,29.131118188821006,-2.2737367544323206e-13,25522.10657084077,21693.790585214654,0.85,0.9311000483662183,0.7719554633614985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948936934335525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17121.444743689473,1503.6810062228335,0.41332739103612576,0.06478441205982102,6.113110376966115,5.961653260055543
2487.0,-20.191594964194678,5.774411755540671,34.9906177595814,27.607321261335187,9.603776629732018,-17.023296778413055,-29.48080465486271,6.859245483979663,11.6914957191035,-1.326551645957019,40.13966516289474,48932.366821681884,9989.5964718201,9989.5964718201,58921.96329350198,85091.96288085672,85091.96288085672,9989.5964718201,95081.55935267682,95081.55935267682,95081.55935267682,120519.96735013777,98063.7163439561,63907.01304755945,37951.89255155183,25438.407997460952,0.0,63390.30054901278,21622.646797841808,1504.6810062228335,0.0,0.9038638398007454,3.1029792369797984,0.0014959713701933424,408363.5556619447,1560564.00670503,3.821506559701206,1560564.00670503,3.821506559701206,0.85,0.08620438355029339,4.698906859688992,1.2383870056224988,1.0,0.0,4.698906859688976,1.2593440293021492,1.260128504732584,3.7312336822630083,17739.05322692003,1808.8800178368792,1603.0968420496806,1603.0968420496806,6.231436685414242,5.774411755540671,4.109416087476801,1.6649956680638693,5.9699236325606915,5.9699236325606915,1.7056924664459119,0.0,0.0,0.0006228914210198002,0.0002463654250588491,0.0003765259959609511,0.0017692605852721427,0.08752311804322652,0.07574816106872667,0.011774956974499842,0.10522001331446158,0.07469748315899193,0.011506900391301459,0.41532739103612576,0.41532739103612576,0.06456212389558226,0.0,31.875580994724373,43.613000041980854,-2.2737367544323206e-13,13.01804736506051,27.676785555917434,-2.2737367544323206e-13,25438.407997460952,21622.646797841808,0.85,0.9295107103640261,0.7719219880310844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948937495368836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17121.771430499455,1504.6810062228335,0.41532739103612576,0.06456212389558226,6.113110376966115,5.9699236325606915
2488.0,-20.191595404514146,5.792108319543757,35.00192335405631,32.226608774531655,8.805603271999592,-17.283425987428714,-32.86681770170105,5.920515245184233,126.93399786067391,-1.8531649571834785,40.30788934802134,65922.76874667582,10757.240454690327,10757.240454690327,76680.00920136615,110697.05290178365,110697.05290178365,10757.240454690327,121454.29335647398,121454.29335647398,121454.29335647398,146575.8645366953,124333.13448143107,79667.94222153377,49627.99139988589,25121.571180221315,0.0,74749.5625801072,21353.33550318812,1505.6810062228335,0.0,0.9009581500337762,2.0781227303778222,0.0014959713701933424,400296.8016555107,1567851.4262730686,3.9167223414948436,1567851.4262730686,3.9167223414948436,0.85,0.08847018181218531,4.698906859688992,1.3097098180791362,1.0,0.0,4.698906859689176,1.2635801784892464,1.2643672926846947,3.7187247312687894,22491.010668002753,2293.4448224421953,1603.0968420496806,1603.0968420496806,6.710287346668576,5.792108319543757,4.001663490608362,1.790444828935395,5.978247233581325,5.978247233581325,1.7080706381660928,0.0,0.0,0.0006228913946320014,0.00017259822623005478,0.0004502931684019466,0.0021158856578749976,0.08895110432826156,0.07705271608067865,0.011898388247582908,0.07028793989786727,0.07678161068588635,0.011688571126298963,0.41692435404156186,0.41692435404156186,0.06438096003085791,0.0,51.32492970090243,66.78300168475141,-2.2737367544323206e-13,128.7871628178574,158.0357639051931,-2.2737367544323206e-13,25121.571180221315,21353.33550318812,0.85,1.0258255239847074,0.8819151105536982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948839998935085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.133416212204,1505.6810062228335,0.41692435404156186,0.06438096003085791,6.113110376966115,5.978247233581325
2489.0,-20.215942593017,5.8167770570473385,34.99253956310079,26.441383722145133,8.765225154529382,-17.26133632577418,-29.61044489694757,5.920515247912484,6.339323859101796,-1.2896659573424236,39.53773905428523,49454.42292835404,10000.494336333539,10000.494336333539,59454.91726468758,83544.38005054514,83544.38005054514,10000.494336333539,93544.87438687867,93544.87438687867,93544.87438687867,118716.76955688986,96989.58222343802,63419.037918435555,37300.60478333607,25171.895170011187,0.0,62472.49995334726,21396.110894509507,1506.6810062228335,0.0,0.9059655376118225,3.183258857937799,0.0014959713701933424,408933.30329544895,1534698.240475827,3.7529304365974507,1534698.240475827,3.7529304365974507,0.85,0.08564458411144527,4.698906859688992,1.2364297995856037,1.0,0.0,4.698906859689035,1.2635831367211652,1.2643684109555868,3.718716025193283,17544.749736831105,1789.066575928692,1603.0968420496806,1603.0968420496806,6.238234693012778,5.8167770570473385,4.15412941057142,1.6626476464759188,5.984876383314823,5.984876383314823,1.7099646809470923,0.0,0.0,0.0006214338665555734,0.00024307570526133836,0.00037835816129423505,0.0017778697595247951,0.08609729713886115,0.07465120216076901,0.011446094978092144,0.10833704337494193,0.07426242165661545,0.011382162454829817,0.41892435404156186,0.41892435404156186,0.06423269560574511,0.0,41.91175183457102,57.03842836810668,-2.8421709430404007e-13,7.628989816444232,20.634487276043217,-2.8421709430404007e-13,25171.895170011187,21396.110894509507,0.85,0.9516974238118673,0.7916190798396934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39488400234389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17122.460354225663,1506.6810062228335,0.41892435404156186,0.06423269560574511,6.113110376966115,5.984876383314823
