time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2490.0,-20.251593452092777,5.832921412492604,35.00732040998699,32.3218002676964,8.920696181364654,-17.28951645405123,-32.870423526596255,6.0182109140828235,123.43573298881358,-1.9373506164472172,40.35242256400318,65608.82878694644,10936.699225880298,10936.699225880298,76545.52801282673,110602.257324281,110602.257324281,10936.699225880298,121538.9565501613,121538.9565501613,121538.9565501613,146702.06453505927,124320.47425987112,79608.69824265248,49679.751130242934,25163.107984897968,0.0,74842.8591151409,21388.641787163273,1507.6810062228335,0.0,0.9004290093269982,2.090624355388707,0.0014959713701933424,399018.87222388224,1569784.8887921148,3.9341118880997112,1569784.8887921148,3.9341118880997112,0.85,0.0890739395578225,4.698906859688992,1.3095580922765655,1.0,0.0,4.6989068596891235,1.2631452611157057,1.2639275744005227,3.7200051366527402,22488.7205208159,2293.211292420541,1603.0968420496806,1603.0968420496806,6.822232406057826,5.832921412492604,4.017281688693937,1.8156397237986672,5.993638299660978,5.993638299660978,1.7124680856174221,0.0,0.0,0.0006193053031870523,0.00017253191374027666,0.00044677338944677564,0.0020993465443979557,0.08984230722098226,0.07796126745724409,0.011881039763738162,0.07076312100503317,0.07744535637262268,0.011628583185199826,0.42068333109884687,0.42068333109884687,0.06411075073232153,0.0,59.03391138948808,76.5921812753989,-2.2737367544323206e-13,125.37308360526077,152.47385684541842,-2.2737367544323206e-13,25163.107984897968,21388.641787163273,0.85,1.0227499178654624,0.8766210906776222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950195063720134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.299545702506,1507.6810062228335,0.42068333109884687,0.06411075073232153,6.113110376966115,5.993638299660978
2491.0,-20.251594107833924,5.84765323280503,35.02332343202297,32.381056376639776,8.993203935889811,-17.316146539324425,-32.89088305374605,6.078558684133625,114.54289796807234,-2.042214141472622,40.47958460099772,65710.55463331351,11106.497220379297,11106.497220379297,76817.05185369281,110539.62521513434,110539.62521513434,11106.497220379297,121646.12243551364,121646.12243551364,121646.12243551364,146884.0344885508,124315.31472567376,79584.56357278525,49700.83461432056,25237.912053037173,0.0,74938.74666735774,21452.225245081598,1508.6810062228335,0.0,0.8995285043861342,2.132616038027429,0.0014959713701933424,397431.5211979286,1575315.6977237721,3.963741207480205,1575315.6977237721,3.963741207480205,0.85,0.0905652399171652,4.698906859688992,1.3094705721503126,1.0,0.0,4.698906859688995,1.262872266197218,1.2636544103566645,3.720809289634983,22487.78719649203,2293.1161198260397,1603.0968420496806,1603.0968420496806,6.928151144118525,5.84765323280503,4.005739763387309,1.8419134694177206,5.999869808648711,5.999869808648711,1.7142485167567745,0.0,0.0,0.0006193052640971655,0.00017215609991211907,0.0004471491641850464,0.002101112274893314,0.09074262502189234,0.07880816004858633,0.01193446497330601,0.07216008818858753,0.0787280488104124,0.011837191106752796,0.42268333109884687,0.42268333109884687,0.06400986150024934,0.0,70.57866633191537,89.9602221719581,-1.7053025658242404e-13,116.58511210954498,142.63383276787823,-1.7053025658242404e-13,25237.912053037173,21452.225245081598,0.85,1.0250645396389213,0.8768568671823824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952179631607493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17121.911475405923,1508.6810062228335,0.42268333109884687,0.06400986150024934,6.113110376966115,5.999869808648711
2492.0,-20.25177691964801,5.859607717414252,35.04201576027632,26.64084507795053,8.82659463386438,-17.19417200483107,-29.568755406048126,6.078558876854821,-2.267350881012703,-2.26735088101257,40.59050836997974,49045.18657081112,11441.660057977839,11441.660057977839,60486.84662878896,84196.72265581315,84196.72265581315,11441.660057977839,95638.38271379098,95638.38271379098,95638.38271379098,120590.70340602974,97184.95392229193,63496.555936681536,37431.55331734488,24952.32069223876,0.0,62383.87400958364,21209.472588402947,1509.6810062228335,0.0,0.8981213656364679,3.242639822809555,0.0014959713701933424,394040.24874138815,1580152.2484844718,4.010129050348708,1580152.2484844718,4.010129050348708,0.85,0.0916109657490002,4.698906859688992,1.2367992503708232,1.0,0.0,4.698906859689201,1.262872287431481,1.263654417841026,3.720809227072328,17580.09113622135,1792.6703957234479,1603.0968420496806,1603.0968420496806,7.137223253056135,5.859607717414252,3.9639531932090764,1.8956545242051757,6.005702110130446,6.005702110130446,1.715914888608699,0.0,0.0,0.0006192943664505103,0.00024412916710618853,0.00037516519934432176,0.0017628663287156216,0.09173620551091463,0.07973415460551986,0.01200205090539477,0.10962029407983293,0.07966734110593328,0.011943624643066924,0.4246833310988469,0.4246833310988469,0.06392581678125826,0.0,54.13718788841294,70.66123935102326,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24952.32069223876,21209.472588402947,0.85,0.969591061617891,0.7861837269560499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952179668115108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17122.23640915417,1509.6810062228335,0.4246833310988469,0.06392581678125826,6.113110376966115,6.005702110130446
2493.0,-20.25177691964801,5.859607717414252,35.04201576027632,32.38027273854243,8.82659463386438,-17.19417200483107,-32.779628586117155,6.078558876854821,113.40213700427506,-2.26735088101257,40.59050836997974,65156.23963448916,11442.872813799411,11442.872813799411,76599.11244828856,111323.37617777419,111323.37617777419,11442.872813799411,122766.24899157361,122766.24899157361,122766.24899157361,148028.73506426526,124311.60744425296,79607.60900035957,49671.109382103765,25262.486072691656,0.0,74933.59545479542,21473.113161787907,1510.6810062228335,0.0,0.8981213656364679,2.120731374059648,0.0014959713701933424,394040.24874138815,1580152.2484844718,4.010129050348708,1580152.2484844718,4.010129050348708,0.85,0.0916109657490002,4.698906859688992,1.309460376542993,1.0,0.0,4.698906859689273,1.262872287431481,1.263654417841026,3.720809227072328,22487.116574727912,2293.047735437475,1603.0968420496806,1603.0968420496806,7.137979761203216,5.859607717414252,3.9653353260487085,1.8942723913655435,6.010721135042237,6.010721135042237,1.7173488957263534,0.0,0.0,0.0006192943664505103,0.00017420884014457194,0.00044508552630593835,0.002091415432707259,0.09201822872342742,0.08002942714476051,0.011988801578666917,0.07174068019129114,0.07966734110593328,0.011943624643066924,0.42625602383218214,0.42625602383218214,0.06385524767273207,0.0,66.41270220594225,84.65503122262095,-1.1368683772161603e-13,115.66948788528765,140.20280768438136,-1.1368683772161603e-13,25262.486072691656,21473.113161787907,0.85,1.022226572519103,0.8695197292887866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952189845952851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17122.557693687235,1510.6810062228335,0.42625602383218214,0.06385524767273207,6.113110376966115,6.010721135042237
2494.0,-20.28774299235416,5.871342851835202,35.051698845028504,26.640855555329495,8.831461715191342,-17.24108390678481,-29.614270467404253,6.078558935716021,-2.2301073056663085,-2.230107305666154,40.3945225654744,49076.934865552925,11407.301323677944,11407.301323677944,60484.23618923087,84173.4355123224,84173.4355123224,11407.301323677944,95580.73683600035,95580.73683600035,95580.73683600035,120442.6366703971,97184.61862086556,63476.513204169496,37453.45046299562,24861.899834396758,0.0,62315.350297392375,21132.614859237245,1511.6810062228335,0.0,0.898949763983341,3.2515431417460925,0.0014959713701933424,394599.6860114216,1571614.366576772,3.9828069364740495,1571614.366576772,3.9828069364740495,0.85,0.09162068527431733,4.698906859688992,1.236799243227579,1.0,0.0,4.698906859688018,1.2628766293098546,1.2636560590035253,3.7207964346104676,17580.030482494658,1792.6642107645994,1603.0968420496806,1603.0968420496806,7.11579052772186,5.871342851835202,3.9834090213226663,1.8879338305125355,6.012153814571262,6.012153814571262,1.7177582327346461,0.0,0.0,0.0006171538056722452,0.00024297924606045583,0.00037417455961178943,0.001758211404880945,0.0916739414214867,0.07978823153223802,0.011885709889248678,0.11016842265522164,0.07967701126433593,0.01194367400998139,0.42825602383218214,0.42825602383218214,0.06379545905257777,0.0,50.49187036596243,66.13533595164483,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24861.899834396758,21132.614859237245,0.85,0.9706153604300909,0.7875577146134823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952189845952851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.88263445658,1511.6810062228335,0.42825602383218214,0.06379545905257777,6.113110376966115,6.012153814571262
2495.0,-20.287749054875928,5.8820615820034,35.061807485274116,26.640745403151982,8.774350968190213,-17.210594348519475,-29.586393340118207,6.0785574010714685,-2.3492088840105225,-2.3492088840103924,40.40435388638161,48935.73571622117,11591.31030956749,11591.31030956749,60527.04602578866,84442.84014049813,84442.84014049813,11591.31030956749,96034.15045006562,96034.15045006562,96034.15045006562,120884.16305487178,97184.10509280946,63479.44703416282,37449.62006516294,24850.012604806172,0.0,62299.63266996911,21122.510714085245,1512.6810062228335,0.0,0.8983673436536095,3.2375584778956847,0.0014959713701933424,392812.8376196514,1572041.8237517069,4.0020123407317625,1572041.8237517069,4.0020123407317625,0.85,0.09207043788547346,4.698906859688992,1.2367979178810495,1.0,0.0,4.698906859688979,1.262876636981405,1.263656066224843,3.7207964120078816,17579.93758879391,1792.6547382433257,1603.0968420496806,1603.0968420496806,7.230573977519112,5.8820615820034,3.965259280964806,1.9168023010385942,6.017126592983939,6.017126592983939,1.7191790265668396,0.0,0.0,0.0006171534454281302,0.0002436829576697382,0.00037347048775839204,0.001754903036819302,0.09196387115031242,0.08006535112082364,0.01189852002948878,0.10969604345990001,0.08014837837715237,0.011922059508321097,0.4289364840596705,0.4289364840596705,0.06374429482312101,0.0,38.080872491168805,51.26716192329303,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24850.012604806172,21122.510714085245,0.85,0.9715473981432492,0.7854899558630967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954192473069293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.48705490271,1512.6810062228335,0.4289364840596705,0.06374429482312101,6.113110376966115,6.017126592983939
2496.0,-20.287767195288083,5.8931824846410485,35.07713627598527,32.431942875869595,8.869314803418575,-17.229618934311894,-32.81091452864928,6.131796202665111,109.58762304170449,-2.3110728338229167,40.570371303813985,65112.91660089955,11554.406548197454,11554.406548197454,76667.323149097,111365.23590836093,111365.23590836093,11554.406548197454,122919.64245655839,122919.64245655839,122919.64245655839,148221.00228308272,124303.70796348706,79566.79676967097,49707.6791042401,25301.35982652433,0.0,75009.03893076444,21506.155852545682,1513.6810062228335,0.0,0.8979864688751713,2.1394933484339775,0.0014959713701933424,393384.2917226689,1579273.3902333619,4.014581729528565,1579273.3902333619,4.014581729528565,0.8500000000000001,0.09232677786718256,4.698906859688992,1.3093752021482221,1.0,0.0,4.698906859689256,1.2626359001017813,1.2634151794047865,3.7215058270640116,22485.687612875397,2292.9020218806013,1603.0968420496806,1603.0968420496806,7.2075536830477835,5.8931824846410485,3.983969553760634,1.9092129308804147,6.02181231467107,6.02181231467107,1.7205178041917344,0.0,0.0,0.0006171523674988375,0.00017362931834935988,0.0004435230491494776,0.0020840734980786583,0.09241547802149103,0.08045806601993251,0.011957412001558514,0.07250820039969622,0.08040612861031038,0.011920649256872178,0.4286196065745756,0.4286196065745756,0.06370003010622226,0.0,52.67852725911757,67.97300757062874,-1.1368683772161603e-13,111.89869587552738,134.9460378846381,-1.1368683772161603e-13,25301.35982652433,21506.155852545682,0.85,1.022107791833771,0.8680676026392059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954192810679782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.810675350447,1513.6810062228335,0.4286196065745756,0.06370003010622226,6.113110376966115,6.02181231467107
2497.0,-20.287772120106897,5.903391491677869,35.08828916570843,26.707851408887677,8.760786983637683,-17.140518665528624,-29.528106703050412,6.13179463343196,-2.374816836496848,-2.3748168364967137,40.5416446488858,48640.37222459242,11659.739547785312,11659.739547785312,60300.111772377735,84824.1145508611,84824.1145508611,11659.739547785312,96483.8540986464,96483.8540986464,96483.8540986464,121320.4942445062,97249.65351469042,63515.39475018052,37482.50973834433,24836.640145859794,0.0,62319.14988420412,21111.144123980823,1514.6810062228335,0.0,0.89778734081692,3.2469343428438036,0.0014959713701933424,392429.477006559,1578020.2888801666,4.021156363984838,1578020.2888801666,4.021156363984838,0.8499999999999999,0.09299018676484336,4.698906859688992,1.2369212883012377,1.0,0.0,4.698906859689363,1.2626359077898108,1.2634151867280448,3.7215058044042353,17591.79484842099,1793.8638422316478,1603.0968420496806,1603.0968420496806,7.273259632198794,5.903391491677869,3.9783161197666956,1.9250753719111735,6.026637222936767,6.026637222936767,1.7218963494105048,0.0,0.0,0.0006171520748593476,0.0002451603770051451,0.0003719916978542025,0.001747954340794467,0.09253337454507977,0.08058624137541867,0.011947133169661098,0.11008805411117512,0.08097485982547965,0.01201532693936371,0.4294104373303869,0.4294104373303869,0.06366128499936992,0.0,39.279706428677,52.23419044224818,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24836.640145859794,21111.144123980823,0.85,0.967601642262804,0.780504424642692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395419382088546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17123.134053635695,1514.6810062228335,0.4294104373303869,0.06366128499936992,6.113110376966115,6.026637222936767
2498.0,-20.28777211188394,5.913885139321896,35.096151185617295,26.70795660177248,8.79276439379489,-17.17679337838763,-29.56125024994833,6.131794685417988,-2.3236729573836215,-2.323672957383491,40.41159960462774,48808.26592976376,11603.596139570485,11603.596139570485,60411.862069334245,84673.47520288084,84673.47520288084,11603.596139570485,96277.07134245132,96277.07134245132,96277.07134245132,121220.57891571798,97250.15036530535,63511.84141400338,37487.00994589108,24943.507573266652,0.0,62430.51751915773,21201.981437276652,1515.6810062228335,0.0,0.898461089773999,3.2367016635196055,0.0014959713701933424,393195.4117772605,1572356.917425927,3.998919800001747,1572356.917425927,3.998919800001747,0.85,0.09217247117859792,4.698906859688992,1.2369225059496238,1.0,0.0,4.698906859688719,1.2626359075537907,1.2634151864924958,3.7215058050998833,17591.8847252871,1793.8730071214022,1603.0968420496806,1603.0968420496806,7.2382377877648425,5.913885139321896,3.999530429120875,1.914354710201021,6.031205577533942,6.031205577533942,1.7232015935811265,0.0,0.0,0.000617152075347967,0.0002443192628316572,0.00037283281251630974,0.0017519066602500277,0.09197287589901446,0.0800969380612904,0.01187593783772406,0.10989597453677019,0.08021690670327696,0.011955564475320962,0.42913026236762797,0.42913026236762797,0.06362695558055471,0.0,29.172237450872842,40.34124598617302,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24943.507573266652,21201.981437276652,0.85,0.967665565975742,0.781801398887751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954194095139445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17123.457696068646,1515.6810062228335,0.42913026236762797,0.06362695558055471,6.113110376966115,6.031205577533942
2499.0,-20.287770861432364,5.937177716441206,35.079088326541346,26.708051177579932,8.995731428179289,-17.31140247025132,-29.68411857783792,6.1317949902540025,-1.2201205825824673,-1.2201205825821728,39.698775212415676,49430.372226805186,10082.906092847414,10082.906092847414,59513.2783196526,83714.62906795584,83714.62906795584,10082.906092847414,93797.53516080327,93797.53516080327,93797.53516080327,119057.6624426765,97250.59610928594,63497.73207193804,37503.182263719886,25260.127281873236,0.0,62763.30954559312,21471.10818959225,1516.6810062228335,0.0,0.9057521424469988,3.3269382571486066,0.0014959713701933424,410009.2127368708,1541586.236424295,3.7598819454177232,1541586.236424295,3.7598819454177232,0.85,0.08810317773726635,4.698906859688992,1.2369236752437431,1.0,0.0,4.698906859688919,1.2626359060249268,1.2634151850565116,3.7215058096060725,17591.965357313824,1793.881229299896,1603.0968420496806,1603.0968420496806,6.289642539595833,5.937177716441206,4.2749929683814845,1.6621847480597216,6.03587681372602,6.03587681372602,1.7245362324931486,0.0,0.0,0.0006171521496515031,0.000241224260190449,0.00037592788946105415,0.0017664501385369524,0.08809209838058413,0.07670092441953784,0.011391173961046287,0.11395159037611921,0.07670899996566288,0.011394177771603467,0.42821610656071374,0.42821610656071374,0.06359615871216923,0.0,22.06469711946488,33.01627937044816,-2.8421709430404007e-13,-2.8421709430404007e-13,7.549104955270593,-2.8421709430404007e-13,25260.127281873236,21471.10818959225,0.85,0.9482176569484502,0.7875679690042079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954194094681527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17123.78143716271,1516.6810062228335,0.42821610656071374,0.06359615871216923,6.113110376966115,6.03587681372602
2500.0,-20.287781404779597,5.9634065387257325,35.071530641144264,26.70860675806182,9.012234881405398,-17.318354021032302,-29.690558219421632,6.132163571977481,1.2514030260280151,-1.040130339148399,39.73571746346955,49462.905431556246,9868.05650253984,9868.05650253984,59330.961934096085,83639.25357244584,83639.25357244584,9868.05650253984,93507.31007498568,93507.31007498568,93507.31007498568,119026.84586504142,97251.47965389254,63497.45962738128,37504.46669612363,25519.535790055746,0.0,63024.00248617938,21691.605421547385,1517.6810062228335,0.0,0.9064160865091127,3.293415346993179,0.0014959713701933424,412804.0483951581,1543169.6563880008,3.7382619244828637,1543169.6563880008,3.7382619244828637,0.85,0.08677285855461903,4.698906859688992,1.2369257429381832,1.0,0.0,4.6989068596890196,1.2626342409359328,1.2634135181487696,3.7215107173126465,17592.125184468958,1793.8975271340323,1603.0968420496806,1603.0968420496806,6.155620947966428,5.9634065387257325,4.338941155070735,1.6244653836549974,6.044426549722548,6.044426549722548,1.7269790142064423,0.0,0.0,0.0006171515231517006,0.00024106304871995395,0.0003760884744317466,0.0017672047123573021,0.08778663800277677,0.07641266361893632,0.011373974383840442,0.1129605088698685,0.07548241308616016,0.011290445468458858,0.42706396143781916,0.42706396143781916,0.06356818788412749,0.0,17.86636114110911,29.074421416365908,-2.2737367544323206e-13,2.291533365176406,14.098839394428751,-2.2737367544323206e-13,25519.535790055746,21691.605421547385,0.85,0.9414026338156936,0.7848264705562462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954194025046205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17124.105203143026,1517.6810062228335,0.42706396143781916,0.06356818788412749,6.113110376966115,6.044426549722548
2501.0,-20.33080772094609,5.978806555232555,35.080781618468194,32.430447614192985,9.05617765199199,-17.37711289748077,-32.9471436451189,6.132163138258542,119.0929312380261,-1.844754964496651,40.40660279313314,65552.478399345,11025.65641888396,11025.65641888396,76578.13481822895,110474.46798429238,110474.46798429238,11025.65641888396,121500.12440317633,121500.12440317633,121500.12440317633,146912.78320448508,124294.31983159488,79512.60912739509,49757.45633799977,25412.65880130873,0.0,75170.1151393085,21600.75998111242,1518.6810062228335,0.0,0.9006702773329728,2.1225978010382573,0.0014959713701933424,400424.64013359114,1572139.6165813953,3.9261810063858515,1572139.6165813953,3.9261810063858515,0.85,0.08973094850785203,4.698906859688992,1.309350484875031,1.0,0.0,4.698906859688701,1.2626394183319123,1.263415476542377,3.7214954574258208,22483.989364251487,2292.7288487150545,1603.0968420496806,1603.0968420496806,6.877723247702751,5.978806555232555,4.16661923415888,1.812187321073675,6.053900873972449,6.053900873972449,1.7296859639921283,0.0,0.0,0.0006145997019531276,0.00017112655764979853,0.0004434731443033291,0.0020838389998547595,0.09078131032098789,0.07899603842460447,0.011785271896383424,0.07238892613413157,0.07829710855232963,0.011433839955522397,0.42592178347653614,0.42592178347653614,0.06354247788836077,0.0,38.34868249425523,52.36332002042849,-2.2737367544323206e-13,120.93768620252274,145.23942444778135,-2.2737367544323206e-13,25412.65880130873,21600.75998111242,0.85,1.0187311097809422,0.8720550484439237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39541946121856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17124.42873289592,1518.6810062228335,0.42592178347653614,0.06354247788836077,6.113110376966115,6.053900873972449
2502.0,-20.330244074086746,5.9938994692449175,35.08207490394141,32.316043541673594,8.869229317887685,-17.334655924936563,-32.91671978132797,6.014026388979264,120.46221003922273,-1.9179085343599476,40.3105537212859,65404.35653291999,11151.470133952726,11151.470133952726,76555.82666687272,110817.3429417629,110817.3429417629,11151.470133952726,121968.81307571562,121968.81307571562,121968.81307571562,147325.85009140498,124311.96949741202,79562.4897352998,49721.6441801247,25357.037015689366,0.0,75078.68119581406,21553.48146333596,1519.6810062228335,0.0,0.9006558666194562,2.108851850808531,0.0014959713701933424,399313.7171563225,1567967.0525701987,3.926654620673535,1567967.0525701987,3.926654620673535,0.85,0.08983212796350036,4.698906859688992,1.3095424463739622,1.0,0.0,4.698906859688676,1.2631736749081923,1.26395010363923,3.7199214589636767,22487.182067659436,2293.054413857886,1603.0968420496806,1603.0968420496806,6.956204916288602,5.9938994692449175,4.162923979786148,1.830975489458769,6.060152223183216,6.060152223183216,1.7314720637666332,0.0,0.0,0.000614633068189693,0.00017168259280115323,0.00044295047538853974,0.0020813830273057094,0.09063498000209277,0.07888492393094391,0.011750056071148856,0.07196634070805649,0.07839703492678195,0.011435093036718408,0.4264369505704338,0.4264369505704338,0.06351857655841406,0.0,55.025719859835476,71.20856511635037,-1.7053025658242404e-13,122.38011857358265,146.1928682477316,-1.7053025658242404e-13,25357.037015689366,21553.48146333596,0.85,1.019674632632479,0.8711441848896854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956591034498866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17123.890512981896,1519.6810062228335,0.4264369505704338,0.06351857655841406,6.113110376966115,6.060152223183216
2503.0,-20.330244355064792,6.006924804277881,35.09439739569383,32.25580755332487,8.896542218514137,-17.42012310510632,-32.99825016930697,5.952615137943525,117.550847615078,-2.016136654274253,40.51339293990715,65809.58828359368,11309.729594973272,11309.729594973272,77119.31787856694,110403.55808677195,110403.55808677195,11309.729594973272,121713.28768174522,121713.28768174522,121713.28768174522,147167.16973634696,124317.52411556445,79563.77685668215,49726.38584320255,25453.882054601734,0.0,75180.26789780428,21635.799746411474,1520.6810062228335,0.0,0.8995353661715529,2.11739928010357,0.0014959713701933424,397825.80168805004,1576788.638250088,3.963515266127727,1576788.638250088,3.963515266127727,0.85,0.0901579084890326,4.698906859688992,1.3096324265236037,1.0,0.0,4.6989068596886465,1.26345161241528,1.2642282119637773,3.7191031405677,22488.18685995912,2293.1568741577526,1603.0968420496806,1603.0968420496806,7.054926002170231,6.006924804277881,4.151857564843145,1.855067239434736,6.0663365965023335,6.0663365965023335,1.7332390275720952,0.0,0.0,0.0006146330515562058,0.0001701962570388897,0.00044443679451731607,0.0020883671024556033,0.09172650405352001,0.07987698298829952,0.011849521065220485,0.07221562214199607,0.07872066177935065,0.011437246709681948,0.4280239379947181,0.4280239379947181,0.06349612216112337,0.0,68.01118083464416,85.51817800247125,-1.7053025658242404e-13,119.56698426935225,142.00397813760964,-1.7053025658242404e-13,25453.882054601734,21635.799746411474,0.85,1.0257920067988917,0.8753571931008737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956559636506205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17124.22411111661,1520.6810062228335,0.4280239379947181,0.06349612216112337,6.113110376966115,6.0663365965023335
2504.0,-20.295585648411116,6.0152038333687035,35.124513069749185,32.46207620194184,9.074580900723989,-17.34049566761375,-32.90888409884644,6.164918436954413,96.04917145358979,-2.4120809968799755,41.06279760887828,65556.88300422851,11880.918144818857,11880.918144818857,77437.80114904737,110537.40208817352,110537.40208817352,11880.918144818857,122418.32023299238,122418.32023299238,122418.32023299238,148101.5706422713,124289.47454375013,79523.66163738446,49739.79211818407,25683.250409278935,0.0,75423.04252746301,21830.762847887094,1521.6810062228335,0.0,0.8958514148287484,2.2143977572029327,0.0014959713701933424,391872.141755477,1600870.9131330869,4.085186831504877,1600870.9131330869,4.085186831504877,0.85,0.09433730347824335,4.698906859688992,1.3092962577613076,1.0,0.0,4.698906859689129,1.2624871136920062,1.2632657148081141,3.721944413315674,22483.11288493597,2292.639472698217,1603.0968420496806,1603.0968420496806,7.411229211597849,6.0152038333687035,4.068240695376401,1.9469631379923023,6.071922405019352,6.071922405019352,1.734834972862672,0.0,0.0,0.0006166879447726934,0.0001718260695219135,0.0004448618752507799,0.0020903645172299984,0.09444205039042058,0.08229471974605755,0.012147330644363038,0.0752639952459952,0.08223863321832685,0.01209867025991649,0.4300239379947181,0.4300239379947181,0.06347482530995747,0.0,74.17766516795677,92.38709465099015,-1.1368683772161603e-13,98.46125245046977,118.52840307225284,-1.1368683772161603e-13,25683.250409278935,21830.762847887094,0.85,1.0267127731004853,0.8691890542649213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956559652158076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17124.546430685215,1521.6810062228335,0.4300239379947181,0.06347482530995747,6.113110376966115,6.071922405019352
2505.0,-20.29661167236384,6.016663052502906,35.11372120367101,24.831124150101118,7.220632004768365,-17.376985017686877,-29.543281125929184,4.713062875470098,-3.1960956552736093,-3.1960956552736777,40.0431129110052,48668.41241499061,12989.412763280732,12989.412763280732,61657.82517827135,83233.27527667339,83233.27527667339,12989.412763280732,96222.68803995413,96222.68803995413,96222.68803995413,120450.97508815432,95084.91404849509,62467.57753292151,36241.48501730398,24228.287048200196,0.0,60469.77206550418,20594.043990970167,1522.6810062228335,0.0,0.8956259457212433,3.185427372992892,0.0014959713701933424,380289.10110771883,1556392.972091996,4.092657316653258,1556392.972091996,4.092657316653258,0.85,0.09379794730757487,4.698906859688992,1.2325209114374593,1.0,0.0,4.698906859688387,1.2690838287295643,1.269866420851865,3.7025976955304083,17200.20833666199,1753.9331307492357,1603.0968420496806,1603.0968420496806,8.10269998827568,6.016663052502906,3.889510303544916,2.1271527489579904,6.076098120135548,6.076098120135548,1.7360280343244423,0.0,0.0,0.000616627021916948,0.0002447749512664916,0.0003718520706504564,0.0017472982455689853,0.0922409736287971,0.08042794453917829,0.011813029089618819,0.10831169098662417,0.0817914791896913,0.01200646811788357,0.4320239379947181,0.4320239379947181,0.06345445449569143,0.0,55.62185008144036,69.41826420158446,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.460589897320176,24228.287048200196,20594.043990970167,0.85,1.0196470578966332,0.804838694650119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39546292280743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17125.563085296675,1522.6810062228335,0.4320239379947181,0.06345445449569143,6.113110376966115,6.076098120135548
2506.0,-20.271506517044784,6.016643168171795,35.090295012124905,24.179047461971663,6.494750246899696,-17.228781626168836,-29.296538432221837,4.283969831298873,-3.3803826897334943,-3.3803826897336,39.62808087189512,47556.19965354162,13249.801330561055,13249.801330561055,60806.00098410268,83582.33411347697,83582.33411347697,13249.801330561055,96832.13544403802,96832.13544403802,96832.13544403802,120944.04897809352,94031.27563473454,61937.20928510974,35660.07372180533,24111.913534055493,0.0,59771.987255860826,20495.12650394717,1523.6810062228335,0.0,0.896173717884012,3.1493690099883147,0.0014959713701933424,377605.784346267,1538559.5575417825,4.074512683129115,1538559.5575417825,4.074512683129115,0.85,0.09369457951812328,4.698906859688992,1.2301327968901026,1.0,0.0,4.698906859690254,1.2710436096181217,1.2718293070996116,3.6968887803155344,17009.61237925335,1734.4977519594715,1603.0968420496806,1603.0968420496806,8.265128458253454,6.016643168171795,3.847610206677057,2.1690329614947377,6.078230324296646,6.078230324296646,1.7366372355133275,0.0,0.0,0.0006181192946147844,0.0002511119305374552,0.0003670073640773292,0.0017245334206193374,0.09114417279585767,0.07948692175404555,0.011657251041812122,0.10722149007472745,0.08168862245665015,0.012005957061473132,0.43254099223716297,0.43254099223716297,0.06343482451094527,0.0,41.03318998548207,51.07125353337915,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,13.306737277311186,24111.913534055493,20495.12650394717,0.85,1.0172993031637987,0.7956268786910475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954686368821914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17125.86601109521,1523.6810062228335,0.43254099223716297,0.06343482451094527,6.113110376966115,6.078230324296646
2507.0,-20.271512164086136,6.014650081630268,35.08107884393113,24.17805892126637,6.5073583472913334,-17.22390573017354,-29.291528708394594,4.283968566269938,-3.384407599669487,-3.3844075996695917,39.700551629707746,47530.74978708208,13253.128035971258,13253.128035971258,60783.877823053335,83518.07158966329,83518.07158966329,13253.128035971258,96771.19962563454,96771.19962563454,96771.19962563454,120888.47476059252,94026.609489889,61934.83133369679,35657.53128465801,24117.275134957978,0.0,59774.80641961599,20499.68386471428,1522.6810062228335,0.0,0.8959065139514559,3.150308126484537,0.0014959713701933424,377547.34551032394,1541662.349159115,4.08336164322723,1541662.349159115,4.08336164322723,0.85,0.09371863823477572,4.698906859688992,1.2301206066692254,1.0,0.0,4.698906859690199,1.271043616099825,1.2718293131581806,3.6968887614632022,17008.768305676847,1734.4116804083808,1603.0968420496806,1603.0968420496806,8.267203632580381,6.014650081630268,3.845675036589488,2.1689750450407805,6.079918764277599,6.079918764277599,1.7371196469364567,0.0,0.0,0.0006181189585769601,0.00025124214404692634,0.00036687681453003373,0.0017239199804560215,0.091267881766406,0.07958239646323234,0.011685485303173667,0.10715111384109502,0.0816879595640815,0.01203067867069422,0.43188452916004877,0.43188452916004877,0.06341578718981501,0.0,29.409048601149493,36.45088656260316,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,12.656089228601047,24117.275134957978,20499.68386471428,0.85,1.0168812157475462,0.7951635920561368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953288346374084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17126.69239731769,1522.6810062228335,0.43188452916004877,0.06341578718981501,6.113110376966115,6.079918764277599
2508.0,-20.271512578060864,6.014214849209909,35.07712203644784,24.160176619794242,6.508701002372272,-17.223874214986072,-29.287773406226165,4.273364273657757,-3.384986430548281,-3.3849864305483335,39.70840040198457,47511.69303383417,13253.629405397049,13253.629405397049,60765.32243923122,83427.20738560327,83427.20738560327,13253.629405397049,96680.83679100031,96680.83679100031,96680.83679100031,120767.72050540468,93992.21084694048,61915.92548847015,35640.31706496703,24086.88371440437,0.0,59727.2007793714,20473.851157243713,1521.6810062228335,0.0,0.8958768768640238,3.1525747707779006,0.0014959713701933424,377538.94187954545,1541998.6732477194,4.084343367523918,1541998.6732477194,4.084343367523918,0.85,0.09371821025395567,4.698906859688992,1.2300394737022002,1.0,0.0,4.698906859688822,1.27109220080507,1.2718779278648022,3.6967474560168423,17002.54582726233,1733.7771641959619,1603.0968420496806,1603.0968420496806,8.267516383134582,6.014214849209909,3.845547673373524,2.1686671758363847,6.081011921784524,6.081011921784524,1.7374319776527212,0.0,0.0,0.000618118933942621,0.00025133979321669827,0.00036677914072592274,0.0017234610203478726,0.09103685966696204,0.07935133556814823,0.011685524098813807,0.10715424348134935,0.08168752934630771,0.012030680907647954,0.43050310393781926,0.43050310393781926,0.06339722399957748,0.0,20.237407319412114,24.89723297292238,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,12.688408270588695,24086.88371440437,20473.851157243713,0.85,1.017381053294203,0.7954783149697479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953288660810939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17127.016567304727,1521.6810062228335,0.43050310393781926,0.06339722399957748,6.113110376966115,6.081011921784524
2509.0,-20.271512306569377,6.012264203173618,35.06907687384761,24.22728332402187,6.526567165120482,-17.216503104502213,-29.294159019459016,4.314557198651524,-3.390847443089285,-3.390847443089345,39.774770831518964,47544.09488109649,13259.56981752851,13259.56981752851,60803.664698625,83659.93601760162,83659.93601760162,13259.56981752851,96919.50583513013,96919.50583513013,96919.50583513013,121077.30828979236,94114.68883079157,61983.164566039275,35701.693627502544,24157.802454662226,0.0,59859.49608216477,20534.13208646289,1520.6810062228335,0.0,0.8956215003783695,3.144452490712173,0.0014959713701933424,377453.85829231574,1544844.8995748428,4.092804631972927,1544844.8995748428,4.092804631972927,0.85,0.09371260028919452,4.698906859688992,1.2303249710379167,1.0,0.0,4.698906859689052,1.2709034919646782,1.271689102394364,3.6972963638844005,17024.70125391412,1736.0363889721896,1603.0968420496806,1603.0968420496806,8.271221968458963,6.012264203173618,3.8431813814305325,2.169082821743086,6.082571710140433,6.082571710140433,1.7378776314686952,0.0,0.0,0.0006181189500982287,0.0002511737688460085,0.0003669451812522202,0.001724241229315878,0.09093280675607257,0.07922122666600988,0.011711580090062691,0.10677748842951795,0.08168190338845496,0.012030696900739558,0.4287180093666368,0.4287180093666368,0.06337904011405411,0.0,13.299697829839602,16.138869805246713,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,13.018967037432162,24157.802454662226,20534.13208646289,0.85,1.0157730799331193,0.7942615289616901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953288683861755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17127.340841939294,1520.6810062228335,0.4287180093666368,0.06337904011405411,6.113110376966115,6.082571710140433
2510.0,-20.27152777288128,6.015756397191759,35.051580972431644,24.226926394645147,6.987611712219853,-17.531612021856,-29.58167188391087,4.314553436561787,-2.818327451919288,-2.8183274519192483,39.566161924427824,49001.45084909097,12457.45201308729,12457.45201308729,61458.90286217826,81479.18677789182,81479.18677789182,12457.45201308729,93936.63879097911,93936.63879097911,93936.63879097911,118468.75122446047,94113.01931179587,61951.275800788724,35735.270567785716,24532.11243348136,0.0,60267.38300126708,20852.295568459158,1519.6810062228335,0.0,0.8990126097350966,3.1717976127635623,0.0014959713701933424,385836.28645579616,1535912.277070551,3.9807356927962627,1535912.277070551,3.9807356927962627,0.8500000000000001,0.08936884506496982,4.698906859688992,1.2303205823386087,1.0,0.0,4.698906859688615,1.2709035110754294,1.27168912034719,3.6972963082876453,17024.39924938653,1736.0055930808717,1603.0968420496806,1603.0968420496806,7.770866791278498,6.015756397191759,3.978258101368794,2.037498295822965,6.083673623334835,6.083673623334835,1.738192463809953,0.0,0.0,0.0006181180297471035,0.00024380232870710493,0.0003743157010399986,0.0017588746153061432,0.08922652423369012,0.07769190843132555,0.011534615802364572,0.10804277205790132,0.07781255216244215,0.011556292902527679,0.4267718578328337,0.4267718578328337,0.06336115967230209,0.0,8.814437121530489,10.741831608533573,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,2.8857834867225733,24532.11243348136,20852.295568459158,0.85,1.0197705591577808,0.8130675069806955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953288668744648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17127.66513029224,1519.6810062228335,0.4267718578328337,0.06336115967230209,6.113110376966115,6.083673623334835
2511.0,-20.271527707438132,6.018251092250242,35.04422110835421,24.29224062887954,7.002402930923231,-17.505315045472077,-29.569954157900042,4.355383544015266,-2.829701541748477,-2.829701541748405,39.69796411081275,48942.105033927146,12477.713595353302,12477.713595353302,61419.818629280446,81717.97677982053,81717.97677982053,12477.713595353302,94195.69037517383,94195.69037517383,94195.69037517383,118886.51613014398,94228.7401825377,62016.21862245028,35791.69062231936,24690.82575497016,0.0,60482.51637728952,20987.201891724635,1520.6810062228335,0.0,0.8985165341588134,3.16159047572859,0.0014959713701933424,385668.34850851825,1541551.484745455,3.997090999837148,1541551.484745455,3.997090999837148,0.85,0.08937047152975398,4.698906859688992,1.2305886083981026,1.0,0.0,4.698906859688956,1.2707165196431796,1.271502013331096,3.6978403814317744,17045.332360654254,1738.1401763756487,1603.0968420496806,1603.0968420496806,7.783505817028243,6.018251092250242,3.9783578164737894,2.039893275776453,6.0864142088689315,6.0864142088689315,1.7389754882482662,0.0,0.0,0.0006181180336414125,0.00024409881692154296,0.00037401921671986955,0.0017574814631004987,0.08933042445627057,0.07774079332193384,0.01158963113433673,0.10770648205921879,0.0778141346284136,0.011556336901340381,0.4248949422017275,0.4248949422017275,0.06334352198556713,0.0,5.806308991147603,7.030148570443885,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,3.8102653887427778,24690.82575497016,20987.201891724635,0.85,1.015497077637181,0.8091942591909806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953289529935227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17127.989103373573,1520.6810062228335,0.4248949422017275,0.06334352198556713,6.113110376966115,6.0864142088689315
2512.0,-20.271529036379928,6.020301929049579,35.028780006620195,24.23701184978711,6.9803522827160025,-17.487822610520947,-29.543358937930293,4.321209141985059,-2.9391980493506367,-2.939198049350569,39.64321729831255,48807.38551905297,12635.657819827413,12635.657819827413,61443.04333888039,81561.16504365364,81561.16504365364,12635.657819827413,94196.82286348105,94196.82286348105,94196.82286348105,118995.23433886688,94129.22965523902,61964.180910768424,35738.94304941177,24798.411475385827,0.0,60537.3545247976,21078.649754077953,1521.6810062228335,0.0,0.8981924626849955,3.1338854954916777,0.0014959713701933424,384054.5632436754,1539207.224102702,4.007782673125287,1539207.224102702,4.007782673125287,0.85,0.08884382522670524,4.698906859688992,1.2303573118010536,1.0,0.0,4.698906859688693,1.2708730260502257,1.2716586163821038,3.6973849970620813,17027.331589255802,1736.3046085315375,1603.0968420496806,1603.0968420496806,7.882030260674565,6.020301929049579,3.955417128808696,2.0648848002408835,6.088859702540226,6.088859702540226,1.7396742007257788,0.0,0.0,0.0006181179545603631,0.00024477297630451193,0.00037334497825585117,0.0017543132793568566,0.08895575431486706,0.07737663692399847,0.011579117390868589,0.10679432672734489,0.07731967468814359,0.011524150538561645,0.4231720621469375,0.4231720621469375,0.06332607850284583,0.0,3.9297350003013776,4.487449826741624,0.22596980538719436,-5.684341886080802e-14,-5.684341886080802e-14,10.270178079751929,24798.411475385827,21078.649754077953,0.85,1.014960825777608,0.8062358506112165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953289526291242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17128.31338709219,1521.6810062228335,0.4231720621469375,0.06332607850284583,6.113110376966115,6.088859702540226
2513.0,-20.271529871434712,6.021988251788037,35.026904120956495,24.227609624527418,6.9791881568566625,-17.491681830844882,-29.54493082417173,4.315628935142516,-2.961079201069026,-2.9610792010690297,39.861070432796524,48815.343550776364,12669.498627111723,12669.498627111723,61484.84217788809,81522.2287362366,81522.2287362366,12669.498627111723,94191.72736334833,94191.72736334833,94191.72736334833,119129.13470679086,94111.16532992786,61953.90282807348,35730.291668727084,24937.407343442534,0.0,60667.699012169614,21196.796241926153,1522.6810062228335,0.0,0.8973532657433209,3.129036119291807,0.0014959713701933424,383732.7085971912,1548551.7041377372,4.035495722527188,1548551.7041377372,4.035495722527188,0.85,0.08885093935970091,4.698906859688992,1.2303147446596991,1.0,0.0,4.698906859689497,1.2708985851168721,1.2716841911849348,3.697310638879088,17024.0638767914,1735.9713945936073,1603.0968420496806,1603.0968420496806,7.9031399069521076,6.021988251788037,3.952360413113614,2.069627838674423,6.09117545679511,6.09117545679511,1.7403358447986028,0.0,0.0,0.0006181179048689463,0.0002447330830882726,0.0003733848217806737,0.0017545005003689596,0.08941715460392805,0.07774180293180306,0.01167535167212498,0.10659945545534597,0.07732667836436732,0.011524260995333584,0.4216408544783678,0.4216408544783678,0.0633224992181956,0.0,2.4840085135776917,2.4797087897852634,2.512861566781339,0.0,0.0,11.866052326609804,24937.407343442534,21196.796241926153,0.85,1.0134691636410103,0.8046348278510492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953289600288985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17128.637642878806,1522.6810062228335,0.4216408544783678,0.0633224992181956,6.113110376966115,6.09117545679511
2514.0,-20.27153146994607,6.022485768728823,35.014477255294935,24.157119530160003,6.910742778026961,-17.48404630076639,-29.523820023145504,4.272955209100346,-3.066977670792312,-3.0669776707922938,39.69634825791827,48708.3876568739,12820.138986133737,12820.138986133737,61528.52664300764,81512.56478062483,81512.56478062483,12820.138986133737,94332.70376675857,94332.70376675857,94332.70376675857,119111.74216748649,93979.6952939208,61883.04274184779,35662.94728008112,24779.038400727928,0.0,60441.98568080905,21062.18264061874,1523.6810062228335,0.0,0.8974162537227164,3.123519912760306,0.0014959713701933424,382178.00858990476,1541482.2552321001,4.033414326793943,1541482.2552321001,4.033414326793943,0.85,0.08914731180388848,4.698906859688992,1.2300069312797866,1.0,0.0,4.698906859688984,1.2710940773460089,1.2718798041366939,3.696741998436585,17000.28184962149,1733.5463027253436,1603.0968420496806,1603.0968420496806,7.997108253137231,6.022485768728823,3.929009335434863,2.09347643329396,6.0933846673696275,6.0933846673696275,1.7409670478198935,0.0,0.0,0.0006181178097466976,0.0002452693586001005,0.0003728484511465971,0.001751980144717161,0.08877096227180609,0.07712653687254818,0.011644425399257906,0.10648888887525297,0.07744169784110717,0.011705613962781303,0.42029374368715455,0.42029374368715455,0.06345519120387026,0.0,1.1634171412866294,0.7353715292053948,4.018219306760386,0.0,0.0,9.948502072568317,24779.038400727928,21062.18264061874,0.85,1.0179765927601478,0.805870077037183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953289646786262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17128.961908515328,1523.6810062228335,0.42029374368715455,0.06345519120387026,6.113110376966115,6.0933846673696275
2515.0,-20.34427940412021,6.020389402057848,35.01748275274379,24.15560488533231,7.003633044262078,-17.602790001048092,-29.63691211827097,4.272955238456476,-3.2857209696631458,-3.285720969663259,40.113501595710105,48879.33904637787,13126.206043715089,13126.206043715089,62005.54509009296,81065.72633904425,81065.72633904425,13126.206043715089,94191.93238275935,94191.93238275935,94191.93238275935,118858.44052486905,93971.7864574601,61836.4982450297,35705.87579158933,24666.508142109695,0.0,60372.38393369902,20966.53192079324,1524.6810062228335,0.0,0.894958391444102,3.1262103575206326,0.0014959713701933424,378982.2498709874,1559432.9133563542,4.11479142858858,1559432.9133563542,4.11479142858858,0.85,0.09015861260167296,4.698906859688992,1.2299878296954558,1.0,0.0,4.6989068596889565,1.2711028874540855,1.271883134473098,3.69671637604452,16998.851195387997,1733.4004165936378,1603.0968420496806,1603.0968420496806,8.188030628849745,6.020389402057848,3.877585233312334,2.142804168745514,6.095238065399744,6.095238065399744,1.7414965901142128,0.0,0.0,0.0006138027128780258,0.00024240907351577194,0.00037139363936225387,0.0017451441196441543,0.09020533124181686,0.07831191465925826,0.011893416582558608,0.10635846576043666,0.07828752714584078,0.011871085455832176,0.41910855173290196,0.41910855173290196,0.06365101173634657,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.270168357977013,1.1368683772161603e-13,1.1368683772161603e-13,15.07234494555206,24666.508142109695,20966.53192079324,0.85,1.0270514604523067,0.8096307593229577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953289735794103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17129.286158829436,1524.6810062228335,0.41910855173290196,0.06365101173634657,6.113110376966115,6.095238065399744
