time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2516.0,-20.344604531156367,6.022335201472705,35.00265484952464,24.189395480230473,6.9380504681396955,-17.559681336311325,-29.604843410756416,4.2925650461145155,-2.9458716855817215,-2.9458716855816403,39.59700522472186,48715.17514032419,12649.87376542866,12649.87376542866,61365.04890575285,81535.39295859063,81535.39295859063,12649.87376542866,94185.26672401928,94185.26672401928,94185.26672401928,119265.27983176587,94038.80607191354,61877.61591739967,35734.65572723763,25080.01310774659,0.0,60814.668834984215,21318.0111415846,1525.6810062228335,0.0,0.8983174242144315,3.1102588575103174,0.0014959713701933424,383956.37687148195,1537230.5196418925,4.003659301526421,1537230.5196418925,4.003659301526421,0.85,0.08804003018556428,4.698906859688992,1.2301467448985202,1.0,0.0,4.698906859689017,1.2710130843814973,1.2717932518424648,3.696977566502065,17010.974583653922,1734.6366581507368,1603.0968420496806,1603.0968420496806,7.890898062811251,6.022335201472705,3.957653537658674,2.064681663814031,6.096309804401882,6.096309804401882,1.7418028012576805,0.0,0.0,0.0006137834899965541,0.0002432170066296233,0.0003705664833669308,0.001741257390663698,0.08800027803826334,0.07632725523743576,0.011673022800827573,0.10628259029831229,0.0763574259454685,0.011682604240095776,0.4181129425444142,0.4181129425444142,0.06394363188430595,0.0,-5.684341886080802e-14,-5.684341886080802e-14,5.858383092746237,-5.684341886080802e-14,-5.684341886080802e-14,4.851779157435374,25080.01310774659,21318.0111415846,0.85,1.0090501203297193,0.8010431705631573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957341513150423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17128.15305749915,1525.6810062228335,0.4181129425444142,0.06394363188430595,6.113110376966115,6.096309804401882
2517.0,-20.344604531156367,6.022335201472705,35.00265484952464,24.18902734005826,6.9380504681396955,-17.559681336311325,-29.604633304383583,4.2925650461145155,-2.9458716855817215,-2.9458716855816403,39.59700522472186,48714.11116781367,12650.467525503644,12650.467525503644,61364.578693317315,81533.65298086136,81533.65298086136,12650.467525503644,94184.120506365,94184.120506365,94184.120506365,119280.22408665487,94037.06609418427,61876.551944889165,35733.90461032789,25096.103580289873,0.0,60830.008190617766,21331.68804324639,1526.6810062228335,0.0,0.8983174242144315,3.110290542036934,0.0014959713701933424,383956.37687148195,1537230.5196418925,4.003659301526421,1537230.5196418925,4.003659301526421,0.85,0.08804003018556428,4.698906859688992,1.2301421671779829,1.0,0.0,4.6989068596889805,1.2710130843814973,1.2717932518424648,3.696977566502065,17010.659833625024,1734.6045625799866,1603.0968420496806,1603.0968420496806,7.89126844597177,6.022335201472705,3.9583311402525543,2.064004061220151,6.098597436228793,6.098597436228793,1.7424564103510838,0.0,0.0,0.0006137834899965541,0.00024322230818037073,0.00037056118181618336,0.0017412324791705237,0.08789259815944998,0.07618124656061803,0.011711351598831946,0.10635333611293513,0.0763574259454685,0.011682604240095776,0.4173131218602907,0.4173131218602907,0.06415359314215476,0.0,-5.684341886080802e-14,-5.684341886080802e-14,5.660639960172944,-5.684341886080802e-14,-5.684341886080802e-14,4.87139987528559,25096.103580289873,21331.68804324639,0.85,1.0087879406661333,0.8008236825344894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395735962617137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17128.468401474056,1526.6810062228335,0.4173131218602907,0.06415359314215476,6.113110376966115,6.098597436228793
2518.0,-20.344604884312584,6.017355264131798,35.01794330010345,24.133539874479197,6.9936616174084785,-17.609018301474435,-29.638335994072236,4.259379644976868,-3.533704380904908,-3.533704380905086,40.44427606621172,48884.750699400865,13473.10480393756,13473.10480393756,62357.855503338425,81008.56533978292,81008.56533978292,13473.10480393756,94481.67014372048,94481.67014372048,94481.67014372048,119157.50077844202,93931.6594470761,61814.01081416057,35686.27625879504,24675.830634721533,0.0,60362.106893516575,20974.4560395133,1527.6810062228335,0.0,0.8926221266958013,3.111066381992154,0.0014959713701933424,375384.6633287856,1573778.5076751248,4.192442210396619,1573778.5076751248,4.192442210396619,0.85,0.09105997100010085,4.698906859688992,1.2298943427624183,1.0,0.0,4.698906859688241,1.2711651307576408,1.271945391520479,3.6965353642829597,16991.592494621014,1732.660235107913,1603.0968420496806,1603.0968420496806,8.404423519861213,6.017355264131798,3.819746701791208,2.1976085623405903,6.100301328231248,6.100301328231248,1.7429432366374995,0.0,0.0,0.0006137834691167683,0.0002423732580404929,0.00037141021107627546,0.0017452219885848472,0.09123891873700983,0.07903968675183014,0.012199231985179698,0.10577465970161049,0.07894171260713057,0.012118258392970295,0.4166699319796585,0.4166699319796585,0.06431013798711953,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.367662188811892,1.7053025658242404e-13,1.7053025658242404e-13,18.324245549179693,24675.830634721533,20974.4560395133,0.85,1.033062938199664,0.8098582573606542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395735962617137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17128.790247989684,1527.6810062228335,0.4166699319796585,0.06431013798711953,6.113110376966115,6.100301328231248
2519.0,-20.344604884312584,6.017355264131798,35.01794330010345,24.13312968509274,6.9936616174084785,-17.609018301474435,-29.638099589478202,4.259379644976868,-3.533704380904908,-3.533704380905086,40.44427606621172,48883.55393136666,13473.160484124643,13473.160484124643,62356.714415491304,81006.62650745611,81006.62650745611,13473.160484124643,94479.78699158075,94479.78699158075,94479.78699158075,119171.31928421842,93929.72061474928,61812.81404612637,35685.45174291435,24691.532292637665,0.0,60376.984035552014,20987.802448742015,1528.6810062228335,0.0,0.8926221266958013,3.111117747693346,0.0014959713701933424,375384.6633287856,1573778.5076751248,4.192442210396619,1573778.5076751248,4.192442210396619,0.85,0.09105997100010085,4.698906859688992,1.2298892419366165,1.0,0.0,4.698906859688999,1.2711651307576408,1.271945391520479,3.6965353642829597,16991.241773160258,1732.6244714719357,1603.0968420496806,1603.0968420496806,8.404458252751716,6.017355264131798,3.8198102471550714,2.197545016976727,6.100502939135863,6.100502939135863,1.7430008397531036,0.0,0.0,0.0006137834691167683,0.00024237920410849316,0.0003714042650082752,0.0017451940485651324,0.0911956717993252,0.07894144715297616,0.012254224646349034,0.1058456459606435,0.07894171260713057,0.012118258392970295,0.4161520467418195,0.4161520467418195,0.06460004030493555,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.331243744807466,1.7053025658242404e-13,1.7053025658242404e-13,18.32611462987944,24691.532292637665,20987.802448742015,0.85,1.032789487775235,0.8096388832966941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395735964584594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17129.112087430414,1528.6810062228335,0.4161520467418195,0.06460004030493555,6.113110376966115,6.100502939135863
2520.0,-20.344605012528948,6.01620588210681,35.02302231911673,24.132404440920823,6.99282107520889,-17.608585588285504,-29.637404869403667,4.259197743919566,-3.5335161517792244,-3.53351615177936,40.43858312541837,48880.03608092375,13471.74167269491,13471.74167269491,62351.77775361866,81007.17151153505,81007.17151153505,13471.74167269491,94478.91318422997,94478.91318422997,94478.91318422997,119183.31517054961,93927.15266923295,61811.34194289415,35684.234140376444,24704.401986319644,0.0,60388.63612669609,20998.741688371698,1529.6810062228335,0.0,0.8926428586491258,3.111223323707975,0.0014959713701933424,375387.3838513127,1573530.7663185303,4.191751864899622,1573530.7663185303,4.191751864899622,0.85,0.09105961465880832,4.698906859688992,1.229882733342238,1.0,0.0,4.69890685968903,1.2711659642937205,1.2719462255585594,3.696532940370046,16990.77724944143,1732.5771032351956,1603.0968420496806,1603.0968420496806,8.403573208634274,6.01620588210681,3.819502839153938,2.196703042952872,6.102198531242749,6.102198531242749,1.7434852946407855,0.0,0.0,0.0006137834615361841,0.00024239667854324002,0.00037138678299294405,0.0017451119022033718,0.09116440773045144,0.0788457411169096,0.01231866661354183,0.10592094009397263,0.07894136201496613,0.012118252643842201,0.4157344052182149,0.4157344052182149,0.06495333121504464,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.90111395066242,1.1368683772161603e-13,1.1368683772161603e-13,18.267150589767937,24704.401986319644,20998.741688371698,0.85,1.032508461075423,0.8094244085654269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395735964584594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17129.43393393427,1529.6810062228335,0.4157344052182149,0.06495333121504464,6.113110376966115,6.102198531242749
2521.0,-20.34462376682793,6.009706614191392,35.030313120787284,23.102557786647253,6.829697195586107,-17.507572423822285,-28.955643042549468,4.259194142053757,-3.673112587215769,-3.6731125872159613,40.26453943408071,45420.82507560157,13659.87851660007,13659.87851660007,59080.70359220164,76910.7613212549,76910.7613212549,13659.87851660007,90570.63983785498,90570.63983785498,90570.63983785498,114385.03168476897,89059.78367163209,58829.6401820369,33589.04832177243,23814.391846913983,0.0,57403.440168686415,20242.233069876886,1530.6810062228335,0.0,0.8925720888972817,3.2102170949686673,0.0014959713701933424,373374.00056416914,1565971.0671441269,4.194108493837119,1565971.0671441269,4.194108493837119,0.85,0.09116832304944425,4.698906859688992,1.2171248350059614,1.0,0.0,4.698906859690792,1.2711659830624966,1.2719462429292931,3.6965328857907074,16110.303604931998,1642.7937781945923,1603.0968420496806,1603.0968420496806,8.520931585851594,6.009706614191392,3.782818208713693,2.2268884054776996,6.10354739310543,6.10354739310543,1.7438706837444085,0.0,0.0,0.0006137823527198561,0.0002601157698676634,0.00035366658285219276,0.0016618463322069339,0.09075070151720699,0.07841705505703388,0.012333646460173119,0.10935393873625485,0.0788068339640779,0.012361489085366356,0.4153969586659979,0.4153969586659979,0.06533475689811699,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.63464905239573,1.7053025658242404e-13,1.7053025658242404e-13,15.298736354177777,23814.391846913983,20242.233069876886,0.85,1.0292188659527441,0.791256150191128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957359652988959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17129.755777869526,1530.6810062228335,0.4153969586659979,0.06533475689811699,6.113110376966115,6.10354739310543
2522.0,-20.34462766543293,6.008300271054482,35.02313480049247,24.13157414356249,6.839090331373931,-17.494023945315064,-29.53226730516178,4.259193880721943,-3.238305621837526,-3.2383056218375876,39.85255874172945,48347.46044424928,13044.426432767845,13044.426432767845,61391.886877017125,81729.82798467737,81729.82798467737,13044.426432767845,94774.2544174452,94774.2544174452,94774.2544174452,119831.8153613468,93923.24653914984,61820.328428369205,35669.90901197848,25057.5609439016,0.0,60727.46995588008,21298.92680231636,1531.6810062228335,0.0,0.8960780605042405,3.0922290272466926,0.0014959713701933424,379673.1870111113,1548185.805133159,4.077680115682888,1548185.805133159,4.077680115682888,0.85,0.08923418660742069,4.698906859688992,1.229872460807674,1.0,0.0,4.698906859688276,1.2711659847306318,1.2719462443054355,3.6965328809397935,16990.070657319095,1732.5050508908848,1603.0968420496806,1603.0968420496806,8.137017110014117,6.008300271054482,3.881652334738449,2.1266479363160333,6.1032804570877905,6.1032804570877905,1.7437944163107972,0.0,0.0,0.000613782122221635,0.000245054643384377,0.00036872747883725805,0.0017326160796642194,0.08893296801731292,0.0767828769915909,0.012150091025722004,0.10581758737642238,0.07698593031847616,0.012248256288944529,0.41512366809089096,0.41512366809089096,0.06568899931671379,0.0,5.684341886080802e-14,5.684341886080802e-14,9.601790633013252,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25057.5609439016,21298.92680231636,0.85,1.0109409616705547,0.7961382300197066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957360697803414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.077248657984,1531.6810062228335,0.41512366809089096,0.06568899931671379,6.113110376966115,6.1032804570877905
2523.0,-20.344628666657922,6.007034851462839,35.01565279621058,24.131158680561953,6.848112779144189,-17.514615512496267,-29.550839646812506,4.259193931122307,-3.23794618893902,-3.2379461889390986,39.83097497571427,48441.53730067215,13042.470313406911,13042.470313406911,61484.00761407906,81685.22126094709,81685.22126094709,13042.470313406911,94727.691574354,94727.691574354,94727.691574354,119778.09528456863,93921.28255947721,61817.087660787474,35671.327665210825,25050.40371021462,0.0,60721.73137542544,21292.84315368243,1532.6810062228335,0.0,0.8961535379405351,3.0935272696794684,0.0014959713701933424,379678.42843823414,1547258.259135909,4.075180845802557,1547258.259135909,4.075180845802557,0.85,0.0892248349934616,4.698906859688992,1.2298672737134626,1.0,0.0,4.698906859688207,1.2711659846205516,1.2719462441200364,3.696532881259905,16989.71538687608,1732.4688233878114,1603.0968420496806,1603.0968420496806,8.135796897167564,6.007034851462839,3.8811442174068476,2.1258906340559913,6.104539054598474,6.104539054598474,1.744154015599564,0.0,0.0,0.000613782063025971,0.0002445831754595273,0.00036919888756644373,0.0017348311853755073,0.08884026420649838,0.07668056072250036,0.01215970348399802,0.10594005146018,0.07697668138358661,0.012248153609874982,0.4149017022974721,0.4149017022974721,0.0657934896068503,0.0,5.684341886080802e-14,5.684341886080802e-14,7.355646233971584,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25050.40371021462,21292.84315368243,0.85,1.0125535985451515,0.7977627811890228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39573609149973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.399016430372,1532.6810062228335,0.4149017022974721,0.0657934896068503,6.113110376966115,6.104539054598474
2524.0,-20.344628898594404,5.994695484180461,35.02251506745843,29.90528130847963,6.17652984158064,-17.66247566026715,-33.38812964558599,3.5494229022468184,133.69872747930003,-4.1833068599350565,40.22581433286795,67665.80058397682,14359.123238278164,14359.123238278164,82024.92382225498,112149.69432402044,112149.69432402044,14359.123238278164,126508.8175622986,126508.8175622986,126508.8175622986,151311.69581498372,124566.24479690565,80203.26048069568,49292.20479578886,24802.878252685125,0.0,74095.08304847399,21082.446514782354,1533.6810062228335,0.0,0.8902074248555453,1.865247907720176,0.0014959713701933424,366087.4114733309,1564292.7568826936,4.273003408085368,1564292.7568826936,4.273003408085368,0.8499999999999999,0.09102166755054392,4.698906859688992,1.3132756491797044,1.0,0.0,4.698906859689155,1.2744266954203052,1.2752089563723077,3.6870750405454236,22533.178724120913,2297.74476749154,1603.0968420496806,1603.0968420496806,8.95711529187403,5.994695484180461,3.6546915019129917,2.3400039822674694,6.105837820140087,6.105837820140087,1.7445250914685961,0.0,0.0,0.0006137820493131293,0.00016325124789594636,0.0004505308014171829,0.00211700227328038,0.09112681659990736,0.07865757364801655,0.012469242951890811,0.06349431534399612,0.07860817613679595,0.012413491413747965,0.4147207963294037,0.4147207963294037,0.06574388360583966,0.0,20.008120521116496,21.054670422995628,13.454316740200056,137.88203433923508,153.5489500897042,36.978727359509094,24802.878252685125,21082.446514782354,0.85,1.1070224966020106,0.9132292967363158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957360970776218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.72084211698,1533.6810062228335,0.4147207963294037,0.06574388360583966,6.113110376966115,6.105837820140087
2525.0,-20.432917418483935,6.020571983514484,35.026613764786454,27.001297857519262,9.385533269882375,-17.496224524664665,-29.888029990810878,6.364865784492995,-0.8899680918258923,-0.889968091825613,40.16425106126238,49660.58473707949,9748.980365533636,9748.980365533636,59409.56510261312,83256.95604329405,83256.95604329405,9748.980365533636,93005.93640882769,93005.93640882769,93005.93640882769,118761.38672356954,97533.46268503403,63540.20432650846,37770.28706502841,25755.450314741847,0.0,63525.73737977026,21892.13276753057,1532.6810062228335,0.0,0.9056986649733393,3.3766234514156106,0.0014959713701933424,415147.0977558787,1561627.4598193,3.7616244176120746,1561627.4598193,3.7616244176120746,0.85,0.08783409055420673,4.698906859688992,1.2374560996936639,1.0,0.0,4.698906859689332,1.261600435287523,1.2623682631896969,3.724560271428644,17643.133979413687,1799.098976654993,1603.0968420496806,1603.0968420496806,6.081342130940031,6.020571983514484,4.431318113434548,1.5892538700799363,6.103793835762341,6.103793835762341,1.7439410959320973,0.0,0.0,0.0006085824868720659,0.00023616741703457196,0.00037241506983749393,0.0017499437263109553,0.08745814977143684,0.07546696113406129,0.011991188637375562,0.11686653484141372,0.07572138369790744,0.012112706856299286,0.415850054893944,0.415850054893944,0.06607575524656498,0.0,13.606485243956683,17.67104889866289,-2.8421709430404007e-13,-2.8421709430404007e-13,11.484715482636261,-2.8421709430404007e-13,25755.450314741847,21892.13276753057,0.85,0.9352046517374558,0.7817396032760396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957360983697558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17131.042683181633,1532.6810062228335,0.415850054893944,0.06607575524656498,6.113110376966115,6.103793835762341
2526.0,-20.470576984253917,6.032646436865114,35.04904094275392,32.65096186604353,9.16295613309614,-17.354497881045184,-32.91820519426835,6.3648604648921845,121.52398463972906,-2.0699081512991246,40.68067231959869,64637.30530380401,11432.815715767341,11432.815715767341,76070.12101957135,111010.33256306678,111010.33256306678,11432.815715767341,122443.14827883412,122443.14827883412,122443.14827883412,148169.24653661606,124234.84954759876,79364.69346776184,49855.72897759658,25726.09825778195,0.0,75581.82723537853,21867.183519114657,1533.6810062228335,0.0,0.8987308388876736,2.0905762226855433,0.0014959713701933424,397013.1343894196,1584091.8786146976,3.990023859162564,1584091.8786146976,3.990023859162564,0.85,0.09013487543737417,4.698906859688992,1.3089098120993001,1.0,0.0,4.6989068596889965,1.2616049288319076,1.2623699767995435,3.7245470054081093,22473.23159805051,2291.631861853998,1603.0968420496806,1603.0968420496806,7.1317062175418116,6.032646436865114,4.171783289666099,1.860863147199015,6.1132577388684055,6.1132577388684055,1.7466450682481158,0.0,0.0,0.000606376943402642,0.00017165540633205985,0.0004347215370705821,0.002042716012595501,0.0905859257819674,0.07827253815902079,0.012313387622946616,0.07184602113247053,0.07795411185224574,0.012180763585128429,0.41655889182004874,0.41655889182004874,0.06553066022139988,0.0,35.31865257737445,44.258867625102255,-1.7053025658242404e-13,123.59389279102817,151.5478116735402,-1.7053025658242404e-13,25726.09825778195,21867.183519114657,0.85,1.0064604654591396,0.8551963834177909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962281142678856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17129.59581553656,1533.6810062228335,0.41655889182004874,0.06553066022139988,6.113110376966115,6.1132577388684055
2527.0,-20.470576984253917,6.032646436865114,35.04904094275392,32.65152984475719,9.16295613309614,-17.354497881045184,-32.918516791518755,6.3648604648921845,121.54270124877695,-2.0699081512991246,40.68067231959869,64638.85420682704,11434.061824287674,11434.061824287674,76072.91603111471,111013.0170633666,111013.0170633666,11434.061824287674,122447.07888765426,122447.07888765426,122447.07888765426,148189.8946949079,124237.53404789857,79366.24237078488,49856.990752348545,25742.81580725364,0.0,75599.80655960218,21881.393436165592,1534.6810062228335,0.0,0.8987308388876736,2.0904717567099658,0.0014959713701933424,397013.1343894196,1584091.8786146976,3.990023859162564,1584091.8786146976,3.990023859162564,0.85,0.09013487543737417,4.698906859688992,1.3089171405183153,1.0,0.0,4.6989068596889965,1.2616049288319076,1.2623699767995435,3.7245470054081093,22473.717205729696,2291.6813800563596,1603.0968420496806,1603.0968420496806,7.132483530856664,6.032646436865114,4.173205747493336,1.8594406893717776,6.1186011522683685,6.1186011522683685,1.7481717577909623,0.0,0.0,0.000606376943402642,0.00017164970389036354,0.00043472723951227843,0.0020427428078379044,0.09087916496934324,0.07864834354786762,0.012230821421475616,0.07188927412883847,0.07795411185224574,0.012180763585128429,0.41855889182004874,0.41855889182004874,0.06509125086793448,0.0,52.75251290776612,65.7026611422803,-1.7053025658242404e-13,123.61260940007605,151.5623716945314,-1.7053025658242404e-13,25742.81580725364,21881.393436165592,0.85,1.0062580778052592,0.8550134867853977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39643807837176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17129.16027165502,1534.6810062228335,0.41855889182004874,0.06509125086793448,6.113110376966115,6.1186011522683685
2528.0,-20.522962830983573,6.0442882987965465,35.07419449097953,32.593489076849096,9.263544348958089,-17.525124115766364,-33.081340534239985,6.305493561190647,115.13003764926492,-2.0894664060360464,40.82883430020973,65159.22368277388,11478.492898499479,11478.492898499479,76637.71658127336,110262.67270671003,110262.67270671003,11478.492898499479,121741.1656052095,121741.1656052095,121741.1656052095,147587.29217660773,124243.09956394335,79327.69741594748,49906.00238666208,25846.12657139823,0.0,75752.12895806032,21969.207585688495,1535.6810062228335,0.0,0.8981448932077639,2.1253225880847757,0.0014959713701933424,396717.8660536856,1590581.78880685,4.009352552303771,1590581.78880685,4.009352552303771,0.85,0.09065928659412403,4.698906859688992,1.3090061338013044,1.0,0.0,4.6989068596891945,1.2618791352905696,1.2626404933097224,3.7237376609820774,22474.72396938331,2291.7840413783824,1603.0968420496806,1603.0968420496806,7.160199307624705,6.0442882987965465,4.178147017329277,1.8661412814672698,6.120322229663144,6.120322229663144,1.7486634941894699,0.0,0.0,0.0006033211603589547,0.00016869369978695606,0.00043462746057199866,0.0020422739558909712,0.09170951076103132,0.07947584008286486,0.012233670678166463,0.0730877020361236,0.07847770457890882,0.012181582015215207,0.42055889182004874,0.42055889182004874,0.06473639005182882,0.0,65.67823556935474,81.4282339413179,-1.7053025658242404e-13,117.21950405530094,143.81199701403693,-1.7053025658242404e-13,25846.12657139823,21969.207585688495,0.85,1.0116905971540857,0.8601635964429313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39643807837176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17129.477919088877,1535.6810062228335,0.42055889182004874,0.06473639005182882,6.113110376966115,6.120322229663144
2529.0,-20.580169736474456,6.057435636556043,35.09651243404807,32.710357882920675,9.426040259903559,-17.577212403555947,-33.12567685553802,6.424326079615154,106.57965355997396,-1.946740530995454,40.797772163268704,65064.336681824854,11296.83249109524,11296.83249109524,76361.1691729201,110046.35271733109,110046.35271733109,11296.83249109524,121343.18520842632,121343.18520842632,121343.18520842632,147259.93263607696,124233.05566588267,79256.9150189121,49973.489607745076,25916.74742765063,0.0,75890.23703539571,22029.235313503035,1536.6810062228335,0.0,0.8989063098042107,2.188116932128886,0.0014959713701933424,398876.532394504,1589219.519080143,3.984239206904117,1589219.519080143,3.984239206904117,0.85,0.09171091005248427,4.698906859688992,1.308836257015355,1.0,0.0,4.698906859689119,1.2613495044241654,1.2621063539277741,3.725301229522542,22472.90709716037,2291.598771972118,1603.0968420496806,1603.0968420496806,7.0468808837845325,6.057435636556043,4.2223972031040375,1.8350384334520058,6.125555268740568,6.125555268740568,1.7501586482115907,0.0,0.0,0.0006000003176308249,0.00016789696265412832,0.00043210335497669656,0.002030413418794627,0.09176176223227324,0.0796182892115333,0.012143473020739941,0.07535996893920556,0.07957711281780144,0.01213379723468283,0.42255889182004874,0.42255889182004874,0.06444916806561096,0.0,74.3576441225934,91.95829696192988,-2.2737367544323206e-13,108.5263940909694,134.20248548352498,-2.2737367544323206e-13,25916.74742765063,22029.235313503035,0.85,1.0062054376942418,0.8573479175124782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967302399708843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17128.746103393252,1536.6810062228335,0.42255889182004874,0.06444916806561096,6.113110376966115,6.125555268740568
2530.0,-20.580169849122882,6.060454754878985,35.10662215567005,32.71128883296626,9.424642315837302,-17.576860131535938,-33.12596075758336,6.424176770716153,106.42720660113469,-1.9465303531456257,40.787860963945604,65065.74590796244,11302.10714814424,11302.10714814424,76367.85305610667,110057.35947367888,110057.35947367888,11302.10714814424,121359.46662182311,121359.46662182311,121359.46662182311,147288.6792507761,124238.16112195358,79259.98968546164,49975.746040546604,25929.212628952973,0.0,75904.95866949958,22039.830734610026,1537.6810062228335,0.0,0.8989403223158474,2.189068736546976,0.0014959713701933424,398879.7180036553,1588785.03629854,3.9831181295710314,1588785.03629854,3.9831181295710314,0.85,0.09174429895090175,4.698906859688992,1.3088503720657902,1.0,0.0,4.6989068596894725,1.2613501780715053,1.262107027971096,3.7252992399566724,22473.830639122327,2291.692947043315,1603.0968420496806,1603.0968420496806,7.050171175993117,6.060454754878985,4.226268251186074,1.8341865036929113,6.131261862796011,6.131261862796011,1.7517891036560032,0.0,0.0,0.0006000003111081858,0.00016789187204972617,0.0004321084390584597,0.002030437308421299,0.09206081678714098,0.07996571517851601,0.012095101608624963,0.07544466622551484,0.07960752015728294,0.012136778793618816,0.42455889182004874,0.42455889182004874,0.06421605714330333,0.0,81.17110808600444,100.4190333628083,-1.7053025658242404e-13,108.37373695428033,134.01490605753452,-1.7053025658242404e-13,25929.212628952973,22039.830734610026,0.85,1.006098341856987,0.857200202048294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970494139066392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17127.915959625552,1537.6810062228335,0.42455889182004874,0.06421605714330333,6.113110376966115,6.131261862796011
2531.0,-20.580177247401508,6.060857467910737,35.10876038208492,32.71087899282577,9.424493044249115,-17.5768228061529,-33.12570402687413,6.424174485412218,106.39124946580199,-1.946502230443531,40.78664770771231,65064.430230340746,11303.248901748859,11303.248901748859,76367.6791320896,110056.12799705757,110056.12799705757,11303.248901748859,121359.37689880643,121359.37689880643,121359.37689880643,147304.96656796752,124236.23494745448,79258.88536958575,49974.83286429858,25945.589669161094,0.0,75920.42253345967,22053.75121878693,1538.6810062228335,0.0,0.8989444964976372,2.189291548057038,0.0014959713701933424,398880.14425339893,1588731.8562724765,3.9829805498244943,1588731.8562724765,3.9829805498244943,0.85,0.09174959064641727,4.698906859688992,1.3088451179349798,1.0,0.0,4.698906859688454,1.2613501892500212,1.2621070386159545,3.725299206941799,22473.482207375724,2291.6574168932025,1603.0968420496806,1603.0968420496806,7.0508833934803326,6.060857467910737,4.227285088903493,1.8335723790072445,6.1339350228843585,6.1339350228843585,1.7525528636812453,0.0,0.0,0.0005999998827285389,0.00016789647544287155,0.0004321034072856673,0.0020304136645896086,0.09239760122395807,0.08033879590806481,0.012058805315893264,0.0755017647687566,0.0796124232546214,0.012137167391795873,0.42655889182004875,0.42655889182004875,0.0640262350721239,0.0,86.61427747351087,107.1648626141295,-2.2737367544323206e-13,108.3377516962455,133.96936738973864,-2.2737367544323206e-13,25945.589669161094,22053.75121878693,0.85,1.0058911236753565,0.857008273388699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970494145352659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17128.229951710942,1538.6810062228335,0.42655889182004875,0.0640262350721239,6.113110376966115,6.1339350228843585
2532.0,-20.580154670717533,6.080545035627333,35.11039344949286,27.103516878001415,9.313637992162233,-17.510238529671426,-29.91878640661014,6.448428282637813,-1.3924028269156565,-1.3924028269154292,40.17294309174196,49004.85583447143,10549.273132508264,10549.273132508264,59554.1289669797,84078.53396442108,84078.53396442108,10549.273132508264,94627.80709692935,94627.80709692935,94627.80709692935,120177.87878675896,97620.08944189693,63513.89494493662,37895.771663289226,25550.071689829616,0.0,63445.84335311884,21717.560936355174,1539.6810062228335,0.0,0.9034643822822066,3.3381395611201365,0.0014959713701933424,407347.941331227,1562003.5610934675,3.83456844286186,1562003.5610934675,3.83456844286186,0.85,0.0901142839739625,4.698906859688992,1.2376102871680632,1.0,0.0,4.698906859688407,1.2612407706370456,1.2619975559972487,3.725622394299544,17658.804165167985,1800.6968909023965,1603.0968420496806,1603.0968420496806,6.580558863193956,6.080545035627333,4.369806705791913,1.7107383298354195,6.135823932573736,6.135823932573736,1.7530925521639245,0.0,0.0,0.0006000011899783605,0.00023541321497002482,0.00036458797500833566,0.0017131649367267872,0.09000163509478905,0.07832789638910072,0.011673738705688325,0.11577593834288549,0.07830245171697758,0.011811832256984909,0.42855889182004875,0.42855889182004875,0.06387104408184703,0.0,66.79218935305755,85.13751646626366,-2.2737367544323206e-13,-2.2737367544323206e-13,1.805459539280605,-2.2737367544323206e-13,25550.071689829616,21717.560936355174,0.85,0.9386608455264889,0.7723887530618264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970494558208402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17128.543797837126,1539.6810062228335,0.42855889182004875,0.06387104408184703,6.113110376966115,6.135823932573736
2533.0,-20.580160802052852,6.0821009082852555,35.12048180759265,25.489670235570543,8.009784249462395,-17.653435680111553,-29.900089174602158,5.190700933071161,-2.913726521895285,-2.9137265218952892,40.53277986468529,48910.32838898272,12701.045052871483,12701.045052871483,61611.3734418542,82613.44537668313,82613.44537668313,12701.045052871483,95314.49042955461,95314.49042955461,95314.49042955461,120055.1243909044,95936.99826447903,62742.61802849008,36882.64470665439,24740.63396134978,0.0,61623.278668004175,21029.538867147312,1540.6810062228335,0.0,0.8952888578072601,3.230242770416786,0.0014959713701933424,384429.49574943737,1577633.7449328902,4.103831163780307,1577633.7449328902,4.103831163780307,0.85,0.09352075717498283,4.698906859688992,1.2343369724648077,1.0,0.0,4.698906859688408,1.266939891201888,1.2677000957694202,3.708863295188656,17354.34452305882,1769.650647576779,1603.0968420496806,1603.0968420496806,7.922818334937414,6.0821009082852555,4.025001246041427,2.0570996622438287,6.143531111281426,6.143531111281426,1.7552946032232646,0.0,0.0,0.0006000008349575398,0.00023587143948767018,0.0003641293954698696,0.0017110101141877762,0.09336004088307932,0.0813206484432379,0.012039392439841425,0.11109208122183406,0.0815155470794192,0.012005210095563632,0.43055889182004875,0.43055889182004875,0.06374355795629219,0.0,50.05849853323025,63.891913910608196,0.0,0.0,0.0,0.0,24740.63396134978,21029.538867147312,0.85,0.9998068063496894,0.7936988983089888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970493298332471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17128.858244215113,1540.6810062228335,0.43055889182004875,0.06374355795629219,6.113110376966115,6.143531111281426
2534.0,-20.55207881369299,6.086155777350245,35.0972670597719,25.005482125002914,7.178298785688801,-17.482696273494003,-29.681722226645775,4.838180911429894,-3.074567430239256,-3.07456743023927,39.766131321847624,47960.5036870718,12934.451864933837,12934.451864933837,60894.95555200564,84255.09592786193,84255.09592786193,12934.451864933837,97189.54779279577,97189.54779279577,97189.54779279577,121886.41438744531,95314.99541687833,62467.064557939564,36497.70095437641,24696.86659464955,0.0,61194.56754902596,20992.336605452118,1541.6810062228335,0.0,0.8971437820352302,3.16655905029967,0.0014959713701933424,382066.7727546392,1544474.178616349,4.042419516046741,1544474.178616349,4.042419516046741,0.85,0.09342973224631669,4.698906859688992,1.233019325803034,1.0,0.0,4.6989068596883925,1.2685431948757666,1.2693064268334202,3.7041756864646413,17241.828477040493,1758.1772039422733,1603.0968420496806,1603.0968420496806,8.068415784785754,6.086155777350245,3.9920267006525387,2.0941290766977065,6.145801374592612,6.145801374592612,1.7559432498836034,0.0,0.0,0.0006016288827733391,0.00024128427634906638,0.00036034460642427274,0.001693225742978945,0.09110403232407631,0.07939475806571906,0.011709274258357244,0.10919838018661952,0.08142545184938559,0.01200428039693111,0.43149918751899885,0.43149918751899885,0.06363823572251501,0.0,37.236774832053754,47.70241430843868,0.0,0.0,0.0,3.188958222384315,24696.86659464955,20992.336605452118,0.85,0.9951039445326534,0.7837379298194779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970493640487294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17129.17211622834,1541.6810062228335,0.43149918751899885,0.06363823572251501,6.113110376966115,6.145801374592612
2535.0,-20.55207881369299,6.086155777350245,35.0972670597719,25.005234928708546,7.178298785688801,-17.482696273494003,-29.6815833664499,4.838180911429894,-3.074567430239256,-3.07456743023927,39.766131321847624,47959.80108935559,12935.242449272315,12935.242449272315,60895.043538627906,84253.92768335943,84253.92768335943,12935.242449272315,97189.17013263176,97189.17013263176,97189.17013263176,121901.96961104334,95313.82717237584,62466.36196022335,36497.18356905832,24712.799478411587,0.0,61209.983047469905,21005.87955664985,1542.6810062228335,0.0,0.8971437820352302,3.1665692912528356,0.0014959713701933424,382066.7727546392,1544474.178616349,4.042419516046741,1544474.178616349,4.042419516046741,0.85,0.09342973224631669,4.698906859688992,1.233016273439862,1.0,0.0,4.698906859689149,1.2685431948757666,1.2693064268334202,3.7041756864646413,17241.61714962823,1758.15565454342,1603.0968420496806,1603.0968420496806,8.068908945471836,6.086155777350245,3.9929295868480645,2.0932261905021807,6.148828094941026,6.148828094941026,1.7568080271260074,0.0,0.0,0.0006016288827733391,0.00024128775449778426,0.00036034112827555486,0.0016932093994820757,0.09105283387649897,0.07935967616253033,0.011693157713968639,0.10926956429656358,0.08142545184938559,0.01200428039693111,0.4313085223782344,0.4313085223782344,0.06355064460215992,0.0,27.07931949169881,34.840206476167,0.0,0.0,0.0,3.2142047785653176,24712.799478411587,21005.87955664985,0.85,0.9948547688928822,0.7835290699584337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968926702067297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.048686701746,1542.6810062228335,0.4313085223782344,0.06355064460215992,6.113110376966115,6.148828094941026
2536.0,-20.55207881369299,6.086155777350245,35.0972670597719,25.005145521741383,7.178298785688801,-17.482696273494003,-29.68153083985669,4.838180911429894,-3.074567430239256,-3.07456743023927,39.766131321847624,47959.5352414114,12935.714951655274,12935.714951655274,60895.25019306668,84253.50512683726,84253.50512683726,12935.714951655274,97189.22007849254,97189.22007849254,97189.22007849254,121918.05039532324,95313.40461585367,62466.09611227916,36497.009448416116,24728.8303168307,0.0,61225.83976524681,21019.505769306095,1543.6810062228335,0.0,0.8971437820352302,3.1665679368747326,0.0014959713701933424,382066.7727546392,1544474.178616349,4.042419516046741,1544474.178616349,4.042419516046741,0.8500000000000001,0.09342973224631669,4.698906859688992,1.2330151415104047,1.0,0.0,4.698906859688573,1.2685431948757666,1.2693064268334202,3.7041756864646413,17241.540712053582,1758.147860080005,1603.0968420496806,1603.0968420496806,8.069203688977387,6.086155777350245,3.993469226971688,2.0926865503785574,6.150638354569942,6.150638354569942,1.7573252441628406,0.0,0.0,0.0006016288827733391,0.00024128907018781013,0.000360339812585529,0.001693203217177188,0.0908729253211861,0.07919327416762259,0.011679651153563508,0.10934034848241483,0.08142545184938559,0.01200428039693111,0.4304041512666707,0.4304041512666707,0.06347723837254252,0.0,19.11295227508873,24.74347852793585,0.0,0.0,0.0,3.229295134070469,24728.8303168307,21019.505769306095,0.85,0.9946004893775621,0.7833218037563665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968926702067297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.36361740796,1543.6810062228335,0.4304041512666707,0.06347723837254252,6.113110376966115,6.150638354569942
2537.0,-20.521793259109806,6.085725027937135,35.07520112802231,23.115496441628807,6.429441175238525,-17.371481211189554,-28.836483357567317,4.284341857748364,-3.32934325101553,-3.329343251015565,39.60102159760937,43837.749387997,13295.35703595853,13295.35703595853,57133.10642395553,78862.13636511029,78862.13636511029,13295.35703595853,92157.49340106882,92157.49340106882,92157.49340106882,115892.0408286906,89000.36928817259,58726.84895636294,33637.244813121826,23734.54742762178,0.0,57371.792240743605,20174.365313478513,1544.6810062228335,0.0,0.8965074298214666,3.275392129773948,0.0014959713701933424,378347.4556769424,1537402.2423281204,4.063466581471752,1537402.2423281204,4.063466581471752,0.85,0.09327155484246023,4.698906859688992,1.2169524432485925,1.0,0.0,4.69890685968994,1.2710719792240783,1.271838970294418,3.6968062678538662,16099.555950754426,1641.6978224729573,1603.0968420496806,1603.0968420496806,8.293545771669917,6.085725027937135,3.9354899247097186,2.1502351032274167,6.15244861419886,6.15244861419886,1.7578424611996744,0.0,0.0,0.0006033892294157262,0.0002633325384082234,0.0003400566910075028,0.0015978947180582948,0.09035797604637133,0.0787233970202831,0.011634579026088233,0.11309099689950647,0.08126838313511356,0.012003171707346674,0.42908801301954447,0.42908801301954447,0.06341518005551526,0.0,8.789793923755553,11.743711656673668,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,14.851338394371794,23734.54742762178,20174.365313478513,0.85,0.9958396660193828,0.7640993539829637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968926702067297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17130.678548114167,1544.6810062228335,0.42908801301954447,0.06341518005551526,6.113110376966115,6.15244861419886
2538.0,-20.521793528676866,6.082494512903711,35.06578048525819,24.169031367078446,6.816355284283638,-17.646455078700786,-29.69073507757855,4.2843416204057405,-3.3104840322254745,-3.3104840322255797,39.87649881940667,48172.899749787575,13264.612556711869,13264.612556711869,61437.51230649944,82012.73973193928,82012.73973193928,13264.612556711869,95277.35228865115,95277.35228865115,95277.35228865115,119742.2342746295,93979.61887768476,61762.41082741727,35796.89783363054,24464.88198597835,0.0,60261.779819608884,20795.149688081598,1543.6810062228335,0.0,0.8956541719355564,3.1703582187617707,0.0014959713701933424,378621.7939229675,1549215.103385103,4.091721945885393,1549215.103385103,4.091721945885393,0.85,0.09274929338257093,4.698906859688992,1.2300023848796267,1.0,0.0,4.698906859689565,1.271071980343503,1.2718389713945746,3.6968062645981132,17000.26802644887,1733.54489315402,1603.0968420496806,1603.0968420496806,8.274367592011503,6.082494512903711,3.937817401454073,2.144677111449638,6.154128931088156,6.154128931088156,1.7583225517394732,0.0,0.0,0.0006033892137261157,0.00024105862261276847,0.0003623305911133472,0.0017025577000576745,0.09090889292538569,0.07916830716807538,0.01174058575731031,0.10928946031354232,0.08074805633239654,0.012001237050174396,0.4272596122173389,0.4272596122173389,0.06336220006856012,0.0,3.8026189508145194,5.226822144458254,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.430440478635433,24464.88198597835,20795.149688081598,0.85,1.0195104175550418,0.7993939092736911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967237159489998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17131.600199430526,1543.6810062228335,0.4272596122173389,0.06336220006856012,6.113110376966115,6.154128931088156
2539.0,-20.521814561985313,6.082437511487457,35.06552428049283,24.16863766210156,6.816432506690796,-17.645817120529014,-29.689929471909977,4.2843374124852245,-3.310548806105487,-3.3105488061055657,39.877329953427385,48168.70683071036,13264.846685993245,13264.846685993245,61433.55351670361,82010.51385897344,82010.51385897344,13264.846685993245,95275.36054496668,95275.36054496668,95275.36054496668,119724.43789454646,93977.77783609078,61761.332422925814,35796.05045907219,24449.077349579773,0.0,60245.12780865196,20781.715747142807,1542.6810062228335,0.0,0.895651015692622,3.1703937763120584,0.0014959713701933424,378620.85141410574,1549250.847092991,4.091826536511963,1549250.847092991,4.091826536511963,0.85,0.09274924977691558,4.698906859688992,1.2299975659372286,1.0,0.0,4.698906859690218,1.2710720021216695,1.2718389916297546,3.6968062012581435,16999.934994660496,1733.5109333626158,1603.0968420496806,1603.0968420496806,8.27451364013239,6.082437511487457,3.9380135042646365,2.144424007222821,6.1549639340996345,6.1549639340996345,1.758561124028467,0.0,0.0,0.0006033879895257738,0.0002410787845567121,0.0003623092049690617,0.001702457208557589,0.09055980354143192,0.078827321211167,0.011732482330264917,0.10921950242720256,0.08074801260036675,0.012001237176548824,0.4254060294196044,0.4254060294196044,0.06331648274566269,0.0,5.684341886080802e-14,0.14991245195784586,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,14.439949919085393,24449.077349579773,20781.715747142807,0.85,1.0197265032257259,0.7995452675227411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396723717452673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17131.916134254898,1542.6810062228335,0.4254060294196044,0.06331648274566269,6.113110376966115,6.1549639340996345
2540.0,-20.52181581509094,6.080434140528625,35.058461459495895,24.168253736011707,6.8203111445677465,-17.639995323316533,-29.684389592707134,4.284337470869642,-3.3103734009027335,-3.3103734009028107,39.879971328982194,48140.66296736325,13262.247067381306,13262.247067381306,61402.91003474456,81990.36795092956,81990.36795092956,13262.247067381306,95252.61501831087,95252.61501831087,95252.61501831087,119683.5900433869,93975.96298546148,61760.80963326078,35794.61483577855,24430.975025076023,0.0,60225.58986085457,20766.32877131462,1541.6810062228335,0.0,0.8956427940496419,3.1708872958815317,0.0014959713701933424,378623.4036964984,1549364.446095505,4.092098985348152,1549364.446095505,4.092098985348152,0.8500000000000001,0.09274495565345159,4.698906859688992,1.2299927711719647,1.0,0.0,4.698906859688984,1.271072002003092,1.2718389914183958,3.6968062016030165,16999.606700637873,1733.4774566888666,1603.0968420496806,1603.0968420496806,8.272892017193747,6.080434140528625,3.93705267826323,2.1433814622653946,6.156750896193904,6.156750896193904,1.7590716846268297,0.0,0.0,0.0006033879165914152,0.00024121747354038424,0.00036217044305103096,0.0017018051792290908,0.0902291495695136,0.078502949753427,0.011726199816086592,0.10916469247881044,0.08074373076249966,0.012001224890951925,0.42361531520816814,0.42361531520816814,0.06327657555401141,0.0,5.684341886080802e-14,5.684341886080802e-14,1.4330582985838305,5.684341886080802e-14,5.684341886080802e-14,14.358597684287986,24430.975025076023,20766.32877131462,0.85,1.019548503827195,0.7993390032142088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396723834778684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17132.23165310333,1541.6810062228335,0.42361531520816814,0.06327657555401141,6.113110376966115,6.156750896193904
2541.0,-20.521841479158283,6.07739393024611,35.06179139909557,24.167860205657803,6.846507283638601,-17.642715374351425,-29.686658713594056,4.284332322406617,-3.341094655519214,-3.3410946555192655,40.142561904673805,48152.00555765279,13301.661078963147,13301.661078963147,61453.66663661593,81864.69881260363,81864.69881260363,13301.661078963147,95166.35989156678,95166.35989156678,95166.35989156678,119706.36146360682,93974.12712671353,61759.41789325556,35794.12137050886,24540.001572040037,0.0,60334.1229425489,20859.001336234032,1540.6810062228335,0.0,0.8945941199383685,3.1655906805505025,0.0014959713701933424,378176.5910034844,1560689.2756510708,4.126879645061614,1560689.2756510708,4.126879645061614,0.8500000000000001,0.09271948520755614,4.698906859688992,1.2299879665160556,1.0,0.0,4.6989068596886865,1.2710720286406636,1.2718390161733155,3.6968061241298775,16999.274606390776,1733.4435925000664,1603.0968420496806,1603.0968420496806,8.297478187254097,6.07739393024611,3.928061384050168,2.149332546195942,6.1579506084738025,6.1579506084738025,1.7594144595639436,0.0,0.0,0.0006033864228705565,0.00024116065798942036,0.00036222576488113617,0.0017020651313560627,0.09087560865591256,0.07902183007415553,0.011853778581757029,0.10878413386431052,0.08071822500214094,0.012001260205415198,0.42217041575856834,0.42217041575856834,0.06332825533747113,0.0,5.684341886080802e-14,5.684341886080802e-14,4.328629011502187,5.684341886080802e-14,5.684341886080802e-14,16.218173422671498,24540.001572040037,20859.001336234032,0.85,1.0185557299827344,0.798089094682024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967238417686396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17132.547567514048,1540.6810062228335,0.42217041575856834,0.06332825533747113,6.113110376966115,6.1579506084738025
