time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2542.0,-20.521841479158283,6.07739393024611,35.06179139909557,24.16747627956795,6.846507283638601,-17.642715374351425,-29.686437326576538,4.284332322406617,-3.341094655519214,-3.3410946555192655,40.142561904673805,48150.8850767969,13301.897588246793,13301.897588246793,61452.78266504369,81862.88429928746,81862.88429928746,13301.897588246793,95164.78188753425,95164.78188753425,95164.78188753425,119696.54101590544,93972.31261339737,61758.29741239967,35793.35022333078,24531.7591283712,0.0,60325.109351701976,20851.99525911552,1540.1841598681042,0.0,0.8945941199383685,3.165634162663637,0.0014959713701933424,378176.5910034844,1560689.2756510708,4.126879645061614,1560689.2756510708,4.126879645061614,0.85,0.09271948520755614,4.698906859688992,1.2299831728497526,1.0,0.0,4.698906859689734,1.2710720286406636,1.2718390161733155,3.6968061241298775,16998.94637338578,1733.4101220483838,1603.0968420496806,1603.0968420496806,8.297625720002864,6.07739393024611,3.928331533159276,2.1490623970868343,6.158834201939458,6.158834201939458,1.7596669148398452,0.0,0.0,0.0006033864228705565,0.00024116620066186163,0.0003622202222086949,0.0017020390868545076,0.09069879429773632,0.07880484119548183,0.011893953102254492,0.10875054638602337,0.08071822500214094,0.012001260205415198,0.4210111628655551,0.4210111628655551,0.06354288582635502,0.0,5.684341886080802e-14,5.684341886080802e-14,6.6636650504474915,5.684341886080802e-14,5.684341886080802e-14,16.226132306866475,24531.7591283712,20851.99525911552,0.85,1.018693265962723,0.7981897686429705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967239849255373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17132.86299285006,1540.1841598681042,0.4210111628655551,0.06354288582635502,6.113110376966115,6.158834201939458
2543.0,-20.521841479158283,6.07739393024611,35.06179139909557,24.167092353478097,6.846507283638601,-17.642715374351425,-29.68621967649085,4.284332322406617,-3.341094655519214,-3.3410946555192655,40.142561904673805,48149.783585621495,13302.37803582272,13302.37803582272,61452.16162144422,81861.06978597128,81861.06978597128,13302.37803582272,95163.447821794,95163.447821794,95163.447821794,119701.46479965748,93970.49810008118,61757.195921224265,35792.55797650768,24538.016977863474,0.0,60330.57495437116,20857.314431183953,1540.5944948200238,0.0,0.8945941199383685,3.1656709239561764,0.0014959713701933424,378176.5910034844,1560689.2756510708,4.126879645061614,1560689.2756510708,4.126879645061614,0.85,0.09271948520755614,4.698906859688992,1.229978419295512,1.0,0.0,4.698906859688253,1.2710720286406636,1.2718390161733155,3.6968061241298775,16998.618140380786,1733.3766515967009,1603.0968420496806,1603.0968420496806,8.29792541966125,6.07739393024611,3.928880327805075,2.148513602441035,6.160629858489868,6.160629858489868,1.7601799595685337,0.0,0.0,0.0006033864228705565,0.0002411716498904188,0.0003622147729801377,0.00170201348143706,0.09058315079456616,0.07863062615943335,0.011952524635132812,0.10878078285694225,0.08071822500214094,0.012001260205415198,0.42008042721781125,0.42008042721781125,0.06385580148983247,0.0,5.684341886080802e-14,5.684341886080802e-14,8.551759894738325,5.684341886080802e-14,5.684341886080802e-14,16.242300689687568,24538.016977863474,20857.314431183953,0.85,1.0185906842081538,0.7980991996518819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967239849255373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17133.17893146742,1540.5944948200238,0.42008042721781125,0.06385580148983247,6.113110376966115,6.160629858489868
2544.0,-20.519171217776346,6.0723628125365146,35.05368965068656,23.773744305968307,6.513694555899176,-17.628843129557495,-29.580032243952132,4.069603612390539,-3.6649800721380075,-3.6649800721382007,39.982529740951094,47626.90011107926,13753.214300075802,13753.214300075802,61380.11441115506,81574.9893444921,81574.9893444921,13753.214300075802,95328.20364456791,95328.20364456791,95328.20364456791,119936.35281120904,93126.32874502643,61287.25952388593,35376.743579045,24608.149166641128,0.0,59984.89274568613,20916.926791644957,1541.0048297719436,0.0,0.8935925349779829,3.099602571856269,0.0014959713701933424,373491.06223257724,1553780.0987998522,4.160153363542325,1553780.0987998522,4.160153363542325,0.85,0.09180881463455311,4.698906859688992,1.2279485307494178,1.0,0.0,4.698906859689753,1.272056257779857,1.2728240369461945,3.6939457912734768,16845.91369800245,1717.8051320280065,1603.0968420496806,1603.0968420496806,8.579153759975771,6.0723628125365146,3.8516803369537347,2.22068247558278,6.162425515040279,6.162425515040279,1.7606930042972224,0.0,0.0,0.0006035418578001395,0.0002438437957889845,0.000359698062011155,0.0016901876910010525,0.09034145803230603,0.07834303301613806,0.011998425016167977,0.10641958873136807,0.07962937934487853,0.012179435289674573,0.4193325053662828,0.4193325053662828,0.06422178755120171,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.824160450798047,1.7053025658242404e-13,1.7053025658242404e-13,24.608968484552804,24608.149166641128,20916.926791644957,0.85,1.0232595508903244,0.7939815832129565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967239849255373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17133.49487008478,1541.0048297719436,0.4193325053662828,0.06422178755120171,6.113110376966115,6.162425515040279
2545.0,-20.50387358996985,6.068916256361539,35.03889799135224,23.62606282057243,6.373122957529861,-17.585854073622013,-29.495251004677243,4.004110577435778,-3.6894363626135487,-3.6894363626137316,39.82282445043012,47281.69033104849,13782.965844797784,13782.965844797784,61064.65617584628,81541.52081091603,81541.52081091603,13782.965844797784,95324.48665571382,95324.48665571382,95324.48665571382,119822.66585342538,92738.0399983093,61072.94856950436,35183.43492089437,24498.17919771156,0.0,59681.614118605925,20823.452318054828,1540.0048297719436,0.0,0.8940285924001486,3.098365055326513,0.0014959713701933424,373139.1184138395,1546908.1057639553,4.1456605041563,1546908.1057639553,4.1456605041563,0.8500000000000001,0.09179256809615288,4.698906859688992,1.2269848928274585,1.0,0.0,4.698906859688843,1.2723550302669506,1.273124123718797,3.693078384500215,16775.674928738692,1710.6427708482197,1603.0968420496806,1603.0968420496806,8.597712554392666,6.068916256361539,3.8435302736864125,2.2253859826751263,6.162703451081628,6.162703451081628,1.7607724145947508,0.0,0.0,0.0006044330362531029,0.00024599681817745933,0.00035843621807564354,0.0016842584038766208,0.08982233785201882,0.07779846933537654,0.012023868516642283,0.10635994617208212,0.0796132785164842,0.012179289579668682,0.4187308345517267,0.4187308345517267,0.06471546987396122,0.0,1.7053025658242404e-13,1.7053025658242404e-13,14.488043563609551,1.7053025658242404e-13,1.7053025658242404e-13,25.313981358537774,24498.17919771156,20823.452318054828,0.85,1.0231736704455048,0.792232097427611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967090900640518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17133.8643029385,1540.0048297719436,0.4187308345517267,0.06471546987396122,6.113110376966115,6.162703451081628
2546.0,-20.500552788798295,6.066080162784151,35.0327655861394,23.66576181901621,6.373755216576701,-17.579273974547068,-29.501015518885083,4.021561802690982,-3.6900853494734065,-3.690085349473591,39.82481301760087,47329.19486530063,13780.083698263383,13780.083698263383,61109.27856356402,81726.1887225695,81726.1887225695,13780.083698263383,95506.27242083287,95506.27242083287,95506.27242083287,120032.19900211718,92843.22143286403,61135.8622686724,35230.39907132403,24525.92658128431,0.0,59756.32565260834,20847.037594091664,1539.0048297719436,0.0,0.8940185797626895,3.0933381689663793,0.0014959713701933424,373129.78256194,1546993.5307455147,4.145993171929962,1546993.5307455147,4.145993171929962,0.85,0.09179147081465591,4.698906859688992,1.2272459811484437,1.0,0.0,4.698906859689238,1.2722745247977787,1.273043815932677,3.69331207070727,16794.70152833753,1712.582944057097,1603.0968420496806,1603.0968420496806,8.595914692617386,6.066080162784151,3.8414293879611034,2.2246507748230475,6.163451011323071,6.163451011323071,1.760986003235163,0.0,0.0,0.0006046266524272982,0.00024584987515157753,0.00035877677727572067,0.0016858586598379934,0.08984379170893451,0.07771469320648945,0.01212909850244506,0.10611724330069493,0.07961217895437099,0.012179291860284925,0.4182461645667485,0.4182461645667485,0.06527657408131325,0.0,1.7053025658242404e-13,1.7053025658242404e-13,16.608154270973955,1.7053025658242404e-13,1.7053025658242404e-13,25.22024537319453,24525.92658128431,20847.037594091664,0.85,1.0226411663732644,0.7920365643036275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396623764542911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17134.486793041626,1539.0048297719436,0.4182461645667485,0.06527657408131325,6.113110376966115,6.163451011323071
2547.0,-20.53211790576743,6.060408796855428,35.03695071736466,23.720355075225257,6.770730121390088,-17.79256421907725,-29.7142222180031,4.046611756213506,-3.536775402435353,-3.5367754024354956,40.18890679180453,48234.89108933826,13555.782883903366,13555.782883903366,61790.67397324163,80107.73838265092,80107.73838265092,13555.782883903366,93663.52126655428,93663.52126655428,93663.52126655428,118204.46946833814,92982.53424619192,61182.63775271087,35333.21832609006,24540.94820178386,0.0,59874.16652787392,20859.80597151628,1538.0048297719436,0.0,0.893494671192012,3.1325730921321426,0.0014959713701933424,375340.2792704314,1562694.483397039,4.16340736580292,1562694.483397039,4.16340736580292,0.85,0.09092693338740683,4.698906859688992,1.2275909344526008,1.0,0.0,4.698906859689093,1.2721633067990872,1.2729301922336633,3.6936349559648876,16819.90226009593,1715.1527035323918,1603.0968420496806,1603.0968420496806,8.455997497051566,6.060408796855428,3.8722977818946576,2.18811101496077,6.164376983521162,6.164376983521162,1.761250566720332,0.0,0.0,0.0006027885788823053,0.00024047149082096858,0.0003623170880613367,0.0017024942504739557,0.0909125366563363,0.07853431782192745,0.01237821883440886,0.1073304402753579,0.07854482957799687,0.012382103809409958,0.41785509524543263,0.41785509524543263,0.06586040285915072,0.0,1.7053025658242404e-13,1.7053025658242404e-13,15.407742034936348,1.7053025658242404e-13,1.7053025658242404e-13,10.978092258269214,24540.94820178386,20859.80597151628,0.85,1.0320089206498684,0.8056043847705657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966052433526688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17134.86985730543,1538.0048297719436,0.41785509524543263,0.06586040285915072,6.113110376966115,6.164376983521162
2548.0,-20.563219392987204,6.054903365947239,35.042138145848966,23.71887961579489,6.765305974147456,-17.811370322917803,-29.733300267811842,4.045912764970889,-3.5415572046820785,-3.5415572046822295,40.22930124534708,48160.16697285211,13554.778727392371,13554.778727392371,61714.94570024448,80126.13317774687,80126.13317774687,13554.778727392371,93680.91190513925,93680.91190513925,93680.91190513925,118262.31324785399,92978.55396644455,61165.980944943134,35347.3033572238,24581.401342714744,0.0,59928.70469993854,20894.191141307532,1539.0048297719436,0.0,0.8933314537911738,3.1310883476867133,0.0014959713701933424,375271.17827339825,1564443.8207516114,4.168835528349207,1564443.8207516114,4.168835528349207,0.85,0.09092902178331075,4.698906859688992,1.2275818361574786,1.0,0.0,4.6989068596883605,1.2721702054038808,1.2729347972693363,3.693614926469066,16819.182254808253,1715.0792834258646,1603.0968420496806,1603.0968420496806,8.455371111617655,6.054903365947239,3.866977840715066,2.187925525232173,6.164442921737304,6.164442921737304,1.7612694062106582,0.0,0.0,0.0006009825248560611,0.00023999554746474369,0.0003609869773913174,0.0016962441843224564,0.09106791784753529,0.0785950759617753,0.012472841885759988,0.1073297115065912,0.07854685499954607,0.012382166783764673,0.4175389064550466,0.4175389064550466,0.0662623796419484,0.0,1.7053025658242404e-13,1.7053025658242404e-13,14.528026639586415,1.7053025658242404e-13,1.7053025658242404e-13,11.02537242500739,24581.401342714744,20894.191141307532,0.85,1.0298061005865153,0.8036243602125026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967813100330513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17134.554151035856,1539.0048297719436,0.4175389064550466,0.0662623796419484,6.113110376966115,6.164442921737304
2549.0,-20.56322501854797,6.048379488114086,35.04443438049741,23.719821217842423,6.674097282705057,-17.76034673674603,-29.68718094108624,4.045911718050862,-3.6260727243512747,-3.626072724351416,40.151671263078725,47926.764066139185,13664.96935869686,13664.96935869686,61591.73342483604,80561.65461131207,80561.65461131207,13664.96935869686,94226.62397000894,94226.62397000894,94226.62397000894,118881.5082198254,92983.00899778082,61173.752752411536,35343.61805041032,24654.884249816456,0.0,59998.50230022677,20956.651612343987,1539.4893571313073,0.0,0.8931928962458628,3.106166417015288,0.0014959713701933424,374051.50336468185,1561083.2573274744,4.17344468150819,1561083.2573274744,4.17344468150819,0.85,0.09089331629539812,4.698906859688992,1.2275935714086517,1.0,0.0,4.698906859689139,1.2721702108752815,1.2729348023289906,3.693614910583419,16819.988139399906,1715.1614607842541,1603.0968420496806,1603.0968420496806,8.524107215647165,6.048379488114086,3.842705818970347,2.2056736691437386,6.164549464741425,6.164549464741425,1.7612998470689785,0.0,0.0,0.0006009821986315655,0.0002411475839029533,0.00035983461472861226,0.0016908293395018219,0.09090751152724762,0.07840542524153378,0.012502086285713835,0.10649242160908495,0.07840229606628595,0.012491020229112177,0.4172826220894044,0.4172826220894044,0.06653753016222527,0.0,1.1368683772161603e-13,1.1368683772161603e-13,13.779828257399629,1.1368683772161603e-13,1.1368683772161603e-13,10.630630078691752,24654.884249816456,20956.651612343987,0.85,1.0265545149216708,0.7987993404621708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969548294308887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17134.24668064503,1539.4893571313073,0.4172826220894044,0.06653753016222527,6.113110376966115,6.164549464741425
2550.0,-20.54839853524283,6.040523850325907,35.05762405511156,23.836141952220373,6.815515405386624,-17.802041141796977,-29.756359232682712,4.102016542170867,-3.742961255777459,-3.742961255777657,40.474469334410216,48358.42404966708,13818.917884245899,13818.917884245899,62177.34193391298,80443.16716377549,80443.16716377549,13818.917884245899,94262.08504802138,94262.08504802138,94262.08504802138,118783.00207407265,93267.75043744792,61338.30385318105,35477.16287140763,24520.917026051266,0.0,59998.0798974589,20842.779472143575,1538.4893571313073,0.0,0.891497753081231,3.1208220736380965,0.0014959713701933424,372369.7631312755,1575092.9295732025,4.229916296984399,1575092.9295732025,4.229916296984399,0.85,0.09207391239591914,4.698906859688992,1.2282923768507317,1.0,0.0,4.698906859688382,1.2719110162651646,1.2726765462825775,3.6943676087395225,16871.495911514598,1720.4137918162266,1603.0968420496806,1603.0968420496806,8.620139171740467,6.040523850325907,3.8099252882674373,2.2305985620584696,6.164339600538336,6.164339600538336,1.7612398858680962,0.0,0.0,0.0006018425467034761,0.00023942144987230092,0.00036242109683117516,0.0017029829779960173,0.09210402759635912,0.07940220164551966,0.012701825950839457,0.10672245081542756,0.0793891930905764,0.012684719305342734,0.41707426126355734,0.41707426126355734,0.06671861189435382,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.969815076328985,1.7053025658242404e-13,1.7053025658242404e-13,9.512041354740404,24520.917026051266,20842.779472143575,0.85,1.0363221963132587,0.8059995275234668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969548608201363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17134.56112729986,1538.4893571313073,0.41707426126355734,0.06671861189435382,6.113110376966115,6.164339600538336
2551.0,-20.552602641218186,6.035425246126233,35.05520164590154,23.78316008197146,6.748288792833181,-17.821125332495473,-29.75935167688874,4.076686646850428,-3.759960412021144,-3.759960412021334,40.34048618668553,48350.41354261705,13835.554107512682,13835.554107512682,62185.96765012973,80510.45449896867,80510.45449896867,13835.554107512682,94346.00860648135,94346.00860648135,94346.00860648135,118786.76821800295,93137.01911471732,61259.96101655472,35418.95344240288,24440.759611521597,0.0,59859.71305392448,20774.645669793357,1539.4893571313073,0.0,0.8918840620077827,3.1229067182697867,0.0014959713701933424,372125.6812278228,1569266.480143171,4.217033543520569,1569266.480143171,4.217033543520569,0.85,0.09224186553991111,4.698906859688992,1.2279711473593489,1.0,0.0,4.698906859689279,1.2720277280652108,1.2727930178486466,3.694028641054986,16847.847512506247,1718.002326228248,1603.0968420496806,1603.0968420496806,8.630516725254648,6.035425246126233,3.801915783126649,2.233509462999584,6.163717115619092,6.163717115619092,1.7610620330340263,0.0,0.0,0.0006015984768682905,0.00023934703999244558,0.0003622514368758449,0.0017021857616681016,0.0916635624097013,0.07900144269459414,0.012662119715107174,0.10690946043732184,0.07950471728170866,0.012737148258202451,0.41690423926954634,0.41690423926954634,0.06682018969924332,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.976980411176555,1.7053025658242404e-13,1.7053025658242404e-13,8.007085857529603,24440.759611521597,20774.645669793357,0.85,1.0388617732615866,0.8077287891283523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968721370596688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17135.172710348124,1539.4893571313073,0.41690423926954634,0.06682018969924332,6.113110376966115,6.163717115619092
2552.0,-20.55260469267139,6.027934791020232,35.05902256968273,23.78256060127171,6.726386951644093,-17.767280997493977,-29.709761997777946,4.076686277860504,-3.7514508714290287,-3.75145087142918,40.239633954381006,48099.507659038434,13813.009233665443,13813.009233665443,61912.516892703876,80611.1339726932,80611.1339726932,13813.009233665443,94424.14320635865,94424.14320635865,94424.14320635865,118948.17454976702,93134.18753172022,61263.544698787104,35411.82536992568,24524.031343408373,0.0,59935.856713334055,20845.426641897116,1539.9726479856085,0.0,0.8922782313968597,3.1087081996477877,0.0014959713701933424,372247.8495461068,1564891.5305059347,4.20389676505601,1564891.5305059347,4.20389676505601,0.85,0.09173073822368788,4.698906859688992,1.2279636161820968,1.0,0.0,4.69890685968929,1.2720277300015872,1.2727930196347133,3.6940286354316574,16847.33529857662,1717.9500949433927,1603.0968420496806,1603.0968420496806,8.616453399037622,6.027934791020232,3.7981357570913388,2.229799033928893,6.1639132431027335,6.1639132431027335,1.7611180694579238,0.0,0.0,0.0006015983577931506,0.00024058288602193213,0.0003610154717712185,0.0016963780767596363,0.09129788980627046,0.07867836274613316,0.012619527060137302,0.10650384708470337,0.0790065133681825,0.012724224855505374,0.4167648883410042,0.4167648883410042,0.06684653318351988,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.081108677617465,1.7053025658242404e-13,1.7053025658242404e-13,7.544873110084211,24524.031343408373,20845.426641897116,0.85,1.0329795933146322,0.8025163949702522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968955928086826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17135.40354147391,1539.9726479856085,0.4167648883410042,0.06684653318351988,6.113110376966115,6.1639132431027335
2553.0,-20.58345755891226,6.022974817853155,35.061921693567086,23.780930216331058,6.809274417317026,-17.835856219869733,-29.77381831789387,4.076686305530232,-3.5137498893355428,-3.5137498893356325,40.202940129834204,48253.738105053555,13470.11541102775,13470.11541102775,61723.853516081304,80211.41929692899,80211.41929692899,13470.11541102775,93681.53470795674,93681.53470795674,93681.53470795674,118264.0163255519,93126.17394995557,61239.44825471075,35429.69521693869,24582.481617595153,0.0,60012.17683453385,20895.10937495588,1539.4802158828547,0.0,0.8935569801050308,3.1346425511875613,0.0014959713701933424,375673.1565811186,1563302.0487439157,4.161335515614233,1563302.0487439157,4.161335515614233,0.85,0.09092850168730637,4.698906859688992,1.2279432431003081,1.0,0.0,4.698906859690053,1.2720313840317752,1.2727944008617393,3.694018023985809,16845.885696636564,1717.8022766833287,1603.0968420496806,1603.0968420496806,8.40255875858703,6.022974817853155,3.848339899055837,2.1746349187973175,6.163379331222634,6.163379331222634,1.760965523206467,0.0,0.0,0.0005998099718061705,0.00023898761400306648,0.000360822357803104,0.0016954706522101612,0.09088703866418849,0.07832595468992834,0.012561083974260147,0.10751187107399984,0.07834494443342112,0.01258355725388525,0.4166500742648372,0.4166500742648372,0.06681790973937933,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.042792143675513,1.1368683772161603e-13,1.1368683772161603e-13,1.520195111835676,24582.481617595153,20895.10937495588,0.85,1.0285221561995144,0.8040657854838231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968956042544203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17135.718413621755,1539.4802158828547,0.4166500742648372,0.06681790973937933,6.113110376966115,6.163379331222634
2554.0,-20.62375059560494,6.0152556810152,35.07542254829873,23.780693497415655,6.818016731942596,-17.87448163859546,-29.811973544396437,4.076686662000898,-3.7556947824310782,-3.7556947824312243,40.51457216121017,48224.99958856674,13801.006966110765,13801.006966110765,62026.0065546775,80168.63738667905,80168.63738667905,13801.006966110765,93969.64435278982,93969.64435278982,93969.64435278982,118470.57970428233,93124.6524894311,61218.535288301,35451.241334589,24500.935351492506,0.0,59952.17668608151,20825.79504876863,1540.4802158828547,0.0,0.8912947726800989,3.1280371267701774,0.0014959713701933424,372186.91736117285,1576840.032597964,4.23668849990175,1576840.032597964,4.23668849990175,0.85,0.0921165397650459,4.698906859688992,1.2279401737032463,1.0,0.0,4.698906859689508,1.2720361396354425,1.2727961975691922,3.6940042136190163,16845.610474870224,1717.7742118735985,1603.0968420496806,1603.0968420496806,8.608966472958137,6.0152556810152,3.7872795811006585,2.227976099914541,6.163596297302266,6.163596297302266,1.7610275135149334,0.0,0.0,0.0005974817402838907,0.0002380420251311417,0.000359439715152749,0.0016889737431759096,0.09214454764871238,0.07943057819258324,0.01271396945612914,0.10708321837135691,0.0794107208385742,0.012705818926471702,0.41655488967057025,0.41655488967057025,0.06667540718679282,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.994897888724381,1.7053025658242404e-13,1.7053025658242404e-13,8.327481773786758,24500.935351492506,20825.79504876863,0.85,1.034591402401532,0.8043911373073239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970677615838096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17135.415241044975,1540.4802158828547,0.41655488967057025,0.06667540718679282,6.113110376966115,6.163596297302266
2555.0,-20.623752304768114,6.015143892494215,35.07588346230406,23.785056243091844,6.817999307350191,-17.874473335372095,-29.813560064043827,4.0781607089054,-3.7556967787356825,-3.755696778735847,40.514531355256054,48233.013087043175,13800.678966037078,13800.678966037078,62033.69205308025,80189.33881251853,80189.33881251853,13800.678966037078,93990.0177785556,93990.0177785556,93990.0177785556,118510.99574916248,93138.30495246153,61226.59610473406,35457.45427525275,24520.977970606877,0.0,59978.43224585963,20842.831275015844,1541.4802158828547,0.0,0.8912949061030313,3.1274779535591866,0.0014959713701933424,372186.88870095956,1576838.2541189597,4.23668404769062,1576838.2541189597,4.23668404769062,0.85,0.0921165393299988,4.698906859688992,1.2279748387681324,1.0,0.0,4.6989068596888055,1.2720293763070478,1.2727894300742146,3.6940238544889943,16848.080111728836,1718.026044748088,1603.0968420496806,1603.0968420496806,8.608761868928559,6.015143892494215,3.7869952938159948,2.22814859867822,6.162972649052572,6.162972649052572,1.7608493283007347,0.0,0.0,0.000597481641700543,0.00023800278165824943,0.0003594788600422936,0.0016891576813659126,0.09210747951282341,0.07941530703799782,0.012692172474825594,0.10713359248647698,0.07941072042197418,0.012705818908024623,0.41647540866182337,0.41647540866182337,0.0665611947546857,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.859223440376184,1.7053025658242404e-13,1.7053025658242404e-13,8.317249898338616,24520.977970606877,20842.831275015844,0.85,1.0342666476975564,0.8041726214071351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972926516761526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17134.921921957935,1541.4802158828547,0.41647540866182337,0.0665611947546857,6.113110376966115,6.162972649052572
2556.0,-20.623752304768114,6.015143892494215,35.07588346230406,23.784241068083816,6.817999307350191,-17.874473335372095,-29.8130908870138,4.0781607089054,-3.7556967787356825,-3.755696778735847,40.514531355256054,48230.64058059492,13801.13872434296,13801.13872434296,62031.77930493788,80185.48612083454,80185.48612083454,13801.13872434296,93986.6248451775,93986.6248451775,93986.6248451775,118522.8162838662,93134.45226077756,61224.2235982858,35455.80962499085,24536.191438688697,0.0,59992.00106367955,20855.762722885393,1542.4802158828547,0.0,0.8912949061030313,3.1275711068417076,0.0014959713701933424,372186.88870095956,1576838.2541189597,4.23668404769062,1576838.2541189597,4.23668404769062,0.85,0.0921165393299988,4.698906859688992,1.2279646420618522,1.0,0.0,4.698906859688191,1.2720293763070478,1.2727894300742146,3.6940238544889943,16847.38318624613,1717.9549781266928,1603.0968420496806,1603.0968420496806,8.609048662772711,6.015143892494215,3.7875204872423627,2.227623405251852,6.164631018983766,6.164631018983766,1.7613231482810758,0.0,0.0,0.000597481641700543,0.00023801438640031573,0.0003594672553002273,0.0016891031517638122,0.09207623480205243,0.07940254680161829,0.012673688000434145,0.10720628604238341,0.07941072042197418,0.012705818908024623,0.41640849052149254,0.41640849052149254,0.06646425715772604,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.7535868293092,1.7053025658242404e-13,1.7053025658242404e-13,8.331482998223862,24536.191438688697,20855.762722885393,0.85,1.0340008368631206,0.8039511889159968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972926612169867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17135.23442936451,1542.4802158828547,0.41640849052149254,0.06646425715772604,6.113110376966115,6.164631018983766
2557.0,-20.623752800802105,6.0072614238174005,35.08761183656838,23.714492318127327,6.78892660886643,-17.88070153828546,-29.798522859904892,4.046127610501004,-3.777430003257905,-3.7774300032580497,40.49423482338523,48156.965444910704,13821.172157757053,13821.172157757053,61978.13760266776,79993.24393775128,79993.24393775128,13821.172157757053,93814.41609550834,93814.41609550834,93814.41609550834,118335.13077921112,92956.20145531598,61121.11520787063,35372.318052717055,24520.71468370279,0.0,59893.032736419846,20842.60748114737,1543.4802158828547,0.0,0.8912596857989115,3.127156537585005,0.0014959713701933424,371874.97526267054,1575953.8417359355,4.237859352119014,1575953.8417359355,4.237859352119014,0.85,0.09201477070107225,4.698906859688992,1.2275241764402018,1.0,0.0,4.698906859687854,1.2721763735206908,1.2729365150841665,3.693597018065175,16815.138838961415,1714.6669697563811,1603.0968420496806,1603.0968420496806,8.621545370949422,6.0072614238174005,3.7770165479913533,2.230244875826047,6.166322925471256,6.166322925471256,1.7618065501346447,0.0,0.0,0.0005974816130896431,0.00023837497510787478,0.00035910663798176837,0.001687408644572383,0.09200612617747003,0.07935397285703841,0.012652153320431628,0.10725733030375499,0.07935443013010265,0.012660340570969594,0.4163516226758945,0.4163516226758945,0.06638287127471382,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.10431985768588,1.7053025658242404e-13,1.7053025658242404e-13,10.469019377632833,24520.71468370279,20842.60748114737,0.85,1.034813813410053,0.8040495404005038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972926612169867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17135.546970954354,1543.4802158828547,0.4163516226758945,0.06638287127471382,6.113110376966115,6.166322925471256
2558.0,-20.62381230464359,5.997763516630388,35.0979970789879,23.674866067618154,6.627654112130796,-17.79320372675821,-29.706173146236665,4.029247803285685,-3.9323210053537423,-3.9323210053539825,40.47433172743814,47689.459044144576,14026.351145659113,14026.351145659113,61715.81018980369,80568.16524910441,80568.16524910441,14026.351145659113,94594.51639476352,94594.51639476352,94594.51639476352,119220.6630038129,92848.69707124,61067.42021919312,35312.52983560765,24626.14660904937,0.0,59938.67644465702,20932.224617691965,1543.993405810154,0.0,0.8905686900194528,3.089448892936289,0.0014959713701933424,369657.9212863794,1575086.937164332,4.260931110804167,1575086.937164332,4.260931110804167,0.85,0.09206312179256701,4.698906859688992,1.2272564635844905,1.0,0.0,4.6989068596893135,1.272253854198798,1.2730140376911951,3.693372076792119,16795.692033737734,1712.68394749866,1603.0968420496806,1603.0968420496806,8.749534512041933,5.997763516630388,3.734158246246692,2.2636052703836964,6.165636953907908,6.165636953907908,1.7616105582594024,0.0,0.0,0.0005974781809586679,0.00024067255306659902,0.0003568056278920689,0.0016765964124776803,0.0920920914005092,0.07943363683895584,0.012658454561553364,0.1059170583831147,0.079404348254153,0.012658773538414,0.41630279506608275,0.41630279506608275,0.06634154276324511,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.741491547674912,2.2737367544323206e-13,2.2737367544323206e-13,17.071289311954217,24626.14660904937,20932.224617691965,0.85,1.0296491989906975,0.7956375060796934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397292663985931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17135.859502606978,1543.993405810154,0.41630279506608275,0.06634154276324511,6.113110376966115,6.165636953907908
2559.0,-20.62381230464359,5.997763516630388,35.0979970789879,23.673761647101514,6.627654112130796,-17.79320372675821,-29.705542652495183,4.029247803285685,-3.9323210053537423,-3.9323210053539825,40.47433172743814,47686.268477186386,14026.016987432615,14026.016987432615,61712.285464619,80562.94547330787,80562.94547330787,14026.016987432615,94588.96246074048,94588.96246074048,94588.96246074048,119197.94133198886,92843.47729544347,61064.22965223493,35310.2751591206,24608.978871248375,0.0,59919.254030368975,20917.63204056112,1542.993405810154,0.0,0.8905686900194528,3.0895986760584027,0.0014959713701933424,369657.9212863794,1575086.937164332,4.260931110804167,1575086.937164332,4.260931110804167,0.85,0.09206312179256701,4.698906859688992,1.2272426952561362,1.0,0.0,4.698906859690037,1.272253854198798,1.2730140376911951,3.693372076792119,16794.74781212204,1712.5876636896435,1603.0968420496806,1603.0968420496806,8.749326066601999,5.997763516630388,3.733776522012009,2.2639869946183793,6.164450520946188,6.164450520946188,1.7612715774131966,0.0,0.0,0.0005974781809586679,0.00024068830905953293,0.00035678987189913497,0.001676522376534402,0.0920971668251342,0.07942554748060952,0.012671619344524682,0.10585359071983762,0.079404348254153,0.012658773538414,0.4162603996449,0.4162603996449,0.06641053791650126,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.994380048273626,2.2737367544323206e-13,2.2737367544323206e-13,17.060574212991355,24608.978871248375,20917.63204056112,0.85,1.0299241281165026,0.7958421587327752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972929961463854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17136.170852119994,1542.993405810154,0.4162603996449,0.06641053791650126,6.113110376966115,6.164450520946188
2560.0,-20.644084299917054,5.9900806353842295,35.10041965771401,23.67196816429498,6.6137889333946385,-17.79109245592844,-29.704072431754298,4.029248169486662,-3.77918303065735,-3.779183030657463,40.217032021615644,47567.32726282938,13799.32195924564,13799.32195924564,61366.64922207502,80619.82438758688,80619.82438758688,13799.32195924564,94419.14634683252,94419.14634683252,94419.14634683252,119108.24153668163,92834.79878182427,61051.04661751852,35315.28018256194,24689.0951898491,0.0,60004.37537241104,20985.730911371735,1541.993405810154,0.0,0.8922222124117722,3.0874876805719795,0.0014959713701933424,371849.8248908537,1563912.3287507582,4.205763251898268,1563912.3287507582,4.205763251898268,0.85,0.09107439703756096,4.698906859688992,1.2272203995427118,1.0,0.0,4.698906859689179,1.2722562399413537,1.2730149385093852,3.693365150958579,16793.177928573252,1712.4275801189247,1603.0968420496806,1603.0968420496806,8.607915378089174,5.9900806353842295,3.7632859607608093,2.22679467462342,6.166113460140572,6.166113460140572,1.7617467028973064,0.0,0.0,0.0005963099630750111,0.00024072505346074889,0.0003555849096142622,0.001670860370988347,0.09109438957330879,0.07853780119405976,0.012556588379249022,0.10590898664965691,0.07850843130659613,0.012565965730964824,0.4162231499746205,0.4162231499746205,0.06654557026917428,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.031834181049987,1.1368683772161603e-13,1.1368683772161603e-13,12.496292805356461,24689.0951898491,20985.730911371735,0.85,1.0227029085997341,0.7927309794928721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972929961463854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17136.48339170984,1541.993405810154,0.4162231499746205,0.06654557026917428,6.113110376966115,6.166113460140572
2561.0,-20.64408462121793,5.98702326414035,35.10254924693812,23.71676283599811,6.614210906160323,-17.7911282250986,-29.71786614563314,4.048609581681795,-3.779612504389604,-3.779612504389748,40.22553903234457,47637.12322199489,13795.428661167556,13795.428661167556,61432.55188316244,80829.53722736429,80829.53722736429,13795.428661167556,94624.96588853185,94624.96588853185,94624.96588853185,119351.7458948404,92955.00064465209,61120.675043629955,35371.47289002459,24726.78000630854,0.0,60098.25289633313,21017.76300536226,1540.993405810154,0.0,0.8921903797357225,3.0817845811866103,0.0014959713701933424,371843.6635110404,1564280.830479247,4.20682395313374,1564280.830479247,4.20682395313374,0.85,0.09107490605969155,4.698906859688992,1.2275193536514415,1.0,0.0,4.698906859688652,1.2721673770605564,1.2729260226124728,3.6936231382903317,16814.921620554072,1714.6448196432088,1603.0968420496806,1603.0968420496806,8.605486767430122,5.98702326414035,3.760620446685299,2.2264028174550514,6.165458730159031,6.165458730159031,1.7615596371882947,0.0,0.0,0.0005963099445759841,0.0002403805180159374,0.00035592942656004667,0.0016724792240281727,0.09113846547417617,0.07855623158819523,0.012582233885980936,0.10564102978222777,0.07850892803184384,0.012565978027847712,0.4161900169050636,0.4161900169050636,0.06666053128873332,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.103426822317942,1.7053025658242404e-13,1.7053025658242404e-13,12.389098047015011,24726.78000630854,21017.76300536226,0.85,1.0222019596664635,0.7926540444389765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397406166054591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17136.38981566104,1540.993405810154,0.4161900169050636,0.06666053128873332,6.113110376966115,6.165458730159031
2562.0,-20.644087085338164,5.980091771767644,35.099478155266794,23.687144403252773,6.625642774813777,-17.80529358776125,-29.721569794323273,4.036053886306912,-3.7243445425455093,-3.724344542545761,40.12295987070642,47655.849516273396,13707.771865435714,13707.771865435714,61363.62138170911,80635.52659637431,80635.52659637431,13707.771865435714,94343.29846181003,94343.29846181003,94343.29846181003,118953.18370687414,92874.35927297856,61072.46509354683,35335.437977146365,24609.88524506411,0.0,59945.32322221047,20918.402458304492,1539.993405810154,0.0,0.8928170432344993,3.0961512440816907,0.0014959713701933424,372637.2146140249,1559841.7383631875,4.185952656335898,1559841.7383631875,4.185952656335898,0.85,0.09104264602826043,4.698906859688992,1.2273183290241287,1.0,0.0,4.698906859688993,1.272225002710163,1.272983682446113,3.6934558349970525,16800.334149899878,1713.1573116099667,1603.0968420496806,1603.0968420496806,8.550807104023285,5.980091771767644,3.768096745646193,2.211995026121451,6.166186557559435,6.166186557559435,1.7617675878741241,0.0,0.0,0.0005963098027033296,0.0002402880867283467,0.00035602171597498295,0.0016729128833930934,0.09075190500108973,0.0782059041914962,0.012546000809593531,0.10613913217340162,0.07847681666663685,0.012565829361623572,0.41616017711608466,0.41616017711608466,0.06676153128073817,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.536713015119858,2.2737367544323206e-13,2.2737367544323206e-13,9.393911379436531,24609.88524506411,20918.402458304492,0.85,1.0236598634098806,0.7949886155358376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974061678484069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17136.70167308098,1539.993405810154,0.41616017711608466,0.06676153128073817,6.113110376966115,6.166186557559435
2563.0,-20.644087085338164,5.980091771767644,35.099478155266794,23.686055733729177,6.625642774813777,-17.80529358776125,-29.72094677444545,4.036053886306912,-3.7243445425455093,-3.724344542545761,40.12295987070642,47652.69720197244,13707.649148370856,13707.649148370856,61360.3463503433,80630.38139992043,80630.38139992043,13707.649148370856,94338.03054829128,94338.03054829128,94338.03054829128,118935.03019711566,92869.21407652467,61069.312779245876,35333.223663643104,24596.999648824374,0.0,59930.22331246748,20907.44970150072,1539.264041523299,0.0,0.8928170432344993,3.0962945140171856,0.0014959713701933424,372637.2146140249,1559841.7383631875,4.185952656335898,1559841.7383631875,4.185952656335898,0.85,0.09104264602826043,4.698906859688992,1.2273048667563127,1.0,0.0,4.69890685968874,1.272225002710163,1.272983682446113,3.6934558349970525,16799.403419175396,1713.0624034889995,1603.0968420496806,1603.0968420496806,8.550730554022294,5.980091771767644,3.7679565584441135,2.212135213323531,6.165740596133903,6.165740596133903,1.7616401703239721,0.0,0.0,0.0005963098027033296,0.00024030363303129975,0.00035600616967202986,0.0016728398327635044,0.09075640571162631,0.07820079172613628,0.012555613985490027,0.10609377217615784,0.07847681666663685,0.012565829361623572,0.41613297195156823,0.41613297195156823,0.06681268625458692,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.106002238803796,2.2737367544323206e-13,2.2737367544323206e-13,9.390054352148866,24596.999648824374,20907.44970150072,0.85,1.023863135473722,0.7951363196749359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974061816055359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.0134875624,1539.264041523299,0.41613297195156823,0.06681268625458692,6.113110376966115,6.165740596133903
2564.0,-20.644088860058236,5.973668407943273,35.10356246210657,23.641980403941147,6.622887546550089,-17.81424036582239,-29.714863014500565,4.01818926960972,-3.7364296467993086,-3.7364296467994733,40.26982219242002,47621.904167147935,13716.096110413579,13716.096110413579,61338.000277561514,80435.09560434465,80435.09560434465,13716.096110413579,94151.19171475823,94151.19171475823,94151.19171475823,118787.28010177823,92745.3377898791,60996.24415148332,35276.77070932864,24636.088387020005,0.0,59912.85909634864,20940.675128967003,1539.6252954732577,0.0,0.8922458633403619,3.0984182871652814,0.0014959713701933424,372463.58041439013,1566200.122457284,4.20497521050188,1566200.122457284,4.20497521050188,0.85,0.09105111367484713,4.698906859688992,1.2269949252391235,1.0,0.0,4.698906859688173,1.272307002992975,1.273065731499032,3.6932177914884403,16776.995049145327,1710.7773856663925,1603.0968420496806,1603.0968420496806,8.555999706715479,5.973668407943273,3.760756292690728,2.212912115252545,6.1673740824201815,6.1673740824201815,1.7621068806914804,0.0,0.0,0.0005963097005231722,0.0002404554906600635,0.0003558542098631087,0.0016721257877749674,0.09125462547416327,0.07862631140343346,0.012628314070729812,0.10612352324027069,0.0784851011722096,0.012566012502637527,0.41610787448662173,0.41610787448662173,0.06683183825524615,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.877804056157402,1.7053025658242404e-13,1.7053025658242404e-13,9.942569800198896,24636.088387020005,20940.675128967003,0.85,1.0237868998860669,0.794852805982184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974061816055359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.32535132622,1539.6252954732577,0.41610787448662173,0.06683183825524615,6.113110376966115,6.1673740824201815
2565.0,-20.644090853720204,5.967979060329259,35.10376671461313,23.640723537560575,6.668343761246257,-17.84535570253291,-29.74260508837176,4.018188918963116,-3.634775982960207,-3.6347759829603072,40.21375852713357,47762.25561382464,13564.384858425854,13564.384858425854,61326.64047225049,80214.32157391426,80214.32157391426,13564.384858425854,93778.70643234011,93778.70643234011,93778.70643234011,118376.23146494458,92739.39913071643,60989.54870261991,35277.611586773906,24597.525032604466,0.0,59875.136619378376,20907.896277713797,1539.8757280197215,0.0,0.892934854048267,3.1157779612762564,0.0014959713701933424,373926.08003854565,1563770.5469058359,4.18203123661403,1563770.5469058359,4.18203123661403,0.85,0.09086186532498908,4.698906859688992,1.2269793342845516,1.0,0.0,4.698906859688407,1.2723070048371672,1.2730657331982735,3.6932177861351705,16775.92078646275,1710.6678413589505,1603.0968420496806,1603.0968420496806,8.46136334538764,5.967979060329259,3.7794356067486543,2.1885434535806043,6.167069853952776,6.167069853952776,1.7620199582722216,0.0,0.0,0.0005963095857373684,0.00023976373349021953,0.0003565458522471488,0.0016753757509177854,0.09095373329056315,0.07836554779090615,0.012588185499656995,0.10681788669618783,0.07831967073756928,0.012542194587419798,0.4160844631813312,0.4160844631813312,0.06683738650085219,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.823415611235191,1.1368683772161603e-13,1.1368683772161603e-13,5.850420781532819,24597.525032604466,20907.896277713797,0.85,1.0242421802241424,0.7976976473130343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974061915137597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17137.637179536487,1539.8757280197215,0.4160844631813312,0.06683738650085219,6.113110376966115,6.167069853952776
2566.0,-20.644090853720204,5.967979060329259,35.10376671461313,23.639456054102652,6.668343761246257,-17.84535570253291,-29.741880752239354,4.018188918963116,-3.634775982960207,-3.6347759829603072,40.21375852713357,47758.590927283876,13564.359405639641,13564.359405639641,61322.950332923516,80208.33127273121,80208.33127273121,13564.359405639641,93772.69067837085,93772.69067837085,93772.69067837085,118384.82593343922,92733.40882953338,60985.88401607915,35275.027570504695,24612.135255068373,0.0,59887.16282557307,20920.314966808117,1540.8757280197215,0.0,0.892934854048267,3.1159434779817836,0.0014959713701933424,373926.08003854565,1563770.5469058359,4.18203123661403,1563770.5469058359,4.18203123661403,0.85,0.09086186532498908,4.698906859688992,1.226963566946797,1.0,0.0,4.698906859689636,1.2723070048371672,1.2730657331982735,3.6932177861351705,16774.83718209313,1710.557344464535,1603.0968420496806,1603.0968420496806,8.46134746812712,5.967979060329259,3.7794065300259563,2.1885725303033023,6.1669763481024535,6.1669763481024535,1.7619932423149867,0.0,0.0,0.0005963095857373684,0.00023978177170189493,0.00035652781403547345,0.0016752909910412075,0.09093910460718191,0.0783613925521109,0.012577712055071001,0.10689293263468932,0.07831967073756928,0.012542194587419798,0.41606240080376544,0.41606240080376544,0.06678177740104918,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.023547809556874,1.1368683772161603e-13,1.1368683772161603e-13,5.849631195701136,24612.135255068373,20920.314966808117,0.85,1.0239748794166843,0.7974762649281819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974062026443312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.949003301455,1540.8757280197215,0.41606240080376544,0.06678177740104918,6.113110376966115,6.1669763481024535
2567.0,-20.64388936927894,5.967966904515296,35.10365871463835,23.608643968496494,6.668177072484629,-17.845366343068523,-29.731259763333924,4.00673462808627,-3.634795876011765,-3.634795876011904,40.21352674591011,47705.96434111683,13564.809384497326,13564.809384497326,61270.773725614155,80063.49786576696,80063.49786576696,13564.809384497326,93628.30725026428,93628.30725026428,93628.30725026428,118223.78957894864,92641.92279865051,60932.25517533086,35232.964025910725,24595.482328684368,0.0,59828.44635459509,20906.15997938171,1541.8757280197215,0.0,0.8929355643457656,3.1199216027014844,0.0014959713701933424,373925.79339601303,1563760.5083478887,4.182007596068023,1563760.5083478887,4.182007596068023,0.85,0.09086185637940025,4.698906859688992,1.2267330819321791,1.0,0.0,4.698906859690575,1.2723595628356958,1.2731183373002277,3.6930652285243823,16758.287987020216,1708.8697962117765,1603.0968420496806,1603.0968420496806,8.461628161623532,5.967966904515296,3.7798941773526367,2.1880727271626594,6.168589646536336,6.168589646536336,1.7624541847246675,0.0,0.0,0.0005963211863789775,0.00024004641080198992,0.00035627477557698757,0.001674101986892863,0.09091749504556432,0.07835679834517162,0.012560696700392695,0.10709894813755685,0.07831966201831007,0.012542194361090173,0.4160414175683795,0.4160414175683795,0.06669198041831245,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.388201213412515,1.1368683772161603e-13,1.1368683772161603e-13,5.863161808017935,24595.482328684368,20906.15997938171,0.85,1.0241077189681742,0.7973792944307804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974062026443312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17138.260866939665,1541.8757280197215,0.4160414175683795,0.06669198041831245,6.113110376966115,6.168589646536336
