time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2568.0,-20.64389158956314,5.963774992152208,35.10681775122837,23.60387243041771,6.6660064953698,-17.84836284568921,-29.73203620696438,4.005491117570003,-3.6384138020411,-3.6384138020412946,40.251747340292376,47709.8806661471,13564.436390572086,13564.436390572086,61274.317056719185,80051.20511940058,80051.20511940058,13564.436390572086,93615.64150997266,93615.64150997266,93615.64150997266,118242.78227361072,92625.24857653466,60922.02001495527,35225.80951286599,24627.140763638057,0.0,59852.95027650405,20933.069649092347,1542.7995011893202,0.0,0.8927849804244206,3.119431962795024,0.0014959713701933424,373873.66491709254,1565416.5191430317,4.187020017818497,1565416.5191430317,4.187020017818497,0.85,0.09086386193774665,4.698906859688992,1.2266903664311397,1.0,0.0,4.698906859689858,1.2723652717787302,1.2731240494851406,3.693048658204931,16755.27173468288,1708.562224070695,1603.0968420496806,1603.0968420496806,8.461395490760825,5.963774992152208,3.776333221736886,2.1874417704153224,6.17019927796634,6.17019927796634,1.7629140794189542,0.0,0.0,0.0005963210585430597,0.00024002705534226774,0.000356294003200792,0.0016741923357062533,0.09102390921167777,0.07846549338713091,0.012558415824546865,0.10712822635554937,0.07832162770812368,0.012542234229622968,0.4160212976467374,0.4160212976467374,0.06658428083716335,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.895056968169229,1.7053025658242404e-13,1.7053025658242404e-13,5.925481631265654,24627.140763638057,20933.069649092347,0.85,1.0237476477541845,0.7971182781423584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974050777618683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.576766982846,1542.7995011893202,0.4160212976467374,0.06658428083716335,6.113110376966115,6.17019927796634
2569.0,-20.6327558830739,5.958311056131681,35.09764484873784,23.490849346295022,6.5400866833619915,-17.796370579574507,-29.641288554389007,3.969084872219045,-3.6268871220880214,-3.626887122088195,39.95375820167014,47311.86259967517,13540.529421208254,13540.529421208254,60852.392020883424,80112.2522948025,80112.2522948025,13540.529421208254,93652.78171601075,93652.78171601075,93652.78171601075,118155.562186353,92263.2539843533,60717.11282768538,35051.267951853246,24502.780470342248,0.0,59554.0484221955,20827.36339979091,1543.0829017703647,0.0,0.8938758426522795,3.120289856121985,0.0014959713701933424,374039.76561860245,1552540.3814793774,4.150736162802695,1552540.3814793774,4.150736162802695,0.85,0.09075303770466112,4.698906859688992,1.2257707764999943,1.0,0.0,4.698906859689148,1.2725311162826372,1.273290809224186,3.6925673561646217,16689.789397504886,1701.8848839822863,1603.0968420496806,1603.0968420496806,8.446482499395144,5.958311056131681,3.7748479970775297,2.183463059054151,6.170547995911,6.170547995911,1.7630137131174286,0.0,0.0,0.000596962528847544,0.00024229900631640507,0.000354663522531139,0.0016665308589030303,0.09000273462626049,0.07760301132955531,0.012399723296705176,0.10730832859559923,0.07821177150361958,0.012541266201041535,0.4160018683760904,0.4160018683760904,0.06647046255550824,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.236212539283429,1.7053025658242404e-13,1.7053025658242404e-13,4.641125268427231,24502.780470342248,20827.36339979091,0.85,1.0218010972064167,0.7944357076158449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974050901576494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17138.88859285751,1543.0829017703647,0.4160018683760904,0.06647046255550824,6.113110376966115,6.170547995911
2570.0,-20.6327558830739,5.958311056131681,35.09764484873784,23.48643159437927,6.5400866833619915,-17.796370579574507,-29.63875896586103,3.969084872219045,-3.6268871220880214,-3.626887122088195,39.95375820167014,47299.05699055945,13540.518022517366,13540.518022517366,60839.57501307682,80091.37321152636,80091.37321152636,13540.518022517366,93631.89123404372,93631.89123404372,93631.89123404372,118114.14716504088,92242.37490107716,60704.30721856966,35042.29742500833,24482.255930997155,0.0,59524.55335600548,20809.917541347582,1542.0829017703647,0.0,0.8938758426522795,3.1208669130388347,0.0014959713701933424,374039.76561860245,1552540.3814793774,4.150736162802695,1552540.3814793774,4.150736162802695,0.85,0.09075303770466112,4.698906859688992,1.2257158746244383,1.0,0.0,4.6989068596894015,1.2725311162826372,1.273290809224186,3.6925673561646217,16686.012514643684,1701.4997491134775,1603.0968420496806,1603.0968420496806,8.446475388975749,5.958311056131681,3.7748349747895475,2.1834760813421332,6.170506000198395,6.170506000198395,1.7630017143423984,0.0,0.0,0.000596962528847544,0.00024236261975418743,0.0003545999090933566,0.0016662319452838664,0.08997513135303303,0.07759948996885022,0.01237564138418281,0.1072586194919744,0.07821177150361958,0.012541266201041535,0.4159829916262395,0.4159829916262395,0.06634136807281053,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.714808066659259,1.7053025658242404e-13,1.7053025658242404e-13,4.6407735326476995,24482.255930997155,20809.917541347582,0.85,1.0220920877676551,0.794614227639348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973429223115863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17139.42354845786,1542.0829017703647,0.4159829916262395,0.06634136807281053,6.113110376966115,6.170506000198395
2571.0,-20.63275914321601,5.95333432593593,35.09780280787992,23.430412785988324,6.542831856519982,-17.80357025851353,-29.620664078369714,3.9570301553546283,-3.640701403413175,-3.6407014034133387,40.116055545686244,47207.4297992623,13553.436193605567,13553.436193605567,60760.86599286787,79813.6445162618,79813.6445162618,13553.436193605567,93367.08070986737,93367.08070986737,93367.08070986737,117859.9355771606,92034.59305570228,60578.668495842976,34951.02728873256,24492.854867293237,0.0,59443.8821560258,20818.926637199253,1541.0829017703647,0.0,0.8932459819323402,3.124732793048562,0.0014959713701933424,373840.7072098688,1559543.297451163,4.171678651826586,1559543.297451163,4.171678651826586,0.85,0.09075891830306967,4.698906859688992,1.2251806126581504,1.0,0.0,4.69890685968899,1.272586474346748,1.2733462000975853,3.6924067278815484,16648.426204924763,1697.6670121728382,1603.0968420496806,1603.0968420496806,8.454533648931951,5.95333432593593,3.768340692820947,2.1849936331149826,6.172103185291947,6.172103185291947,1.7634580529405564,0.0,0.0,0.0005969623409549336,0.0002428181141421355,0.00035414422681279807,0.0016640907366899111,0.09049648117026737,0.07807025087718934,0.012426230293078029,0.10724621907391725,0.07821749681290788,0.012541421490161799,0.4159645568930254,0.4159645568930254,0.06620795142367268,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.446894746327814,1.7053025658242404e-13,1.7053025658242404e-13,5.352120295555096,24492.854867293237,20818.926637199253,0.85,1.0221550778494801,0.79415119078788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973429223115863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17139.735789928425,1541.0829017703647,0.4159645568930254,0.06620795142367268,6.113110376966115,6.172103185291947
2572.0,-20.632759243843463,5.948430925983416,35.09719658806794,23.39456754215064,6.55032305575881,-17.81077982619168,-29.609731177892513,3.952133099308151,-3.6437492323118477,-3.6437492323120235,40.1524423000798,47152.07405714481,13550.840867945722,13550.840867945722,60702.91492509053,79608.82886049259,79608.82886049259,13550.840867945722,93159.66972843831,93159.66972843831,93159.66972843831,117610.68137710897,91888.32644873542,60489.23955849405,34887.8743224904,24451.01164867065,0.0,59338.88597116106,20783.35990137005,1540.0829017703647,0.0,0.8931047426231851,3.129718079888202,0.0014959713701933424,373796.80036429164,1561116.6082905338,4.176377665001718,1561116.6082905338,4.176377665001718,0.85,0.09076027916758647,4.698906859688992,1.2248006887780507,1.0,0.0,4.698906859689405,1.2726089639988643,1.2733687031684948,3.6923414753608363,16621.967579624394,1694.9689832536487,1603.0968420496806,1603.0968420496806,8.452914703905195,5.948430925983416,3.7638896263316663,2.18454129965175,6.1721990567764475,6.1721990567764475,1.7634854447932706,0.0,0.0,0.000596962335155447,0.00024309370511397773,0.0003538686300414693,0.0016627957331306063,0.09059361465879162,0.07817333520818073,0.012420279450610885,0.10733064650623246,0.07821883756468836,0.012541441602898114,0.4159464757731208,0.4159464757731208,0.06608610790164007,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.226720858075737,1.7053025658242404e-13,1.7053025658242404e-13,5.34234720710532,24451.01164867065,20783.35990137005,0.85,1.022987100812651,0.7946235134926685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397342940511415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17140.047966087473,1540.0829017703647,0.4159464757731208,0.06608610790164007,6.113110376966115,6.1721990567764475
2573.0,-20.632759243843463,5.948430925983416,35.09719658806794,23.294310795050137,6.55032305575881,-17.81077982619168,-29.55230864519251,3.952133099308151,-3.6437492323118477,-3.6437492323120235,40.1524423000798,46861.27023117074,13550.870649220145,13550.870649220145,60412.140880390885,79134.9979505505,79134.9979505505,13550.870649220145,92685.86859977065,92685.86859977065,92685.86859977065,117034.08090846124,91414.49553879334,60198.435732519974,34684.5108958593,24348.2123086906,0.0,59032.7232045499,20695.980462387008,1539.8274149145925,0.0,0.8931047426231851,3.1429447867664826,0.0014959713701933424,373796.80036429164,1561116.6082905338,4.176377665001718,1561116.6082905338,4.176377665001718,0.85,0.09076027916758647,4.698906859688992,1.2235568021563812,1.0,0.0,4.698906859689007,1.2726089639988643,1.2733687031684948,3.6923414753608363,16536.25482015135,1686.2287142042746,1603.0968420496806,1603.0968420496806,8.452933281244777,5.948430925983416,3.7639236504222886,2.1845072755611277,6.172308755000667,6.172308755000667,1.7635167871430475,0.0,0.0,0.000596962335155447,0.0002445459199027626,0.00035241641525268443,0.0016559719110978432,0.09056962106465052,0.07816999019380302,0.012399630870847495,0.10776636308866826,0.07821883756468836,0.012541441602898114,0.4159286775438638,0.4159286775438638,0.06597624046462425,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.049759974098436,1.7053025658242404e-13,1.7053025658242404e-13,5.3432691221508435,24348.2123086906,20695.980462387008,0.85,1.0233670005542734,0.7938185414349808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973429410731701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17140.360205433466,1539.8274149145925,0.4159286775438638,0.06597624046462425,6.113110376966115,6.172308755000667
2574.0,-20.64483582048839,5.947034846487777,35.097882960079545,23.374824004154675,6.550297064471046,-17.8116833758598,-29.600134248007066,3.952135279950426,-3.644224617867394,-3.644224617867567,40.15819973419479,47037.06034279979,13549.998975477807,13549.998975477807,60587.0593182776,79515.53797284169,79515.53797284169,13549.998975477807,93065.5369483195,93065.5369483195,93065.5369483195,117500.88367819121,91794.88661916295,60427.014287561826,34853.1914795568,24435.34672987171,0.0,59288.538209428516,20770.044720390953,1540.1719311492054,0.0,0.8930824188849571,3.132216997918761,0.0014959713701933424,373789.9523520045,1561365.6613151412,4.177120469639527,1561365.6613151412,4.177120469639527,0.85,0.09076054660851678,4.698906859688992,1.2245555919827895,1.0,0.0,4.698906859689015,1.2726103760221377,1.2733692307103148,3.6923373785279057,16605.06495577842,1693.245395295888,1603.0968420496806,1603.0968420496806,8.45238953758596,5.947034846487777,3.76322736114902,2.183807485338757,6.1738894732106395,6.1738894732106395,1.7639684209173256,0.0,0.0,0.0005962666954293104,0.00024333585706168861,0.0003529308383676218,0.001658389137401405,0.09056745140155915,0.07818353484724035,0.01238391655431881,0.10741986892226735,0.07821909941363339,0.012541447194883388,0.41591110562712486,0.41591110562712486,0.06587842870195568,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.9052796962221805,1.7053025658242404e-13,1.7053025658242404e-13,5.327368626499492,24435.34672987171,20770.044720390953,0.85,1.02190172245877,0.7933584089499376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973429410731701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17140.672446792003,1540.1719311492054,0.41591110562712486,0.06587842870195568,6.113110376966115,6.1738894732106395
2575.0,-20.644835936127947,5.946939412299624,35.09784312433848,23.365331009868555,6.550297148065086,-17.811728960296005,-29.595032672490902,3.9516588214107258,-3.6442299525629664,-3.6442299525630615,40.158245633293106,47011.226498597985,13550.186251565463,13550.186251565463,60561.41275016345,79470.67214574419,79470.67214574419,13550.186251565463,93020.85839730965,93020.85839730965,93020.85839730965,117452.23376195043,91752.27301001703,60400.96555003109,34834.786066651046,24431.37536464077,0.0,59266.16143129182,20766.669059944656,1540.5154019564663,0.0,0.8930822334334968,3.133460336372586,0.0014959713701933424,373789.87550533796,1561367.646922545,4.1771266405000524,1561367.646922545,4.1771266405000524,0.85,0.09076054796884166,4.698906859688992,1.2244440991291778,1.0,0.0,4.698906859688528,1.2726125642077126,1.273371420192227,3.692331029761897,16597.356446362162,1692.459346092923,1603.0968420496806,1603.0968420496806,8.452506359029766,5.946939412299624,3.763511831305043,2.1834275809945813,6.17504904077276,6.17504904077276,1.7642997259350743,0.0,0.0,0.0005962666887717618,0.000243464671626567,0.00035280201714519476,0.001657783818475669,0.09054811394085144,0.07818040146357688,0.012367712477274561,0.10748645209736506,0.07821910080361201,0.012541447165229652,0.4158937147604004,0.4158937147604004,0.06579211399494572,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.790763150130772,1.1368683772161603e-13,1.1368683772161603e-13,5.33325722789391,24431.37536464077,20766.669059944656,0.85,1.0218548204842528,0.7932220572965373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974103617887383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17140.742754065086,1540.5154019564663,0.4158937147604004,0.06579211399494572,6.113110376966115,6.17504904077276
2576.0,-20.743781748425295,5.941835441889359,35.09830286529631,30.22967077502983,6.52971232088883,-17.8556306162363,-33.550629776995606,3.8943849625431106,129.974617210892,-3.6384734586397744,40.116242335786474,66272.68968276339,13535.262560467798,13535.262560467798,79807.9522432312,112008.80651990345,112008.80651990345,13535.262560467798,125544.06908037125,125544.06908037125,125544.06908037125,150604.98452848286,124463.67527494939,79922.4334924779,49490.26864719055,25060.915448111617,0.0,74551.18409530216,21301.778130894872,1540.8599157775757,0.0,0.893256099154846,1.9238189609562755,0.0014959713701933424,373872.8054094544,1559551.370924852,4.1713420937820755,1559551.370924852,4.1713420937820755,0.85,0.09087349743975892,4.698906859688992,1.3125765799870717,1.0,0.0,4.698906859687739,1.2728872499512993,1.2736390501326695,3.69153423437054,22514.624601584295,2295.8527735347234,1603.0968420496806,1603.0968420496806,8.443197070466393,5.941835441889359,3.761359791057558,2.1804756508318013,6.176598642870147,6.176598642870147,1.7647424693914704,0.0,0.0,0.0005905951559710724,0.00016043454820187497,0.00043016060776919745,0.0020212846306146676,0.09038591991750532,0.0780521365373184,0.01233378338018691,0.06601997875565113,0.07831435972055482,0.01255913771920409,0.41587646873368744,0.41587646873368744,0.0657167184120057,0.0,12.247971563843976,13.351348549044076,5.469698148865291,133.6130906695318,154.34924779049584,4.200734667483346,25060.915448111617,21301.778130894872,0.85,1.0705122019418105,0.8889555610282998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397410362434355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17141.054590554424,1540.8599157775757,0.41587646873368744,0.0657167184120057,6.113110376966115,6.176598642870147
2577.0,-20.826156161583242,5.967985901447673,35.10160930716049,32.72972832145172,9.500925558599166,-17.801565734923777,-33.3380249683745,6.458088280258037,118.55929433921887,-0.9116850994004339,40.27778504085765,64766.0556095811,9719.751845444824,9719.751845444824,74485.80745502592,109781.11800098907,109781.11800098907,9719.751845444824,119500.8698464339,119500.8698464339,119500.8698464339,145469.89622801778,124161.80226811513,79060.50384470799,50112.55380378572,25969.026381583873,0.0,76081.58018536959,22073.672424346292,1540.376458761834,0.0,0.9052405117087987,2.2032159681378367,0.0014959713701933424,414807.5961785082,1566545.4317367424,3.776559171454024,1566545.4317367424,3.776559171454024,0.85,0.08831857440705845,4.698906859688992,1.3086085562175143,1.0,0.0,4.698906859689035,1.2612257417485577,1.2619647466828907,3.725666789178001,22460.017846551465,2290.2844341902146,1603.0968420496806,1603.0968420496806,6.063109595436159,5.967985901447673,4.402183249748186,1.565802651699487,6.17663717748355,6.17663717748355,1.7647534792810142,0.0,0.0,0.0005859113388819431,0.0001641288950499029,0.0004217824438320401,0.00198191641861876,0.08792866360910027,0.07596239295942646,0.011966270649673816,0.07659844557022354,0.07619899822581987,0.012119576181238585,0.4166693203909591,0.4166693203909591,0.065637451177677,0.0,31.61435879879963,39.88361875117164,-2.2737367544323206e-13,119.47097943861928,156.7374236206607,-2.2737367544323206e-13,25969.026381583873,22073.672424346292,0.85,0.9790255049059755,0.8512711677620433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979629731490644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17139.384214916863,1540.376458761834,0.4166693203909591,0.065637451177677,6.113110376966115,6.17663717748355
2578.0,-20.85475940303536,5.9963143361415385,35.09182069197956,32.7316953096539,9.43223890138819,-17.765661592506227,-33.30849761897696,6.458088054174773,133.28422634148802,-0.776150616619121,39.726770166578845,64462.582210775545,9570.096850371772,9570.096850371772,74032.67906114731,110114.70305399538,110114.70305399538,9570.096850371772,119684.79990436716,119684.79990436716,119684.79990436716,145372.5190686374,124170.72786813465,79061.85363602376,50120.9713690121,25687.719164270253,0.0,75808.69053328235,21834.561289629713,1541.376458761834,0.0,0.9075822615941537,2.1301589102303202,0.0014959713701933424,416929.9570685911,1542786.044290438,3.7003482674588124,1542786.044290438,3.7003482674588124,0.85,0.08609390860232365,4.698906859688992,1.308633786705323,1.0,0.0,4.698906859689042,1.2612290215664734,1.2619659871631403,3.7256571006056056,22461.632426334192,2290.449075508374,1603.0968420496806,1603.0968420496806,5.969755912023178,5.9963143361415385,4.456977571048599,1.5393367650929397,6.186095625186789,6.186095625186789,1.7674558929105113,0.0,0.0,0.0005842929546320383,0.00016464813999965704,0.00041964481463238124,0.0019718718981090117,0.08623878116969333,0.07461179646428043,0.011626984705412903,0.07429827927346769,0.07435086647666778,0.011743042125655875,0.4186693203909591,0.4186693203909591,0.06524252216794876,0.0,51.765046011967854,66.32432304766422,-2.2737367544323206e-13,134.06037695810716,172.3552669786589,-2.2737367544323206e-13,25687.719164270253,21834.561289629713,0.85,0.9765724554844366,0.8503323531551371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984233314194634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.04252144832,1541.376458761834,0.4186693203909591,0.06524252216794876,6.113110376966115,6.186095625186789
2579.0,-20.854761797569505,5.996951880725694,35.09098719977348,27.11832106523218,9.432402510045177,-17.764131512482393,-30.173233466315992,6.458087346122552,3.098084201775464,-0.7762134104069476,39.72873348196601,48780.823410191566,9573.023076168098,9573.023076168098,58353.84648635966,83584.76851657999,83584.76851657999,9573.023076168098,93157.7915927481,93157.7915927481,93157.7915927481,119151.85547102736,97641.56989835104,63387.337403369274,38060.25832775751,25994.06387827927,0.0,64054.322206036784,22094.95429653738,1542.376458761834,0.0,0.9075757764309915,3.299475141567226,0.0014959713701933424,416928.97180771484,1542870.2145490693,3.7005588934237745,1542870.2145490693,3.7005588934237745,0.85,0.08608803802875081,4.698906859688992,1.2376641747029495,1.0,0.0,4.698906859689004,1.2612290250344247,1.26196599046245,3.7256570903613144,17662.689832309556,1801.093118680646,1603.0968420496806,1603.0968420496806,5.971581270117318,5.996951880725694,4.45966902383771,1.537282856887984,6.1962546794885185,6.1962546794885185,1.7703584798538625,0.0,0.0,0.0005842928193203111,0.0002292583029222778,0.0003550345163980333,0.0016682741245290825,0.0865448512873916,0.07497389029853829,0.011570960988853312,0.11515695596099439,0.07434603824687104,0.011741999781879777,0.4206693203909591,0.4206693203909591,0.06492324562683285,0.0,41.80335979345813,56.95637643262933,-2.2737367544323206e-13,3.8742976121824313,20.445022273472944,-2.2737367544323206e-13,25994.06387827927,22094.95429653738,0.85,0.9110056039412765,0.7615539706014441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3985832472510387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.775297972512,1542.376458761834,0.4206693203909591,0.06492324562683285,6.113110376966115,6.1962546794885185
2580.0,-20.854764264886445,5.999566049388981,35.08959874219336,27.11845796965065,9.430676507287247,-17.764450201366202,-30.173601082619257,6.458086490719774,3.1874901879687627,-0.7771003588932286,39.73701921437827,48782.66462579346,9578.324225437551,9578.324225437551,58360.98885123101,83593.57264872217,83593.57264872217,9578.324225437551,93171.89687415972,93171.89687415972,93171.89687415972,119187.1191578292,97642.22087147598,63387.68413210155,38060.59637708269,26015.222283669482,0.0,64075.81866075218,22112.93894111906,1543.376458761834,0.0,0.9075457375307101,3.2979559178169193,0.0014959713701933424,416915.0554081779,1543225.474491995,3.701534531971052,1543225.474491995,3.701534531971052,0.8500000000000001,0.08608551039348566,4.698906859688992,1.2376658824877813,1.0,0.0,4.698906859687692,1.2612290291753634,1.261965994429953,3.7256570781290255,17662.807588879907,1801.1051265090432,1603.0968420496806,1603.0968420496806,5.974888087977852,5.999566049388981,4.461891714766739,1.537674334622242,6.198107529331642,6.198107529331642,1.7708878655233262,0.0,0.0,0.0005842926798957576,0.00022924951879517227,0.00035504316110058533,0.0016683147451812042,0.08688366346006571,0.0753550402718005,0.011528623188265209,0.11517474810074287,0.07434357592473483,0.011741934468750832,0.4226693203909591,0.4226693203909591,0.06466449106060679,0.0,33.94864558982812,49.52159027875257,-2.2737367544323206e-13,3.9645905468619844,20.52508371766976,-2.2737367544323206e-13,26015.222283669482,22112.93894111906,0.85,0.9108114429286002,0.7613272158733088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3985832606398416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.08009135524,1543.376458761834,0.4226693203909591,0.06466449106060679,6.113110376966115,6.198107529331642
2581.0,-20.886444410746947,6.0194148002670484,35.085968900884595,32.738910207431786,9.437810949132519,-17.781797882426797,-33.324739791545994,6.465870688751563,133.98639437377176,-0.7903661510755963,39.874100211370276,64369.34669649055,9625.597684586239,9625.597684586239,73994.94438107678,110122.10326251521,110122.10326251521,9625.597684586239,119747.70094710146,119747.70094710146,119747.70094710146,145558.0273552007,124167.63426204589,79042.05382907484,50139.53381441228,25810.32640809923,0.0,75949.86022251152,21938.777446884345,1544.376458761834,0.0,0.907054118120584,2.125147036033077,0.0014959713701933424,416706.9557782669,1549111.952463645,3.717509225566995,1549111.952463645,3.717509225566995,0.85,0.08608182299848255,4.698906859688992,1.308616814906709,1.0,0.0,4.698906859689161,1.2611975396572388,1.2619322317740478,3.7257501001516657,22461.072814225685,2290.3920109543715,1603.0968420496806,1603.0968420496806,6.004376923529576,6.0194148002670484,4.474761953502976,1.5446528467640723,6.200557723346276,6.200557723346276,1.771587920956079,0.0,0.0,0.0005825049977294719,0.000164362330627335,0.0004181426671021369,0.0019648134467748816,0.08762672607949781,0.07607342293104427,0.011553303148453539,0.07422451829340872,0.0743412508027785,0.011740572195704048,0.4244022734928991,0.4244022734928991,0.0644541540742926,0.0,53.86116400019915,74.34287114765823,-2.2737367544323206e-13,134.77676052484736,172.7922027062038,-2.2737367544323206e-13,25810.32640809923,21938.777446884345,0.85,0.9742604418795849,0.8475242285885274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398583274435603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17138.384883200073,1544.376458761834,0.4244022734928991,0.0644541540742926,6.113110376966115,6.200557723346276
2582.0,-20.886444410746947,6.0194148002670484,35.085968900884595,24.281526530999713,9.437810949132519,-17.781797882426797,-28.574481583759166,6.465870688751563,-0.7903661510758297,-0.7903661510755963,39.874100211370276,40499.52486919904,9627.058843358305,9627.058843358305,50126.583712557345,70152.10576325381,70152.10576325381,9627.058843358305,79779.16460661212,79779.16460661212,79779.16460661212,104034.0699697651,84197.6367627845,55172.23200178333,32250.44973444574,24254.905363152986,0.0,56505.35509759873,20616.669558680038,1545.376458761834,0.0,0.907054118120584,3.790508001464597,0.0014959713701933424,416706.9557782669,1549111.952463645,3.717509225566995,1549111.952463645,3.717509225566995,0.85,0.08608182299848255,4.698906859688992,1.2027646740386264,1.0,0.0,4.698906859688085,1.2611975396572388,1.2619322317740478,3.7257501001516657,15230.774600436263,1553.1067796277287,1603.0968420496806,1603.0968420496806,6.00528838360718,6.0194148002670484,4.476432054954825,1.5429827453122238,6.208211373276807,6.208211373276807,1.7737746780790877,0.0,0.0,0.0005825049977294719,0.00027053463363180746,0.00031197036409766446,0.001465919683878188,0.08795446330631934,0.07643191970489494,0.011522543601424412,0.13247591903987413,0.0743412508027785,0.011740572195704048,0.4264022734928991,0.4264022734928991,0.06428255115190791,0.0,30.47887793112517,47.90768052836978,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24254.905363152986,20616.669558680038,0.85,0.8871120909863557,0.7167378171369128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3987604309844757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.055065469172,1545.376458761834,0.4264022734928991,0.06428255115190791,6.113110376966115,6.208211373276807
2583.0,-20.9361209025642,6.032913786184234,35.107700247850225,32.73911018567162,9.483078290275568,-17.871934410626512,-33.41044904720036,6.465870079237178,101.3462444925625,-1.9302373405787805,40.80766878129396,64522.11096830852,11257.969146773616,11257.969146773616,75780.08011508214,109908.54495477554,109908.54495477554,11257.969146773616,121166.51410154915,121166.51410154915,121166.51410154915,147272.77442187397,124167.94078732368,79003.52724360398,50182.68171524411,26106.26032032483,0.0,76288.94203556894,22190.321272276105,1546.376458761834,0.0,0.8989490985447691,2.2221009984213613,0.0014959713701933424,399126.72739508474,1589653.4522065897,3.982828868869598,1589653.4522065897,3.982828868869598,0.85,0.09242719463516047,4.698906859688992,1.3086192540498451,1.0,0.0,4.698906859688991,1.2612032010278176,1.2619343736117294,3.725733375763412,22461.128262544604,2290.39766510935,1603.0968420496806,1603.0968420496806,7.0226382159043155,6.032913786184234,4.2290295701201135,1.8038842160641204,6.209910397943919,6.209910397943919,1.7742601136982628,0.0,0.0,0.0005797119129593323,0.00016286169050580885,0.00041685022245352345,0.0019587403697497435,0.09262404070648521,0.08053659076426033,0.012087449942224878,0.07701692184450754,0.08044146384912423,0.011985730786036238,0.42736663509054545,0.42736663509054545,0.06414193548066684,0.0,46.0056327706597,64.30792057919467,-2.2737367544323206e-13,103.2764818331413,127.12280942314823,-2.2737367544323206e-13,26106.26032032483,22190.321272276105,0.85,0.993329807611573,0.8457596769165543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3987604309844757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17138.35885065548,1546.376458761834,0.42736663509054545,0.06414193548066684,6.113110376966115,6.209910397943919
2584.0,-21.02237921800279,6.030598073596778,35.09460629370502,29.706510935816937,6.104106277175839,-18.299048716770063,-34.02214280851183,3.3522970832279713,123.34751908989136,-3.2665098672235096,39.818505243120974,67078.9116007073,13145.361843174334,13145.361843174334,80224.27344388164,111544.51613602281,111544.51613602281,13145.361843174334,124689.87797919715,124689.87797919715,124689.87797919715,149855.45004189995,124549.51413033972,79857.5026756224,49657.79050524147,25165.572062702802,0.0,74823.36256794428,21390.736253297382,1547.376458761834,0.0,0.8960610891794908,1.986142095066328,0.0014959713701933424,379262.0755382052,1546722.5732935718,4.078242126104068,1546722.5732935718,4.078242126104068,0.85,0.09118711280320171,4.698906859688992,1.3134962309105322,1.0,0.0,4.698906859693649,1.2754149423350591,1.2761482053492483,3.6842181345987095,22530.15226136996,2297.436154178028,1603.0968420496806,1603.0968420496806,8.199979875430978,6.030598073596778,3.9262492926239916,2.1043487809727863,6.215681616696049,6.215681616696049,1.7759090333417282,0.0,0.0,0.0005748912118034665,0.00015251331569050754,0.00042237789611295894,0.0019847143934261873,0.09113978237348135,0.07930792876726638,0.011831853606214972,0.0686619213480898,0.07933283099565916,0.011854281807542558,0.4291616773854315,0.4291616773854315,0.06402610961034064,0.0,62.748404980384976,80.94500511633623,5.684341886080802e-14,126.6140289571149,143.12832290475188,15.757213135138954,25165.572062702802,21390.736253297382,0.85,1.072182145931132,0.8964968867817918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990383048032993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.667450122382,1547.376458761834,0.4291616773854315,0.06402610961034064,6.113110376966115,6.215681616696049
2585.0,-21.10916757101168,6.027337471614887,35.08211477248919,29.65531978933143,6.009933976314922,-18.390588557542586,-34.1166946926154,3.2976269786442307,122.07049314479224,-3.3549238593276742,39.82589233899151,67071.43368351052,13266.030007770449,13266.030007770449,80337.46369128097,111746.64957704458,111746.64957704458,13266.030007770449,125012.67958481502,125012.67958481502,125012.67958481502,150141.86393983918,124564.84684441175,79825.5377142452,49710.34347796282,25129.184355024146,0.0,74839.52783298696,21359.806701770525,1546.376458761834,0.0,0.8956167389536104,1.9860311282604874,0.0014959713701933424,377975.5926965568,1547039.8977880257,4.092962423184841,1547039.8977880257,4.092962423184841,0.85,0.09162262345050681,4.698906859688992,1.3136094568250705,1.0,0.0,4.698906859687353,1.2756770307063696,1.2764043040838697,3.683461210465714,22532.925844109603,2297.718980906793,1603.0968420496806,1603.0968420496806,8.275251787539442,6.027337471614887,3.904021216589217,2.12331625502567,6.216704566375807,6.216704566375807,1.7762013046788019,0.0,0.0,0.0005700780835332542,0.00015096897502304415,0.00041910910851021007,0.001969354664936764,0.0916173248797192,0.07978698098799696,0.011830343891722248,0.06857968948371607,0.07978950253459442,0.011833120915912394,0.4311616773854315,0.4311616773854315,0.06393011558074636,0.0,75.45726345339546,93.07559125023613,1.1368683772161603e-13,125.42541700411994,140.87121209805804,20.769306153577986,25129.184355024146,21359.806701770525,0.85,1.0734629949906056,0.8962033249753815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399521040587638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17136.241537839676,1546.376458761834,0.4311616773854315,0.06393011558074636,6.113110376966115,6.216704566375807
2586.0,-21.19581537561754,6.0245446632983315,35.07042817660385,29.7084022424184,6.070998798716995,-18.459075267233878,-34.18145802626384,3.349864572527749,119.6533429373863,-3.3178752099915263,39.82438028784345,66917.8191969454,13209.887794427414,13209.887794427414,80127.70699137282,111707.9404126681,111707.9404126681,13209.887794427414,124917.82820709552,124917.82820709552,124917.82820709552,150048.86744397436,124567.74121859306,79772.91565140516,49772.02840798655,25131.039236878853,0.0,74903.0676448654,21361.383351347024,1545.376458761834,0.0,0.8957977068325996,2.001772273214284,0.0014959713701933424,378514.2585660847,1546974.9412124625,4.08696609494402,1546974.9412124625,4.08696609494402,0.85,0.09193231963118786,4.698906859688992,1.3135549643123525,1.0,0.0,4.698906859692098,1.2754457938125099,1.2761668532396573,3.684129017857524,22533.449416533484,2297.772370435723,1603.0968420496806,1603.0968420496806,8.240230688457707,6.0245446632983315,3.910463966445418,2.1140806968529136,6.217438614900598,6.217438614900598,1.7764110328287421,0.0,0.0,0.0005653097085783021,0.00014991951788718966,0.00041539019069111244,0.0019518798164859868,0.09192511120195936,0.08011569589502061,0.011809415306938742,0.06909250518059809,0.08011917929156848,0.011813140339619386,0.4331616773854315,0.4331616773854315,0.06384998702373762,0.0,85.04484415867825,102.13391025592836,5.684341886080802e-14,122.97121814737784,138.17220653705874,19.578431177173456,25131.039236878853,21361.383351347024,0.85,1.0697520076384424,0.893392237474437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4000070446074664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17134.802131860466,1545.376458761834,0.4331616773854315,0.06384998702373762,6.113110376966115,6.217438614900598
2587.0,-21.28173368821235,6.022026405275273,35.06076832249822,29.71853536963465,6.1394964787356,-18.530746336615525,-34.2522774945013,3.35809805542974,115.79258239613989,-3.2921980779555886,39.842092719917325,66798.51338514006,13170.24660337146,13170.24660337146,79968.75998851152,111431.14858298395,111431.14858298395,13170.24660337146,124601.39518635541,124601.39518635541,124601.39518635541,149744.18685545263,124575.63773356557,79732.74361907014,49825.43790499492,25142.791669097216,0.0,74968.22957409214,21371.37291873263,1544.376458761834,0.0,0.8958587484962369,2.0247298201941626,0.0014959713701933424,378887.94187420345,1547735.983300326,4.084943890386984,1547735.983300326,4.084943890386984,0.8499999999999999,0.0923152083478356,4.698906859688992,1.3135691540921106,1.0,0.0,4.698906859690959,1.2754174284675088,1.276132487262724,3.6842109530642158,22534.877841894333,2297.9180292856718,1603.0968420496806,1603.0968420496806,8.215502805515046,6.022026405275273,3.9145845967519906,2.1074418085232827,6.218308346844461,6.218308346844461,1.776659527669846,0.0,0.0,0.0005606176883730438,0.00014877963106491913,0.0004118380573081247,0.0019351886725661354,0.09231314255909269,0.08051228912542704,0.011800853433665642,0.06984443733314533,0.0805123789196808,0.011802829428154806,0.4351616773854315,0.4351616773854315,0.06378255084479728,0.0,91.92967184882696,108.48588351756604,5.684341886080802e-14,119.08478047409545,133.80873861801751,18.62974152904758,25142.791669097216,21371.37291873263,0.85,1.0667019942024547,0.8910242880835563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400492564228547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17133.362648589162,1544.376458761834,0.4351616773854315,0.06378255084479728,6.113110376966115,6.218308346844461
2588.0,-21.280718829443888,6.032741406581055,35.070972488922955,32.27075535049664,8.842807967153796,-18.153321877134353,-33.72900376617906,5.974752343978815,95.50758869123541,-2.1684264439803935,40.406952119413134,64215.81774124476,11596.609523964415,11596.609523964415,75812.42726520917,110717.12309395174,110717.12309395174,11596.609523964415,122313.73261791616,122313.73261791616,122313.73261791616,148116.2606813179,124271.14309900563,78995.44771523487,50306.328204189726,25802.52806340172,0.0,76108.85626759144,21932.148853891464,1543.376458761834,0.0,0.8991918378198498,2.2389593391277867,0.0014959713701933424,395527.563626603,1572154.8073103728,3.9748299534304072,1572154.8073103728,3.9748299534304072,0.85,0.09412017797775134,4.698906859688992,1.3095079329656436,1.0,0.0,4.6989068596886945,1.2634609189325676,1.2641693441102024,3.7190757460538264,22479.79685239945,2292.301331484192,1603.0968420496806,1603.0968420496806,7.233879588420418,6.032741406581055,4.177388532964828,1.8553528736162264,6.219256246779668,6.219256246779668,1.7769303562227623,0.0,0.0,0.0005606729006001329,0.0001573943533994252,0.0004032785472007077,0.0018949683318068163,0.09328935540084629,0.0814206307804354,0.011868724620410883,0.07747158940041132,0.08211611091832038,0.012004067059430948,0.4371616773854315,0.4371616773854315,0.06372526856831168,0.0,92.40428905659468,109.80717263958974,-1.1368683772161603e-13,97.67601513521578,118.73477546809755,-1.1368683772161603e-13,25802.52806340172,21932.148853891464,0.85,0.9961051969912667,0.8437364702403108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400974295360235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17131.934891214325,1543.376458761834,0.4371616773854315,0.06372526856831168,6.113110376966115,6.219256246779668
2589.0,-21.331713237031167,6.041878724657436,35.089885697426716,32.27050811927768,8.989728170262376,-18.285951773120306,-33.85323596941305,5.974752573868314,90.17494493520906,-2.2865411767024226,40.689625917256265,64552.569586227866,11777.692917629764,11777.692917629764,76330.26250385764,110021.06767550325,110021.06767550325,11777.692917629764,121798.76059313302,121798.76059313302,121798.76059313302,147739.00155479574,124269.33748450209,78946.32824999845,50358.89914944849,25940.240961662726,0.0,76299.14011111122,22049.204817413316,1544.376458761834,0.0,0.8976993496096833,2.263798639934977,0.0014959713701933424,393752.2329299117,1584483.502390132,4.0240622652473235,1584483.502390132,4.0240622652473235,0.85,0.09471783120988252,4.698906859688992,1.3095045646512884,1.0,0.0,4.698906859688944,1.263466536195985,1.2641714669150304,3.719059211363325,22479.470229128587,2292.2680251797083,1603.0968420496806,1603.0968420496806,7.346838075341157,6.041878724657436,4.159048396998886,1.8828303276585503,6.224191982849039,6.224191982849039,1.7783405665282968,0.0,0.0,0.000557904781286367,0.00015530844096193065,0.00040259634032443635,0.001891762705236178,0.09477529479696503,0.08277356740167398,0.012001727395291048,0.07825172317495935,0.08272412966806914,0.011993701541813376,0.4391616773854315,0.4391616773854315,0.06367610941378986,0.0,92.59011038303663,110.23051621388367,-1.7053025658242404e-13,92.46148611191148,111.53828114126185,-1.7053025658242404e-13,25940.240961662726,22049.204817413316,0.85,1.0004078996526184,0.8460458334421945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4009686034585007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17132.24583109538,1544.376458761834,0.4391616773854315,0.06367610941378986,6.113110376966115,6.224191982849039
2590.0,-21.37933681111216,6.05301226635719,35.104811806715865,26.377500767726474,8.88957657324906,-18.329619251714842,-30.663884932268388,5.872975028810273,-2.1172482703611877,-2.1172482703610767,40.59355244294042,48384.50771138025,11555.049717887108,11555.049717887108,59939.557429267355,82644.60808125572,82644.60808125572,11555.049717887108,94199.65779914282,94199.65779914282,94199.65779914282,118930.16739751396,96900.49399032693,62796.89361690678,37892.88930380016,24730.509598371133,0.0,62623.39890217129,21020.933158615462,1545.376458761834,0.0,0.898804030870666,3.383936161997077,0.0014959713701933424,396298.7423971672,1580285.1355644474,3.9876107756625156,1580285.1355644474,3.9876107756625156,0.85,0.0943606110634448,4.698906859688992,1.236266170940362,1.0,0.0,4.698906859689509,1.263932629188955,1.2646345666830967,3.7176877557977153,17528.634286917837,1787.4232573730926,1603.0968420496806,1603.0968420496806,7.207954887561945,6.05301226635719,4.20710253479648,1.8459097315607105,6.228669642813049,6.228669642813049,1.7796198979465854,0.0,0.0,0.0005553309854086215,0.00021780636040193466,0.00033752462500668683,0.0015859967757578754,0.09460527305155822,0.08267952440010153,0.0119257486514567,0.1171907940278665,0.08244145622280113,0.011919154840643672,0.4411616773854315,0.4411616773854315,0.06363344875683906,0.0,67.45726045449123,81.927906630128,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24730.509598371133,21020.933158615462,0.85,0.9571431522409608,0.7726266628703006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012546604518166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.51488583573,1545.376458761834,0.4411616773854315,0.06363344875683906,6.113110376966115,6.228669642813049
2591.0,-21.379337046666276,6.056478349091553,35.11369707124894,32.17336528413,8.888471589015127,-18.330526384999125,-33.90499397702513,5.872975066082692,91.10363368559314,-2.1172766421656184,40.58832079525872,64548.97531763679,11561.150194554171,11561.150194554171,76110.12551219096,110039.98471183993,110039.98471183993,11561.150194554171,121601.1349063941,121601.1349063941,121601.1349063941,147572.9249177651,124290.64849883117,78957.07539641317,50370.63678046444,25971.790011371006,0.0,76342.42679183545,22076.021509665356,1546.376458761834,0.0,0.8988213809387217,2.272493204762871,0.0014959713701933424,396298.3145507005,1580056.7565071753,3.987038800047762,1580056.7565071753,3.987038800047762,0.85,0.09437635483037228,4.698906859688992,1.309688237789087,1.0,0.0,4.698906859688943,1.2639326290459099,1.2646345665239151,3.717687756218463,22483.3252453527,2292.6611274342104,1603.0968420496806,1603.0968420496806,7.211760319964428,6.056478349091553,4.211103597164733,1.84537475192682,6.233764725766903,6.233764725766903,1.781075635933401,0.0,0.0,0.0005553309727052261,0.00015444695134674919,0.0004008840213584769,0.0018837166779010555,0.09467890643943089,0.0827624733307157,0.011916433108715195,0.07875230052739145,0.08245682767630136,0.011919527154070922,0.4416893143748121,0.4416893143748121,0.06359598689794509,0.0,72.60695004978123,88.18591909522507,-1.7053025658242404e-13,93.22091032775876,113.14233975211437,-1.7053025658242404e-13,25971.790011371006,22076.021509665356,0.85,0.9969571142887833,0.8455190387599792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401521903508899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.849769793742,1546.376458761834,0.4416893143748121,0.06359598689794509,6.113110376966115,6.233764725766903
2592.0,-21.37935456778945,6.063045842968439,35.12712759481336,26.37739648288118,8.716039256120599,-18.237392406395408,-30.57938808398319,5.872970129099912,-2.4914109269489018,-2.4914109269488214,40.619727232250455,47959.23752748469,12100.289277550519,12100.289277550519,60059.52680503521,83464.21933498824,83464.21933498824,12100.289277550519,95564.50861253876,95564.50861253876,95564.50861253876,120302.06758977051,96900.02397725137,62807.55387430224,37880.52233661015,24737.558977231743,0.0,62618.08131384189,21026.92513064698,1547.376458761834,0.0,0.896980857867473,3.324710616818959,0.0014959713701933424,390687.72009317833,1581428.1278973466,4.047806077754834,1581428.1278973466,4.047806077754834,0.85,0.09530527888001446,4.698906859688992,1.236265027471818,1.0,0.0,4.698906859688816,1.2639326533282673,1.2646345896253923,3.7176876847951776,17528.5492647784,1787.4145875276881,1603.0968420496806,1603.0968420496806,7.548071308081048,6.063045842968439,4.132481796596036,1.9305640463724032,6.236565347835699,6.236565347835699,1.7818758136673425,0.0,0.0,0.0005553300277945948,0.0002197401814700371,0.0003355898463245577,0.0015769054309364389,0.09539184269556955,0.08341140186041388,0.011980440835155669,0.11505487962049205,0.08335691397390844,0.011948364906106007,0.44254236199361924,0.44254236199361924,0.06356268407749657,0.0,52.37290001205014,64.5546125742643,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24737.558977231743,21026.92513064698,0.85,0.9591403240865334,0.7659007833075073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015219048309553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.13712051444,1547.376458761834,0.44254236199361924,0.06356268407749657,6.113110376966115,6.236565347835699
2593.0,-21.37935456778945,6.063045842968439,35.12712759481336,26.377464830316626,8.716039256120599,-18.237392406395408,-30.579425592999883,5.872970129099912,-2.4914109269489018,-2.4914109269488214,40.619727232250455,47959.42651646476,12101.17772995609,12101.17772995609,60060.60424642085,83464.54243878041,83464.54243878041,12101.17772995609,95565.7201687365,95565.7201687365,95565.7201687365,120319.45986447476,96900.34708104355,62807.74286328231,37880.67135306805,24753.73969573826,0.0,62634.41104880631,21040.67874137752,1548.376458761834,0.0,0.896980857867473,3.3246758028667416,0.0014959713701933424,390687.72009317833,1581428.1278973466,4.047806077754834,1581428.1278973466,4.047806077754834,0.85,0.09530527888001446,4.698906859688992,1.236265854989179,1.0,0.0,4.698906859689031,1.2639326533282673,1.2646345896253923,3.7176876847951776,17528.607712036785,1787.4205474893859,1603.0968420496806,1603.0968420496806,7.548625518146379,6.063045842968439,4.133497791666578,1.929548051301861,6.2403073390703785,6.2403073390703785,1.782944954020108,0.0,0.0,0.0005553300277945948,0.00021973931952808232,0.0003355907082665125,0.0015769094811214027,0.09525505867645612,0.08328026770936403,0.011974790967092079,0.1151280288789395,0.08335691397390844,0.011948364906106007,0.4418466247724568,0.4418466247724568,0.06353270848780444,0.0,36.11170919218074,45.57281848039315,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24753.73969573826,21040.67874137752,0.85,0.9589074638160183,0.7657041187645808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015220031688755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17131.424124939716,1548.376458761834,0.4418466247724568,0.06353270848780444,6.113110376966115,6.2403073390703785
