time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2594.0,-21.379354308757573,6.066764543770142,35.13904042741601,26.41202505854892,8.72106716823946,-18.23005190235099,-30.575849663559325,5.8999906871734185,-2.4922994602811173,-2.4922994602810795,40.634779944826924,47941.42977916914,12108.115693282518,12108.115693282518,60049.54547245166,83604.10648658172,83604.10648658172,12108.115693282518,95712.22217986424,95712.22217986424,95712.22217986424,120513.61711508513,96935.97806199628,62824.43472999232,37901.71481333774,24801.39493522089,0.0,62703.109748558636,21081.185694937758,1549.376458761834,0.0,0.8969258032098372,3.320151557979826,0.0014959713701933424,390674.4698887948,1582085.7277478303,4.04962660651506,1582085.7277478303,4.04962660651506,0.85,0.09530504342994923,4.698906859688992,1.2363347642170268,1.0,0.0,4.698906859689541,1.263810266033108,1.2645121343790107,3.718047705402873,17535.05311193812,1788.0777953672375,1603.0968420496806,1603.0968420496806,7.552953368557177,6.066764543770142,4.136658219710302,1.9301063240598397,6.242079082141992,6.242079082141992,1.7834511663262835,0.0,0.0,0.0005553300417641241,0.00021982150694406323,0.00033550853482006084,0.001576523355750187,0.09498892300907372,0.0830125366456036,0.011976386363470126,0.11503855336317667,0.08335666576626681,0.01194837766368243,0.4401781758955482,0.4401781758955482,0.0635053946827174,0.0,23.53270058353735,30.811580096613625,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24801.39493522089,21081.185694937758,0.85,0.9576804996315518,0.764578183943599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015220031688755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17131.711479787456,1549.376458761834,0.4401781758955482,0.0635053946827174,6.113110376966115,6.242079082141992
2595.0,-21.3793656487999,6.0684979167669475,35.14653659984403,32.19623485291379,8.721439811638048,-18.228420926832733,-33.80947366878388,5.897995214458632,92.2797305671362,-2.4922128278976983,40.631916294650075,64076.08121910001,12111.13174613715,12111.13174613715,76187.21296523715,110937.42215065905,110937.42215065905,12111.13174613715,123048.5538967962,123048.5538967962,123048.5538967962,148991.29118546945,124280.4849779013,78966.84742445652,50348.48617049421,25942.737288673237,0.0,76291.22345916745,22051.326695372252,1550.376458761834,0.0,0.8969358928626667,2.2318882894636887,0.0014959713701933424,390675.76177396486,1581960.609075694,4.049292953042161,1581960.609075694,4.049292953042161,0.85,0.09530175599962859,4.698906859688992,1.3096299428725615,1.0,0.0,4.698906859689695,1.2638193047842083,1.2645211773769138,3.7180211141744746,22481.486734173748,2292.4736514685187,1603.0968420496806,1603.0968420496806,7.554834760108539,6.0684979167669475,4.138805335713298,1.9296925810536498,6.244972633288787,6.244972633288787,1.7842778952253677,0.0,0.0,0.0005553294301987068,0.0001560403017529996,0.00039928912844570713,0.0018762224246527722,0.09459695860232324,0.08262659193149836,0.011970366670824881,0.0773825530584652,0.08335180395514545,0.011949952044483134,0.4381781758955482,0.4381781758955482,0.06348021030531444,0.0,37.39269882444984,46.75685485054305,-1.1368683772161603e-13,94.77194339503387,112.00578250373763,-1.1368683772161603e-13,25942.737288673237,22051.326695372252,0.85,0.998636665015787,0.8398879754942555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40152200171505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.998839824468,1550.376458761834,0.4381781758955482,0.06348021030531444,6.113110376966115,6.244972633288787
2596.0,-21.3793655015081,6.068520372150888,35.14672267248097,32.195856200438016,8.721443632311804,-18.22840602812565,-33.80925360890103,5.897995310309705,92.27572518950478,-2.4922118180793005,40.63189434930122,64074.99267340342,12111.707537445465,12111.707537445465,76186.70021084888,110935.61451865007,110935.61451865007,12111.707537445465,123047.32205609552,123047.32205609552,123047.32205609552,149006.7944070044,124278.69494889287,78965.82859136512,50347.629286141935,25959.47235090888,0.0,76307.10163705082,22065.551498272547,1551.376458761834,0.0,0.8969359717988796,2.2319145938484217,0.0014959713701933424,390675.77683266526,1581959.6502678508,4.049290342732045,1581959.6502678508,4.049290342732045,0.85,0.09530147520244685,4.698906859688992,1.309625045903959,1.0,0.0,4.698906859689274,1.2638193043339685,1.2645211769364635,3.718021115499032,22481.162930211976,2292.440632653554,1603.0968420496806,1603.0968420496806,7.555193934484788,6.068520372150888,4.1394467796232846,1.9290735925276037,6.247273475049107,6.247273475049107,1.784935278585459,0.0,0.0,0.0005553294381421106,0.00015604398995997746,0.00039928544818213315,0.001876205131437019,0.09443807805378765,0.08247214891040684,0.0119659291433808,0.07743338457486512,0.08335151923073945,0.01194995597170739,0.4373595045995284,0.4373595045995284,0.06345672947005873,0.0,48.71126202840145,59.7228810163964,-1.1368683772161603e-13,94.76793700758407,111.99833578358255,-1.1368683772161603e-13,25959.47235090888,22065.551498272547,0.85,0.9984221465156072,0.8396989441188774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015220653614433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17132.285967501994,1551.376458761834,0.4373595045995284,0.06345672947005873,6.113110376966115,6.247273475049107
2597.0,-21.3793655015081,6.068520372150888,35.14672267248097,26.409710745234065,8.721443632311804,-18.22840602812565,-30.574247567541875,5.897995310309705,-2.4922118180793973,-2.4922118180793005,40.63189434930122,47933.30504284259,12112.131063512505,12112.131063512505,60045.4361063551,83591.39032509165,83591.39032509165,12112.131063512505,95703.52138860416,95703.52138860416,95703.52138860416,120550.55331120518,96934.47075533445,62824.14096080429,37900.366438366844,24847.031922601014,0.0,62747.398360967854,21119.97713421086,1552.376458761834,0.0,0.8969359717988796,3.3203480369799734,0.0014959713701933424,390675.77683266526,1581959.6502678508,4.049290342732045,1581959.6502678508,4.049290342732045,0.85,0.09530147520244685,4.698906859688992,1.236332647618838,1.0,0.0,4.698906859689166,1.2638193043339685,1.2645211769364635,3.718021115499032,17534.780450508384,1788.049991639182,1603.0968420496806,1603.0968420496806,7.555458126925275,6.068520372150888,4.13993117247383,1.9285891996770586,6.2490610789512075,6.2490610789512075,1.785446022557488,0.0,0.0,0.0005553294381421106,0.0002198583379239761,0.0003354711002181345,0.0015763474540424055,0.09446398516401489,0.08250222677512153,0.011961758388893356,0.11526942594827673,0.08335151923073945,0.01194995597170739,0.43751901105334134,0.43751901105334134,0.06343461146852084,0.0,33.371355313250376,41.90540232668758,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24847.031922601014,21119.97713421086,0.85,0.9569390552406788,0.763909043162172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015220645347628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17132.573324931112,1552.376458761834,0.43751901105334134,0.06343461146852084,6.113110376966115,6.2490610789512075
2598.0,-21.379377077548067,6.074609265964472,35.16059267695498,32.19509945428001,8.7408441414565,-18.22971660314874,-33.81002767765892,5.897991988051158,92.74439580675909,-2.5131203088162115,40.70008124858635,64078.76135951279,12150.751286301434,12150.751286301434,76229.51264581422,110840.35504456544,110840.35504456544,12150.751286301434,122991.10633086687,122991.10633086687,122991.10633086687,149009.62353952078,124275.13428057524,78963.45843785143,50346.30649191534,26018.51720865391,0.0,76364.82370056925,22115.739627355822,1553.376458761834,0.0,0.8966073382152262,2.2270388147709435,0.0014959713701933424,390364.08081261715,1584940.9034608984,4.060160709872543,1584940.9034608984,4.060160709872543,0.85,0.09520244464200484,4.698906859688992,1.3096152184484529,1.0,0.0,4.698906859688202,1.2638193206480648,1.2645211924705864,3.7180210675047074,22480.51882975194,2292.3749526853658,1603.0968420496806,1603.0968420496806,7.579549137384477,6.074609265964472,4.1404218570761735,1.9341874088882989,6.2508419462381255,6.2508419462381255,1.7859548417823217,0.0,0.0,0.0005553288138500361,0.0001560310169119014,0.0003992977969381347,0.0018762631570913033,0.09454776170255147,0.08255691472290937,0.011990846979642105,0.07733548727376134,0.08325237932377287,0.011950065318231968,0.4366021710965603,0.4366021710965603,0.06341358373395718,0.0,45.54272487839734,55.876984503029746,-1.1368683772161603e-13,95.2575161155753,112.3513484103272,-1.1368683772161603e-13,26018.51720865391,22115.739627355822,0.85,0.9982280970714266,0.8391135899268124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015220645347628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17132.860679414396,1553.376458761834,0.4366021710965603,0.06341358373395718,6.113110376966115,6.2508419462381255
2599.0,-21.33814243806838,6.080941867120568,35.1742247438184,32.29918107334527,8.721488070121435,-18.088260600883775,-33.670914732478536,6.005391545316826,99.02033204091981,-2.503213762412183,40.72225536764292,63614.78623250958,12146.552853786692,12146.552853786692,75761.33908629627,111424.15732241179,111424.15732241179,12146.552853786692,123570.71017619848,123570.71017619848,123570.71017619848,149600.46037611063,124259.9664231104,78973.17371284026,50318.65856696681,26029.750199912134,0.0,76348.40876687894,22125.287669925314,1554.376458761834,0.0,0.8965786337638304,2.187764872284715,0.0014959713701933424,390511.7396548013,1585911.3095565098,4.061110457161671,1585911.3095565098,4.061110457161671,0.85,0.09459961669781015,4.698906859688992,1.3094417381705723,1.0,0.0,4.698906859688844,1.2633285696482175,1.264032983600675,3.719465365211708,22477.77506844105,2292.09516689604,1603.0968420496806,1603.0968420496806,7.576930186111779,6.080941867120568,4.14854115500484,1.9324007121157285,6.254459629825475,6.254459629825475,1.7869884656644215,0.0,0.0,0.0005575566790586615,0.00015837853355844673,0.0003991781455002148,0.0018757009261288898,0.09463531879754496,0.08264002712164659,0.011995291675898372,0.07601814571384402,0.08262357123764372,0.011976045460166434,0.4367409120513847,0.4367409120513847,0.06339342821297292,0.0,56.57337267314432,68.64144400026504,-1.1368683772161603e-13,101.52354580333201,119.80221280825731,-1.1368683772161603e-13,26029.750199912134,22125.287669925314,0.85,0.9923106494285268,0.8332169230500924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015221295057065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17133.14780199101,1554.376458761834,0.4367409120513847,0.06339342821297292,6.113110376966115,6.254459629825475
2600.0,-21.33814243806838,6.080941867120568,35.1742247438184,26.547005026973807,8.721488070121435,-18.088260600883775,-30.45557438218964,6.005391545316826,-2.503213762412315,-2.503213762412183,40.72225536764292,47560.52108604377,12147.430094090481,12147.430094090481,59707.95118013425,84240.35403318741,84240.35403318741,12147.430094090481,96387.78412727789,96387.78412727789,96387.78412727789,121581.8040153622,97076.16313388602,62918.908566374455,37952.50507501284,25194.019888084305,0.0,63146.52496309715,21414.916904871658,1555.376458761834,0.0,0.8965786337638304,3.278186269029721,0.0014959713701933424,390511.7396548013,1585911.3095565098,4.061110457161671,1585911.3095565098,4.061110457161671,0.8499999999999999,0.09459961669781015,4.698906859688992,1.2366056514205415,1.0,0.0,4.698906859689526,1.2633285696482175,1.264032983600675,3.719465365211708,17560.41162928361,1790.6636444946655,1603.0968420496806,1603.0968420496806,7.577477402150629,6.080941867120568,4.14954458328257,1.931397283837998,6.258160979950837,6.258160979950837,1.7880459942716678,0.0,0.0,0.0005575566790586615,0.000222602410198148,0.00033495426886051343,0.0015739189116307775,0.09480558448859318,0.08281397460424063,0.011991609884352552,0.1139802394733969,0.08262357123764372,0.011976045460166434,0.43766020001441186,0.43766020001441186,0.06337397046285217,0.0,40.82680414866718,50.41343737265595,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25194.019888084305,21414.916904871658,0.85,0.9455461122370169,0.7531771718845678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012907330086994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17134.261223366004,1555.376458761834,0.43766020001441186,0.06337397046285217,6.113110376966115,6.258160979950837
2601.0,-21.39077089550171,6.0901016262237135,35.18946467709135,32.29748234096917,9.053561468344347,-18.347723733032975,-33.90998410815371,6.005391558479802,90.86333521809632,-2.231180256770936,40.7883469655447,64511.33190965246,11775.851289594493,11775.851289594493,76287.18319924695,109846.22976907008,109846.22976907008,11775.851289594493,121622.08105866457,121622.08105866457,121622.08105866457,147827.9873562917,124251.28535744874,78892.17839447579,50399.0077366366,26205.906297627127,0.0,76604.91403426373,22275.020352983058,1556.376458761834,0.0,0.8976243449279655,2.2640675113911053,0.0014959713701933424,394583.5604789112,1588806.3393297237,4.026539619140161,1588806.3393297237,4.026539619140161,0.85,0.09450175115193182,4.698906859688992,1.3094195660902193,1.0,0.0,4.6989068596889805,1.2633343373052515,1.264035163868419,3.7194483842748784,22476.204723245293,2291.9350362504315,1603.0968420496806,1603.0968420496806,7.345689281340094,6.0901016262237135,4.2183228621036,1.8717787641201138,6.259962549729372,6.259962549729372,1.7885607284941063,0.0,0.0,0.0005547146615294179,0.00015436412620592867,0.00040035053532348926,0.001881209876711704,0.09464668391919229,0.08267045161940226,0.011976232299790035,0.07886252543414761,0.08257845450145763,0.011923296650474183,0.4373322256120921,0.4373322256120921,0.06335507092942225,0.0,51.04518423871923,62.48487370811915,-1.7053025658242404e-13,93.09451547486725,111.80264737135928,-1.7053025658242404e-13,26205.906297627127,22275.020352983058,0.85,0.9958523439517907,0.8421304654267732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012907330086994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17134.5499519514,1556.376458761834,0.4373322256120921,0.06335507092942225,6.113110376966115,6.259962549729372
2602.0,-21.352771027486057,6.100731417201936,35.195929923866714,24.002517631184332,8.931656435199203,-18.31628817114792,-29.2085038969293,6.020571894770126,-2.1103828283250436,-2.1103828283248114,40.60085899545362,41175.493691138734,11620.980761425093,11620.980761425093,52796.47445256382,71222.21627765377,71222.21627765377,11620.980761425093,82843.19703907886,82843.19703907886,82843.19703907886,107144.91673990278,84979.48536307344,55525.372970752454,32726.79154702332,24301.719700823916,0.0,57028.51124784724,20656.46174570033,1557.376458761834,0.0,0.8988112151326507,3.7477293332523267,0.0014959713701933424,396402.2838049449,1580604.1329482256,3.9873739317959713,1580604.1329482256,3.9873739317959713,0.85,0.09400158692938684,4.698906859688992,1.2051321528526024,1.0,0.0,4.698906859690346,1.263261479941272,1.2639648568072233,3.7196628998039585,15372.205646015573,1567.5287326472928,1603.0968420496806,1603.0968420496806,7.249082186804633,6.100731417201936,4.254915387025893,1.8458160301760431,6.264527313504022,6.264527313504022,1.7898649467154348,0.0,0.0,0.0005567653732056946,0.0002534092139955795,0.0003033561592101151,0.0014254423374413158,0.09394279503194118,0.0820705163246978,0.011872278707243373,0.130798371870819,0.08211074841277621,0.011890838516610632,0.4378324555195029,0.4378324555195029,0.06333661796934498,0.0,24.83102738739086,32.5145467409356,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24301.719700823916,20656.46174570033,0.85,0.9257908596475387,0.7220159318588746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015860803534335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17133.78435710622,1557.376458761834,0.4378324555195029,0.06333661796934498,6.113110376966115,6.264527313504022
2603.0,-21.343936070977747,6.101860933839852,35.196968286680864,26.680787291284673,8.931943324732602,-18.309472568129053,-30.670000159274764,6.11102296280274,-2.110658495113171,-2.110658495112948,40.59819939278635,48608.25969032786,11624.104958298085,11624.104958298085,60232.364648625946,83877.96191229316,83877.96191229316,11624.104958298085,95502.06687059125,95502.06687059125,95502.06687059125,120728.29468472922,97209.14286577672,62948.6085350369,38067.26036748869,25226.22781413796,0.0,63293.48818162666,21442.293642017266,1558.376458761834,0.0,0.8988188324462725,3.3358957836373078,0.0014959713701933424,396398.1259186455,1580488.0115034322,3.987122814571032,1580488.0115034322,3.987122814571032,0.85,0.09400141228773337,4.698906859688992,1.2368583788489924,1.0,0.0,4.698906859689847,1.2628513474108312,1.2635550993223486,3.7208709238208875,17584.466750077085,1793.1165841624904,1603.0968420496806,1603.0968420496806,7.251031037797929,6.101860933839852,4.257028033767072,1.8448329000727801,6.2695508031594915,6.2695508031594915,1.7913002294741405,0.0,0.0,0.0005572431599494796,0.0002176670158052426,0.000339576144144237,0.001595636673106093,0.09367192606010287,0.08180416151933505,0.011867764540767822,0.11650083780020176,0.08211057635742283,0.011890835930310543,0.4364527628585611,0.4364527628585611,0.06331852226794982,0.0,15.64861870421322,22.094074131289062,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25226.22781413796,21442.293642017266,0.85,0.9516360431231642,0.7679820007840594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4013728164112638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17134.832595432283,1558.376458761834,0.4364527628585611,0.06331852226794982,6.113110376966115,6.2695508031594915
2604.0,-21.343936070977747,6.101860933839852,35.196968286680864,32.39918852867561,8.931943324732602,-18.309472568129053,-33.864240954257525,6.11102296280274,97.62235501258743,-2.110658495112948,40.59819939278635,64540.36059182962,11624.596128971603,11624.596128971603,76164.95672080123,110902.13560163953,110902.13560163953,11624.596128971603,122526.73173061114,122526.73173061114,122526.73173061114,148703.7972309782,124233.31655512309,78880.70943653867,50391.78568731602,26177.06550036706,0.0,76568.85118768309,22250.505675312,1559.376458761834,0.0,0.8988188324462725,2.230297047995166,0.0014959713701933424,396398.1259186455,1580488.0115034322,3.987122814571032,1580488.0115034322,3.987122814571032,0.85,0.09400141228773337,4.698906859688992,1.309240555292927,1.0,0.0,4.698906859688914,1.2628513474108312,1.2635550993223486,3.7208709238208875,22472.95429023335,2291.603584326284,1603.0968420496806,1603.0968420496806,7.251337426445599,6.101860933839852,4.257589971461616,1.8442709623782356,6.2717260930406,6.2717260930406,1.791921740868743,0.0,0.0,0.0005572431599494796,0.0001551248975521388,0.00040211826239734075,0.0018895162615850825,0.09334666144090534,0.08148223500131631,0.01186442643958903,0.07793954717382458,0.08211057635742283,0.011890835930310543,0.43473517642264975,0.43473517642264975,0.06330071237350035,0.0,31.821725048989833,41.16411994105141,-2.2737367544323206e-13,99.73301350770038,120.10190815888035,-2.2737367544323206e-13,26177.06550036706,22250.505675312,0.85,0.9947250812749973,0.8429062156572048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4013232409926697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17135.29783002675,1559.376458761834,0.43473517642264975,0.06330071237350035,6.113110376966115,6.2717260930406
2605.0,-21.30358436798561,6.114055040054688,35.20611261922231,26.82517021838578,9.24473499585282,-18.21988484261259,-30.597363494429715,6.225427379255913,-1.947387852187319,-1.94738785218709,40.659914373697276,48462.867774685896,11411.158224618064,11411.158224618064,59874.02599930396,83082.42734272289,83082.42734272289,11411.158224618064,94493.58556734095,94493.58556734095,94493.58556734095,119763.4618330535,97351.20980590879,63035.95647472727,38128.05925686836,25269.87626571254,0.0,63397.9355225809,21479.39482585566,1560.376458761834,0.0,0.899362560742009,3.366012674629004,0.0014959713701933424,398866.72124631697,1583184.222622478,3.9692060989084,1583184.222622478,3.9692060989084,0.85,0.09336774783068622,4.698906859688992,1.2371257081674414,1.0,0.0,4.698906859689289,1.2623297741513464,1.2630359962361248,3.7224083245980846,17610.165684471423,1795.7371461683067,1603.0968420496806,1603.0968420496806,7.1181964341143855,6.114055040054688,4.304176483397001,1.8098785566576874,6.273562527930332,6.273562527930332,1.7924464365515236,0.0,0.0,0.0005594301382302831,0.0002193274706681999,0.0003401026675620832,0.0015981107576059975,0.09332273708692626,0.08145932584642845,0.0118634112404978,0.11777469079970553,0.08149874810960471,0.011868999721081505,0.4345294194358004,0.4345294194358004,0.06328313112460746,0.0,20.67981035989203,28.614157363188156,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25269.87626571254,21479.39482585566,0.85,0.9444160208967404,0.7644234370601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4013232409926697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17135.58636549105,1560.376458761834,0.4345294194358004,0.06328313112460746,6.113110376966115,6.273562527930332
2606.0,-21.29621372693841,6.115504898418312,35.207740779963906,32.593187083862745,9.243821678880499,-18.217089148550336,-33.76227098107336,6.31236066116302,98.05788559160521,-1.9476325603196696,40.65668234245222,64295.97222657429,11414.777502833425,11414.777502833425,75710.74972940772,110345.58401641683,110345.58401641683,11414.777502833425,121760.36151925026,121760.36151925026,121760.36151925026,148048.31328330646,124199.2272487885,78847.45120555429,50390.862270260244,26287.95176405619,0.0,76678.81403431643,22344.75899944776,1561.376458761834,0.0,0.8993721949660148,2.241612002118885,0.0014959713701933424,398863.0123674012,1583042.9351088414,3.9688887814211933,1583042.9351088414,3.9688887814211933,0.85,0.09336757007935113,4.698906859688992,1.3089014902198692,1.0,0.0,4.698906859688268,1.2619362855144096,1.2626427926682433,3.7235690213738106,22466.787768689155,2290.9747741266547,1603.0968420496806,1603.0968420496806,7.120454113201778,6.115504898418312,4.306642444961358,1.8088624534569542,6.279077518194875,6.279077518194875,1.7940221480556784,0.0,0.0,0.000559830462417408,0.00015683326350152474,0.0004029971989158832,0.0018936463024212928,0.0931395866435874,0.08128081475046203,0.011858771893125362,0.07848371623523083,0.08149857324113247,0.011868996838218668,0.4336275588632246,0.4336275588632246,0.0632657327921598,0.0,36.05135333303491,46.832907157128375,-1.7053025658242404e-13,100.00551815192489,121.51490797178758,-1.7053025658242404e-13,26287.95176405619,22344.75899944776,0.85,0.9873750746265394,0.8385102591414574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401096856424731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17136.683280071957,1561.376458761834,0.4336275588632246,0.0632657327921598,6.113110376966115,6.279077518194875
2607.0,-21.2988795824186,6.125041527217044,35.21434327982059,32.592592772003286,9.251081299552466,-18.175003724377717,-33.723786066379375,6.312360720953174,98.15255159428648,-1.9467417526145445,40.63488491861774,64090.85940532867,11427.524873987215,11427.524873987215,75518.38427931588,110308.43800749612,110308.43800749612,11427.524873987215,121735.96288148334,121735.96288148334,121735.96288148334,148029.66898308002,124196.38511150626,78853.82223748893,50380.6254155748,26293.70610159666,0.0,76674.33151717146,22349.65018635716,1562.376458761834,0.0,0.8994487903422821,2.2410785147044954,0.0014959713701933424,398876.5138788095,1582090.314407261,3.9663661794034506,1582090.314407261,3.9663661794034506,0.85,0.0933255251477596,4.698906859688992,1.3088937848573554,1.0,0.0,4.698906859688889,1.2619365788261823,1.2626429033786513,3.723568155905095,22466.273645561792,2290.9223481578106,1603.0968420496806,1603.0968420496806,7.1284058294171855,6.125041527217044,4.314820424404677,1.810221102812367,6.281371650534659,6.281371650534659,1.794677614438474,0.0,0.0,0.0005596856405089636,0.0001574825237173563,0.00040220311679160727,0.0018899149844803763,0.09313519428641781,0.08128932860539048,0.011845865681027332,0.0785219782241074,0.08145560184088099,0.011869923306878612,0.43402708399757184,0.43402708399757184,0.06324848079286835,0.0,48.666482254068114,61.70319827875653,-1.7053025658242404e-13,100.09929334690105,121.57876356655697,-1.7053025658242404e-13,26293.70610159666,22349.65018635716,0.85,0.9849239345817224,0.835884162758893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010555121386832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17137.120819102005,1562.376458761834,0.43402708399757184,0.06324848079286835,6.113110376966115,6.281371650534659
2608.0,-21.301355611645658,6.125213861214703,35.2148056651974,32.59227726319807,9.251134770294557,-18.1748591911409,-33.72365062879396,6.312360592606478,98.15098899605732,-1.9467679451974753,40.63514604240168,64076.67639672909,11428.853000123294,11428.853000123294,75505.52939685239,110306.66672585746,110306.66672585746,11428.853000123294,121735.51972598076,121735.51972598076,121735.51972598076,148046.1846610873,124194.86367696043,78852.01993436938,50380.937491767836,26310.66493510652,0.0,76691.60242687436,22364.065194840543,1563.376458761834,0.0,0.8994478018963288,2.241086321424325,0.0014959713701933424,398876.11688628333,1582101.7238308063,3.9663987309670183,1582101.7238308063,3.9663987309670183,0.85,0.0933255351955695,4.698906859688992,1.3088897033175453,1.0,0.0,4.698906859688995,1.261936852020188,1.2626430070129633,3.723567349797802,22465.998428494808,2290.8942838272815,1603.0968420496806,1603.0968420496806,7.129234304716517,6.125213861214703,4.3161463805895846,1.8090674806251181,6.286107708386307,6.286107708386307,1.7960307738246593,0.0,0.0,0.0005595511616964074,0.00015748481299046355,0.00040206634870594386,0.001889272323984466,0.09336696286084395,0.0815241882278932,0.011842774632950755,0.07857242362059993,0.08145561172593097,0.01186992346963854,0.43527672370453313,0.43527672370453313,0.06323134586010186,0.0,58.884492698254746,73.68537003346893,-1.7053025658242404e-13,100.09775694125477,121.56992967335037,-1.7053025658242404e-13,26310.66493510652,22364.065194840543,0.85,0.984534512352211,0.8355109864580853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401070465522231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.357539339653,1563.376458761834,0.43527672370453313,0.06323134586010186,6.113110376966115,6.286107708386307
2609.0,-21.301355611645658,6.125213861214703,35.2148056651974,24.189489671867364,9.251134770294557,-18.1748591911409,-29.004601354803867,6.312360592606478,-1.946767945197621,-1.9467679451974753,40.63514604240168,40420.13879122958,11429.2786266126,11429.2786266126,51849.41741784218,70596.37873039563,70596.37873039563,11429.2786266126,82025.65735700824,82025.65735700824,82025.65735700824,106499.22329594087,84484.57568149861,55195.482328869875,32543.43705847637,24473.56593893263,0.0,57017.002997409,20802.531048092733,1564.376458761834,0.0,0.8994478018963288,3.7784145765018518,0.0014959713701933424,398876.11688628333,1582101.7238308063,3.9663987309670183,1582101.7238308063,3.9663987309670183,0.85,0.0933255351955695,4.698906859688992,1.2036292576929553,1.0,0.0,4.69890685968982,1.261936852020188,1.2626430070129633,3.723567349797802,15282.67988142818,1558.3996452843917,1603.0968420496806,1603.0968420496806,7.129499807384947,6.125213861214703,4.316633443187191,1.8085804180275113,6.288034765020962,6.288034765020962,1.7965813614345605,0.0,0.0,0.0005595511616964074,0.00025880463899864687,0.0003007465226977605,0.001413179898532118,0.09369423658840921,0.08185465366410204,0.011839582924307177,0.13255584313828264,0.08145561172593097,0.01186992346963854,0.4370411560220739,0.4370411560220739,0.06321430458055532,0.0,30.764439123720535,41.24641405632417,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,24473.56593893263,20802.531048092733,0.85,0.9093676393373106,0.7089137742484708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010843543849794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.597973568056,1564.376458761834,0.4370411560220739,0.06321430458055532,6.113110376966115,6.288034765020962
2610.0,-21.2980982049875,6.12646673455162,35.20188238609726,25.045090249646478,7.510409137482836,-18.261579940033194,-30.449216918181605,4.87221041189538,-3.1380207131629163,-3.1380207131628963,40.21831197606127,47746.91316082481,13118.246076959296,13118.246076959296,60865.15923778411,82866.24620149513,82866.24620149513,13118.246076959296,95984.49227845443,95984.49227845443,95984.49227845443,120713.55018500416,95333.97365190383,62097.038402890474,36929.928054459284,24729.057906549733,0.0,61658.98596100902,21019.699220567272,1565.376458761834,0.0,0.8953013109025814,3.2328374835512115,0.0014959713701933424,381137.7906181802,1563967.7688778625,4.1034182581087295,1563967.7688778625,4.1034182581087295,0.85,0.09508249311364148,4.698906859688992,1.233055370063521,1.0,0.0,4.69890685968954,1.268473302296799,1.2691833393925906,3.704379785668942,17245.261509499607,1758.5272758280971,1603.0968420496806,1603.0968420496806,8.183065260228837,6.12646673455162,4.0512413467393085,2.0752253878123117,6.2899101214563204,6.2899101214563204,1.7971171775589487,0.0,0.0,0.0005597280850690352,0.00022275030022101316,0.000336977784848022,0.001583427224785172,0.09356412712817891,0.08173167955424429,0.011832447573934615,0.11296500434588304,0.08309286611892984,0.011989626994711632,0.43653052879351534,0.43653052879351534,0.06319733822358477,0.0,20.30816192154657,27.444891478291936,0.0,0.0,0.0,10.57596564627886,24729.057906549733,21019.699220567272,0.85,0.9871255306772819,0.7743707168816932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010843543849794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17137.887928381002,1565.376458761834,0.43653052879351534,0.06319733822358477,6.113110376966115,6.2899101214563204
2611.0,-21.298111324594853,6.12607347334369,35.2007381418209,25.045001331623666,7.511814563542645,-18.257690677343806,-30.44560585459692,4.872207595847875,-3.1386615166417755,-3.13866151664186,40.227679291088535,47728.652336621904,13119.167154358203,13119.167154358203,60847.81949098011,82859.18408639627,82859.18408639627,13119.167154358203,95978.35124075448,95978.35124075448,95978.35124075448,120727.18253147506,95333.56665919251,62097.21962721413,36929.274479975975,24748.831290720584,0.0,61678.10577069656,21036.506597112497,1566.376458761834,0.0,0.8952661575407646,3.232787262887184,0.0014959713701933424,381128.4180243177,1564373.5512887603,4.104583854959213,1564373.5512887603,4.104583854959213,0.85,0.09508173758953252,4.698906859688992,1.2330542820924895,1.0,0.0,4.698906859688389,1.2684733165972157,1.2691833527969445,3.704379743906791,17245.187887311524,1758.5197684542147,1603.0968420496806,1603.0968420496806,8.183639821524665,6.12607347334369,4.05144559449563,2.0746278788480605,6.292163428014982,6.292163428014982,1.797760979432852,0.0,0.0,0.0005597273723852354,0.0002228343426239982,0.0003368930297612372,0.0015830289685264851,0.09336499395220339,0.0815315598748852,0.011833434077318197,0.1130309748628249,0.08309211314660442,0.011989624442928103,0.4353088989169721,0.4353088989169721,0.063180431804675,0.0,11.53572897083859,16.10024244659877,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,10.625100413221276,24748.831290720584,21036.506597112497,0.85,0.9865383952807624,0.7738346004668957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010660825705414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17138.243139907332,1566.376458761834,0.4353088989169721,0.063180431804675,6.113110376966115,6.292163428014982
2612.0,-21.32988413620098,6.124281391197359,35.20286823474538,25.044675240665697,7.532849405996961,-18.26091519515951,-30.4505818063393,4.872207795509123,-3.150445791937841,-3.150445791937893,40.3871000974295,47580.409023646156,13133.761997966034,13133.761997966034,60714.17102161219,82757.97168308601,82757.97168308601,13133.761997966034,95891.73368105205,95891.73368105205,95891.73368105205,120727.23757640287,95331.72071193451,62083.844995584834,36942.08412927742,24835.50389535082,0.0,61777.58802462824,21110.178311048196,1567.376458761834,0.0,0.8946627824004062,3.2312555014200264,0.0014959713701933424,380956.0896793592,1571291.7023900955,4.1246005641033605,1571291.7023900955,4.1246005641033605,0.85,0.09506627551956748,4.698906859688992,1.2330502033000816,1.0,0.0,4.698906859689163,1.268476827699854,1.2691846795060646,3.704369490304039,17244.8539681222,1758.4857181730968,1603.0968420496806,1603.0968420496806,8.192743977446506,6.124281391197359,4.047925916392902,2.0763554748044566,6.293922238774842,6.293922238774842,1.798263496792812,0.0,0.0,0.0005580038524794394,0.00022271854198421652,0.0003352853104952229,0.0015754744454389564,0.09361029814497929,0.08170912982688698,0.011901168318092304,0.11297335398718324,0.08307668771928671,0.01198958780028077,0.433658316235467,0.433658316235467,0.06316357333621385,0.0,4.720950131482937,7.29217743930343,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,11.42722715773715,24835.50389535082,21110.178311048196,0.85,0.9827863625463638,0.7701888426702215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010661561616689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17138.532940471032,1567.376458761834,0.433658316235467,0.06316357333621385,6.113110376966115,6.293922238774842
2613.0,-21.32988413620098,6.124281391197359,35.20286823474538,25.04476464763286,7.532849405996961,-18.26091519515951,-30.450626859068848,4.872207795509123,-3.150445791937841,-3.150445791937893,40.3871000974295,47580.635985415756,13134.100348629056,13134.100348629056,60714.736334044814,82758.39420551897,82758.39420551897,13134.100348629056,95892.49455414803,95892.49455414803,95892.49455414803,120743.9759346405,95332.14323436747,62084.07195735444,36942.301418903364,24851.481380492478,0.0,61793.78279939584,21123.759173418606,1568.376458761834,0.0,0.8946627824004062,3.2312343331413955,0.0014959713701933424,380956.0896793592,1571291.7023900955,4.1246005641033605,1571291.7023900955,4.1246005641033605,0.85,0.09506627551956748,4.698906859688992,1.2330512495106087,1.0,0.0,4.698906859688911,1.268476827699854,1.2691846795060646,3.704369490304039,17244.93039953034,1758.4935120077032,1603.0968420496806,1603.0968420496806,8.192955038097455,6.124281391197359,4.048313146327347,2.075968244870012,6.295258416449604,6.295258416449604,1.798645261842744,0.0,0.0,0.0005580038524794394,0.00022271749376780783,0.0003352863587116316,0.0015754793709102297,0.09325904097129992,0.08136104186810601,0.011897999103193902,0.11304469141114071,0.08307668771928671,0.01198958780028077,0.4318108943081181,0.4318108943081181,0.0631467532281116,0.0,5.684341886080802e-14,0.4647204361598938,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,11.438429651851948,24851.481380492478,21123.759173418606,0.85,0.9825379444910504,0.76999066621118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012443981534923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.186488101037,1568.376458761834,0.4318108943081181,0.0631467532281116,6.113110376966115,6.295258416449604
2614.0,-21.32988413620098,6.124281391197359,35.20286823474538,25.044696300197415,7.532849405996961,-18.26091519515951,-30.45058931512756,4.872207795509123,-3.150445791937841,-3.150445791937893,40.3871000974295,47580.44685061194,13134.574616226771,13134.574616226771,60715.021466838705,82758.07110012906,82758.07110012906,13134.574616226771,95892.64571635584,95892.64571635584,95892.64571635584,120759.9987368458,95331.82012897758,62083.88282255062,36942.15256269661,24867.353020489965,0.0,61809.505583186576,21137.25006741647,1569.376458761834,0.0,0.8946627824004062,3.231230127685029,0.0014959713701933424,380956.0896793592,1571291.7023900955,4.1246005641033605,1571291.7023900955,4.1246005641033605,0.85,0.09506627551956748,4.698906859688992,1.2330503791337835,1.0,0.0,4.698906859688514,1.268476827699854,1.2691846795060646,3.704369490304039,17244.87195198294,1758.4875520165338,1603.0968420496806,1603.0968420496806,8.193250882730965,6.124281391197359,4.048855940401623,2.075425450795736,6.297132218768267,6.297132218768267,1.7991806339337906,0.0,0.0,0.0005580038524794394,0.00022271836728116596,0.00033528548519827343,0.0015754752663523191,0.09289965244596124,0.08100481677543317,0.011894835670528063,0.11311662171321685,0.08307668771928671,0.01198958780028077,0.42992028582634106,0.42992028582634106,0.06312996380829647,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,11.454133015947377,24867.353020489965,21137.25006741647,0.85,0.9822926246372436,0.7697917399869119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012443981534923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.475491963163,1569.376458761834,0.42992028582634106,0.06312996380829647,6.113110376966115,6.297132218768267
2615.0,-21.32988413620098,6.124281391197359,35.20286823474538,25.044627917837374,7.532849405996961,-18.26091519515951,-30.45055177118627,4.872207795509123,-3.150445791937841,-3.150445791937893,40.3871000974295,47580.25771576632,13135.048624965657,13135.048624965657,60715.30634073197,82757.74799473914,82757.74799473914,13135.048624965657,95892.7966197048,95892.7966197048,95892.7966197048,120776.02126913833,95331.49702358764,62083.693687705,36942.00370653626,24883.22464943354,0.0,61825.228355969804,21150.74095201851,1570.376458761834,0.0,0.8946627824004062,3.2312259294412438,0.0014959713701933424,380956.0896793592,1571291.7023900955,4.1246005641033605,1571291.7023900955,4.1246005641033605,0.85,0.09506627551956748,4.698906859688992,1.233049549967982,1.0,0.0,4.698906859688875,1.268476827699854,1.2691846795060646,3.704369490304039,17244.813504435533,1758.4815920253639,1603.0968420496806,1603.0968420496806,8.193546565890248,6.124281391197359,4.049398452430349,2.0748829387670096,6.29900602108693,6.29900602108693,1.7997160060248372,0.0,0.0,0.0005580038524794394,0.00022271924079768054,0.0003352846116817589,0.0015754711617795769,0.09260563179623797,0.0807139549325897,0.011891676863648271,0.11318855208032882,0.08307668771928671,0.01198958780028077,0.4283765824814165,0.4283765824814165,0.06311319893911103,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,11.469828717640041,24883.22464943354,21150.74095201851,0.85,0.982047425545325,0.7695929150769081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012443981534923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.76449582529,1570.376458761834,0.4283765824814165,0.06311319893911103,6.113110376966115,6.29900602108693
2616.0,-21.32988413620098,6.124281391197359,35.20286823474538,25.044559535477333,7.532849405996961,-18.26091519515951,-30.450510455388553,4.872207795509123,-3.150445791937841,-3.150445791937893,40.3871000974295,47580.04966738788,13135.522375057188,13135.522375057188,60715.57204244507,82757.42488934922,82757.42488934922,13135.522375057188,95892.94726440641,95892.94726440641,95892.94726440641,120792.04353167946,95331.17391819772,62083.485639326565,36941.87586541239,24899.096267273046,0.0,61840.972132685434,21164.231827182088,1571.376458761834,0.0,0.8946627824004062,3.2312217384041046,0.0014959713701933424,380956.0896793592,1571291.7023900955,4.1246005641033605,1571291.7023900955,4.1246005641033605,0.85,0.09506627551956748,4.698906859688992,1.2330486795911568,1.0,0.0,4.698906859688586,1.268476827699854,1.2691846795060646,3.704369490304039,17244.755056888127,1758.475632034194,1603.0968420496806,1603.0968420496806,8.193842087707209,6.124281391197359,4.04994068263176,2.0743407085655985,6.300879823405592,6.300879823405592,1.8002513781158833,0.0,0.0,0.0005580038524794394,0.0002227202020757824,0.000335283650403657,0.0015754666448233097,0.09236915915496513,0.08048063739756782,0.011888521757397318,0.11326048251275123,0.08307668771928671,0.01198958780028077,0.4271382864721436,0.4271382864721436,0.06309645371042935,0.0,5.684341886080802e-14,5.684341886080802e-14,1.4164555416137432,5.684341886080802e-14,5.684341886080802e-14,11.485516762111388,24899.096267273046,21164.231827182088,0.85,0.9818017076473876,0.7693936241057232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012443981534923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17139.053499687416,1571.376458761834,0.4271382864721436,0.06309645371042935,6.113110376966115,6.300879823405592
2617.0,-21.32988413620098,6.124281391197359,35.20286823474538,31.186970695294463,7.532849405996961,-18.26091519515951,-33.89835226172579,4.872207795509123,101.55530531140789,-3.150445791937893,40.3871000974295,64785.81505946783,13135.995866712572,13135.995866712572,77921.8109261804,111785.43680832717,111785.43680832717,13135.995866712572,124921.43267503974,124921.43267503974,124921.43267503974,150872.9334040716,124359.18583717568,79289.25103140651,50077.705339743516,25951.50072903187,0.0,76029.20606877538,22058.77561967709,1572.376458761834,0.0,0.8946627824004062,2.117932265464648,0.0014959713701933424,380956.0896793592,1571291.7023900955,4.1246005641033605,1571291.7023900955,4.1246005641033605,0.85,0.09506627551956748,4.698906859688992,1.3110995538113648,1.0,0.0,4.6989068596886225,1.268476827699854,1.2691846795060646,3.704369490304039,22495.72317945363,2293.9253648752256,1603.0968420496806,1603.0968420496806,8.194137448313606,6.124281391197359,4.050482631223874,2.073798759973485,6.302753625724254,6.302753625724254,1.8007867502069297,0.0,0.0,0.0005580038524794394,0.00015455725272841504,0.00040344659975102436,0.0018957579950882875,0.09219491600674087,0.08029335530880319,0.011901560697937684,0.07428480756399125,0.08307668771928671,0.01198958780028077,0.4261443163313919,0.4261443163313919,0.0631656558303419,0.0,10.296487583242993,11.30829012349676,3.397617924407598,104.70575110334579,118.33085758033059,11.501197154537692,25951.50072903187,22058.77561967709,0.85,1.0248931293020866,0.8521174744461112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012443981534923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17139.342503549542,1572.376458761834,0.4261443163313919,0.0631656558303419,6.113110376966115,6.302753625724254
2618.0,-21.3298847639696,6.12431108354417,35.19772412953803,25.044428079295926,7.608364098039315,-18.309508985500294,-30.49494205098597,4.872207659441126,-2.9632285565807024,-2.9632285565807113,40.2580585680472,47803.815285082994,12871.341800316823,12871.341800316823,60675.15708539981,82399.93378612865,82399.93378612865,12871.341800316823,95271.27558644547,95271.27558644547,95271.27558644547,120770.20786837077,95330.55331219462,62077.6080646878,36947.71694167424,25498.932281925303,0.0,62446.64922359954,21674.092439636508,1573.376458761834,0.0,0.8959930895212379,3.176748077962679,0.0014959713701933424,383701.10465390893,1565690.0976131347,4.080494110188599,1565690.0976131347,4.080494110188599,0.85,0.09169711279995507,4.698906859688992,1.2330470679653809,1.0,0.0,4.698906859688984,1.2684768283899568,1.2691846801534157,3.7043694882887115,17244.642793521693,1758.4641843567063,1603.0968420496806,1603.0968420496806,8.029048191411713,6.12431108354417,4.092897582885856,2.0314135006583145,6.304627428042917,6.304627428042917,1.8013221222979763,0.0,0.0,0.0005580038184742855,0.0002216886357159669,0.0003363151827583186,0.0015803137192806202,0.09155980122662703,0.07970929581787746,0.011850505408749573,0.11165858387033696,0.079805194562035,0.011891918237920076,0.42603184315294934,0.42603184315294934,0.0633388190145225,0.0,5.935193381183069,6.249175336019448,3.839393478173747,0.0,0.0,5.9551236396363265,25498.932281925303,21674.092439636508,0.85,0.9716319104351518,0.7655144972457097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012443981534923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17139.631507411672,1573.376458761834,0.42603184315294934,0.0633388190145225,6.113110376966115,6.304627428042917
2619.0,-21.3298847639696,6.12431108354417,35.19772412953803,25.044359696935885,7.608364098039315,-18.309508985500294,-30.494900735188253,4.872207659441126,-2.9632285565807024,-2.9632285565807113,40.2580585680472,47803.60728257797,12871.807444577402,12871.807444577402,60675.414727155374,82399.61068073873,82399.61068073873,12871.807444577402,95271.41812531612,95271.41812531612,95271.41812531612,120786.59162358723,95330.2302068047,62077.40006218278,36947.58904957991,25515.173498271106,0.0,62462.762547851016,21687.89747353044,1574.376458761834,0.0,0.8959930895212379,3.1767441292133096,0.0014959713701933424,383701.10465390893,1565690.0976131347,4.080494110188599,1565690.0976131347,4.080494110188599,0.85,0.09169711279995507,4.698906859688992,1.233046197588556,1.0,0.0,4.698906859687902,1.2684768283899568,1.2691846801534157,3.7043694882887115,17244.58434597429,1758.4582243655368,1603.0968420496806,1603.0968420496806,8.029338656871044,6.12431108354417,4.093430577420801,2.0308805061233697,6.306510187552867,6.306510187552867,1.8018600535865334,0.0,0.0,0.0005580038184742855,0.00022168959289456703,0.0003363142255797184,0.00158030922158753,0.09151706278060882,0.07963582418700271,0.011881238593606111,0.11172941248235833,0.079805194562035,0.011891918237920076,0.425639150506504,0.425639150506504,0.06350308235741174,0.0,2.5987340000538666,2.3517289046981773,4.263929874243615,0.0,0.0,5.970315497846798,25515.173498271106,21687.89747353044,0.85,0.9713853863039374,0.7653136898317127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012444016756087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17139.9204986975,1574.376458761834,0.425639150506504,0.06350308235741174,6.113110376966115,6.306510187552867
