time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2620.0,-21.301654911335536,6.123804940178944,35.18051866924436,24.31298402315008,6.718847340926501,-18.140190136567686,-30.219278403650947,4.384286289097288,-3.2106196421741515,-3.2106196421742053,39.795813358370886,46568.519900154926,13221.976924626904,13221.976924626904,59790.49682478183,83147.19448287971,83147.19448287971,13221.976924626904,96369.17140750661,96369.17140750661,96369.17140750661,121862.72865096922,94179.97235119231,61509.11807863433,36300.94919173108,25493.557243462605,0.0,61794.50643519369,21669.523656943213,1575.376458761834,0.0,0.8964026804662137,3.1203835135457583,0.0014959713701933424,380077.0835651791,1545748.1148416102,4.066933213500443,1545748.1148416102,4.066933213500443,0.85,0.09158983261613786,4.698906859688992,1.2304577089985833,1.0,0.0,4.698906859688874,1.2707037588324732,1.2714147989588909,3.697877516319274,17036.51059468158,1737.2406065967052,1603.0968420496806,1603.0968420496806,8.247771798815103,6.123804940178944,4.03829526562215,2.0855096745567945,6.308384039358774,6.308384039358774,1.8023954398167927,0.0,0.0,0.0005595349080568754,0.0002281604770579876,0.00033137443099888784,0.0015570975869462107,0.0901810399046101,0.07843497132672671,0.011746068577883389,0.10986706029939734,0.07968740188640133,0.01190243072973653,0.42508938408940494,0.42508938408940494,0.06365947450207016,0.0,0.8993727833450293,0.03960358727329094,6.749354819516668,5.684341886080802e-14,5.684341886080802e-14,16.46949556580978,25493.557243462605,21669.523656943213,0.85,0.9675697772177606,0.7536029104624883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012444016756087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17140.2095025387,1575.376458761834,0.42508938408940494,0.06365947450207016,6.113110376966115,6.308384039358774
2621.0,-21.301731337339614,6.12369407697713,35.17881655483162,24.31038675075399,6.719339058349316,-18.139706942573152,-30.218018184509106,4.383208839289686,-3.210849098263509,-3.2108490982635773,39.798621669035946,46561.74657708,13222.581690004601,13222.581690004601,59784.328267084595,83132.59583209167,83132.59583209167,13222.581690004601,96355.17752209627,96355.17752209627,96355.17752209627,121830.49177333708,94172.7892595941,61504.98931923991,36297.55548928242,25475.31425124081,0.0,61772.86974052323,21654.017113554688,1574.376458761834,0.0,0.8963920130270073,3.1206992056419445,0.0014959713701933424,380073.7347654603,1545868.6870630612,4.067286280692354,1545868.6870630612,4.067286280692354,0.85,0.09158979711966077,4.698906859688992,1.2304398201173172,1.0,0.0,4.698906859688463,1.2707087004780684,1.2714197380955716,3.6978631356826,17035.211222712565,1737.1081075303562,1603.0968420496806,1603.0968420496806,8.248149047002386,6.12369407697713,4.038657889000148,2.085036187976982,6.310105204582838,6.310105204582838,1.8028872013093822,0.0,0.0,0.0005595307577688802,0.00022819045923462816,0.00033134029853425207,0.0015569372016739954,0.09013407804179574,0.07833593917231582,0.011798138869479925,0.1098071216513047,0.07968736535381225,0.01190243176584851,0.42450753650573836,0.42450753650573836,0.0639348799510596,0.0,5.684341886080802e-14,5.684341886080802e-14,8.670167122982207,5.684341886080802e-14,5.684341886080802e-14,16.495707843537787,25475.31425124081,21654.017113554688,0.85,0.9678088215459069,0.7537572201625484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010860332722275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17141.06404442767,1574.376458761834,0.42450753650573836,0.0639348799510596,6.113110376966115,6.310105204582838
2622.0,-21.301738556214513,6.116274891693576,35.178896130172426,23.940960654895775,6.888526246639933,-18.399926716928427,-30.374878377746768,4.171682006105745,-3.6070362146613775,-3.6070362146615005,40.36837472303449,47352.52901832748,13773.765866208212,13773.765866208212,61126.29488453569,80587.19189682553,80587.19189682553,13773.765866208212,94360.95776303374,94360.95776303374,94360.95776303374,119353.97423067533,93426.58144002537,61066.04708822532,35956.149279777834,24993.01646764159,0.0,60949.16574741942,21244.063997495352,1573.376458761834,0.0,0.8925308378068991,3.146709402076905,0.0014959713701933424,374325.9548814834,1570477.90882517,4.195482275126779,1570477.90882517,4.195482275126779,0.85,0.09247732793344682,4.698906859688992,1.2286650366010141,1.0,0.0,4.698906859688479,1.2716779330582766,1.272389512520908,3.695044741704783,16900.22734974527,1723.3435831548256,1603.0968420496806,1603.0968420496806,8.591973675525061,6.116274891693576,3.944956832163412,2.1713180595301638,6.311944769083921,6.311944769083921,1.8034127911668347,0.0,0.0,0.0005595303657518118,0.0002244863265276787,0.0003350440392241331,0.0015743407342081867,0.09245593249102722,0.08028657280148367,0.012169359689543557,0.11017537761647513,0.08034009883207624,0.012137229101370581,0.4240363488902354,0.4240363488902354,0.0642728998265411,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.542670673942382,1.1368683772161603e-13,1.1368683772161603e-13,27.70078557412927,24993.01646764159,21244.063997495352,0.85,1.0029061782051343,0.7769184112307949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010864619757033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17141.352458196343,1573.376458761834,0.4240363488902354,0.0642728998265411,6.113110376966115,6.311944769083921
2623.0,-21.301736385115916,6.116274655304957,35.178893694535915,23.94088836098092,6.88852277625662,-18.39992673574874,-30.374679307546444,4.171942660415157,-3.607036618814959,-3.607036618815112,40.36836950387168,47351.537660560076,13773.669611814828,13773.669611814828,61125.2072723749,80586.86666459698,80586.86666459698,13773.669611814828,94360.5362764118,94360.5362764118,94360.5362764118,119337.57844632384,93425.00799777366,61065.04538422701,35955.514015051835,24977.04216991203,0.0,60932.55618496386,21230.485844425224,1572.376458761834,0.0,0.8925308540362737,3.1467210229091607,0.0014959713701933424,374325.94905308005,1570477.6820478824,4.1954817346237085,1570477.6820478824,4.1954817346237085,0.8499999999999999,0.09247732767420602,4.698906859688992,1.2286606874642896,1.0,0.0,4.698906859688246,1.2716767375700166,1.27238831651364,3.695048215372641,16899.942724841247,1723.3145594919006,1603.0968420496806,1603.0968420496806,8.591913632743573,6.116274655304957,3.9448461002325823,2.1714285550723744,6.311579471651678,6.311579471651678,1.8033084204719079,0.0,0.0,0.0005595304836521117,0.00022449099210004078,0.0003350394915520709,0.001574319365120738,0.09248005822552628,0.08021455554176181,0.012265502683764475,0.1101057614351956,0.08034009857808219,0.012137229096123824,0.4236560654644997,0.4236560654644997,0.06478069438709985,0.0,1.7053025658242404e-13,1.7053025658242404e-13,15.520188179989702,1.7053025658242404e-13,1.7053025658242404e-13,27.697470639302423,24977.04216991203,21230.485844425224,0.85,1.003161710249382,0.7771139211166865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010865024692203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17141.642255866973,1572.376458761834,0.4236560654644997,0.06478069438709985,6.113110376966115,6.311579471651678
2624.0,-21.301736385115916,6.116274655304957,35.178893694535915,23.9403098699637,6.88852277625662,-18.39992673574874,-30.374348851013906,4.171942660415157,-3.607036618814959,-3.607036618815112,40.36836950387168,47349.87233379896,13774.160919738859,13774.160919738859,61124.03325353782,80584.13268819403,80584.13268819403,13774.160919738859,94358.2936079329,94358.2936079329,94358.2936079329,119318.99157592429,93422.27402137073,61063.380057465896,35954.32662656093,24960.697967991393,0.0,60915.02459455232,21216.593272792685,1571.376458761834,0.0,0.8925308540362737,3.146782799467955,0.0014959713701933424,374325.94905308005,1570477.6820478824,4.1954817346237085,1570477.6820478824,4.1954817346237085,0.85,0.09247732767420602,4.698906859688992,1.2286534969648346,1.0,0.0,4.698906859689114,1.2716767375700166,1.27238831651364,3.695048215372641,16899.448167274586,1723.264128655003,1603.0968420496806,1603.0968420496806,8.592220107007103,6.116274655304957,3.9454085247723487,2.170866130532608,6.313439858493934,6.313439858493934,1.8038399595696955,0.0,0.0,0.0005595304836521117,0.0002244987371474179,0.00033503174650469374,0.0015742829718644888,0.09253389485220047,0.08015632246865571,0.01237757238354476,0.11003789659783542,0.08034009857808219,0.012137229096123824,0.4233485053905778,0.4233485053905778,0.06537259454469636,0.0,1.7053025658242404e-13,1.7053025658242404e-13,17.926355101419688,1.7053025658242404e-13,1.7053025658242404e-13,27.7143385765566,24960.697967991393,21216.593272792685,0.85,1.0034311511876857,0.7773102391233951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010864902906717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17141.93224140944,1571.376458761834,0.4233485053905778,0.06537259454469636,6.113110376966115,6.313439858493934
2625.0,-21.301736385115916,6.116274655304957,35.178893694535915,23.93973134402188,6.88852277625662,-18.39992673574874,-30.374022096488602,4.171942660415157,-3.607036618814959,-3.607036618815112,40.36836950387168,47348.22592799229,13774.651980762927,13774.651980762927,61122.87790875521,80581.3987117911,80581.3987117911,13774.651980762927,94356.05069255402,94356.05069255402,94356.05069255402,119300.40510684457,93419.5400449678,61061.73365165922,35953.11821478731,24944.35441429055,0.0,60897.47262907786,21202.701252146966,1570.376458761834,0.0,0.8925308540362737,3.146844585253905,0.0014959713701933424,374325.94905308005,1570477.6820478824,4.1954817346237085,1570477.6820478824,4.1954817346237085,0.85,0.09247732767420602,4.698906859688992,1.2286463515227664,1.0,0.0,4.698906859689692,1.2716767375700166,1.27238831651364,3.695048215372641,16898.953609707925,1723.2136978181056,1603.0968420496806,1603.0968420496806,8.592526427256253,6.116274655304957,3.9459706812215716,2.170303974083385,6.315300316252776,6.315300316252776,1.8043715189293645,0.0,0.0,0.0005595304836521117,0.00022450639567139712,0.0003350240879807146,0.001574246985173628,0.09260529951868456,0.08010910488064477,0.01249619463803979,0.10997002933345862,0.08034009857808219,0.012137229096123824,0.4230991239981069,0.4230991239981069,0.06599910225612698,0.0,1.7053025658242404e-13,1.7053025658242404e-13,19.867176551748003,1.7053025658242404e-13,1.7053025658242404e-13,27.731198650345107,24944.35441429055,21202.701252146966,0.85,1.003701389728442,0.777507241004679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010864902906717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.222183529935,1570.376458761834,0.4230991239981069,0.06599910225612698,6.113110376966115,6.315300316252776
2626.0,-21.30172091834675,6.115229195592421,35.17973050341168,23.954532213415973,6.888654608944587,-18.39977262531913,-30.377409991901345,4.179981423705611,-3.6072154825417897,-3.6072154825419727,40.37081077568443,47365.3823993192,13773.915058454873,13773.915058454873,61139.29745777407,80650.72246139894,80650.72246139894,13773.915058454873,94424.63751985382,94424.63751985382,94424.63751985382,119368.46504155925,93451.49687210645,61079.54535298194,35968.835021249455,24943.82752170543,0.0,60912.66254295489,21202.253393449613,1569.376458761834,0.0,0.8925214769404387,3.1449067158578483,0.0014959713701933424,374323.3696203372,1570583.760190803,4.195794031731949,1570583.760190803,4.195794031731949,0.85,0.09247740533779043,4.698906859688992,1.228723231512122,1.0,0.0,4.698906859688817,1.2716398746817885,1.2723514340665534,3.695155329149169,16904.734380401827,1723.8031723781137,1603.0968420496806,1603.0968420496806,8.592066740549429,6.115229195592421,3.945680468219736,2.1695487273726846,6.317160774011617,6.317160774011617,1.8049030782890334,0.0,0.0,0.0005595313235670579,0.00022442700133584221,0.00033510432223121564,0.0015746239984436895,0.09269413662501477,0.0800779732463196,0.012616163378695172,0.10983116969612217,0.08034017143079418,0.01213723390699625,0.4228962855507969,0.4228962855507969,0.06662666916332567,0.0,1.7053025658242404e-13,1.7053025658242404e-13,21.42357506159874,1.7053025658242404e-13,1.7053025658242404e-13,27.71084743979128,24943.82752170543,21202.253393449613,0.85,1.0037206535613077,0.7775950093450223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010864902906717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.51212565043,1569.376458761834,0.4228962855507969,0.06662666916332567,6.113110376966115,6.317160774011617
2627.0,-21.30172091834675,6.115229195592421,35.17973050341168,23.953969473391794,6.888654608944587,-18.39977262531913,-30.37708700923247,4.179981423705611,-3.6072154825417897,-3.6072154825419727,40.37081077568443,47363.754947531954,13774.32241766642,13774.32241766642,61138.077365198376,80648.0630479847,80648.0630479847,13774.32241766642,94422.38546565112,94422.38546565112,94422.38546565112,119349.85518404613,93448.83745869221,61077.9179011947,35967.68839721946,24927.469718395,0.0,60895.15811561447,21188.34926063575,1568.376458761834,0.0,0.8925214769404387,3.144968679769304,0.0014959713701933424,374323.3696203372,1570583.760190803,4.195794031731949,1570583.760190803,4.195794031731949,0.85,0.09247740533779043,4.698906859688992,1.2287162168463692,1.0,0.0,4.698906859687697,1.2716398746817885,1.2723514340665534,3.695155329149169,16904.253310768057,1723.754116927601,1603.0968420496806,1603.0968420496806,8.59232084822456,6.115229195592421,3.946146827669579,2.169082367922842,6.318705851423845,6.318705851423845,1.8053445289782413,0.0,0.0,0.0005595313235670579,0.0002244345692242154,0.00033509675434284243,0.0015745884376410994,0.09277760144146517,0.08004661510855343,0.012730986332911736,0.1097633483604174,0.08034017143079418,0.01213723390699625,0.42273068145961556,0.42273068145961556,0.06723305564971674,0.0,1.7053025658242404e-13,1.7053025658242404e-13,22.676057382322995,1.7053025658242404e-13,1.7053025658242404e-13,27.724833552876817,24927.469718395,21188.34926063575,0.85,1.0039891389907012,0.7777918050168778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401086403531466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17142.80237762187,1568.376458761834,0.42273068145961556,0.06723305564971674,6.113110376966115,6.318705851423845
2628.0,-21.301753972866763,6.108270212250026,35.18092309868748,23.953392065037065,6.88972994319659,-18.39480319540848,-30.37221272299064,4.179975258683122,-3.610321086135798,-3.6103210861359156,40.39993552563095,47339.01188925761,13769.352735967328,13769.352735967328,61108.36462522493,80640.25208044327,80640.25208044327,13769.352735967328,94409.6048164106,94409.6048164106,94409.6048164106,119333.99520725649,93446.13744848742,61076.81577218045,35965.912973674414,24924.39039084589,0.0,60890.3033645203,21185.731832219004,1567.376458761834,0.0,0.892404854465471,3.1445498519570387,0.0014959713701933424,374278.585255273,1571849.7064502141,4.199678443740376,1571849.7064502141,4.199678443740376,0.85,0.09247604206165011,4.698906859688992,1.2287092071259398,1.0,0.0,4.6989068596884485,1.2716399066170436,1.2723514637369564,3.6951552363510998,16903.764897453515,1723.7043126300537,1603.0968420496806,1603.0968420496806,8.58922079739248,6.108270212250026,3.9406080756151183,2.1676621366349074,6.320564566749832,6.320564566749832,1.805875590499952,0.0,0.0,0.0005595295285597514,0.00022454880840958066,0.00033498072015017075,0.0015740432037771959,0.09296194939587354,0.08010857551372737,0.012853373882146179,0.10966442341576704,0.08033865191464107,0.012137390147009047,0.42259486485333714,0.42259486485333714,0.06780509781632793,0.0,1.1368683772161603e-13,1.1368683772161603e-13,23.65962086568419,1.1368683772161603e-13,1.1368683772161603e-13,27.610008066195405,24924.39039084589,21185.731832219004,0.85,1.0035812148840713,0.7774474632826547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401086403531466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17143.092320257925,1567.376458761834,0.42259486485333714,0.06780509781632793,6.113110376966115,6.320564566749832
2629.0,-21.34217967986999,6.099551585812281,35.19206776229238,23.952024592459225,7.004995551933527,-18.498839578915685,-30.469581590127177,4.179975602885584,-3.726285952136493,-3.7262859521366765,40.682899326869226,47609.05484497962,13921.235732349436,13921.235732349436,61530.290577329055,80088.73749147319,80088.73749147319,13921.235732349436,94009.97322382263,94009.97322382263,94009.97322382263,118807.9351229356,93439.29472981281,61046.189962786324,35992.33863002943,24797.961899112972,0.0,60790.300529142405,21078.267614246026,1566.376458761834,0.0,0.8908477831520925,3.1597268498249496,0.0014959713701933424,372609.3169003901,1584189.2794415888,4.251609413902797,1584189.2794415888,4.251609413902797,0.85,0.09324212892599262,4.698906859688992,1.2286919858632612,1.0,0.0,4.698906859689299,1.2716443814796627,1.2723531543537205,3.695142233256618,16902.527096610236,1723.5780920712207,1603.0968420496806,1603.0968420496806,8.683964291608287,6.099551585812281,3.9078956077798694,2.191655978032412,6.32032398876753,6.32032398876753,1.80580685393358,0.0,0.0,0.0005573381889288345,0.00022227688780342825,0.00033506130112540624,0.0015744218462744903,0.09412938343087163,0.08102418560526332,0.013105197825608303,0.10993126446421841,0.08094823287513991,0.012293896050852704,0.4224828782349811,0.4224828782349811,0.06833418510586234,0.0,1.7053025658242404e-13,1.7053025658242404e-13,24.457409719176894,1.7053025658242404e-13,1.7053025658242404e-13,27.392728574577802,24797.961899112972,21078.267614246026,0.85,1.0121728308915319,0.7831686047045647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010865889473114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17143.381600701763,1566.376458761834,0.4224828782349811,0.06833418510586234,6.113110376966115,6.32032398876753
2630.0,-21.374966575624885,6.094203479120761,35.19247997828277,23.952882934268587,7.0202802729605365,-18.533281611934047,-30.503756495285757,4.180237530227833,-3.4466727763955873,-3.4466727763956913,40.39665410336724,47602.41064390744,13517.300437894795,13517.300437894795,61119.711081802234,80020.29886243767,80020.29886243767,13517.300437894795,93537.59930033247,93537.59930033247,93537.59930033247,118272.28303279469,93441.8072625119,61031.67987168075,36011.252656479046,24734.683732462214,0.0,60745.93638894126,21024.48117259288,1567.376458761834,0.0,0.8932085943751362,3.1984752731985435,0.0014959713701933424,376644.20167086186,1571707.0365098238,4.172922427950429,1571707.0365098238,4.172922427950429,0.85,0.09283585482331023,4.698906859688992,1.2286991433938965,1.0,0.0,4.698906859688637,1.2716467992213991,1.2723533206397433,3.6951352077998605,16902.981596530746,1723.624438164995,1603.0968420496806,1603.0968420496806,8.431992430732942,6.094203479120761,3.9658764036215786,2.1283270754991825,6.3195409868125605,6.3195409868125605,1.805583139089303,0.0,0.0,0.0005555667174731404,0.0002214845152237663,0.0003340822022493741,0.0015698211518495892,0.09292014342304666,0.07990202790126434,0.013018115521782326,0.11164550490243912,0.0799049474224518,0.01293090740085844,0.4223899556069629,0.4223899556069629,0.06881829387517888,0.0,1.1368683772161603e-13,1.1368683772161603e-13,17.628760974891236,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24734.683732462214,21024.48117259288,0.85,1.0061530814253612,0.78363119368382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401313385766055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17142.86168057237,1567.376458761834,0.4223899556069629,0.06881829387517888,6.113110376966115,6.3195409868125605
2631.0,-21.404579543086204,6.087759313117768,35.19311470192635,23.953500401135557,6.9216977088408385,-18.493583429463534,-30.469601043127454,4.180493780245913,-3.5462583859916776,-3.546258385991766,40.40332152071949,47269.03074068006,13649.318403792724,13649.318403792724,60918.349144472784,80488.86194958887,80488.86194958887,13649.318403792724,94138.1803533816,94138.1803533816,94138.1803533816,118980.2395348443,93443.23845848872,61025.8108468364,36019.36401294702,24842.059181462697,0.0,60861.42319440972,21115.75030424329,1568.376458761834,0.0,0.8927038529487346,3.1686440523141455,0.0014959713701933424,375203.2520337443,1571996.9332743485,4.189720970576687,1571996.9332743485,4.189720970576687,0.85,0.09279814040896851,4.698906859688992,1.228703307355754,1.0,0.0,4.698906859689098,1.2716488836091646,1.2723533771177875,3.695129151022146,16903.24049005995,1723.6508379579113,1603.0968420496806,1603.0968420496806,8.514344265279094,6.087759313117768,3.938720289698417,2.1490390234193515,6.319760227270306,6.319760227270306,1.8056457792200875,0.0,0.0,0.0005539711810053033,0.0002222764360279744,0.0003316947449773289,0.0015586027124967615,0.09303735384310004,0.08000303836184051,0.013034315481259521,0.11061224619542077,0.07981437426093722,0.012983766148031291,0.422312284171215,0.422312284171215,0.06880428113995823,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.915862234970348,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24842.059181462697,21115.75030424329,0.85,1.0009353371491367,0.7766665362012408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014973757967237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.49344377142,1568.376458761834,0.422312284171215,0.06880428113995823,6.113110376966115,6.319760227270306
2632.0,-21.389125699873414,6.0865021456951105,35.17687163760013,23.874039924144768,6.7739248728491335,-18.466679586114005,-30.423623405490048,4.13941887603,-3.56732353910877,-3.5673235391089038,40.18007264050822,47121.65129217551,13677.350551673026,13677.350551673026,60799.00184384854,80811.81677778592,80811.81677778592,13677.350551673026,94489.16732945894,94489.16732945894,94489.16732945894,119262.01325451602,93261.97955598815,60932.56304214294,35921.57390427245,24772.845925057074,0.0,60694.41982932953,21056.919036298514,1567.6929581762556,0.0,0.8933779830595576,3.1590210874455362,0.0014959713701933424,374899.0049881454,1562312.1053992931,4.167287948520148,1562312.1053992931,4.167287948520148,0.85,0.09278957804536454,4.698906859688992,1.228262583478354,1.0,0.0,4.698906859688429,1.2718355529435408,1.2725412082440226,3.694586811018001,16870.451998666933,1720.3073423306566,1603.0968420496806,1603.0968420496806,8.531830512613013,6.0865021456951105,3.933008556492798,2.1534935892023124,6.319639909657937,6.319639909657937,1.8056114027594106,0.0,0.0,0.0005548033026925932,0.00022334658369142462,0.00033145671900116855,0.0015574842506045974,0.09224154873649985,0.07936366151815284,0.012877887218347006,0.11031150492936442,0.07980599822824302,0.012983579817121515,0.4222468136892834,0.4222468136892834,0.06851557426887644,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.252870312980008,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24772.845925057074,21056.919036298514,0.85,1.0017230910982113,0.776375347596696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016635921265224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17142.18769843742,1567.6929581762556,0.4222468136892834,0.06851557426887644,6.113110376966115,6.319639909657937
2633.0,-21.38912346052404,6.086502079654714,35.17686954319366,23.872965783253335,6.773922986906556,-18.466679078798176,-30.422917230147846,4.139575025457969,-3.567323803820784,-3.567323803820903,40.18006981066152,47118.10597509011,13677.725892368777,13677.725892368777,60795.83186745889,80806.74951653827,80806.74951653827,13677.725892368777,94484.47540890705,94484.47540890705,94484.47540890705,119240.59777012288,93256.1654531042,60929.00954288604,35919.062122464624,24756.122361215832,0.0,60675.18448368045,21042.704007033455,1566.6929581762556,0.0,0.8933779916047461,3.159150734572395,0.0014959713701933424,374899.00116608664,1562311.982923347,4.167287664314731,1562311.982923347,4.167287664314731,0.8499999999999999,0.09278957792888515,4.698906859688992,1.2282472205581145,1.0,0.0,4.698906859688179,1.2718348364912428,1.2725404915476843,3.6945888922593184,16869.400267360288,1720.2000955841484,1603.0968420496806,1603.0968420496806,8.532064647373872,6.086502079654714,3.9334378418449525,2.1530642378097617,6.321073596340632,6.321073596340632,1.806021027525895,0.0,0.0,0.000554803423354914,0.0002233630571561319,0.00033144036619878214,0.001557407410309289,0.09214688141636956,0.07935318263394298,0.012793698782426585,0.11024566480780826,0.07980599811442873,0.012983579814456414,0.42219110397040477,0.42219110397040477,0.06806766450356691,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.3533218039518715,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24756.122361215832,21042.704007033455,0.85,1.0019884139587723,0.7765630442831742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401576845928552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.783804445015,1566.6929581762556,0.42219110397040477,0.06806766450356691,6.113110376966115,6.321073596340632
2634.0,-21.369667041912006,6.080270918181453,35.17857807062912,23.95649707121777,6.818272448216849,-18.417931855070822,-30.398467497993238,4.182288031897869,-3.5809614212196834,-3.5809614212197713,40.34315167853731,47100.968706063955,13688.69335983356,13688.69335983356,60789.662065897515,80992.072410477,80992.072410477,13688.69335983356,94680.76577031057,94680.76577031057,94680.76577031057,119544.89832587898,93449.24608803987,61050.321989419754,35998.804554022354,24864.13255556841,0.0,60862.93710959076,21134.512672233148,1565.6929581762556,0.0,0.8927451471847214,3.1501908557924994,0.0014959713701933424,374702.134207548,1569382.2338651563,4.188346130411612,1569382.2338651563,4.188346130411612,0.85,0.0927939440387096,4.698906859688992,1.228716693245806,1.0,0.0,4.6989068596888375,1.2716368128917817,1.272343692446053,3.695164226178215,16904.327229012426,1723.7616544908228,1603.0968420496806,1603.0968420496806,8.53890607278068,6.080270918181453,3.9260973610808527,2.1541735571006004,6.322884413327937,6.322884413327937,1.8065384038079821,0.0,0.0,0.0005558526995647731,0.00022393410469414876,0.00033191859487062433,0.0015596545622959081,0.09260128302327285,0.07982977578331994,0.012771507239952901,0.10978499708196235,0.07981033391060981,0.012983610128099793,0.4221432028619685,0.4221432028619685,0.06753626599531357,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.192641331599987,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24864.13255556841,21134.512672233148,0.85,0.9987960646138173,0.7738858974428593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401576833359238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17143.070878449984,1565.6929581762556,0.4221432028619685,0.06753626599531357,6.113110376966115,6.322884413327937
2635.0,-21.399690383518333,6.075214210039108,35.179385458214504,23.954587953072064,7.012179001940599,-18.55149881757563,-30.52187803024424,4.182288066161001,-3.4399409030411903,-3.4399409030412844,40.38033055325052,47558.91343143451,13481.703423773259,13481.703423773259,61040.616855207765,80066.44425194638,80066.44425194638,13481.703423773259,93548.14767571964,93548.14767571964,93548.14767571964,118306.04448963937,93439.94416526331,61018.89847137085,36023.384104324956,24757.896813919742,0.0,60781.280918244694,21044.21229183178,1564.7484189308457,0.0,0.8932976974831918,3.18838024796207,0.0014959713701933424,376741.7644438452,1570997.4652862686,4.169958346947308,1570997.4652862686,4.169958346947308,0.85,0.0924555577593303,4.698906859688992,1.2286928848130625,1.0,0.0,4.698906859688688,1.2716401187551492,1.2723449420393844,3.695154619916292,16902.64457502583,1723.5900715357266,1603.0968420496806,1603.0968420496806,8.409787275568384,6.075214210039108,3.9535912973379403,2.1216229127011674,6.322815516416261,6.322815516416261,1.8065187189760745,0.0,0.0,0.0005542343167120092,0.0002210654096877536,0.00033316890702425557,0.0015655296626513584,0.09245554022393536,0.07979354274883009,0.01266199747510527,0.11111760641992138,0.07979355749228018,0.012662000267050125,0.42210154864188615,0.42210154864188615,0.0669809681212575,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.2252903600321474,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24757.896813919742,21044.21229183178,0.85,1.004266707332343,0.7824598743715973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014676334857161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17143.747684587495,1564.7484189308457,0.42210154864188615,0.0669809681212575,6.113110376966115,6.322815516416261
2636.0,-21.399695033182113,6.0691005533934135,35.17957931963194,23.955120623018615,6.929697315241279,-18.496394996410917,-30.471691315155454,4.182249898937625,-3.541345083718113,-3.541345083718206,40.359814090470636,47306.172764598756,13616.788931030063,13616.788931030063,60922.96169562882,80458.75344731062,80458.75344731062,13616.788931030063,94075.54237834069,94075.54237834069,94075.54237834069,118961.90573397787,93442.64173155966,61026.58943550593,36017.83588450415,24886.36335563718,0.0,60904.19924014133,21153.408852291603,1565.7484189308457,0.0,0.8928790230023687,3.1545940350746786,0.0014959713701933424,375274.2433854449,1570105.97495379,4.18388952247152,1570105.97495379,4.18388952247152,0.85,0.09219859611436643,4.698906859688992,1.228700058278628,1.0,0.0,4.698906859688842,1.2716402942730567,1.2723451173362663,3.695154109893285,16903.132546254114,1723.6398307530212,1603.0968420496806,1603.0968420496806,8.494052619815514,6.0691005533934135,3.9263123625230274,2.142788190870386,6.323090527656957,6.323090527656957,1.8065972936162733,0.0,0.0,0.0005542340664114705,0.00022222789659020963,0.00033200616982126093,0.0015600660688321914,0.09239798202113007,0.07982509704702213,0.012572884974107938,0.1099588302802035,0.07972483832854936,0.012473757785817068,0.422064891932487,0.422064891932487,0.06647750562395861,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.614028788695123,1.1368683772161603e-13,1.1368683772161603e-13,10.065472152883672,24886.36335563718,21153.408852291603,0.85,1.0003080650549812,0.7767308880964606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636147032918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17143.433894742582,1565.7484189308457,0.422064891932487,0.06647750562395861,6.113110376966115,6.323090527656957
2637.0,-21.399725916209945,6.063468223458457,35.179034620325744,23.92164672436195,6.925442445656494,-18.505522342682834,-30.471357994806,4.165226373815032,-3.507230664196868,-3.50723066419698,40.33060691928623,47304.325574563874,13560.459258043342,13560.459258043342,60864.78483260721,80320.66993477034,80320.66993477034,13560.459258043342,93881.12919281368,93881.12919281368,93881.12919281368,118773.94980674016,93364.90029722227,60981.754133166825,35981.273515617155,24892.82061392648,0.0,60874.094129543635,21158.89752183751,1566.7484189308457,0.0,0.8931454743783952,3.15945068540007,0.0014959713701933424,375767.44630784664,1568837.511660287,4.175022416324538,1568837.511660287,4.175022416324538,0.85,0.09202416898983946,4.698906859688992,1.2285106348292905,1.0,0.0,4.698906859689251,1.2717183597389785,1.2724232239566504,3.69492727985263,16889.069654360323,1722.2058148664757,1603.0968420496806,1603.0968420496806,8.458914584789069,6.063468223458457,3.9295266401105753,2.133941583347882,6.323038264918903,6.323038264918903,1.8065823614054008,0.0,0.0,0.0005542324039200467,0.00022223563616372398,0.0003319967677563227,0.001560021889404758,0.09219520606629023,0.07970123487201929,0.01249397119427094,0.11023133822071077,0.07961267288376013,0.012411496106079329,0.4220322332316343,0.4220322332316343,0.06615780261769841,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.73998269241838,1.1368683772161603e-13,1.1368683772161603e-13,10.362415034451374,24892.82061392648,21158.89752183751,0.85,0.9998470729286483,0.7770846737184705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636173133152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17143.720478581537,1566.7484189308457,0.4220322332316343,0.06615780261769841,6.113110376966115,6.323038264918903
2638.0,-21.39973017256103,6.058975659828953,35.17068635694304,23.92104200497272,6.8912662253916945,-18.487174913716593,-30.45419597821308,4.165225887789869,-3.4110789778101207,-3.4110789778102006,40.1195873125452,47217.86559962623,13417.880414765325,13417.880414765325,60635.74601439155,80479.32208314945,80479.32208314945,13417.880414765325,93897.20249791478,93897.20249791478,93897.20249791478,118776.32779518429,93362.044739794,60982.020555181,35977.804649570004,24879.12529726951,0.0,60856.92994683952,21147.256502679083,1567.7484189308457,0.0,0.8943385019706144,3.1654073111763896,0.0014959713701933424,377160.27505272377,1559695.95343037,4.135366465125039,1559695.95343037,4.135366465125039,0.85,0.09175578206474377,4.698906859688992,1.228503105300479,1.0,0.0,4.698906859688488,1.2717183624358925,1.272423226363659,3.694927272016853,16888.553103620652,1722.1531413500688,1603.0968420496806,1603.0968420496806,8.369974952735573,6.058975659828953,3.947498627615028,2.1114770322139247,6.323121012977515,6.323121012977515,1.8066060037078613,0.0,0.0,0.0005542321747930269,0.00022263446753205477,0.00033159770726097216,0.0015581467413057243,0.09134050392643915,0.07899198665619768,0.012348517270241477,0.11065726504321571,0.07936413423369092,0.012391647831052855,0.4220027729376188,0.4220027729376188,0.06597009076870858,0.0,5.684341886080802e-14,5.684341886080802e-14,5.771138529940345,5.684341886080802e-14,5.684341886080802e-14,6.076186070330209,24879.12529726951,21147.256502679083,0.85,0.9963655095214107,0.7758831350985427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016363464907085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17144.006536723773,1567.7484189308457,0.4220027729376188,0.06597009076870858,6.113110376966115,6.323121012977515
2639.0,-21.39973017256103,6.058975659828953,35.17068635694304,23.920442454423778,6.8912662253916945,-18.487174913716593,-30.453850434254832,4.165225887789869,-3.4110789778101207,-3.4110789778102006,40.1195873125452,47216.125265599425,13417.987383788084,13417.987383788084,60634.112649387505,80476.4887171863,80476.4887171863,13417.987383788084,93894.47610097438,93894.47610097438,93894.47610097438,118788.90450793682,93359.21137383084,60980.28022115419,35976.590169640716,24894.428406962437,0.0,60871.01857660315,21160.26414591807,1568.7484189308457,0.0,0.8943385019706144,3.1654833983808666,0.0014959713701933424,377160.27505272377,1559695.95343037,4.135366465125039,1559695.95343037,4.135366465125039,0.85,0.09175578206474377,4.698906859688992,1.2284956537978724,1.0,0.0,4.6989068596888135,1.2717183624358925,1.272423226363659,3.694927272016853,16888.040567164706,1722.100877176682,1603.0968420496806,1603.0968420496806,8.370041679223931,6.058975659828953,3.947621098764306,2.1113545610646467,6.323538203321711,6.323538203321711,1.8067252009490602,0.0,0.0,0.0005542321747930269,0.00022264250446274087,0.00033158967033028604,0.0015581089765169926,0.09130780527643359,0.07898695112449063,0.012320854151942968,0.11073051017960693,0.07936413423369092,0.012391647831052855,0.42197587136907305,0.42197587136907305,0.06582230473212133,0.0,5.684341886080802e-14,5.684341886080802e-14,5.83278663151691,5.684341886080802e-14,5.684341886080802e-14,6.079544340694667,24894.428406962437,21160.26414591807,0.85,0.9961080669790746,0.7756749660132642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636370383143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17144.293127257664,1568.7484189308457,0.42197587136907305,0.06582230473212133,6.113110376966115,6.323538203321711
2640.0,-21.399733078034803,6.05465541200842,35.1630046824019,23.919832426495873,6.8931303739712995,-18.4880667706016,-30.454321567062266,4.16522564821239,-3.4080750662440096,-3.4080750662441224,40.12176981068185,47218.482291440945,13408.061933676892,13408.061933676892,60626.54422511784,80464.79622537404,80464.79622537404,13408.061933676892,93872.85815905093,93872.85815905093,93872.85815905093,118783.5885944447,93356.32960468289,60978.43623603554,35975.43707627484,24910.730435393783,0.0,60886.167511668624,21174.120870084716,1569.7484189308457,0.0,0.894345357541952,3.166033303946086,0.0014959713701933424,377203.8540107128,1559790.2946881992,4.1351388065189285,1559790.2946881992,4.1351388065189285,0.85,0.09174242735713677,4.698906859688992,1.2284880753653127,1.0,0.0,4.698906859689381,1.2717183638540792,1.272423227583716,3.694927267896368,16887.519274904844,1722.0477201597737,1603.0968420496806,1603.0968420496806,8.363850256565703,6.05465541200842,3.945451344692679,2.1092040673157406,6.325303162754759,6.325303162754759,1.8072294750727882,0.0,0.0,0.0005542320183862073,0.00022263154655495837,0.0003316004718312489,0.0015581597317639619,0.09128573712759491,0.07898568919968937,0.012300047927905539,0.11082119322120244,0.07935087885146662,0.012391548505670142,0.42195101678090313,0.42195101678090313,0.06570832998003381,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.81996096643303,1.1368683772161603e-13,1.1368683772161603e-13,5.774297852669008,24910.730435393783,21174.120870084716,0.85,0.9957359233277242,0.7755206842735123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636370383143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17144.57980291858,1569.7484189308457,0.42195101678090313,0.06570832998003381,6.113110376966115,6.325303162754759
2641.0,-21.399733417330825,6.052192435406288,35.149812670820694,23.919227567408257,6.909615615828817,-18.49846499572561,-30.46351057766003,4.165226066223178,-3.245028221323537,-3.2450282213236474,39.94554698578374,47264.76214228714,13173.66162868049,13173.66162868049,60438.42377096762,80384.03169062153,80384.03169062153,13173.66162868049,93557.69331930202,93557.69331930202,93557.69331930202,118490.99775935142,93353.46905743807,60975.57775289826,35975.434782822005,24933.30444004939,0.0,60908.739222871394,21193.30877404198,1570.3078429804887,0.0,0.8957280598484061,3.1786980400293827,0.0014959713701933424,379575.16520591726,1552186.7111372172,4.089273623302423,1552186.7111372172,4.089273623302423,0.85,0.09112559904707626,4.698906859688992,1.2284805722115562,1.0,0.0,4.6989068596890045,1.27171836197447,1.272423225679836,3.694927273357498,16887.001821541606,1721.9949546013784,1603.0968420496806,1603.0968420496806,8.217633073144205,6.052192435406288,3.9800128113263553,2.0721796240799324,6.325764847428614,6.325764847428614,1.807361384979604,0.0,0.0,0.0005542320001213023,0.00022241792202041082,0.00033181407810089147,0.001559163447729658,0.0904944841914943,0.07831515036050916,0.012179333830985135,0.1114762330752236,0.07874194511471272,0.012383653932363545,0.4219277997770339,0.4219277997770339,0.06561692727910305,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.256040551785986,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24933.30444004939,21193.30877404198,0.85,0.9922783584440512,0.7759931127344546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636386692616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17144.866420373168,1570.3078429804887,0.4219277997770339,0.06561692727910305,6.113110376966115,6.325764847428614
2642.0,-21.399733417330825,6.052192435406288,35.149812670820694,23.918622743245237,6.909615615828817,-18.49846499572561,-30.463161261845357,4.165226066223178,-3.245028221323537,-3.2450282213236474,39.94554698578374,47263.00297172645,13173.916850248148,13173.916850248148,60436.919821974596,80381.17347057193,80381.17347057193,13173.916850248148,93555.09032082008,93555.09032082008,93555.09032082008,118503.71761343384,93350.61083738846,60973.81858233757,35974.21361672322,24948.627292613757,0.0,60922.84090933697,21206.33319872169,1571.3078429804887,0.0,0.8957280598484061,3.178771388264336,0.0014959713701933424,379575.16520591726,1552186.7111372172,4.089273623302423,1552186.7111372172,4.089273623302423,0.8499999999999999,0.09112559904707626,4.698906859688992,1.2284730355395004,1.0,0.0,4.698906859688823,1.27171836197447,1.272423225679836,3.694927273357498,16886.484789152004,1721.9422319703472,1603.0968420496806,1603.0968420496806,8.217792278477894,6.052192435406288,3.980305031940269,2.0718874034660186,6.326779608506985,6.326779608506985,1.8076513167162815,0.0,0.0,0.0005542320001213023,0.0002224260393994455,0.0003318059607218568,0.0015591253049216291,0.09045933651934648,0.07831108415529288,0.012148252364053607,0.1115497970700965,0.07874194511471272,0.012383653932363545,0.42190589284060515,0.42190589284060515,0.06544947392051415,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.0747494073207235,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24948.627292613757,21206.33319872169,0.85,0.9920239916571602,0.7757846197957419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016363885972072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.153089140003,1571.3078429804887,0.42190589284060515,0.06544947392051415,6.113110376966115,6.326779608506985
2643.0,-21.399733499977756,6.0501589847316986,35.13595788902561,23.917906125448667,6.914337239046931,-18.50128736616417,-30.465376319456823,4.165174057084581,-3.209925640016138,-3.209925640016151,39.89846406480757,47274.15843782247,13121.735192537073,13121.735192537073,60395.89363035955,80355.47353051546,80355.47353051546,13121.735192537073,93477.20872305254,93477.20872305254,93477.20872305254,118431.75794758048,93347.47013116139,60971.6364794068,35973.148501949545,24954.54922452794,0.0,60927.69772647748,21211.366840848747,1571.815970706269,0.0,0.8960553476556891,3.1815793002678445,0.0014959713701933424,380087.2123288812,1550159.9490839618,4.078432261863738,1550159.9490839618,4.078432261863738,0.85,0.0909822372097611,4.698906859688992,1.2284649070771407,1.0,0.0,4.698906859688891,1.271718600488274,1.2724234643201804,3.6949265803652285,16885.916656951747,1721.8842986087755,1603.0968420496806,1603.0968420496806,8.185241744821814,6.0501589847316986,3.9870501432047036,2.063108841526995,6.328533262565996,6.328533262565996,1.8081523607331416,0.0,0.0,0.0005542319956722732,0.00022237457065170323,0.00033185742502057,0.0015593671308678817,0.09022144432129692,0.07813767034326588,0.01208377397803104,0.11172524543192455,0.07860087521159329,0.012381361998167821,0.4218850339581288,0.4218850339581288,0.06524335026457997,0.0,0.0,0.0,1.7948422216745712,0.0,0.0,0.0,24954.54922452794,21211.366840848747,0.85,0.9912715543839296,0.7759058720723405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016363885972072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17145.43976469276,1571.815970706269,0.4218850339581288,0.06524335026457997,6.113110376966115,6.328533262565996
2644.0,-21.399733499977756,6.0501589847316986,35.13595788902561,23.917290788982086,6.914337239046931,-18.50128736616417,-30.46502326671032,4.165174057084581,-3.209925640016138,-3.209925640016151,39.89846406480757,47272.38036682283,13122.020590649974,13122.020590649974,60394.400957472804,80352.56560229111,80352.56560229111,13122.020590649974,93474.58619294109,93474.58619294109,93474.58619294109,118438.32539516916,93344.56220293704,60969.858408407155,35971.89310503321,24963.739202228073,0.0,60935.63230726129,21219.17832189386,1572.4302439103371,0.0,0.8960553476556891,3.181653361677073,0.0014959713701933424,380087.2123288812,1550159.9490839618,4.078432261863738,1550159.9490839618,4.078432261863738,0.85,0.0909822372097611,4.698906859688992,1.2284572396287694,1.0,0.0,4.698906859688999,1.271718600488274,1.2724234643201804,3.6949265803652285,16885.390632694507,1721.8306590624227,1603.0968420496806,1603.0968420496806,8.185419774062103,6.0501589847316986,3.9873769278176954,2.062782056914003,6.329673492338172,6.329673492338172,1.808478140668049,0.0,0.0,0.0005542319956722732,0.00022238277339733543,0.00033184922227493777,0.001559328586930162,0.0901725763431304,0.07813396234141382,0.012038614001716585,0.11177150997050014,0.07860087521159329,0.012381361998167821,0.4218650135188144,0.4218650135188144,0.06499952013684165,0.0,0.0,0.0,0.7908691343689043,0.0,0.0,0.0,24963.739202228073,21219.17832189386,0.85,0.9911179825449355,0.7757756599366525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636389061134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.726438589823,1572.4302439103371,0.4218650135188144,0.06499952013684165,6.113110376966115,6.329673492338172
2645.0,-21.399733652327612,6.046101219942716,35.13683751807146,23.81099914144727,6.925715535724805,-18.547085569079822,-30.477629055362172,4.113958370263655,-3.393482600384914,-3.3934826003849623,40.28868311360959,47335.8656617328,13376.826662381261,13376.826662381261,60712.69232411406,79796.48083845602,79796.48083845602,13376.826662381261,93173.30750083728,93173.30750083728,93173.30750083728,118196.95031795306,93084.28411424546,60816.911255169616,35852.63651008427,25023.64281711578,0.0,60876.27932720004,21270.09639454841,1572.855652185681,0.0,0.8938387296926233,3.1702301251172287,0.0014959713701933424,377415.60893879127,1567018.1203942376,4.1519695616202625,1567018.1203942376,4.1519695616202625,0.85,0.09121812485889078,4.698906859688992,1.2278180231293665,1.0,0.0,4.698906859688967,1.2719535100185138,1.272658504041144,3.694244186346557,16838.30811286723,1717.02957818085,1603.0968420496806,1603.0968420496806,8.344365924442823,6.046101219942716,3.943844950872385,2.1022562690703306,6.3314237573127246,6.3314237573127246,1.808978216375064,0.0,0.0,0.0005542319874710127,0.0002220900661022052,0.0003321419213688075,0.0015607039527101715,0.09162540780543696,0.07943445877241276,0.012190949033024196,0.11112476515531527,0.07883874598663483,0.012379378872255941,0.42184566383402955,0.42184566383402955,0.06474141156216891,0.0,5.684341886080802e-14,5.684341886080802e-14,1.7920622741738157,5.684341886080802e-14,5.684341886080802e-14,5.521143566354851,25023.64281711578,21270.09639454841,0.85,0.9973127956423433,0.7775748811340829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636389061134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.013114139823,1572.855652185681,0.42184566383402955,0.06474141156216891,6.113110376966115,6.3314237573127246
