time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2646.0,-21.399833823345848,6.038108004214282,35.14830917301051,23.59159175483512,6.805067829725406,-18.532262588663745,-30.391808145772643,4.027099741194306,-3.740961117926247,-3.7409611179264064,40.614566984397364,46903.00921159012,13858.049988749286,13858.049988749286,60761.059200339405,79329.76158610416,79329.76158610416,13858.049988749286,93187.81157485345,93187.81157485345,93187.81157485345,118175.02017380815,92457.88429603414,60454.578505634134,35559.22865600001,24987.208598954705,0.0,60546.43725495471,21239.1273091115,1573.7387208385126,0.0,0.8910158892331999,3.1423357711413047,0.0014959713701933424,372398.49030220206,1581202.742430383,4.245996650381784,1581202.742430383,4.245996650381784,0.85,0.09183993478655936,4.698906859688992,1.2262479237793018,1.0,0.0,4.69890685968823,1.2723521114656644,1.2730573195561317,3.6930868564961674,16724.996685044025,1705.4750281741499,1603.0968420496806,1603.0968420496806,8.6445494902421,6.038108004214282,3.8604053029841743,2.1777027012301073,6.331949929909268,6.331949929909268,1.8091285514026478,0.0,0.0,0.000554226595112104,0.00022408987334058227,0.00033013672177152175,0.0015512817065674398,0.09307233747457183,0.08071303512094834,0.0123593023536235,0.1098607855939024,0.07946086302675545,0.012379071759803899,0.42182685075286835,0.42182685075286835,0.06459285766566845,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.819721853608712,1.7053025658242404e-13,1.7053025658242404e-13,21.92284492894896,24987.208598954705,21239.1273091115,0.85,1.0035447493711471,0.7746617528309132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016363899163287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17146.29978663775,1573.7387208385126,0.42182685075286835,0.06459285766566845,6.113110376966115,6.331949929909268
2647.0,-21.416496666482757,6.034228113304495,35.14257853461798,23.58901990754532,6.776051078551301,-18.52751498369744,-30.387128110136814,4.0271003389880935,-3.3873212516481317,-3.3873212516481885,40.04355283246057,46788.6426613498,13351.234010261951,13351.234010261951,60139.876671611746,79454.60310440967,79454.60310440967,13351.234010261951,92805.83711467162,92805.83711467162,92805.83711467162,117724.76075287681,92445.57408027317,60441.37082803525,35560.22583581991,24918.923638205186,0.0,60479.14947402509,21181.085092474408,1572.7387208385126,0.0,0.8947143076814336,3.1696690012967563,0.0014959713701933424,377505.0457727242,1556411.9574677974,4.122890474965547,1556411.9574677974,4.122890474965547,0.85,0.09070608893649326,4.698906859688992,1.2262159033631908,1.0,0.0,4.698906859689279,1.272353940741076,1.2730580093553228,3.693081546909925,16722.769851503956,1705.2479543477086,1603.0968420496806,1603.0968420496806,8.32840141659277,6.034228113304495,3.9359469664855844,2.098281146818911,6.331282145197761,6.331282145197761,1.8089377557707889,0.0,0.0,0.0005533302794739215,0.0002241994036005084,0.00032913087587341315,0.0015465553303770272,0.0907899705879349,0.07871333004843774,0.012076640539497172,0.11120566356567142,0.07861126224196005,0.012094826694533217,0.42180846695460605,0.42180846695460605,0.06471622060446992,0.0,5.684341886080802e-14,5.684341886080802e-14,7.348547890581699,5.684341886080802e-14,5.684341886080802e-14,14.243735532087669,24918.923638205186,21181.085092474408,0.85,0.9943902517584335,0.7736326166664237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401636952212625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17146.58445542327,1572.7387208385126,0.42180846695460605,0.06471622060446992,6.113110376966115,6.331282145197761
2648.0,-21.4046093322824,6.032878216127905,35.135764153575565,23.44250528784471,6.731828226400694,-18.52590660552864,-30.321916344668693,3.9929931855757985,-3.3966628388847084,-3.3966628388848106,40.02045215686018,46524.75559607345,13362.701563242705,13362.701563242705,59887.45715931616,78971.28672354121,78971.28672354121,13362.701563242705,92333.98828678392,92333.98828678392,92333.98828678392,117126.17522884526,91914.46830858345,60128.92363333813,35317.2718613837,24792.186942061333,0.0,60109.45880344503,21073.358900752133,1571.7387208385126,0.0,0.8947492543159431,3.1821950204330727,0.0014959713701933424,377369.45176615973,1555415.2548102597,4.121730700592284,1555415.2548102597,4.121730700592284,0.85,0.09070405103112418,4.698906859688992,1.2248503469629215,1.0,0.0,4.698906859689838,1.2725092186558884,1.2732141867503222,3.692630898699736,16626.696462646418,1695.4511951223321,1603.0968420496806,1603.0968420496806,8.335554791660297,6.032878216127905,3.932980478804672,2.099897737323233,6.331841891447,6.331841891447,1.8090976832705714,0.0,0.0,0.000553969578095721,0.0002257307430886048,0.0003282388350071162,0.0015423637134312615,0.09075609096284891,0.07865247145250404,0.012103619510344872,0.11157850061490263,0.07860927119676317,0.01209477983436101,0.42179042658266286,0.42179042658266286,0.06490820621632319,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.783604281581518,1.1368683772161603e-13,1.1368683772161603e-13,14.585268376500096,24792.186942061333,21073.358900752133,0.85,0.9963067103156792,0.77400057365692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017304924602403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17146.53731533832,1571.7387208385126,0.42179042658266286,0.06490820621632319,6.113110376966115,6.331841891447
2649.0,-21.40450447390802,6.032798704582244,35.13542210125765,23.484019946213834,6.731772518727787,-18.525892589469347,-30.340770108718402,4.000959980304894,-3.3967481131026602,-3.396748113102724,40.02125968435228,46620.35862630428,13363.044946495833,13363.044946495833,59983.40357280012,79167.74089857162,79167.74089857162,13363.044946495833,92530.78584506745,92530.78584506745,92530.78584506745,117346.8726670055,92073.00989122287,60224.097503077806,35387.680431272296,24816.086821938054,0.0,60203.767253210346,21093.673798647345,1570.7387208385126,0.0,0.8947460655280755,3.1765733229612367,0.0014959713701933424,377368.2141787386,1555450.0882843512,4.121836524227289,1555450.0882843512,4.121836524227289,0.85,0.09070408139864183,4.698906859688992,1.2252597455168144,1.0,0.0,4.698906859688143,1.2724726284298142,1.2731775834333443,3.6927370811011277,16655.375546796728,1698.3756478304751,1603.0968420496806,1603.0968420496806,8.335768991603885,6.032798704582244,3.9332835297784587,2.099515174803785,6.33315838598757,6.33315838598757,1.8094738245678772,0.0,0.0,0.0005539752203780736,0.00022528702095153701,0.0003286881994265366,0.0015444752349841762,0.09080072472490369,0.07865156683476092,0.01214915789014277,0.11131012314740854,0.07860930085263251,0.012094780546009315,0.421772660951775,0.421772660951775,0.06515042049212019,0.0,5.684341886080802e-14,5.684341886080802e-14,9.936579753128626,5.684341886080802e-14,5.684341886080802e-14,14.59829849725196,24816.086821938054,21093.673798647345,0.85,0.9963397028049191,0.7743761022499512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016637593499028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.061575044583,1570.7387208385126,0.421772660951775,0.06515042049212019,6.113110376966115,6.33315838598757
2650.0,-21.40450460459468,6.032746430431775,35.13517635554434,23.487229376938217,6.7318185885647575,-18.52587162751257,-30.341769999917574,4.00229368083472,-3.3967683394861297,-3.3967683394862167,40.021590890227316,46625.397366175035,13363.431565959194,13363.431565959194,59988.82893213423,79182.69034154956,79182.69034154956,13363.431565959194,92546.12190750876,92546.12190750876,92546.12190750876,117349.6807480532,92081.87425121594,60229.235922348125,35391.820365408676,24803.558840544443,0.0,60195.37920595312,21083.025014462775,1569.7387208385126,0.0,0.8947448280882231,3.1761313740677997,0.0014959713701933424,377367.9206330614,1555464.3753384259,4.121877590254689,1555464.3753384259,4.121877590254689,0.85,0.09070409532521623,4.698906859688992,1.2252818840788677,1.0,0.0,4.698906859688806,1.2724665051052975,1.2731714567075323,3.6927548511779134,16656.979048678993,1698.5391595171639,1603.0968420496806,1603.0968420496806,8.336010161976883,6.032746430431775,3.9337331114392775,2.0990133189924975,6.334855863698175,6.334855863698175,1.8099588181994786,0.0,0.0,0.0005539752133459765,0.00022526351103228256,0.00032871170231369394,0.0015445856728618624,0.09084822542041358,0.0786492683070578,0.012198957113355774,0.11122362805356295,0.07860931442898764,0.012094780896228589,0.42175511511373137,0.42175511511373137,0.06541666149421937,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.865302373319423,1.1368683772161603e-13,1.1368683772161603e-13,14.611799030550685,24803.558840544443,21083.025014462775,0.85,0.9965686689486215,0.7745677156821357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016631707214953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.350188729608,1569.7387208385126,0.42175511511373137,0.06541666149421937,6.113110376966115,6.334855863698175
2651.0,-21.40450460459468,6.032746430431775,35.13517635554434,23.483437473792605,6.7318185885647575,-18.52587162751257,-30.339599086996145,4.00229368083472,-3.3967683394861297,-3.3967683394862167,40.021590890227316,46614.45581582956,13363.865445339186,13363.865445339186,59978.32126116875,79164.77055305295,79164.77055305295,13363.865445339186,92528.63599839213,92528.63599839213,92528.63599839213,117312.86645001371,92063.95446271931,60218.29437200265,35384.06676746295,24784.23045162158,0.0,60168.29721908453,21066.595883878344,1568.7387208385126,0.0,0.8947448280882231,3.1766281976363238,0.0014959713701933424,377367.9206330614,1555464.3753384259,4.121877590254689,1555464.3753384259,4.121877590254689,0.85,0.09070409532521623,4.698906859688992,1.2252347980113703,1.0,0.0,4.6989068596890595,1.2724665051052975,1.2731714567075323,3.6927548511779134,16653.737481932312,1698.2086117004596,1603.0968420496806,1603.0968420496806,8.336280812737725,6.032746430431775,3.93422995443641,2.098516475995365,6.336561425503755,6.336561425503755,1.8104461215725014,0.0,0.0,0.0005539752133459765,0.00022531455744765163,0.00032866065589832484,0.001544345810510522,0.09089582585243239,0.07864602913333375,0.012249796719098635,0.11117016016191124,0.07860931442898764,0.012094780896228589,0.42173774510996315,0.42173774510996315,0.06568928785469237,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.61345766430884,1.1368683772161603e-13,1.1368683772161603e-13,14.626215028939157,24784.23045162158,21066.595883878344,0.85,0.996842590422261,0.7747345025586684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016631714551122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.636702629054,1568.7387208385126,0.42173774510996315,0.06568928785469237,6.113110376966115,6.336561425503755
2652.0,-21.422596663576133,6.031099392842748,35.13319930183817,23.477431246452056,6.732304313071315,-18.528650929742746,-30.33995549250392,4.002294779542545,-3.3991322093865506,-3.3991322093866803,40.05071188673965,46517.686831328996,13365.319052010833,13365.319052010833,59883.00588333983,79133.94848600372,79133.94848600372,13365.319052010833,92499.26753801455,92499.26753801455,92499.26753801455,117286.15812878087,92035.3994299387,60193.86578268998,35379.48183027635,24786.89059076632,0.0,60166.37242104267,21068.857002151373,1568.318033358896,0.0,0.8946331999067362,3.176843525504207,0.0014959713701933424,377333.6150011627,1556720.9402567772,4.12558245109432,1556720.9402567772,4.12558245109432,0.85,0.09070521353872267,4.698906859688992,1.2251601763861255,1.0,0.0,4.698906859690473,1.2724684884414719,1.2731722033131696,3.6927490954563797,16648.572072489587,1697.6818865249181,1603.0968420496806,1603.0968420496806,8.33718756187072,6.031099392842748,3.9329245999680156,2.0981747928747323,6.338282669554474,6.338282669554474,1.8109379055869925,0.0,0.0,0.000553002486016972,0.00022530617626810768,0.00032769630974886435,0.0015398144377737075,0.09104212579301629,0.0787289871453987,0.012313138647617598,0.11113401460985133,0.07861040436701858,0.012094809171704088,0.42172051577361525,0.42172051577361525,0.06595668723230634,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.235511352292292,1.1368683772161603e-13,1.1368683772161603e-13,14.732563570609216,24786.89059076632,21068.857002151373,0.85,0.995290283819675,0.7731509306527483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016631714551122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.923219142234,1568.318033358896,0.42172051577361525,0.06595668723230634,6.113110376966115,6.338282669554474
2653.0,-21.42282395665243,6.031062824209796,35.133000874553424,23.417645890172594,6.732191890683873,-18.52869289013413,-30.310358957480616,3.994864836539349,-3.3991808975841877,-3.3991808975843263,40.05098387428315,46367.26326596686,13365.647438659225,13365.647438659225,59732.91070462608,78851.94500998195,78851.94500998195,13365.647438659225,92217.59244864118,92217.59244864118,92217.59244864118,116955.2499366558,91787.97672537118,60044.31775176152,35270.73219289962,24737.65748801463,0.0,60008.389680914246,21027.008864812433,1568.722418853174,0.0,0.8946320298210895,3.1848607852397115,0.0014959713701933424,377332.9084399949,1556732.680077417,4.125621288939275,1556732.680077417,4.125621288939275,0.85,0.09070522247245609,4.698906859688992,1.2245170135190713,1.0,0.0,4.6989068596891075,1.2725026268551454,1.273206345067724,3.6926500272159277,16603.8150034175,1693.1179356271002,1603.0968420496806,1603.0968420496806,8.337392407042758,6.031062824209796,3.933241722328458,2.0978211018813377,6.339507057265837,6.339507057265837,1.811287730647382,0.0,0.0,0.0005529902754954709,0.00022600314342068482,0.00032698713207478605,0.0015364820779362426,0.09108769541273962,0.07872662250517637,0.01236107290756325,0.11144306070563766,0.07861041303456529,0.012094809437890802,0.42170339897120357,0.42170339897120357,0.06621275362991139,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.735490815215599,1.1368683772161603e-13,1.1368683772161603e-13,14.744035065991227,24737.65748801463,21027.008864812433,0.85,0.9954093256334159,0.772679678833542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017647388440426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.847291407154,1568.722418853174,0.42170339897120357,0.06621275362991139,6.113110376966115,6.339507057265837
2654.0,-21.504816447223206,6.028314950457094,35.15116463619914,30.322314763348572,6.9906960213112175,-18.71367664012037,-34.377526108268626,3.996860620057702,112.34621300777684,-2.920719652339128,40.44175062893283,66201.01960725902,12684.033112162047,12684.033112162047,78885.05271942107,110259.42612957029,110259.42612957029,12684.033112162047,122943.45924173234,122943.45924173234,122943.45924173234,148907.41526084548,124407.54749020578,79364.24530883715,50048.11353485402,25963.95601911314,0.0,76012.06955396716,22069.362616246166,1569.1028534889397,0.0,0.8955669188852785,2.0736288340557985,0.0014959713701933424,384326.5306379703,1573668.6038513717,4.094613508047779,1573668.6038513717,4.094613508047779,0.85,0.09184241538452124,4.698906859688992,1.312317852783017,1.0,0.0,4.698906859691756,1.2725024345212723,1.2732005677937297,3.6926505853458473,22504.471470556873,2294.8174423026085,1603.0968420496806,1603.0968420496806,7.912206411650431,6.028314950457094,4.038013499430624,1.99030145102647,6.341214524716301,6.341214524716301,1.8117755784903717,0.0,0.0,0.0005486016449762645,0.00014678322655449963,0.00040181841842176487,0.0018881073226714126,0.0918975405360411,0.07938707988603508,0.012510460650006026,0.07265282568582537,0.07933468617916349,0.012507729205357759,0.4216863721959409,0.4216863721959409,0.06645276250964763,0.0,6.27061970417094,6.33151781376165,5.884727322601975,115.26693266011597,137.2272978624278,0.0,25963.95601911314,22069.362616246166,0.85,1.037796407627267,0.8709277354993936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017660149337847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,17148.12865141374,1569.1028534889397,0.4216863721959409,0.06645276250964763,6.113110376966115,6.341214524716301
2655.0,-21.5463607453933,6.01914398565569,35.16205823799706,30.324361309781693,6.837373432616404,-18.70706688636706,-34.372927446942754,3.996856493837675,111.4112020645191,-3.8409075873608365,40.61941152232946,65952.19419550902,13975.511324665442,13975.511324665442,79927.70552017445,110993.20817486002,110993.20817486002,13975.511324665442,124968.71949952545,124968.71949952545,124968.71949952545,150730.3834706749,124416.72972071871,79369.93579434995,50051.99325152084,25761.663971149428,0.0,75813.65722267027,21897.414375477012,1570.1028534889397,0.0,0.890507569113967,2.005584661313258,0.0014959713701933424,370965.1232002113,1581414.3378572608,4.262973090879396,1581414.3378572608,4.262973090879396,0.85,0.09354238164639245,4.698906859688992,1.3123443316901104,1.0,0.0,4.698906859688901,1.2725069740558181,1.2732022956344065,3.692637412203979,22506.13247303448,2294.9868174182293,1603.0968420496806,1603.0968420496806,8.717821006244819,6.01914398565569,3.826499183255715,2.192644802399975,6.342104020841252,6.342104020841252,1.8120297202403577,0.0,0.0,0.0005463902324255777,0.0001468560877955413,0.0003995341446300364,0.001877373732882052,0.09355693034386203,0.08086630297537921,0.01269062736848282,0.06991635024774287,0.08086065142516051,0.012681730221231936,0.42205352952309894,0.42205352952309894,0.06623431362209488,0.0,27.318797520916064,30.438741399469166,8.007727457458259,115.25210965187995,131.04733479577965,14.879737635195909,25761.663971149428,21897.414375477012,0.85,1.054265266288644,0.8699249793714948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022264814367176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17146.771974387415,1570.1028534889397,0.42205352952309894,0.06623431362209488,6.113110376966115,6.342104020841252
2656.0,-21.54654863485226,6.008521429490257,35.16997843257135,23.3782049844973,6.6823901963894174,-18.615096216528105,-30.377419002447255,3.9917167632039594,-3.98302855122796,-3.983028551228167,40.558297091008676,46031.77188893742,14161.612208900708,14161.612208900708,60193.384097838134,78899.943273838,78899.943273838,14161.612208900708,93061.55548273871,93061.55548273871,93061.55548273871,117533.63315154382,91615.34434866057,59885.02987670486,35255.90496883968,24472.07766880511,0.0,59727.98263764479,20801.26601848434,1571.1028534889397,0.0,0.890021854885255,3.1736542010515225,0.0014959713701933424,368934.3675465963,1578746.6027426966,4.279207202195121,1578746.6027426966,4.279207202195121,0.85,0.09383522700214743,4.698906859688992,1.2240690485900272,1.0,0.0,4.69890685968825,1.2725305937362823,1.2732259155170689,3.692568872464207,16572.586991331787,1689.933564604813,1603.0968420496806,1603.0968420496806,8.83390936681905,6.008521429490257,3.7863100406154047,2.222211388874852,6.341051304710257,6.341051304710257,1.8117289442029307,0.0,0.0,0.0005463802496597893,0.00022442679021084016,0.0003219534594489492,0.0015128293191052692,0.09383549859867621,0.08116023863401838,0.01267525996465784,0.11064630740119816,0.08115624743656631,0.012678979565581118,0.4238106479609008,0.4238106479609008,0.06618893967178237,0.0,15.829567916614565,16.65526284514084,10.597314804339987,2.2737367544323206e-13,2.2737367544323206e-13,20.90330071830897,24472.07766880511,20801.26601848434,0.85,1.0077920170687302,0.7706902168151407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024598966898802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17146.222876399166,1571.1028534889397,0.4238106479609008,0.06618893967178237,6.113110376966115,6.341051304710257
2657.0,-21.602424781530228,6.000292137301225,35.18722909086466,23.492349951434903,6.733477198417997,-18.632855765973563,-30.454738427046664,4.004897399720662,-3.9796253268625605,-3.979625326862806,40.6482016176425,46117.46299738368,14144.719849249726,14144.719849249726,60262.182846633405,79197.50464949857,79197.50464949857,14144.719849249726,93342.2244987483,93342.2244987483,93342.2244987483,117836.67084405161,92091.97042120693,60150.7729434964,35490.219419678375,24494.446345303317,0.0,59984.66576498169,20820.27939350782,1570.1028534889397,0.0,0.8897205631764534,3.174475886501454,0.0014959713701933424,368982.89389184344,1582672.2474362087,4.2892835240761125,1582672.2474362087,4.2892835240761125,0.85,0.09417548561831383,4.698906859688992,1.225310193304904,1.0,0.0,4.698906859689239,1.2724761295461833,1.273167653144171,3.6927269208301876,16658.805376535365,1698.7253931296993,1603.0968420496806,1603.0968420496806,8.823372037315373,6.000292137301225,3.7802042279432633,2.2200879093579613,6.339545406909778,6.339545406909778,1.811298687688508,0.0,0.0,0.000543418915590977,0.00022262185137354338,0.0003207970642174336,0.0015073955256193889,0.0942724759288926,0.08153300203920749,0.012739473889685103,0.1105670685052826,0.08145069610468823,0.012724789513625602,0.4243971041731127,0.4243971041731127,0.06631174729554815,0.0,6.838623773233053,6.005686111515274,12.236843653862877,2.2737367544323206e-13,2.2737367544323206e-13,18.894048641991276,24494.446345303317,20820.27939350782,0.85,1.0046264670830878,0.7688208712885166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024609524998013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17146.50090032216,1570.1028534889397,0.4243971041731127,0.06631174729554815,6.113110376966115,6.339545406909778
2658.0,-21.63426342966321,5.99450892998172,35.187144275425176,23.500236204732232,6.854543240929823,-18.783294453124185,-30.599328072834737,4.005061325025786,-3.5792761182037225,-3.579276118203861,40.372153904410204,46672.362267494565,13568.894093423245,13568.894093423245,60241.25636091781,78662.40555553946,78662.40555553946,13568.894093423245,92231.29964896271,92231.29964896271,92231.29964896271,116743.86894290919,92128.17732214516,60145.16142353609,35536.68433178785,24512.569293946475,0.0,60049.25362573433,20835.683899854503,1570.7640295424678,0.0,0.8926523320963289,3.2219353164131297,0.0014959713701933424,374726.4581513451,1570642.124128933,4.191436419721875,1570642.124128933,4.191436419721875,0.85,0.09290342472492609,4.698906859688992,1.2254058237606658,1.0,0.0,4.698906859689237,1.2724788127636937,1.2731681989426171,3.692719134146876,16665.354956409254,1699.3932644082593,1603.0968420496806,1603.0968420496806,8.464176172959327,5.99450892998172,3.864530555475082,2.1299783745066376,6.338743772815237,6.338743772815237,1.8110696493757819,0.0,0.0,0.0005417381285448827,0.00021928240777864246,0.00032245572076624023,0.0015151893982544443,0.09289803216273637,0.08030698619909636,0.012591045963640007,0.11263727633423488,0.0803106364120705,0.012592788312855598,0.42422796499627236,0.42422796499627236,0.06651318968796806,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.523751968155352,1.1368683772161603e-13,1.1368683772161603e-13,4.581616110282482,24512.569293946475,20835.683899854503,0.85,1.0031974208435657,0.7772346773598023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027750017997669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17145.66329656255,1570.7640295424678,0.42422796499627236,0.06651318968796806,6.113110376966115,6.338743772815237
2659.0,-21.63411147466799,5.994499816409795,35.187038899619,23.55166400028395,6.854393162395199,-18.78328711654934,-30.621451093442715,4.016935332833139,-3.579296087744524,-3.579296087744669,40.371936343625855,46784.51149538705,13568.88949355862,13568.88949355862,60353.40098894567,78906.14787662044,78906.14787662044,13568.88949355862,92475.03737017905,92475.03737017905,92475.03737017905,117039.57412356813,92315.09772222374,60256.627429014,35620.52254801083,24564.536753389075,0.0,60185.0593013999,20879.856240380712,1571.7640295424678,0.0,0.8926529929557219,3.21495091287056,0.0014959713701933424,374726.1699241286,1570632.6701925348,4.191414414719269,1570632.6701925348,4.191414414719269,0.85,0.09290341631737598,4.698906859688992,1.2258865553000944,1.0,0.0,4.698906859689013,1.2724242825877887,1.2731136494173392,3.692877386882782,16699.167573856477,1702.8411918296745,1603.0968420496806,1603.0968420496806,8.46417330359766,5.994499816409795,3.86449613940056,2.130003677009235,6.338666325502688,6.338666325502688,1.8110475215721966,0.0,0.0,0.0005417461390095698,0.00021877554544311932,0.00032297059356645045,0.0015176087375872195,0.09281460837658649,0.08021191267243197,0.012602695704154527,0.11246474142186781,0.08031062819277662,0.012592788124599349,0.42372897915477586,0.42372897915477586,0.06657524060207363,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.32372736340227,1.7053025658242404e-13,1.7053025658242404e-13,4.581074139478346,24564.536753389075,20879.856240380712,0.85,1.0027970677357438,0.7773442784378688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029540062449903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.305381485567,1571.7640295424678,0.42372897915477586,0.06657524060207363,6.113110376966115,6.338666325502688
2660.0,-21.681699537452097,5.989348347048495,35.19440659565238,23.58268751939761,6.89034612888415,-18.772344194015705,-30.625987833458908,4.027340332611384,-3.5779833270363497,-3.5779833270364683,40.4608323941242,46548.82544839771,13560.154416774561,13560.154416774561,60108.97986517227,78882.48759034998,78882.48759034998,13560.154416774561,92442.64200712454,92442.64200712454,92442.64200712454,117024.90834923512,92412.10660054351,60297.477097377676,35682.92167018426,24582.26634211058,0.0,60265.188012294835,20894.926390793993,1572.7640295424678,0.0,0.8923495682469859,3.222355118673179,0.0014959713701933424,374745.11781830067,1574499.1616895006,4.2015201448279145,1574499.1616895006,4.2015201448279145,0.8500000000000001,0.09316673127033927,4.698906859688992,1.2261333076795564,1.0,0.0,4.698906859689,1.2723816337739766,1.273067792127296,3.6930011680156776,16716.715814124695,1704.630614340748,1603.0968420496806,1603.0968420496806,8.458724427051378,5.989348347048495,3.8612714298003845,2.128076917248111,6.340321091125126,6.340321091125126,1.811520311750036,0.0,0.0,0.0005392427985898376,0.00021867173731184066,0.00032057106127799696,0.0015063335588569602,0.09303307553934946,0.0803935327692855,0.012639542770063962,0.11275713109927817,0.08053648323373255,0.012630248036606711,0.4233264571482453,0.4233264571482453,0.06655576234198185,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.096180426539092,1.1368683772161603e-13,1.1368683772161603e-13,3.2509508850484963,24582.26634211058,20894.926390793993,0.85,0.9974079870606112,0.7723999042183554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029531518199228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17145.587283536315,1572.7640295424678,0.4233264571482453,0.06655576234198185,6.113110376966115,6.340321091125126
2661.0,-21.68169617041959,5.987271609349232,35.19680533329222,23.595078696403675,6.887947687231905,-18.777290822500518,-30.636038922797866,4.029900840145403,-3.5786965285129213,-3.5786965285130843,40.465855406035814,46599.41489836995,13558.248490881962,13558.248490881962,60157.66338925191,78952.3785435643,78952.3785435643,13558.248490881962,92510.62703444625,92510.62703444625,92510.62703444625,117120.92737130265,92458.56320352772,60324.674509271215,35704.32077139612,24610.300336856402,0.0,60314.62110825252,20918.75528632794,1573.7640295424678,0.0,0.8923285862005222,3.2202575374124214,0.0014959713701933424,374734.82364336867,1574717.849660679,4.202219143527803,1574717.849660679,4.202219143527803,0.85,0.09316676527961902,4.698906859688992,1.2262530542770405,1.0,0.0,4.698906859690798,1.272369879520202,1.2730560317596902,3.693035284253116,16725.119494749935,1705.4875512789727,1603.0968420496806,1603.0968420496806,8.457535524520603,5.987271609349232,3.8595285250133498,2.1277430843358824,6.340424564228485,6.340424564228485,1.8115498754938528,0.0,0.0,0.0005392429753338426,0.0002184419133821761,0.00032080106195166646,0.0015074143106001989,0.092972474939881,0.080347077597988,0.012625397341893003,0.11275272791778398,0.0805365133583465,0.012630251921272527,0.4230011062096875,0.4230011062096875,0.06646859103798099,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1094806701105995,1.7053025658242404e-13,1.7053025658242404e-13,3.2026904254072406,24610.300336856402,20918.75528632794,0.85,0.9973976837437327,0.7726056143954456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032207798593173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17144.91279896272,1573.7640295424678,0.4230011062096875,0.06646859103798099,6.113110376966115,6.340424564228485
2662.0,-21.68170040435618,5.984186283687438,35.20008797450048,23.669344034884148,6.886957366201237,-18.783054951933707,-30.66752142095936,4.0564564687639,-3.5803545675294686,-3.580354567529578,40.47964208618766,46757.77333552993,13556.488960134975,13556.488960134975,60314.2622956649,79308.01181253216,79308.01181253216,13556.488960134975,92864.50077266713,92864.50077266713,92864.50077266713,117551.10327314743,92684.02341438444,60455.81357864126,35809.122039714646,24686.602500480298,0.0,60495.72454019495,20983.612125408254,1574.7640295424678,0.0,0.8922724408751107,3.2097837307677795,0.0014959713701933424,374710.8927718385,1575318.2013198407,4.2040896907660805,1575318.2013198407,4.2040896907660805,0.85,0.09316669272079203,4.698906859688992,1.2268222829187287,1.0,0.0,4.6989068596892585,1.2722479903820554,1.2729340766074881,3.693389099618788,16765.903699449173,1709.6463827554949,1603.0968420496806,1603.0968420496806,8.456437942203154,5.984186283687438,3.8570623400851103,2.127123943602328,6.341446995600954,6.341446995600954,1.8118419987431298,0.0,0.0,0.0005392427530838686,0.00021772348766267805,0.00032151926542119054,0.0015107890818097979,0.09294650804847726,0.08033877927718239,0.012607728771294867,0.11245033891661861,0.08053643476148346,0.012630257959308566,0.422737492125508,0.422737492125508,0.06634105832984133,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.317958005607409,1.1368683772161603e-13,1.1368683772161603e-13,3.1759080931814196,24686.602500480298,20983.612125408254,0.85,0.9970004120802044,0.7729103782278504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403220760920375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17145.190143097687,1574.7640295424678,0.422737492125508,0.06634105832984133,6.113110376966115,6.341446995600954
2663.0,-21.7001052669915,5.982909667278877,35.20564116930761,30.386429267842345,6.893495783543289,-18.772780284314987,-34.440437181014545,4.05816838601404,111.40820916953834,-3.580011723240535,40.49257434950523,65449.66566693389,13554.377649329786,13554.377649329786,79004.04331626368,111019.63979329621,111019.63979329621,13554.377649329786,124574.017442626,124574.017442626,124574.017442626,150458.2883119851,124418.43591782014,79283.21119232432,50150.24969499536,25884.270869359098,0.0,76034.52056435446,22001.630238955233,1575.7640295424678,0.0,0.8922289890443905,2.0261903231711083,0.0014959713701933424,374715.84102680197,1575881.5039112724,4.205537453642254,1575881.5039112724,4.205537453642254,0.85,0.09321086849226747,4.698906859688992,1.3122775495005774,1.0,0.0,4.6989068596889645,1.2722421064706646,1.2729269613353056,3.6934061809385175,22506.44111237966,2295.018289872654,1603.0968420496806,1603.0968420496806,8.455120922076974,5.982909667278877,3.8563566787535075,2.1265529885253693,6.342161708375229,6.342161708375229,1.8120462023929225,0.0,0.0,0.0005382774306610197,0.00014578980628466526,0.0003924876243763545,0.0018442627905250887,0.09292074159704634,0.08033541056165999,0.012585331035386348,0.07102639637931632,0.08057430761179477,0.012636560880472703,0.422523267524831,0.422523267524831,0.06619241944212982,0.0,7.986780387788656,8.35750686196991,5.6362388588743215,114.98822089277888,132.78799802389432,2.930527008820036,25884.270869359098,22001.630238955233,0.85,1.0390549283387123,0.8607888256694969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403220784735495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17145.467335072146,1575.7640295424678,0.422523267524831,0.06619241944212982,6.113110376966115,6.342161708375229
2664.0,-21.73971025199697,5.974713013151399,35.2144375267946,30.386671085748844,6.922715550984479,-18.86992046883968,-34.5318375742994,4.05816895622015,109.01092239220077,-3.802581735223153,40.66586262572125,65685.69720616197,13858.558454741466,13858.558454741466,79544.25566090344,110882.27496906318,110882.27496906318,13858.558454741466,124740.83342380464,124740.83342380464,124740.83342380464,150654.48701954036,124419.0992431545,79247.29891624994,50190.889252116176,25913.65359573572,0.0,76104.5428478519,22026.60555637536,1576.7640295424678,0.0,0.8905326250645481,2.0219250124112302,0.0014959713701933424,371514.2554812816,1583444.2740121372,4.262135976345913,1583444.2740121372,4.262135976345913,0.85,0.09377875977757802,4.698906859688992,1.3122806046111513,1.0,0.0,4.698906859689046,1.2722463383946414,1.2729285594692057,3.6933938954135357,22506.561103379914,2295.030525549491,1603.0968420496806,1603.0968420496806,8.644866667582132,5.974713013151399,3.8008671810760073,2.1738458320753913,6.343416906231457,6.343416906231457,1.812404830351845,0.0,0.0,0.0005362055591723023,0.00014435756491507984,0.00039184799425722247,0.0018412572281706354,0.09378663145120612,0.08111909264718511,0.012667538804021009,0.07078701760819622,0.08110982662740633,0.012668933150171683,0.4228555765939156,0.4228555765939156,0.06603302934239587,0.0,28.030117939598824,31.435672843671,6.9209411263873335,112.81350412742393,128.71731181046522,11.698300122603598,25913.65359573572,22026.60555637536,0.85,1.0451972074771962,0.8630982428667988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403324315628011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.375900977204,1576.7640295424678,0.4228555765939156,0.06603302934239587,6.113110376966115,6.343416906231457
2665.0,-21.741360534036815,5.973047597077361,35.20134790912116,23.673942137416475,6.8583738413719315,-18.831153001405983,-30.717059795837827,4.058474227005926,-3.256425407565075,-3.2564254075651196,40.04162141403239,46683.04074355545,13081.856198346535,13081.856198346535,59764.896941901985,79464.35827764249,79464.35827764249,13081.856198346535,92546.21447598902,92546.21447598902,92546.21447598902,117389.20546658315,92695.6818991469,60435.640112621564,35844.49087391704,24842.990990594128,0.0,60687.481864511166,21116.542342005007,1577.7640295424678,0.0,0.8953446617916855,3.213101657496902,0.0014959713701933424,379409.02883625415,1556328.6059258548,4.101980943098582,1556328.6059258548,4.101980943098582,0.8499999999999999,0.09140925375104617,4.698906859688992,1.2268523702630776,1.0,0.0,4.698906859688083,1.2722451134786021,1.272927224257933,3.693397451408661,16768.01263932477,1709.8614347738292,1603.0968420496806,1603.0968420496806,8.1603655220357,5.973047597077361,3.920764875193731,2.05228272188363,6.3425824316818,6.3425824316818,1.8121664090519427,0.0,0.0,0.0005361193865600792,0.0002165974369919718,0.00031952194956810743,0.0015014038806467802,0.0913789203508455,0.07908647982434133,0.012292440526504167,0.11316934365488666,0.07908924635782866,0.01232000739321751,0.42452373758998113,0.42452373758998113,0.06598388002607708,0.0,17.473889192197646,19.4869770645397,4.870958836346972,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24842.990990594128,21116.542342005007,0.85,0.9847977722214787,0.7692367405814998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403547148114849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17144.859144268696,1577.7640295424678,0.42452373758998113,0.06598388002607708,6.113110376966115,6.3425824316818
2666.0,-21.741358978230306,5.972412390957781,35.19703681807001,23.693746933154785,6.859445781875498,-18.821010585753093,-30.714127352088667,4.06655904805157,-3.258890825348658,-3.258890825348696,40.070226695797416,46668.302335637185,13084.72919653916,13084.72919653916,59753.03153217635,79552.88304194166,79552.88304194166,13084.72919653916,92637.61223848083,92637.61223848083,92637.61223848083,117528.14069281296,92751.06630157637,60468.82378146089,35869.15835568387,24890.528454332132,0.0,60759.686810016,21156.94918618231,1578.7640295424678,0.0,0.8952347787920301,3.2098463927969716,0.0014959713701933424,379373.09802574525,1557563.4293987798,4.1056243510789985,1557563.4293987798,4.1056243510789985,0.85,0.09141038926430767,4.698906859688992,1.2269909068895508,1.0,0.0,4.698906859688404,1.2722080092012524,1.2728901001905766,3.6935051703055777,16778.031297593763,1710.883053600747,1603.0968420496806,1603.0968420496806,8.162157677142787,5.972412390957781,3.9200420554771416,2.0523703354806395,6.343704552854717,6.343704552854717,1.812487015101348,0.0,0.0,0.0005361194677934812,0.00021666394427557228,0.0003194555235179089,0.0015010917508238401,0.09156427935602571,0.07928885405743467,0.012275425298591037,0.11311246062124283,0.07909036042085221,0.012320028843455452,0.4251510026247954,0.4251510026247954,0.0658214756081772,0.0,9.594476753195806,10.561058982077896,3.4791486427153018,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24890.528454332132,21156.94918618231,0.85,0.983432184550469,0.7680800344076839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035564346082547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.101426610097,1578.7640295424678,0.4251510026247954,0.0658214756081772,6.113110376966115,6.343704552854717
2667.0,-21.741358978230306,5.972412390957781,35.19703681807001,23.692637239024066,6.859445781875498,-18.821010585753093,-30.713488685991592,4.06655904805157,-3.258890825348658,-3.258890825348696,40.070226695797416,46665.09047400031,13085.084462756118,13085.084462756118,59750.174936756426,79547.63900517127,79547.63900517127,13085.084462756118,92632.72346792738,92632.72346792738,92632.72346792738,117534.88808951326,92745.82226480597,60465.61191982401,35866.90038331329,24902.16462158587,0.0,60769.06500489916,21166.83992834799,1579.560154779305,0.0,0.8952347787920301,3.20998649423522,0.0014959713701933424,379373.09802574525,1557563.4293987798,4.1056243510789985,1557563.4293987798,4.1056243510789985,0.85,0.09141038926430767,4.698906859688992,1.2269770572381096,1.0,0.0,4.69890685968873,1.2722080092012524,1.2728901001905766,3.6935051703055777,16777.082687334412,1710.7863222746212,1603.0968420496806,1603.0968420496806,8.162379289591664,5.972412390957781,3.920448926020259,2.051963464937522,6.345134678337106,6.345134678337106,1.8128956223820303,0.0,0.0,0.0005361194677934812,0.00021667843160028827,0.0003194410361931929,0.0015010236762343539,0.0915186845527868,0.07928325253001148,0.012235432022775323,0.1131744395319023,0.07909036042085221,0.012320028843455452,0.4251209669403538,0.4251209669403538,0.06560702956133453,0.0,3.4531501084254614,3.621828441371747,2.373488871648135,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24902.16462158587,21166.83992834799,0.85,0.9832334088395043,0.7679086467800386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035564258533428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.376745760288,1579.560154779305,0.4251209669403538,0.06560702956133453,6.113110376966115,6.345134678337106
2668.0,-21.741358978230306,5.972412390957781,35.19703681807001,23.69150648536163,6.859445781875498,-18.821010585753093,-30.71284624803809,4.06655904805157,-3.258890825348658,-3.258890825348696,40.070226695797416,46661.85970710198,13085.486889944646,13085.486889944646,59747.34659704663,79542.2955553815,79542.2955553815,13085.486889944646,92627.78244532614,92627.78244532614,92627.78244532614,117535.53656241183,92740.4788150162,60462.381152925685,35864.55295787835,24907.75411708569,0.0,60772.30707496405,21171.590999522836,1579.9733649530554,0.0,0.8952347787920301,3.2101281055299675,0.0014959713701933424,379373.09802574525,1557563.4293987798,4.1056243510789985,1557563.4293987798,4.1056243510789985,0.85,0.09141038926430767,4.698906859688992,1.2269630768103523,1.0,0.0,4.698906859688802,1.2722080092012524,1.2728901001905766,3.6935051703055777,16776.116093942175,1710.687757179279,1603.0968420496806,1603.0968420496806,8.16263032070718,5.972412390957781,3.9209098175992505,2.0515025733585306,6.346755365655369,6.346755365655369,1.813358675901534,0.0,0.0,0.0005361194677934812,0.00021669300538534588,0.0003194264624081353,0.001500955195375775,0.09139169053604079,0.07920095174008827,0.012190738795952519,0.11320903986046335,0.07909036042085221,0.012320028843455452,0.42467966577931904,0.42467966577931904,0.06536738213017747,0.0,5.684341886080802e-14,5.684341886080802e-14,1.4956824931998653,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24907.75411708569,21171.590999522836,0.85,0.9831344155380985,0.7678145187008204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035564258533428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.652033794344,1579.9733649530554,0.42467966577931904,0.06536738213017747,6.113110376966115,6.346755365655369
2669.0,-21.772030539663454,5.9672703935378975,35.197189615985394,23.689308191556506,6.932777460284218,-18.896665961352063,-30.783081672247476,4.066558634573783,-3.5503925304626023,-3.5503925304627866,40.39831538372408,46848.572920531355,13491.820046160046,13491.820046160046,60340.392966691405,79185.13375550386,79185.13375550386,13491.820046160046,92676.95380166391,92676.95380166391,92676.95380166391,117471.55412568247,92729.81817673953,60436.47676788459,35881.49045428327,24794.60032401855,0.0,60676.09077830182,21075.410275415765,1580.3865751268054,0.0,0.8927012458502581,3.205017347135375,0.0014959713701933424,375143.52673476696,1571779.2645674837,4.189807773702461,1571779.2645674837,4.189807773702461,0.8499999999999999,0.09264676853895362,4.698906859688992,1.2269356786226853,1.0,0.0,4.698906859689065,1.2722112796255363,1.2728913376661806,3.6934956755548276,16774.187657647148,1710.4911114037054,1603.0968420496806,1603.0968420496806,8.416097950083747,5.9672703935378975,3.8526041464029173,2.11466624713498,6.348376052973633,6.348376052973633,1.813821729421038,0.0,0.0,0.0005345202081275507,0.0002151050437772277,0.00031941516435032304,0.0015009021068544198,0.09266709467822273,0.08033223427379363,0.012334860404429106,0.112738405698527,0.08033074258119852,0.012316025957755102,0.4241059818106756,0.4241059818106756,0.06512065959087372,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.5970332810972536,1.7053025658242404e-13,1.7053025658242404e-13,11.666960829841798,24794.60032401855,21075.410275415765,0.85,0.9944673790400079,0.7721092825789746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035564258533428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.927321828403,1580.3865751268054,0.4241059818106756,0.06512065959087372,6.113110376966115,6.348376052973633
2670.0,-21.75569288725702,5.968438474458153,35.18204417550039,23.59502917332577,6.888956489790723,-18.872668921986904,-30.727030349057145,4.032327186442547,-3.025480920421728,-3.0254809204217303,39.78793159551276,46655.40404313079,12749.401077487642,12749.401077487642,59404.80512061843,78946.81201787513,78946.81201787513,12749.401077487642,91696.21309536276,91696.21309536276,91696.21309536276,116639.24005363688,92446.20117694276,60279.524756477906,35740.75157829429,24943.026958274113,0.0,60683.778536568396,21201.572914532997,1581.3865751268054,0.0,0.8972998333131503,3.2261394147881806,0.0014959713701933424,382786.6352441218,1545409.7566129894,4.037261529853063,1545409.7566129894,4.037261529853063,0.8500000000000001,0.08995996169153486,4.698906859688992,1.2262200321583077,1.0,0.0,4.698906859689342,1.27236665497741,1.2730478793242626,3.693044643465934,16722.88328898741,1705.2595217518124,1603.0968420496806,1603.0968420496806,7.952982466852454,5.968438474458153,3.9701585680838245,1.9982799063743282,6.348445571070231,6.348445571070231,1.8138415917343518,0.0,0.0,0.0005353715305216473,0.0002163714473842086,0.0003190000831374387,0.0014989516788958695,0.0899348011170622,0.07796383406140855,0.011970967055653646,0.11413814171919079,0.07790673580169893,0.012053225889835928,0.4236437013024275,0.4236437013024275,0.06504842729555864,0.0,0.0,0.0,1.8222042568837082,0.0,0.0,0.0,24943.026958274113,21201.572914532997,0.85,0.9789239654023975,0.7688282629766696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403729041574801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17145.58815624842,1581.3865751268054,0.4236437013024275,0.06504842729555864,6.113110376966115,6.348445571070231
2671.0,-21.754139972046868,5.968828971418314,35.17462060845084,23.59127764301377,6.887113599320868,-18.873699266236642,-30.725741980690486,4.032307076820091,-3.0270714889694545,-3.027071488969479,39.80127716584561,46657.35174220825,12752.684230050083,12752.684230050083,59410.03597225834,78937.80424061175,78937.80424061175,12752.684230050083,91690.48847066183,91690.48847066183,91690.48847066183,116655.18828896551,92428.58162222647,60269.26695143451,35732.57185643551,24964.699818303678,0.0,60697.27167473919,21219.994845558125,1582.3865751268054,0.0,0.8972470930670446,3.225950295102388,0.0014959713701933424,382763.2926309621,1545982.7049020275,4.03900461372761,1545982.7049020275,4.03900461372761,0.85,0.08996023780755676,4.698906859688992,1.2261737192096192,1.0,0.0,4.698906859689184,1.2723665817541163,1.2730479091086124,3.6930448559965807,16719.696032470936,1704.9345120373357,1603.0968420496806,1603.0968420496806,7.955030473233799,5.968828971418314,3.970652803105011,1.9981761683133032,6.350410059470404,6.350410059470404,1.8144028741344012,0.0,0.0,0.0005354525146376515,0.0002164006369307199,0.00031905187770693154,0.001499195056753754,0.0898815817217337,0.07793511242922366,0.01194646929251005,0.11419691007803126,0.07790700665463286,0.012053231152923892,0.4232705435624957,0.4232705435624957,0.06488203318735834,0.0,0.0,0.0,0.6263893795897957,0.0,0.0,0.0,24964.699818303678,21219.994845558125,0.85,0.9787925277864413,0.7686894394896825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036370905273297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17146.18971953364,1582.3865751268054,0.4232705435624957,0.06488203318735834,6.113110376966115,6.350410059470404
