time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2672.0,-21.754140205449144,5.9696289228620225,35.163156763717815,23.665731155220442,6.902386360379899,-18.869079730218402,-30.74814418852327,4.058302865689453,-3.043345989904992,-3.0433459899049766,39.940664338036946,46769.99456999827,12777.308371066838,12777.308371066838,59547.30294106511,79217.47101116549,79217.47101116549,12777.308371066838,91994.77938223233,91994.77938223233,91994.77938223233,117099.95509190935,92657.57526282585,60403.74112906888,35837.593481952186,25105.175709677016,0.0,60942.7691916292,21339.399353225464,1582.7619206133747,0.0,0.8966969901446046,3.2135834597023685,0.0014959713701933424,382524.5179487923,1551976.4364774544,4.05719467290516,1551976.4364774544,4.05719467290516,0.85,0.08996819083417142,4.698906859688992,1.226752686291002,1.0,0.0,4.698906859689368,1.2722472629394015,1.2729285263855246,3.693391211416429,16761.119410358948,1709.1585210402072,1603.0968420496806,1603.0968420496806,7.970390830993146,5.9696289228620225,3.9681403185777433,2.001488604284279,6.352141923510817,6.352141923510817,1.814897692431662,0.0,0.0,0.0005354525024649363,0.0002158936044233197,0.00031955889804161655,0.0015015774980824072,0.09026882477783281,0.07829680921224616,0.011972015565586655,0.11371635228848458,0.07791489299883086,0.012053297835340556,0.42296868403721694,0.42296868403721694,0.06467425326774687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25105.175709677016,21339.399353225464,0.85,0.9771020209768254,0.7674412434875435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036283510269874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.495639838773,1582.7619206133747,0.42296868403721694,0.06467425326774687,6.113110376966115,6.352141923510817
2673.0,-21.754140205449144,5.9696289228620225,35.163156763717815,23.664468945376598,6.902386360379899,-18.869079730218402,-30.74742282098157,4.058302865689453,-3.043345989904992,-3.0433459899049766,39.940664338036946,46766.36762418257,12777.75741030311,12777.75741030311,59544.125034485674,79211.5062373626,79211.5062373626,12777.75741030311,91989.2636476657,91989.2636476657,91989.2636476657,117109.15533924787,92651.61048902298,60400.11418325318,35834.99589529978,25119.891691582154,0.0,60954.88758688193,21351.90793784483,1583.7619206133747,0.0,0.8966969901446046,3.2137432702299242,0.0014959713701933424,382524.5179487923,1551976.4364774544,4.05719467290516,1551976.4364774544,4.05719467290516,0.85,0.08996819083417142,4.698906859688992,1.2267370090680196,1.0,0.0,4.698906859687849,1.2722472629394015,1.2729285263855246,3.693391211416429,16760.040423717193,1709.0484950229888,1603.0968420496806,1603.0968420496806,7.970670938360642,5.9696289228620225,3.9686546443592765,2.000974278502746,6.3539979571486995,6.3539979571486995,1.8154279877567714,0.0,0.0,0.0005354525024649363,0.00021590991416907797,0.0003195425882958583,0.001501500860106184,0.09018516101889451,0.07825148978266383,0.011933671236230684,0.11379385772402228,0.07791489299883086,0.012053297835340556,0.4227238630836606,0.4227238630836606,0.06446711263594897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25119.891691582154,21351.90793784483,0.85,0.9768556286748059,0.7672291669396357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036283523405217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.77049716388,1583.7619206133747,0.4227238630836606,0.06446711263594897,6.113110376966115,6.3539979571486995
2674.0,-21.75205364669124,5.969695302215721,35.16206154616517,23.74274890115487,6.902194425450344,-18.86884938065414,-30.772635934967525,4.089616587082222,-3.0435766668509245,-3.04357666685094,39.94204516630801,46904.4507944716,12778.569344262854,12778.569344262854,59683.02013873446,79582.35176379232,79582.35176379232,12778.569344262854,92360.92110805518,92360.92110805518,92360.92110805518,117567.6727063056,92873.57441700932,60529.42832641402,35937.94010066145,25206.751598250423,0.0,61144.691698911876,21425.738858512857,1584.218336104794,0.0,0.8966912062404732,3.202965673034265,0.0014959713701933424,382521.13436329283,1552035.9006347102,4.057386014025282,1552035.9006347102,4.057386014025282,0.8499999999999999,0.08996820517902285,4.698906859688992,1.227292807861231,1.0,0.0,4.698906859688551,1.272103342466944,1.2727846672982284,3.6938090663110534,16800.192174841897,1713.1428341831204,1603.0968420496806,1603.0968420496806,7.971177416783188,5.969695302215721,3.9691026983082556,2.000592603907465,6.35561400535347,6.35561400535347,1.8158897158152771,0.0,0.0,0.0005355613336725504,0.00021534053193010696,0.0003202208017424434,0.001504687721922676,0.0901218389231021,0.07821882054412237,0.011903018378979743,0.11344419096883221,0.07791490758415959,0.012053297594863259,0.4225246729874822,0.4225246729874822,0.06429806679717731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25206.751598250423,21425.738858512857,0.85,0.9760948739855462,0.7671058515666096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036283523405217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17147.045359157033,1584.218336104794,0.4225246729874822,0.06429806679717731,6.113110376966115,6.35561400535347
2675.0,-21.752048655514965,5.971758567347018,35.1464589520058,23.65122124264019,6.93035751796767,-18.874221925131327,-30.746763095352776,4.054486328239493,-2.942735088083168,-2.9427350880831358,39.79056308161671,46774.39983493106,12638.917474965545,12638.917474965545,59413.3173098966,79016.73692474002,79016.73692474002,12638.917474965545,91655.65439970557,91655.65439970557,91655.65439970557,116896.50405207949,92607.06100452901,60373.96509052569,35814.55101555924,25240.84965237392,0.0,61055.400667933165,21454.72220451783,1584.6333685799339,0.0,0.8976778511637269,3.205492570117613,0.0014959713701933424,384002.5218481266,1545522.7181318875,4.024772313196275,1545522.7181318875,4.024772313196275,0.85,0.08889803374846658,4.698906859688992,1.2266231671860441,1.0,0.0,4.698906859689132,1.2722645562076689,1.2729459677145523,3.693341008960718,16751.981727737344,1708.2267367283778,1603.0968420496806,1603.0968420496806,7.884063609535738,5.971758567347018,3.993538875777784,1.9782196915692336,6.357250077996605,6.357250077996605,1.8163571651418873,0.0,0.0,0.0005355615940278298,0.0002159248312172121,0.0003196367628106177,0.001501943377379595,0.08945039605714236,0.07765422141055608,0.01179617464658627,0.11368838913593,0.07718076767130895,0.011717266077157633,0.4223619875772061,0.4223619875772061,0.06415949679282665,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,3.6252546193271087,25240.84965237392,21454.72220451783,0.85,0.9731050269087989,0.7660976641415669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036166097545117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17147.3620218773,1584.6333685799339,0.4223619875772061,0.06415949679282665,6.113110376966115,6.357250077996605
2676.0,-21.752048655514965,5.971758567347018,35.1464589520058,23.6498643871397,6.93035751796767,-18.874221925131327,-30.745992868300505,4.054486328239493,-2.942735088083168,-2.9427350880831358,39.79056308161671,46770.52726724555,12639.452327554984,12639.452327554984,59409.979594800534,79010.3247916082,79010.3247916082,12639.452327554984,91649.77711916319,91649.77711916319,91649.77711916319,116905.22334485395,92600.64887139719,60370.09252284018,35811.729276174454,25255.44622569076,0.0,61067.17550186522,21467.129291837147,1585.6333685799339,0.0,0.8976778511637269,3.205663459024543,0.0014959713701933424,384002.5218481266,1545522.7181318875,4.024772313196275,1545522.7181318875,4.024772313196275,0.85,0.08889803374846658,4.698906859688992,1.2266064003435897,1.0,0.0,4.698906859688084,1.2722645562076689,1.2729459677145523,3.693341008960718,16750.821816863434,1708.1084587360042,1603.0968420496806,1603.0968420496806,7.8843972466407495,5.971758567347018,3.994151536006059,1.9776070313409586,6.359488655148239,6.359488655148239,1.8169967586137825,0.0,0.0,0.0005355615940278298,0.00021594224801335107,0.0003196193460144787,0.0015018615374767436,0.08940486000250218,0.07762967986845369,0.011775180134048496,0.11376619811978457,0.07718076767130895,0.011717266077157633,0.4222285059156519,0.4222285059156519,0.06404530745601278,0.0,-5.684341886080802e-14,-5.684341886080802e-14,0.5176028613565791,-5.684341886080802e-14,-5.684341886080802e-14,3.6427767893001715,25255.44622569076,21467.129291837147,0.85,0.9728627385588832,0.7658865320505449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40361658166574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.63705341231,1585.6333685799339,0.4222285059156519,0.06404530745601278,6.113110376966115,6.359488655148239
2677.0,-21.752112839172025,5.971846582152792,35.14522841047528,23.648462199512892,6.930314493159544,-18.874343982336374,-30.74531260700894,4.054474819482102,-2.942986049399508,-2.9429860493994893,39.793344039037144,46766.75854090969,12640.319708233523,12640.319708233523,59407.07824914321,79003.9014074194,79003.9014074194,12640.319708233523,91644.22111565292,91644.22111565292,91644.22111565292,116915.63142628492,92594.07646963299,60366.050222901205,35808.9180519242,25271.410310631996,0.0,61080.328362556196,21480.698764037195,1586.6178289552795,0.0,0.8976672665129879,3.2057616583048825,0.0014959713701933424,383998.8295970745,1545642.1027727108,4.025121910904091,1545642.1027727108,4.025121910904091,0.85,0.08889810372512393,4.698906859688992,1.2265890735806897,1.0,0.0,4.698906859688815,1.2722646158714206,1.2729460231504826,3.6933408357588715,16749.63291449393,1707.987224433821,1603.0968420496806,1603.0968420496806,7.884938312317997,5.971846582152792,3.9946073895879026,1.9772391925648893,6.361108252760484,6.361108252760484,1.8174595007887098,0.0,0.0,0.0005355582460175195,0.0002159576315310292,0.0003196006144864903,0.0015017735197713864,0.08938244891509917,0.07761765742139325,0.011764791493705915,0.11383897615418842,0.07718083659011162,0.01171726713501231,0.4221183872530752,0.4221183872530752,0.063982023893484,0.0,0.0,0.0,1.1455282650991876,0.0,0.0,3.6765441656521034,25271.410310631996,21480.698764037195,0.85,0.9726057446272878,0.765659907119604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40361658166574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17147.911985123792,1586.6178289552795,0.4221183872530752,0.063982023893484,6.113110376966115,6.361108252760484
2678.0,-21.752160713399814,5.972242847298018,35.141020448094174,23.65075856158512,6.930164950997595,-18.874939981043443,-30.746385735087074,4.055767314707597,-2.944284693226109,-2.9442846932260514,39.807616944479015,46771.89446404689,12643.115907424242,12643.115907424242,59415.01037147113,79015.45941614867,79015.45941614867,12643.115907424242,91658.57532357292,91658.57532357292,91658.57532357292,116947.95775254926,92598.81987004442,60368.59584578835,35811.36002695118,25289.38242897635,0.0,61100.74245592753,21495.975064629896,1587.045066739212,0.0,0.8976128837461633,3.2050193151580695,0.0014959713701933424,383979.723833531,1546254.9387497564,4.026918201076975,1546254.9387497564,4.026918201076975,0.85,0.08889850986869881,4.698906859688992,1.2266004060627895,1.0,0.0,4.69890685968904,1.2722586889345593,1.2729400898619232,3.6933580415348124,16750.490963072058,1708.074721038485,1603.0968420496806,1603.0968420496806,7.886682560773469,5.972242847298018,3.995077921636149,1.977164925661869,6.362754401505804,6.362754401505804,1.8179298290016583,0.0,0.0,0.0005355557487680291,0.00021593336413255166,0.0003196223846354774,0.0015018758156737984,0.08941139741649225,0.07764306129230063,0.011768336124191618,0.11383636509177707,0.07718123640278225,0.011717273465916559,0.4220269589896805,0.4220269589896805,0.06396650291986225,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.6732515306903792,-5.684341886080802e-14,-5.684341886080802e-14,3.7956252117404006,25289.38242897635,21495.975064629896,0.85,0.9724106121022615,0.7654881525831514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036169428712695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17148.18563102268,1587.045066739212,0.4220269589896805,0.06396650291986225,6.113110376966115,6.362754401505804
2679.0,-21.76982096757082,5.973104585978672,35.1357525326075,23.64866001242774,6.929594113727839,-18.878734283223313,-30.749853083956964,4.0557677901780504,-2.948407719987074,-2.94840771998708,39.85232131935887,46693.50712234423,12650.599269717888,12650.599269717888,59344.106392062116,79008.1056472822,79008.1056472822,12650.599269717888,91658.70491700008,91658.70491700008,91658.70491700008,116979.61220270618,92588.74316467195,60355.71070428431,35814.48051154182,25320.907285706096,0.0,61135.38779724792,21522.77119285018,1587.4680105974,0.0,0.8974421952418435,3.2039929406343743,0.0014959713701933424,383919.0704303954,1548175.59980102,4.032557169054994,1548175.59980102,4.032557169054994,0.85,0.08889983738069691,4.698906859688992,1.2265743464091794,1.0,0.0,4.698906859689112,1.2722605680748118,1.2729407988609922,3.69335258641191,16748.66815623158,1707.8888464696486,1603.0968420496806,1603.0968420496806,7.891350627042061,5.973104585978672,3.995310029753681,1.9777945562249908,6.364493685794869,6.364493685794869,1.8184267673699626,0.0,0.0,0.0005346352717196394,0.00021585497171491372,0.00031878030000472566,0.0014979189384259203,0.08955286025992305,0.07776132457863806,0.011791535681284998,0.1138085918190747,0.07718254538780166,0.011717291992895252,0.42195048304563143,0.42195048304563143,0.06398353170458745,0.0,0.0,0.0,2.1631683222643687,0.0,0.0,4.127255711639748,25320.907285706096,21522.77119285018,0.85,0.9706997621226108,0.7637721588877562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036172122925463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17148.459601514343,1587.4680105974,0.42195048304563143,0.06398353170458745,6.113110376966115,6.364493685794869
2680.0,-21.769987790603725,5.962306461836267,35.14931030635721,23.648965393099957,6.707334219513891,-18.75725666571683,-30.63856854625044,4.055736220067204,-4.039608811785513,-4.039608811785756,40.6700945228933,46132.897222268075,14183.100982750117,14183.100982750117,60315.99820501819,80059.86516033075,80059.86516033075,14183.100982750117,94242.96614308086,94242.96614308086,94242.96614308086,119273.98428629605,92590.33382456342,60369.94709258463,35800.42970219866,25031.018143215188,0.0,60831.447845413844,21276.36542173291,1587.8739757985495,0.0,0.8893452984088511,3.123111455580109,0.0014959713701933424,368128.32621982857,1583629.3077992697,4.301840404570232,1583629.3077992697,4.301840404570232,0.85,0.09348007178580123,4.698906859688992,1.2265784927876666,1.0,0.0,4.698906859688935,1.2722607307259448,1.272940950544968,3.693352114238268,16748.955895688465,1707.9181877285787,1603.0968420496806,1603.0968420496806,8.84731390563776,5.962306461836267,3.745575527703628,2.216730934132639,6.366374048375697,6.366374048375697,1.8189640138216276,0.0,0.0,0.0005346265836064291,0.0002183841071585369,0.0003162424764478922,0.0014859939419060353,0.0934900066607122,0.08117155669706072,0.01231844996365147,0.10996284296199199,0.08119466921297738,0.012285402572823852,0.4218859689570588,0.4218859689570588,0.06402465851874357,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.197517618206348,2.2737367544323206e-13,2.2737367544323206e-13,36.856556159601155,25031.018143215188,21276.36542173291,0.85,0.9915265925988558,0.7583725006759985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037166050955134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17148.380735732004,1587.8739757985495,0.4218859689570588,0.06402465851874357,6.113110376966115,6.366374048375697
2681.0,-21.769987790603725,5.962306461836267,35.14931030635721,23.64759271675723,6.707334219513891,-18.75725666571683,-30.637783406395442,4.055736220067204,-4.039608811785513,-4.039608811785756,40.6700945228933,46128.94699379953,14182.663437622408,14182.663437622408,60311.61043142194,80053.3784787287,80053.3784787287,14182.663437622408,94236.04191635111,94236.04191635111,94236.04191635111,119250.01173591471,92583.84714296137,60365.99686411608,35797.61142093921,25013.96981956361,0.0,60811.58124050282,21261.874346629065,1586.8739757985495,0.0,0.8893452984088511,3.123300082218009,0.0014959713701933424,368128.32621982857,1583629.3077992697,4.301840404570232,1583629.3077992697,4.301840404570232,0.85,0.09348007178580123,4.698906859688992,1.2265614253794777,1.0,0.0,4.698906859689623,1.2722607307259448,1.272940950544968,3.693352114238268,16747.78249950795,1707.798534617627,1603.0968420496806,1603.0968420496806,8.847040968210498,5.962306461836267,3.745074281400343,2.217232180435924,6.3647384552360355,6.3647384552360355,1.81849670149601,0.0,0.0,0.0005346265836064291,0.00021840204743867042,0.00031622453616775867,0.001485909642200651,0.09356750915276359,0.08116098526453515,0.012406523888228436,0.10990022858927533,0.08119466921297738,0.012285402572823852,0.42183102435286746,0.42183102435286746,0.06448241927290378,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.558258058805222,2.2737367544323206e-13,2.2737367544323206e-13,36.84144250643482,25013.96981956361,21261.874346629065,0.85,0.9917783619685279,0.7585552957645493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037175440446585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17148.65173301166,1586.8739757985495,0.42183102435286746,0.06448241927290378,6.113110376966115,6.3647384552360355
2682.0,-21.77046605475237,5.952680524164468,35.16129895316355,23.59810012802484,6.708613254385532,-18.769436901058267,-30.63030531685797,4.040048531270168,-4.040248745241797,-4.040248745242012,40.665893902063594,46088.72821815357,14170.349999026696,14170.349999026696,60259.078217180264,79813.4469519131,79813.4469519131,14170.349999026696,93983.7969509398,93983.7969509398,93983.7969509398,118933.6315904432,92424.09347830957,60270.47825960125,35726.23913189813,24949.834639503402,0.0,60676.073771401534,21207.35944357789,1585.8739757985495,0.0,0.8893570246929854,3.1301501759824126,0.0014959713701933424,368119.2176424677,1583445.641466564,4.301447915725146,1583445.641466564,4.301447915725146,0.85,0.09347953208215119,4.698906859688992,1.2261554533848535,1.0,0.0,4.698906859688105,1.2723327857732791,1.2730130124249663,3.693142951459167,16718.884158040717,1704.851723885396,1603.0968420496806,1603.0968420496806,8.839359935928037,5.952680524164468,3.7379314449696643,2.214749079194804,6.366342299339096,6.366342299339096,1.8189549426683131,0.0,0.0,0.0005346016764157138,0.00021857298828924018,0.00031602868812647365,0.0014849893704960001,0.09367852566336775,0.08114023257996088,0.012538293083406876,0.11007330794072691,0.08119406964173097,0.012285462440420225,0.421783735336181,0.421783735336181,0.06517664447470708,0.0,2.2737367544323206e-13,2.2737367544323206e-13,18.833206156951803,2.2737367544323206e-13,2.2737367544323206e-13,36.40546824026973,24949.834639503402,21207.35944357789,0.85,0.9931275125712269,0.7595865281559563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037175440446585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17148.926066751974,1585.8739757985495,0.421783735336181,0.06517664447470708,6.113110376966115,6.366342299339096
2683.0,-21.77057863554981,5.9423522366131065,35.170813389177844,23.54391374336558,6.70086706966638,-18.781545893593,-30.619251786824293,4.025656892465653,-4.033885409766526,-4.033885409766749,40.59217763943083,46032.50121760793,14146.33379164385,14146.33379164385,60178.83500925178,79593.9869131481,79593.9869131481,14146.33379164385,93740.32070479194,93740.32070479194,93740.32070479194,118596.18432209552,92236.0372522169,60157.56051611965,35642.75192899695,24855.863617303574,0.0,60498.61554630053,21127.484074708038,1584.8739757985495,0.0,0.8896500239132988,3.138289720645748,0.0014959713701933424,368209.79887557414,1580225.1183411982,4.291643305438456,1580225.1183411982,4.291643305438456,0.85,0.09347135574672984,4.698906859688992,1.2256739289453256,1.0,0.0,4.698906859688936,1.2723988603911482,1.2730791149079872,3.692951169607697,16684.86607746328,1701.3828450554759,1603.0968420496806,1603.0968420496806,8.824378802690852,5.9423522366131065,3.730905192543166,2.2114470440699403,6.365042318911163,6.365042318911163,1.8185835196889037,0.0,0.0,0.0005345958135525891,0.00021882588556526716,0.000315769927987322,0.0014837734807031265,0.09357293295181549,0.08091127210592829,0.012661660845887204,0.11032628512390664,0.08118580301126735,0.01228555273546249,0.4217425707894985,0.4217425707894985,0.0659977436594765,0.0,2.2737367544323206e-13,2.2737367544323206e-13,22.0960034778696,2.2737367544323206e-13,2.2737367544323206e-13,35.414929419467455,24855.863617303574,21127.484074708038,0.85,0.9947142503318276,0.7608852004617949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037202359197305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.190819267176,1584.8739757985495,0.4217425707894985,0.0659977436594765,6.113110376966115,6.365042318911163
2684.0,-21.770573915179348,5.934039396000105,35.17899802389098,23.61122468663382,6.70504633989779,-18.776899539272666,-30.641532317362703,4.045158707222182,-4.033508115962604,-4.033508115962859,40.59502749792332,46144.62835452102,14133.603674773418,14133.603674773418,60278.232029294435,79892.32392857267,79892.32392857267,14133.603674773418,94025.92760334609,94025.92760334609,94025.92760334609,118918.22232351774,92461.96561520256,60291.62229867521,35744.825907252605,24892.294720171645,0.0,60637.12062742425,21158.450512145897,1583.8739757985495,0.0,0.8896417957524139,3.130442917335951,0.0014959713701933424,368215.17015132494,1580349.531193697,4.291918582670623,1580349.531193697,4.291918582670623,0.85,0.09347063431633947,4.698906859688992,1.2262504266621548,1.0,0.0,4.698906859689134,1.2723093414173596,1.2729895483880156,3.693211003586898,16725.73496766948,1705.5503120504434,1603.0968420496806,1603.0968420496806,8.816437849570292,5.934039396000105,3.724051909363981,2.209987486636124,6.363514419706777,6.363514419706777,1.8181469770590792,0.0,0.0,0.0005345960593738402,0.00021831639785113588,0.0003162796615227043,0.0014861686711091476,0.09374094851331277,0.08091226092512474,0.012828687588188024,0.10997997632075329,0.08118503693718435,0.012285597379155114,0.4217063058188192,0.4217063058188192,0.06686178818219901,0.0,2.2737367544323206e-13,2.2737367544323206e-13,24.643906676683116,2.2737367544323206e-13,2.2737367544323206e-13,34.98032709400542,24892.294720171645,21158.450512145897,0.85,0.9940813713709304,0.760996364554475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403720869573941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.462881696705,1583.8739757985495,0.4217063058188192,0.06686178818219901,6.113110376966115,6.363514419706777
2685.0,-21.770573915179348,5.934039396000105,35.17899802389098,23.6095312278718,6.70504633989779,-18.776899539272666,-30.64056682689113,4.045158707222182,-4.033508115962604,-4.033508115962859,40.59502749792332,46139.77089949578,14133.353661855192,14133.353661855192,60273.12456135097,79884.3212030633,79884.3212030633,14133.353661855192,94017.67486491849,94017.67486491849,94017.67486491849,118892.77380965702,92453.96288969318,60286.76484364997,35741.33116227023,24875.098944738536,0.0,60616.43010700877,21143.834103027755,1582.8739757985495,0.0,0.8896417957524139,3.1306687700055895,0.0014959713701933424,368215.17015132494,1580349.531193697,4.291918582670623,1580349.531193697,4.291918582670623,0.85,0.09347063431633947,4.698906859688992,1.2262294832197953,1.0,0.0,4.698906859689279,1.2723093414173596,1.2729895483880156,3.693211003586898,16724.287329551487,1705.4026940444992,1603.0968420496806,1603.0968420496806,8.816281893353759,5.934039396000105,3.7237655074863723,2.2102738885137327,6.3625772998495425,6.3625772998495425,1.8178792285284406,0.0,0.0,0.0005345960593738402,0.00021833845299348235,0.00031625760638035784,0.0014860650360494845,0.0938992134528371,0.08090605487101471,0.012993158581822381,0.109918468729916,0.08118503693718435,0.012285597379155114,0.4216739605089424,0.4216739605089424,0.06771899393009029,0.0,2.2737367544323206e-13,2.2737367544323206e-13,26.691925179323846,2.2737367544323206e-13,2.2737367544323206e-13,34.97171714492964,24875.098944738536,21143.834103027755,0.85,0.9943364275155804,0.7611759850925446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037208430056107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.737290306944,1582.8739757985495,0.4216739605089424,0.06771899393009029,6.113110376966115,6.3625772998495425
2686.0,-21.770679084645934,5.9239047841681,35.18918382622053,23.60776219228285,6.753288379613644,-18.801715914486117,-30.662346433941252,4.045139868664796,-4.021077799058787,-4.021077799058995,40.65488336106037,46248.76795249559,14101.772357424374,14101.772357424374,60350.54030991996,79647.9866093311,79647.9866093311,14101.772357424374,93749.75896675547,93749.75896675547,93749.75896675547,118579.41262028978,92445.69116415035,60278.98576818417,35740.78377329576,24829.653653534308,0.0,60570.437426830074,21105.20560550416,1581.8739757985495,0.0,0.8894912950466085,3.1415572402450587,0.0014959713701933424,368392.16648701247,1582964.2971716893,4.29695428181016,1582964.2971716893,4.29695428181016,0.85,0.0935733527039675,4.698906859688992,1.2262077018199493,1.0,0.0,4.698906859690323,1.2723094390795717,1.272989639133826,3.6932107200967774,16722.79103117373,1705.250114072974,1603.0968420496806,1603.0968420496806,8.79658170831039,5.9239047841681,3.719109251099117,2.2047955330689826,6.36413403217621,6.36413403217621,1.818324009193203,0.0,0.0,0.0005345905825211969,0.00021784143032769563,0.00031674915219350125,0.0014883747640427156,0.0942406881892221,0.08106315244657418,0.013177535742647914,0.11021243366321816,0.08109048838717511,0.012482864316792379,0.42164475092770765,0.42164475092770765,0.06854210092201463,0.0,2.2737367544323206e-13,2.2737367544323206e-13,26.626636589558984,2.2737367544323206e-13,2.2737367544323206e-13,26.39520118651285,24829.653653534308,21105.20560550416,0.85,0.9963695636641926,0.7635534745537332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037208430056107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17150.01160450977,1581.8739757985495,0.42164475092770765,0.06854210092201463,6.113110376966115,6.36413403217621
2687.0,-21.753439341915403,5.914019235806349,35.19607752363394,23.74284480409699,6.737268950943237,-18.740095627741024,-30.651664606388636,4.094467214367883,-4.014406110135496,-4.014406110135791,40.581519560694474,46288.569486158085,14077.895832031001,14077.895832031001,60366.46531818909,80362.17231195142,80362.17231195142,14077.895832031001,94440.06814398243,94440.06814398243,94440.06814398243,119274.76127192593,92851.09302178629,60528.5369407618,35913.95120113833,24834.69312794351,0.0,60748.644329081835,21109.48915875198,1582.8739757985495,0.0,0.8897843434490561,3.1392072348219373,0.0014959713701933424,368487.19273408793,1579759.8969720309,4.2871500777288505,1579759.8969720309,4.2871500777288505,0.85,0.09411368574547997,4.698906859688992,1.2272295313561337,1.0,0.0,4.698906859689558,1.2720812336435041,1.2727624546856813,3.693873264862457,16796.125444746966,1712.7281431219596,1603.0968420496806,1603.0968420496806,8.781687707669208,5.914019235806349,3.7124376781939743,2.201581557612375,6.362633489933556,6.362633489933556,1.8178952828381587,0.0,0.0,0.0005354890559980831,0.00021808506510908923,0.00031740399088899386,0.0014914517900809555,0.09410782698251205,0.0808378221942655,0.013270004788246546,0.11023591642633399,0.0808493368439252,0.013264348901554774,0.4216180499293865,0.4216180499293865,0.06921108695789459,0.0,2.8421709430404007e-13,2.8421709430404007e-13,20.893495708626347,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24834.69312794351,21109.48915875198,0.85,0.993708847084349,0.761968764856842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037214349460405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17150.28381181762,1582.8739757985495,0.4216180499293865,0.06921108695789459,6.113110376966115,6.362633489933556
2688.0,-21.760447781685098,5.913881642672665,35.182549885242345,23.74036257332193,6.901218374822562,-18.843002616768473,-30.74514346718786,4.0944665984682835,-3.1796673744594273,-3.1796673744594077,39.96721009058818,46720.6819816518,12893.74143852989,12893.74143852989,59614.42342018169,79575.6229184681,79575.6229184681,12893.74143852989,92469.36435699799,92469.36435699799,92469.36435699799,117419.73662721578,92839.30297873107,60507.45842081291,35924.27173102018,24950.3722702178,0.0,60874.644001237975,21207.81642968513,1583.2309245701501,0.0,0.8959634583685434,3.217079593273567,0.0014959713701933424,380529.02870334545,1553119.9076962753,4.081475500012546,1553119.9076962753,4.081475500012546,0.85,0.09112047041896044,4.698906859688992,1.227198637374677,1.0,0.0,4.698906859688998,1.2720819832345376,1.2727627398072283,3.6938710881990695,16793.992706879162,1712.5106643837767,1603.0968420496806,1603.0968420496806,8.04302092071011,5.913881642672665,3.8970277097657764,2.016853932906889,6.36119119081804,6.36119119081804,1.817483197376583,0.0,0.0,0.0005351236340277448,0.00021596145663779377,0.00031916217738995104,0.001499713344690916,0.09113537840482357,0.07825169412888267,0.012883684275940901,0.1137806470463226,0.07823936557868534,0.012881104840275106,0.42159335579739626,0.42159335579739626,0.06941288299754834,0.0,0.0,0.0,10.856257672415495,0.0,0.0,0.0,24950.3722702178,21207.81642968513,0.85,0.9792981034758798,0.7674900239367587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036244080510853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17150.903492027497,1583.2309245701501,0.42159335579739626,0.06941288299754834,6.113110376966115,6.36119119081804
2689.0,-21.77318233123925,5.913814627335331,35.17680091009511,23.739457851648353,6.902103312265109,-18.84408258444295,-30.746472662407882,4.094467271609275,-3.1804473876577504,-3.1804473876577712,39.978611307862806,46658.27492967185,12895.113219801928,12895.113219801928,59553.38814947377,79567.06809113327,79567.06809113327,12895.113219801928,92462.18131093521,92462.18131093521,92462.18131093521,117433.02111023622,92834.91058150055,60500.1096676209,35927.55657097739,24970.83979930101,0.0,60898.396370278395,21225.21382940586,1584.2309245701501,0.0,0.895920786742201,3.2170514286892327,0.0014959713701933424,380517.6342836195,1553611.2161033326,4.0828888759077735,1553611.2161033326,4.0828888759077735,0.8500000000000001,0.09112069290973976,4.698906859688992,1.2271873944578693,1.0,0.0,4.698906859689307,1.2720833358448602,1.2727632492018501,3.693867160494002,16793.198152367353,1712.429642371998,1603.0968420496806,1603.0968420496806,8.043876627761652,5.913814627335331,3.897215891402649,2.0165987359326816,6.362673048949057,6.362673048949057,1.8179065854140164,0.0,0.0,0.0005344602375392652,0.00021593139849405984,0.0003185288390452054,0.0014967373467982864,0.09108903558650702,0.07828095419962056,0.012808081386886473,0.11384609405850846,0.07823958371969254,0.012881109190047221,0.42157026715847074,0.42157026715847074,0.0689759897188803,0.0,0.0,0.0,3.4507881466221875,0.0,0.0,0.0,24970.83979930101,21225.21382940586,0.85,0.9779138975577186,0.7661659043692574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036638507467456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.037974972714,1584.2309245701501,0.42157026715847074,0.0689759897188803,6.113110376966115,6.362673048949057
2690.0,-21.77318596440715,5.913717114309903,35.16344684755735,23.739389469288312,6.901731801097996,-18.852243217163466,-30.753920053224988,4.094467342578346,-3.1813174412082503,-3.181317441208327,39.960677039457366,46695.69946123104,12896.574459094867,12896.574459094867,59592.273920325904,79568.50053623339,79568.50053623339,12896.574459094867,92465.07499532826,92465.07499532826,92465.07499532826,117442.22207280912,92834.58706314438,60498.987251766375,35928.44423486445,24977.147077480862,0.0,60905.591312345314,21230.575015858733,1585.2309245701501,0.0,0.8959779867087666,3.2170634624979777,0.0014959713701933424,380504.9248712468,1552838.434286075,4.080994312521753,1552838.434286075,4.080994312521753,0.85,0.09111957725627284,4.698906859688992,1.2271864790236577,1.0,0.0,4.698906859688129,1.2720833359057933,1.272763249022177,3.6938671603170654,16793.139630117184,1712.4236747632663,1603.0968420496806,1603.0968420496806,8.04478813806758,5.913717114309903,3.8973661428460136,2.0163509714638894,6.364175968726749,6.364175968726749,1.8183359910647854,0.0,0.0,0.0005344600483800859,0.00021576305605261234,0.0003186969923274736,0.0014975274834098157,0.09087846685946904,0.07822618811157578,0.012652278747893259,0.11392565534834065,0.07823856918660145,0.012881008069671398,0.42154846291399695,0.42154846291399695,0.06818111411649602,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24977.147077480862,21230.575015858733,0.85,0.9784368337336344,0.7666898630334127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037355244620122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.057511237257,1585.2309245701501,0.42154846291399695,0.06818111411649602,6.113110376966115,6.364175968726749
2691.0,-21.773187852100744,5.913708026382943,35.1627594537139,23.738369217049353,6.9018481876851325,-18.852265522121996,-30.75335588129235,4.094467012652424,-3.1813871260524706,-3.1813871260524804,39.96173729722062,46692.85292037262,12897.023786566368,12897.023786566368,59589.87670693899,79563.12928059358,79563.12928059358,12897.023786566368,92460.15306715995,92460.15306715995,92460.15306715995,117452.6873403727,92829.76736387356,60496.04422400731,35926.35904429583,24992.534273212743,0.0,60918.89331750857,21243.65413223083,1586.2309245701501,0.0,0.895974032530509,3.2171841007387445,0.0014959713701933424,380503.90695584763,1552884.1123680526,4.081125276193928,1552884.1123680526,4.081125276193928,0.8499999999999999,0.09111961121641729,4.698906859688992,1.227173810205422,1.0,0.0,4.698906859689048,1.2720833376204415,1.2727632506127124,3.693867155338081,16792.26777959907,1712.334770752405,1603.0968420496806,1603.0968420496806,8.045068425234088,5.913708026382943,3.897759926258468,2.015948100124475,6.365669576676304,6.365669576676304,1.8187627361932297,0.0,0.0,0.000534459950098231,0.00021577580448245046,0.00031868414561578057,0.001497467117908117,0.09072118152146834,0.07822544832746474,0.012495733194003605,0.11400129399299827,0.07823860263033029,0.012881008586086993,0.42152768618508457,0.42152768618508457,0.06733483301245793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24992.534273212743,21243.65413223083,0.85,0.978183835289936,0.7664757249776356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403735544911473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.331665708418,1586.2309245701501,0.42152768618508457,0.06733483301245793,6.113110376966115,6.365669576676304
2692.0,-21.77323952437719,5.913663605558971,35.16001249945537,23.737319034431152,6.904689434426654,-18.854399007831134,-30.75472478577865,4.094457722044931,-3.194925077640562,-3.194925077640593,40.09242037806573,46699.454886255866,12916.528119142364,12916.528119142364,59615.98300539823,79544.73932271251,79544.73932271251,12916.528119142364,92461.26744185487,92461.26744185487,92461.26744185487,117537.99487429118,92824.84791800762,60492.808246156055,35924.48852427952,25076.727432436302,0.0,61001.21595671582,21315.218317570856,1587.2309245701501,0.0,0.895462588499974,3.2139270512217,0.0014959713701933424,380306.1929416679,1558521.9890137576,4.098071548503041,1558521.9890137576,4.098071548503041,0.85,0.0911228436603294,4.698906859688992,1.2271608880767597,1.0,0.0,4.698906859689415,1.272083385746423,1.272763295341971,3.6938670155901803,16791.37788560651,1712.2440268192004,1603.0968420496806,1603.0968420496806,8.057235084205898,5.913663605558971,3.8951487824096063,2.0185148231493644,6.367189697008854,6.367189697008854,1.819197056288244,0.0,0.0,0.0005344572598125656,0.00021574487294519313,0.0003187123868673724,0.0014975998209189481,0.0910421432721833,0.0786110984960301,0.012431044776153196,0.1138926267491247,0.0782418456726709,0.012880997987658504,0.42150773146862136,0.42150773146862136,0.06665447479589413,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25076.727432436302,21315.218317570856,0.85,0.977291715753658,0.7655495739526249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037355555364472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.605855026144,1587.2309245701501,0.42150773146862136,0.06665447479589413,6.113110376966115,6.367189697008854
2693.0,-21.805600966007876,5.909128709966689,35.163110484385996,23.735231102351122,6.973313119368356,-18.926130066564205,-30.821540079172678,4.094457766177451,-3.5536701371248114,-3.55367013712495,40.410306469636915,46859.789996737265,13419.201265670115,13419.201265670115,60278.99126240738,79210.33611860052,79210.33611860052,13419.201265670115,92629.53738427063,92629.53738427063,92629.53738427063,117593.3122689059,92814.6921542531,60467.054865711434,35941.81920949074,24963.774884635255,0.0,60905.594094126,21219.208651939967,1588.2309245701501,0.0,0.8926436141878645,3.197568042026616,0.0014959713701933424,375096.1809899333,1572300.6795227425,4.19172670692944,1572300.6795227425,4.19172670692944,0.85,0.09235728459893953,4.698906859688992,1.2271349141420798,1.0,0.0,4.698906859689084,1.2720868237382508,1.2727645948545978,3.693857032400059,16789.540777647344,1712.056693942105,1603.0968420496806,1603.0968420496806,8.37079888979923,5.909128709966689,3.812556275064173,2.096572434902516,6.368699143437594,6.368699143437594,1.8196283266964552,0.0,0.0,0.0005327748232876964,0.00021424008325704374,0.00031853474003065273,0.0014967650749792838,0.092401989122713,0.07987437652867707,0.012527612594035918,0.11302735819058211,0.07985448274233661,0.012502801856602927,0.42148843436211747,0.42148843436211747,0.06610685488930976,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,3.0172668302183183,24963.774884635255,21219.208651939967,0.85,0.9897119001786561,0.7693840064070014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037358463764067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17151.8790469298,1588.2309245701501,0.42148843436211747,0.06610685488930976,6.113110376966115,6.368699143437594
2694.0,-21.805600966007876,5.909128709966689,35.163110484385996,23.73665110152217,6.973313119368356,-18.926130066564205,-30.822347885090835,4.094457766177451,-3.5536701371248114,-3.55367013712495,40.410306469636915,46863.84988185225,13419.24039474594,13419.24039474594,60283.09027659819,79217.04645589693,79217.04645589693,13419.24039474594,92636.28685064286,92636.28685064286,92636.28685064286,117616.93554421501,92821.40249154951,60471.11475082642,35944.76415635899,24980.648693572148,0.0,60925.41284993114,21233.551389536326,1589.2309245701501,0.0,0.8926436141878645,3.197376177276241,0.0014959713701933424,375096.1809899333,1572300.6795227425,4.19172670692944,1572300.6795227425,4.19172670692944,0.85,0.09235728459893953,4.698906859688992,1.2271525079524142,1.0,0.0,4.698906859688108,1.2720868237382508,1.2727645948545978,3.693857032400059,16790.754631607902,1712.180472598482,1603.0968420496806,1603.0968420496806,8.37082329822846,5.909128709966689,3.812601102824625,2.0965276071420638,6.3688538892765205,6.3688538892765205,1.8196725397932916,0.0,0.0,0.0005327748232876964,0.00021422194947033792,0.0003185528738173585,0.001496850283954028,0.09231477863906047,0.07987081931742245,0.012443959321638021,0.11309173747129875,0.07985448274233661,0.012502801856602927,0.42146966334358105,0.42146966334358105,0.06566542563070893,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,3.0184684957977197,24980.648693572148,21233.551389536326,0.85,0.989457230681143,0.7692003663115959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403918015761033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.504964731655,1589.2309245701501,0.42146966334358105,0.06566542563070893,6.113110376966115,6.3688538892765205
2695.0,-21.80005156055087,5.904553089325911,35.17282197767808,23.76316232783722,6.980424316675822,-18.95019656763749,-30.852361105475552,4.105666559544312,-3.587459098786553,-3.587459098786742,40.59806040993292,47044.77141378477,13461.052201510805,13461.052201510805,60505.82361529558,79308.76583839096,79308.76583839096,13461.052201510805,92769.81803990176,92769.81803990176,92769.81803990176,117874.83274009681,92893.76546132618,60512.090149809206,35979.63923501886,25105.01470019505,0.0,61084.65393521391,21339.262495165793,1590.2309245701501,0.0,0.8918243388322457,3.1878741892291087,0.0014959713701933424,374608.36494134297,1580481.9435224421,4.219024697352707,1580481.9435224421,4.219024697352707,0.85,0.09238399240269152,4.698906859688992,1.2273328116768973,1.0,0.0,4.698906859688352,1.2720348074065075,1.2727129173788798,3.6940080824276924,16803.84459617771,1713.515277508396,1603.0968420496806,1603.0968420496806,8.396905195259343,5.904553089325911,3.801993320132509,2.102559769193402,6.370369103793131,6.370369103793131,1.8201054582266087,0.0,0.0,0.00053306298472394,0.00021354920848539773,0.0003195137762385423,0.0015013654749324202,0.0929116932744673,0.08044566944296454,0.01246602383150276,0.11272304722022165,0.07988114426865937,0.01250284813403215,0.42145131319541856,0.42145131319541856,0.06530894889049493,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,4.679476905285696,25105.01470019505,21339.262495165793,0.85,0.9905241286865236,0.7701569605957043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403918015761033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17151.778111366122,1590.2309245701501,0.42145131319541856,0.06530894889049493,6.113110376966115,6.370369103793131
2696.0,-21.80005156055087,5.904553089325911,35.17282197767808,23.761831770557933,6.980424316675822,-18.95019656763749,-30.851598352286942,4.105666559544312,-3.587459098786553,-3.587459098786742,40.59806040993292,47040.93871095187,13461.086401875467,13461.086401875467,60502.02511282734,79302.47800046213,79302.47800046213,13461.086401875467,92763.5644023376,92763.5644023376,92763.5644023376,117883.25899999114,92887.47762339735,60508.257446976306,35976.9113071345,25119.694597653543,0.0,61096.60590478804,21351.74040800551,1591.2309245701501,0.0,0.8918243388322457,3.1880510547222056,0.0014959713701933424,374608.36494134297,1580481.9435224421,4.219024697352707,1580481.9435224421,4.219024697352707,0.85,0.09238399240269152,4.698906859688992,1.2273162173712624,1.0,0.0,4.698906859688532,1.2720348074065075,1.2727129173788798,3.6940080824276924,16802.707169452922,1713.399292261162,1603.0968420496806,1603.0968420496806,8.396926529194863,5.904553089325911,3.8020325022621875,2.1025205870637236,6.370504006083108,6.370504006083108,1.8201440017380308,0.0,0.0,0.00053306298472394,0.00021356628132331438,0.0003194967034006257,0.0015012852512572192,0.09285318387217235,0.08044223107618587,0.012410952795986488,0.11280018980984671,0.07988114426865937,0.01250284813403215,0.42143329974355526,0.42143329974355526,0.06502043416499041,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,4.680535463366766,25119.694597653543,21351.74040800551,0.85,0.9902681862084567,0.7699435674750854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038867739486731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17152.16243108991,1591.2309245701501,0.42143329974355526,0.06502043416499041,6.113110376966115,6.370504006083108
2697.0,-21.83835269627104,5.901021406756688,35.18248120815098,30.42323465868833,6.984337768394211,-18.950472084678022,-34.60334352040661,4.105666106897834,115.19277537975023,-3.5913190143957983,40.62295825135876,65503.25495464848,13461.934011050376,13461.934011050376,78965.18896569885,110762.80609296751,110762.80609296751,13461.934011050376,124224.7401040179,124224.7401040179,124224.7401040179,150425.5366262486,124366.25135772442,79150.21801626346,50240.03704606774,26200.796522230696,0.0,76440.83356829843,22270.677043896092,1592.2309245701501,0.0,0.8917184630130668,2.004479273346872,0.0014959713701933424,374552.6704449341,1581569.262302339,4.222555029239493,1581569.262302339,4.222555029239493,0.85,0.09238764676523072,4.698906859688992,1.3120788222504778,1.0,0.0,4.69890685968897,1.2720388677512395,1.2727144535738166,3.693996291163575,22497.00128362674,2294.0556952299453,1603.0968420496806,1603.0968420496806,8.397455261553805,5.901021406756688,3.798865907479184,2.102155499277504,6.3720115945653175,6.3720115945653175,1.8205747413043765,0.0,0.0,0.00053107705263033,0.00014324613291260608,0.00038783091971772394,0.0018223813690611038,0.09289307115116821,0.08051508981674563,0.012377981334422581,0.0709589883248336,0.07988478854381176,0.01250285822141896,0.42141555564873123,0.42141555564873123,0.06478628905125346,0.0,3.690408329573188,4.358023080920873,1.1368683772161603e-13,118.78409439414605,136.78592843593998,4.755903742648286,26200.796522230696,22270.677043896092,0.85,1.0330236508363682,0.8569144513072658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038867739486731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17152.435762704557,1592.2309245701501,0.42141555564873123,0.06478628905125346,6.113110376966115,6.3720115945653175
