time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2698.0,-21.821093124204616,5.8967005766409395,35.17532924436215,23.57388676553967,6.843441531534016,-18.929389263685433,-30.766599078755803,4.040137120557478,-3.8376035324971554,-3.8376035324973503,40.5288221511659,46499.61942162267,13805.199191203741,13805.199191203741,60304.81861282641,79061.49052096925,79061.49052096925,13805.199191203741,92866.68971217299,92866.68971217299,92866.68971217299,117755.74116918449,92308.8023571975,60164.67221729027,35715.70015545249,24889.0514570115,0.0,60604.751612463995,21155.693738459777,1593.2309245701501,0.0,0.8908428419160376,3.1839469364666417,0.0014959713701933424,371012.4385782146,1577461.1941536919,4.251774415431468,1577461.1941536919,4.251774415431468,0.8500000000000001,0.09337070429408642,4.698906859688992,1.2258534210873768,1.0,0.0,4.698906859688036,1.272337755938223,1.273014638124926,3.6931285248420647,16698.02878553143,1702.7250677378547,1603.0968420496806,1603.0968420496806,8.611581552086866,5.8967005766409395,3.7410919121877186,2.155608664453221,6.3724537921391455,6.3724537921391455,1.8207010834683273,0.0,0.0,0.0005319711265323624,0.0002154767348011578,0.0003164943917312046,0.0014871776683588523,0.09286010407204984,0.08052435399775226,0.01233575007429757,0.1126724337014823,0.08094229780208922,0.0124284064919972,0.42166241377311453,0.42166241377311453,0.06459563962693056,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.1970691719214415,1.7053025658242404e-13,1.7053025658242404e-13,18.244599695335125,24889.0514570115,21155.693738459777,0.85,0.9950509986154964,0.7672602920471263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404102425714549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17151.94179490028,1593.2309245701501,0.42166241377311453,0.06459563962693056,6.113110376966115,6.3724537921391455
2699.0,-21.821093124204616,5.8967005766409395,35.17532924436215,23.568780056107812,6.843441531534016,-18.929389263685433,-30.763683433737583,4.040137120557478,-3.8376035324971554,-3.8376035324973503,40.5288221511659,46484.961247535684,13805.250703452333,13805.250703452333,60290.211950988014,79037.35819567442,79037.35819567442,13805.250703452333,92842.60889912675,92842.60889912675,92842.60889912675,117712.29801532904,92284.67003190267,60150.01404320327,35705.17332077711,24869.6891162023,0.0,60574.86243697941,21139.235748771953,1592.2309245701501,0.0,0.8908428419160376,3.184624970530268,0.0014959713701933424,371012.4385782146,1577461.1941536919,4.251774415431468,1577461.1941536919,4.251774415431468,0.85,0.09337070429408642,4.698906859688992,1.2257900434779008,1.0,0.0,4.698906859689302,1.272337755938223,1.273014638124926,3.6931285248420647,16693.663413517657,1702.279923676042,1603.0968420496806,1603.0968420496806,8.611613685048047,5.8967005766409395,3.741150929626427,2.1555496470145123,6.3726520440654895,6.3726520440654895,1.8207577268758541,0.0,0.0,0.0005319711265323624,0.00021554254568277492,0.0003164285808495875,0.0014868684291557796,0.09285452290237456,0.08051149641040728,0.012343026491967286,0.11262569321892267,0.08094229780208922,0.0124284064919972,0.4215950855544326,0.4215950855544326,0.06463374228390213,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.136753514247403,1.7053025658242404e-13,1.7053025658242404e-13,18.246287396213802,24869.6891162023,21139.235748771953,0.85,0.9953008479996542,0.7673968933218377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040052395274576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17152.5596165708,1592.2309245701501,0.4215950855544326,0.06463374228390213,6.113110376966115,6.3726520440654895
2700.0,-21.82109493396202,5.889879365801288,35.18386702733769,23.665271268133097,6.857299844276369,-18.90045227665605,-30.7739898917265,4.069998684724637,-3.841215978865023,-3.8412159788652422,40.58111852744113,46536.76502709366,13801.088110602055,13801.088110602055,60337.85313769571,79427.84872823277,79427.84872823277,13801.088110602055,93228.93683883482,93228.93683883482,93228.93683883482,118192.48577700106,92599.53550298176,60338.57116891419,35845.51592674174,24963.54893816623,0.0,60809.06486490797,21219.016597441296,1592.6090026413033,0.0,0.8906409639201346,3.1726456010360096,0.0014959713701933424,370960.70715271914,1579742.3940325612,4.258516774344525,1579742.3940325612,4.258516774344525,0.85,0.09336962269027796,4.698906859688992,1.2265911687491466,1.0,0.0,4.698906859689874,1.2722007025417688,1.2728775116968614,3.6935263832985643,16750.62041615868,1708.0879215796099,1603.0968420496806,1603.0968420496806,8.609017090294012,5.889879365801288,3.7354849094307605,2.154394456370527,6.374146545026557,6.374146545026557,1.8211847271504449,0.0,0.0,0.0005319710327115208,0.00021530999500454548,0.00031666103770697533,0.001487960722277541,0.09306285938456141,0.0806562391617647,0.01240662022279671,0.11220324734951242,0.08094118704941383,0.012428435640864125,0.42153788964615374,0.42153788964615374,0.06484136330569511,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.51115335067044,2.2737367544323206e-13,2.2737367544323206e-13,18.21618257456646,24963.54893816623,21219.016597441296,0.85,0.9922509624468147,0.7652932195303229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040052395274576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17152.832246799993,1592.6090026413033,0.42153788964615374,0.06484136330569511,6.113110376966115,6.374146545026557
2701.0,-21.821096946065694,5.887339530136496,35.18866608812854,23.714822844509058,6.858465687492918,-18.896861948154704,-30.787644535861887,4.08857076074097,-3.8414672133365,-3.8414672133366494,40.584293072470686,46605.395308946056,13797.696103219203,13797.696103219203,60403.09141216526,79656.50060696325,79656.50060696325,13797.696103219203,93454.19671018246,93454.19671018246,93454.19671018246,118472.13174502965,92745.9323829581,60424.1774340199,35913.06105437578,25017.9350348472,0.0,60930.99608922298,21265.24477962012,1593.5760684497254,0.0,0.8906285459297099,3.16628807345282,0.0014959713701933424,370957.109602369,1579880.949819148,4.2589315824479845,1579880.949819148,4.2589315824479845,0.85,0.0933695447839342,4.698906859688992,1.2269596282718704,1.0,0.0,4.698906859689263,1.2721154786532203,1.2727922423366103,3.6937738267784397,16777.102606952332,1710.788353510356,1603.0968420496806,1603.0968420496806,8.60690118107763,5.887339530136496,3.7332842409073264,2.15405528922917,6.373583314050997,6.373583314050997,1.8210238040145705,0.0,0.0,0.0005319709284007281,0.0002150022533111332,0.00031696867508959495,0.001489406281685029,0.09312390402085953,0.08065633047512795,0.012467573545731577,0.11204484152267243,0.08094110662657752,0.012428438157356675,0.42148879958619734,0.42148879958619734,0.06515226488221533,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.40535648866063,1.7053025658242404e-13,1.7053025658242404e-13,18.111515607365106,25017.9350348472,21265.24477962012,0.85,0.9913360241758613,0.7648881242758687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404005249717305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17153.104840773714,1593.5760684497254,0.42148879958619734,0.06515226488221533,6.113110376966115,6.373583314050997
2702.0,-21.82109586694741,5.881806182934484,35.19660133780259,23.77461780505257,6.8658495754782845,-18.87996758079608,-30.791337497625477,4.113022876084018,-3.8429851058813824,-3.8429851058815396,40.605416283678366,46623.96449921632,13792.187290462183,13792.187290462183,60416.15178967851,79904.17475905757,79904.17475905757,13792.187290462183,93696.36204951975,93696.36204951975,93696.36204951975,118773.942554446,92912.94882069327,60522.5776481105,35989.301302869746,25077.580504926238,0.0,61066.88180779599,21315.9434291873,1594.0356945533858,0.0,0.8905466562067432,3.1591136970938014,0.0014959713701933424,370935.3747318407,1580803.1246074846,4.2616672129216315,1580803.1246074846,4.2616672129216315,0.8499999999999999,0.09336970977500779,4.698906859688992,1.2273771668272095,1.0,0.0,4.698906859689139,1.2720032893472428,1.2726799934172401,3.694099613610545,16807.314734222353,1713.8691331109353,1603.0968420496806,1603.0968420496806,8.603464824263414,5.881806182934484,3.7288530935053084,2.1529530894291753,6.374300262568453,6.374300262568453,1.8212286464481295,0.0,0.0,0.0005319709843440095,0.00021491909281069155,0.0003170518915333179,0.0014897973080032778,0.09325854266441774,0.080711146376877,0.012547396287540749,0.11181292475144639,0.08094124317167621,0.012428466603331583,0.42144619420489887,0.42144619420489887,0.06551824190270335,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.903975798222177,1.7053025658242404e-13,1.7053025658242404e-13,17.973464928469582,25077.580504926238,21315.9434291873,0.85,0.9893439782930851,0.7634901786202577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040052610464644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17153.377430633438,1594.0356945533858,0.42144619420489887,0.06551824190270335,6.113110376966115,6.374300262568453
2703.0,-21.81062485596016,5.8792796319369796,35.18715621707094,23.742004273831867,6.737270634519367,-18.841876614729767,-30.745061429310567,4.099915659364442,-3.859355792673341,-3.8593557926735915,40.39424850073831,46448.097334954706,13811.772287364556,13811.772287364556,60259.86962231926,80357.7501821239,80357.7501821239,13811.772287364556,94169.52246948845,94169.52246948845,94169.52246948845,119226.95221768472,92820.86290211833,60477.24559762522,35937.3525605479,25057.42974819627,0.0,60994.78230874417,21298.81528596683,1594.7456833117956,0.0,0.8912092743288015,3.1464799404950443,0.0014959713701933424,370701.0244954395,1571602.4517417934,4.239541700433385,1571602.4517417934,4.239541700433385,0.85,0.0933581497196547,4.698906859688992,1.2271463680593295,1.0,0.0,4.698906859688757,1.2720623145145635,1.2727397408651093,3.6939282031023453,16790.65702358327,1712.1705193499586,1603.0968420496806,1603.0968420496806,8.615681801047751,5.8792796319369796,3.723204957718992,2.1560746742179875,6.3741099353794075,6.3741099353794075,1.8211742672512592,0.0,0.0,0.0005325140735177115,0.00021596331195158634,0.00031655076156612524,0.0014874425449628403,0.09263391381416874,0.08010588381115287,0.012528030003015871,0.11149827070035767,0.08092986735803033,0.012428282361624375,0.42140877656652675,0.42140877656652675,0.0659055433281996,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.160507663516796,2.2737367544323206e-13,2.2737367544323206e-13,18.20541805834631,25057.42974819627,21298.81528596683,0.85,0.9879512204387431,0.76150935501078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040052549704838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17153.65008235357,1594.7456833117956,0.42140877656652675,0.0659055433281996,6.113110376966115,6.3741099353794075
2704.0,-21.810628086531032,5.872273265047081,35.18785852585538,23.740163642819994,6.809317580759814,-18.825340574750868,-30.728840770293004,4.099915167249799,-3.801142787128697,-3.801142787128854,40.399754701109195,46366.518710476405,13719.45781096964,13719.45781096964,60085.97652144604,80008.58617111456,80008.58617111456,13719.45781096964,93728.0439820842,93728.0439820842,93728.0439820842,118750.29801790592,92812.16702808581,60473.82512158535,35931.49100722273,25022.254035821727,0.0,60953.74504304446,21268.915930448467,1593.7456833117956,0.0,0.8914751310522249,3.1595150243681203,0.0014959713701933424,371534.8851120127,1571841.8442924013,4.230670947140031,1571841.8442924013,4.230670947140031,0.85,0.09314311856621181,4.698906859688992,1.2271235964959488,1.0,0.0,4.69890685968931,1.2720623171150267,1.2727397432537038,3.693928195550888,16789.083999654864,1712.0101155496388,1603.0968420496806,1603.0968420496806,8.558096710756578,5.872273265047081,3.7308469514741054,2.1414263135729756,6.374817436133384,6.374817436133384,1.821376410323824,0.0,0.0,0.0005325139058824637,0.00021633043622877927,0.0003161834696536845,0.0014857166744759642,0.0926559642512686,0.08005990923965803,0.012596055011610567,0.11192335255111789,0.08071360197629614,0.01242951658991567,0.4213755091224957,0.4213755091224957,0.06629621671895664,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.529218999185503,1.7053025658242404e-13,1.7053025658242404e-13,15.130561432198704,25022.254035821727,21268.915930448467,0.85,0.9857634913000733,0.7606836737879386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039463001328332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17154.132481744786,1593.7456833117956,0.4213755091224957,0.06629621671895664,6.113110376966115,6.374817436133384
2705.0,-21.832333408779316,5.86726090765561,35.18962900064268,23.73839128939437,6.880106742338897,-18.873283377215763,-30.773272540513403,4.09991521430828,-3.6401555972887536,-3.640155597288943,40.40537640564426,46472.22783051403,13483.862242223679,13483.862242223679,59956.09007273771,79665.52283800232,79665.52283800232,13483.862242223679,93149.385080226,93149.385080226,93149.385080226,118259.753720607,92803.59814630033,60455.517026147914,35942.3123557249,25110.368640381006,0.0,61052.680996105904,21343.813344323855,1593.2725342375631,0.0,0.8922408606113337,3.1719739987128737,0.0014959713701933424,373848.57048778166,1572086.287031706,4.205141897374423,1572086.287031706,4.205141897374423,0.85,0.092334446889834,4.698906859688992,1.2271014920016747,1.0,0.0,4.698906859688916,1.2720646163054972,1.2727406122653047,3.69392151896827,16787.533947752338,1711.8520542440424,1603.0968420496806,1603.0968420496806,8.411133930613659,5.86726090765561,3.7623939535833433,2.104866954072267,6.3741693148414935,6.3741693148414935,1.8211912328118554,0.0,0.0,0.0005313887045763019,0.0002153261735327135,0.0003160625310435883,0.0014851483952113822,0.09255510537086252,0.0799162116560021,0.012638893714860419,0.11242782993554704,0.07979005421218188,0.01254439267765211,0.42134556183393757,0.42134556183393757,0.06663656425770184,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.458437567693181,1.7053025658242404e-13,1.7053025658242404e-13,3.6609240851978484,25110.368640381006,21343.813344323855,0.85,0.98203861148312,0.7611824259360231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039463183211962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17154.405396197148,1593.2725342375631,0.42134556183393757,0.06663656425770184,6.113110376966115,6.3741693148414935
2706.0,-21.850910946133403,5.845263956749324,35.194701805982774,23.738401696924143,6.880636381439832,-18.886521793712447,-30.786661827564217,4.099915717026252,-3.6457365942326874,-3.6457365942328477,40.4693022335388,46438.832108770875,13460.565613565883,13460.565613565883,59899.397722336755,79662.9276243134,79662.9276243134,13460.565613565883,93123.49323787927,93123.49323787927,93123.49323787927,118277.2517692118,92803.48005653702,60447.3269516418,35951.28122766136,25153.758531332525,0.0,61105.03975899389,21380.694751632647,1594.2725342375631,0.0,0.8919904044367877,3.171302229108236,0.0014959713701933424,373768.17272095033,1574867.9282226246,4.213488582395691,1574867.9282226246,4.213488582395691,0.85,0.09233743214687952,4.698906859688992,1.227101511233486,1.0,0.0,4.698906859689392,1.2720665785153238,1.2727413525891607,3.6939158209574696,16787.512586124663,1711.849875964235,1603.0968420496806,1603.0968420496806,8.396601665284013,5.845263956749324,3.744014459180437,2.101249497568887,6.374111042470146,6.374111042470146,1.8211745835628987,0.0,0.0,0.000530427382992873,0.00021502438756664929,0.00031540299542622365,0.001482049298774738,0.09279995089169865,0.08010190608744185,0.0126980448042568,0.1124429966638571,0.0797929852345117,0.012544446912367821,0.4213182706697577,0.4213182706697577,0.06678890102785359,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.759772688340547,1.7053025658242404e-13,1.7053025658242404e-13,3.0687499292886287,25153.758531332525,21380.694751632647,0.85,0.9802693518994122,0.7599836656997784,49302.92439224791,12875.0,0.0,2689.9546173011745,-2689.9546173011745,0.05779548512707441,0.2889774256353721,2030.8448506526713,659.1097666485033,2689.9546173011745,0.02946276599249674,0.4378445842960183,1.4040380477435714,1.404068530583314,1.2622441377035263,0.0005313887045763019,0.00371940568023979,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51992.879009549084,10185.045382698825,,,,,,,,,,,,,,,,,,8.0,17154.243545305224,1594.2725342375631,0.4213182706697577,0.06678890102785359,6.113110376966115,6.374111042470146
2707.0,-21.834746584511223,5.799799185874554,35.19507282604367,23.735944157838844,6.875129634381933,-18.890959238837624,-30.789077457133658,4.098582999464161,-3.648783915532306,-3.6487839155324573,40.48470778870762,46538.595789752646,13399.097853213,13399.097853213,59937.69364296565,79677.46017258879,79677.46017258879,13399.097853213,93076.55802580179,93076.55802580179,93076.55802580179,118244.58133692581,92798.30813859332,60449.756409597445,35942.83525443986,25168.023311124027,0.0,61110.85856556389,21392.819814455423,1595.2725342375631,0.0,0.891921704929358,3.1721002457263148,0.0014959713701933424,373724.2798626563,1575538.834696268,4.215778635723851,1575538.834696268,4.215778635723851,0.85,0.09233886801288911,4.698906859688992,1.2270888083474714,1.0,0.0,4.69890685968808,1.2720709841098368,1.2727468244826419,3.6939030277285734,16786.577021666075,1711.754474939564,1603.0968420496806,1603.0968420496806,8.358258529211023,5.799799185874554,3.706440477376876,2.093358708497678,6.368920730459508,6.368920730459508,1.8196916372741452,0.0,0.0,0.00053126374088792,0.00021496998234347766,0.00031629375854444236,0.001486234911701294,0.09285478930678659,0.08014478888013009,0.012710000426656494,0.11253317079026094,0.07979439824332321,0.012544469769565898,0.4212931044050805,0.4212931044050805,0.06681202373300607,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.028725571589291,1.7053025658242404e-13,1.7053025658242404e-13,1.2240373233046853,25168.023311124027,21392.819814455423,0.85,0.9808026764778703,0.7615438055059048,49302.92439224791,12875.0,0.0,7388.3894556521645,-7388.3894556521645,0.15880405192496658,0.794020259624833,5579.901411712195,1808.4880439399697,7388.3894556521645,0.16801239815609034,0.6015304997157825,1.4038947004042248,1.4041731470792589,1.2623479858359163,0.000530427382992873,0.003713709468871452,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56691.31384790007,5486.6105443478355,,,,,,,,,,,,,,,,,,11.0,17154.143630859937,1595.2725342375631,0.4212931044050805,0.06681202373300607,6.113110376966115,6.368920730459508
2708.0,-21.82702176474683,5.72780213111588,35.197190913649486,23.733877285290532,6.975536015525523,-18.94293303882912,-30.835090787708737,4.098583030291329,-3.6010832033247766,-3.6010832033248974,40.45211151789601,46811.7396363935,13226.280566248106,13226.280566248106,60038.0202026416,79193.27114409074,79193.27114409074,13226.280566248106,92419.55171033886,92419.55171033886,92419.55171033886,117435.7662891568,92788.60939050879,60440.79856185253,35942.01203184029,25016.21457881795,0.0,60958.22661065824,21263.782391995257,1596.2725342375631,0.0,0.892267735906709,3.205262126596395,0.0014959713701933424,374411.81250167976,1574119.5334943603,4.204246449856061,1574119.5334943603,4.204246449856061,0.85,0.09263640230648211,4.698906859688992,1.227063094316982,1.0,0.0,4.698906859688486,1.2720701663045002,1.272746515245677,3.693905402513934,16784.822584704878,1711.575572158166,1603.0968420496806,1603.0968420496806,8.250456378753325,5.72780213111588,3.657442414648136,2.0703597164677445,6.356614297840201,6.356614297840201,1.8161755136686288,0.0,0.0,0.000531663857469796,0.00021393608135941713,0.00031772777611037894,0.0014929732266787878,0.09267172701484176,0.07999983523610624,0.012671891778735525,0.1138250406705851,0.07999096614140383,0.012645436165078286,0.4212696380600054,0.4212696380600054,0.06672867822050403,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.890006299771073,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25016.21457881795,21263.782391995257,0.85,0.984904311375493,0.7679314546891477,49302.92439224791,12875.0,0.0,8298.939239207168,-8298.939239207168,0.17881838655906035,0.894091932795302,6270.230483893121,2028.7087553140461,8298.939239207168,0.33770768993472167,0.6773423733297742,1.4037195073322595,1.4040821192078614,1.2625626595669257,0.00053126374088792,0.003701960762719988,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57601.863631455075,4576.060760792832,,,,,,,,,,,,,,,,,,7.0,17154.73909320623,1596.2725342375631,0.4212696380600054,0.06672867822050403,6.113110376966115,6.356614297840201
2709.0,-21.78016023969801,5.673545983393424,35.18317630585391,23.596154373977356,6.832441374694399,-18.90758908461389,-30.749198387470074,4.052206964124638,-3.6226409629379646,-3.6226409629381426,40.24980355842675,46634.12590755464,13174.824646281482,13174.824646281482,59808.950553836126,79219.01235953698,79219.01235953698,13174.824646281482,92393.83700581847,92393.83700581847,92393.83700581847,117310.11275885542,92357.35612409045,60208.81845151948,35720.59741396775,24916.27575303696,0.0,60636.87316700471,21178.834390081414,1597.2725342375631,0.0,0.8928681697211078,3.205721179123403,0.0014959713701933424,374100.9678028357,1565332.2675574531,4.184250783287035,1565332.2675574531,4.184250783287035,0.85,0.0926249145608845,4.698906859688992,1.2259696125471966,1.0,0.0,4.69890685968886,1.2722780110787302,1.2729575663869745,3.6933019503378164,16706.81182871389,1703.6206888910986,1603.0968420496806,1603.0968420496806,8.218358554955714,5.673545983393424,3.6046056181909703,2.068940365202454,6.336228184964458,6.336228184964458,1.8103509099898452,0.0,0.0,0.0005340970494042659,0.0002158697715741712,0.00031822727783009473,0.0014953203387359868,0.09196469877727406,0.07943043559510761,0.01253426318216646,0.11398931475214914,0.07997971532639682,0.012645199234487675,0.42124753165061196,0.42124753165061196,0.06647360532505982,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.0513050819323553,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24916.27575303696,21178.834390081414,0.85,0.9863462185642663,0.7690720756513282,49302.92439224791,12875.0,0.0,8647.979236362298,-8647.979236362298,0.18696953628746937,0.9348476814373471,6538.896237947804,2109.0829984144934,8647.979236362298,0.5210097377120669,0.7082179404828387,1.403530779549151,1.4040386214837088,1.2629027047946721,0.000531663857469796,0.0036834234301959612,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57950.903628610205,4227.020763637702,,,,,,,,,,,,,,,,,,10.0,17155.16602220936,1597.2725342375631,0.42124753165061196,0.06647360532505982,6.113110376966115,6.336228184964458
2710.0,-21.77833917584228,5.662581360470843,35.18321048604967,23.59229150405156,6.833369908183996,-18.904835174367438,-30.743459752388276,4.053652206942469,-3.622857012339921,-3.622857012340114,40.254101315124416,46615.15081997294,13155.78747392107,13155.78747392107,59770.93829389401,79196.38383310295,79196.38383310295,13155.78747392107,92352.17130702402,92352.17130702402,92352.17130702402,117248.84815214838,92332.28812560433,60194.25402553737,35708.92677785218,24896.67684512436,0.0,60605.603622976545,21162.175318355705,1596.2961193612534,0.0,0.8928521633798243,3.2068300558451757,0.0014959713701933424,374097.8535766888,1565518.5547844735,4.184783579528204,1565518.5547844735,4.184783579528204,0.85,0.09262494258886347,4.698906859688992,1.2259024990210312,1.0,0.0,4.698906859688481,1.2722711841858478,1.2729508564161092,3.693321768264301,16702.2771998418,1703.1582854330277,1603.0968420496806,1603.0968420496806,8.206483307084802,5.662581360470843,3.5916775921812136,2.070903768289629,6.321073917286711,6.321073917286711,1.8060211192247746,0.0,0.0,0.0005341918107689274,0.00021599953734901758,0.00031819227341990983,0.0014951558562728497,0.09190438183868076,0.07943910087491012,0.012465280963770645,0.11395699543100625,0.07997974100835874,0.012645201580504742,0.4212265131897639,0.4212265131897639,0.06609725913902208,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24896.67684512436,21162.175318355705,0.85,0.9862279182255995,0.7691557881340926,49302.92439224791,12875.0,0.0,8754.83113462707,-8754.83113462707,0.19000885080859478,0.9500442540429741,6622.148379743549,2132.6827548835204,8754.83113462707,0.7096604042598383,0.7197304954871016,1.4033372606711472,1.4037748009492013,1.263159033976676,0.0005340970494042659,0.003669508553970576,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58057.75552687498,4120.168865372931,,,,,,,,,,,,,,,,,,8.0,17156.377247369015,1596.2961193612534,0.4212265131897639,0.06609725913902208,6.113110376966115,6.321073917286711
2711.0,-21.778334198568434,5.584167893392925,35.194991949671824,30.32247363533827,6.8748289401175455,-18.911407737613246,-34.56658705892039,4.0088944942236555,107.63512415864363,-3.9402646097798892,40.70596553692424,65647.50878327813,13493.834921016047,13493.834921016047,79141.34370429418,110804.78299324682,110804.78299324682,13493.834921016047,124298.61791426287,124298.61791426287,124298.61791426287,150515.3994627697,124348.11532194498,79195.5290034492,50169.540353884186,26216.781548506853,0.0,76386.32190239104,22284.264316230823,1596.7406762359892,0.0,0.8897110791247558,2.0187192049391296,0.0014959713701933424,369544.4993588001,1585198.3738669863,4.289600783173549,1585198.3738669863,4.289600783173549,0.85,0.09368030924658668,4.698906859688992,1.3121468215389178,1.0,0.0,4.698906859686782,1.2724766396214857,1.273156421939686,3.692725440591775,22493.720599230808,2293.7211585231257,1603.0968420496806,1603.0968420496806,8.41735481417527,5.584167893392925,3.459316235216615,2.12485165817631,6.318888832677388,6.318888832677388,1.8053968093363966,0.0,0.0,0.0005341920697888451,0.0001438164562952276,0.00039037561349361755,0.001834338648100458,0.0936875551195648,0.08105099358386587,0.01263656153569892,0.07150416408702598,0.08102683400984266,0.01265347523674403,0.4212063650877521,0.4212063650877521,0.06566977055194262,0.0,1.934124149856018,2.224982054440659,0.08141485757192868,111.57538876842352,129.10956138306165,1.1155441101294628,26216.781548506853,22284.264316230823,0.85,1.0360669519527803,0.8594144494503176,49302.92439224791,12875.0,0.0,8802.062198844766,-8802.062198844766,0.19113649964657925,0.9556824982328965,6658.619699061776,2143.4424997829888,8802.062198844766,0.9002965510795026,0.7240018926006792,1.4031417913838142,1.4037645505526652,1.2632108433789546,0.0005341918107689274,0.0036667021875709475,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58104.986591092675,4072.9378011552344,,,,,,,,,,,,,,,,,,8.0,17156.687724006933,1596.7406762359892,0.4212063650877521,0.06566977055194262,6.113110376966115,6.318888832677388
2712.0,-21.778334198568434,5.584167893392925,35.194991949671824,30.322063411027216,6.8748289401175455,-18.911407737613246,-34.566357744019456,4.0088944942236555,107.5991762954979,-3.9402646097798892,40.70596553692424,65646.37721917249,13487.99308004128,13487.99308004128,79134.37029921377,110802.84444627992,110802.84444627992,13487.99308004128,124290.83752632121,124290.83752632121,124290.83752632121,150524.15638082285,124346.17677497807,79194.39743934356,50168.64370626056,26233.31885450165,0.0,76401.96256076221,22298.3210263264,1597.7406762359892,0.0,0.8897110791247558,2.0189207292293094,0.0014959713701933424,369544.4993588001,1585198.3738669863,4.289600783173549,1585198.3738669863,4.289600783173549,0.85,0.09368030924658668,4.698906859688992,1.3121414745459332,1.0,0.0,4.698906859690399,1.2724766396214857,1.273156421939686,3.692725440591775,22493.3699293897,2293.6854001508877,1603.0968420496806,1603.0968420496806,8.413710716812254,5.584167893392925,3.452629247902298,2.1315386454906267,6.296338405709667,6.296338405709667,1.7989538302027621,0.0,0.0,0.0005341920697888451,0.00014382002097571266,0.00039037204881313246,0.0018343218979988741,0.09364428728061402,0.08107322462520795,0.012571062655406074,0.07155608798617401,0.08102683400984266,0.01265347523674403,0.4213218955174454,0.4213218955174454,0.06532938551697175,0.0,22.52030736927452,26.144049929215896,0.2527576976756336,111.53944090527779,129.09928988591906,0.9396212155866124,26233.31885450165,22298.3210263264,0.85,1.0357635805006773,0.8592237034089818,49302.92439224791,12875.0,0.0,8783.274787024759,-8783.274787024759,0.19138410219063978,0.9569205109531991,6650.142710082943,2133.1320769418144,8783.274787024759,1.0915741193952047,0.7249397810251508,1.4029461815717439,1.4037645225367925,1.2635814352100883,0.0005341920697888451,0.0036466880903597387,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58086.19917927266,4091.7252129752414,,,,,,,,,,,,,,,,,,8.0,17156.961879079125,1597.7406762359892,0.4213218955174454,0.06532938551697175,6.113110376966115,6.296338405709667
2713.0,-21.778334198568434,5.584167893392925,35.194991949671824,30.321647913102083,6.8748289401175455,-18.911407737613246,-34.566132131125755,4.0088944942236555,107.59127369819674,-3.9402646097798892,40.70596553692424,65645.26420431743,13488.246093930462,13488.246093930462,79133.51029824789,110800.8810461468,110800.8810461468,13488.246093930462,124289.12714007725,124289.12714007725,124289.12714007725,150538.8910423412,124344.21337484497,79193.2844244885,50167.6988337294,26249.76390226393,0.0,76417.46273599334,22312.299316924342,1598.7406762359892,0.0,0.8897110791247558,2.018965037106744,0.0014959713701933424,369544.4993588001,1585198.3738669863,4.289600783173549,1585198.3738669863,4.289600783173549,0.8500000000000001,0.09368030924658668,4.698906859688992,1.3121361275529488,1.0,0.0,4.6989068596879395,1.2724766396214857,1.273156421939686,3.692725440591775,22493.014763781404,2293.6491833379805,1603.0968420496806,1603.0968420496806,8.413868545012368,5.584167893392925,3.452918822080608,2.131249071312317,6.297312018865322,6.297312018865322,1.799232005390092,0.0,0.0,0.0005341920697888451,0.00014382352818837532,0.0003903685416004698,0.0018343054179332352,0.09388991352401839,0.0813698807200917,0.012520032803926688,0.0716024451577575,0.08102683400984266,0.01265347523674403,0.4228635599669727,0.4228635599669727,0.06506419323119972,0.0,39.85989659920898,46.340064753279535,0.39145878895925534,111.53153830797663,129.08888664741107,0.9472373552592899,26249.76390226393,22312.299316924342,0.85,1.0355422368789964,0.8590348574004394,49302.92439224791,12875.0,0.0,8786.152131560819,-8786.152131560819,0.19144679839610756,0.957233991980538,6652.321254219938,2133.8308773408808,8786.152131560819,1.2829970729422715,0.7251772666519227,1.4027504230816144,1.4037645225367925,1.2635814352100883,0.0005341920697888451,0.0036466880903597387,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58089.076523808726,4088.847868439181,,,,,,,,,,,,,,,,,,9.0,17157.23593460584,1598.7406762359892,0.4228635599669727,0.06506419323119972,6.113110376966115,6.297312018865322
2714.0,-21.812701229177,5.506883176901114,35.21905184512034,30.309187864791625,7.009625532034327,-18.954664041291945,-34.60855804206801,3.9964126446864325,94.27258917592371,-3.928064837221115,40.89923654884818,65668.10277478932,13361.771124038214,13361.771124038214,79029.87389882754,110104.63762918895,110104.63762918895,13361.771124038214,123466.40875322717,123466.40875322717,123466.40875322717,149870.47143467714,124343.90565924754,79174.07101521778,50188.70516003307,26404.06268144997,0.0,76592.76784148303,22443.453279232475,1599.6489234734097,0.0,0.8890866192994794,2.0977512314162405,0.0014959713701933424,369718.70376597944,1593672.6346845936,4.31050043844506,1593672.6346845936,4.31050043844506,0.85,0.09533509766261322,4.698906859688992,1.3121516575152055,1.0,0.0,4.698906859689352,1.2725375987592713,1.2732151411163495,3.6925485457329064,22492.959100141838,2293.6435072264067,1603.0968420496806,1603.0968420496806,8.334974390539111,5.506883176901114,3.3959445139751314,2.110938662925983,6.298285632020978,6.298285632020978,1.7995101805774223,0.0,0.0,0.0005324063399182863,0.00014316539220754934,0.00038924094771073693,0.001829006959269826,0.09487835457769773,0.08231292493650755,0.012565429641190182,0.07438661025868519,0.08247334969267733,0.01286174796993589,0.4248635599669727,0.4248635599669727,0.06485728910725175,0.0,51.399684888631214,60.09564578603897,2.2737367544323206e-13,98.20065401314486,115.52300488579891,2.2737367544323206e-13,26404.06268144997,22443.453279232475,0.85,1.031819010149736,0.8573668849609473,49302.92439224791,12875.0,0.0,8785.749564778998,-8785.749564778998,0.1914380266243051,0.9571901331215257,6652.016455996683,2133.7331087823154,8785.749564778998,1.4744432089456736,0.72514404024358,1.4025546408839684,1.4037645225367925,1.2635814352100883,0.0005341920697888451,0.0036466880903597387,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58088.673957026906,4089.2504352210017,,,,,,,,,,,,,,,,,,20.0,17157.509990132556,1599.6489234734097,0.4248635599669727,0.06485728910725175,6.113110376966115,6.298285632020978
2715.0,-21.843370783222152,5.452764806393508,35.23540131816566,30.347168922331207,7.00996124279473,-18.97142286560978,-34.623729426506884,4.034655314405607,92.55181698975122,-3.9245886148764915,40.862755916260845,65576.60153383957,13274.473428918262,13274.473428918262,78851.07496275783,110282.21082230362,110282.21082230362,13274.473428918262,123556.68425122189,123556.68425122189,123556.68425122189,149967.01474871693,124342.30403986627,79148.2665691314,50215.597189705404,26410.330497495033,0.0,76625.92768720044,22448.780922870777,1600.6489234734097,0.0,0.8892333201754135,2.1085711205516344,0.0014959713701933424,369768.35362598335,1592070.4721047375,4.305588773329963,1592070.4721047375,4.305588773329963,0.85,0.09568391417742836,4.698906859688992,1.3121007668459788,1.0,0.0,4.698906859688934,1.2723652769451188,1.2730407056927049,3.693048643209454,22492.669378188468,2293.613963809096,1603.0968420496806,1603.0968420496806,8.28051873144847,5.452764806393508,3.348152477018577,2.104612329374931,6.275945022368269,6.275945022368269,1.793127149248077,0.0,0.0,0.0005308173667896707,0.00014293072001242928,0.00038788664677724146,0.001822643225323341,0.09510005152675684,0.08258879422430233,0.012511257302454509,0.07482937196815212,0.08277901848555705,0.012904895691871317,0.4268635599669727,0.4268635599669727,0.0646649449474225,0.0,60.37132567232101,70.92105701380751,2.2737367544323206e-13,96.4764056046277,114.2384942906636,2.2737367544323206e-13,26410.330497495033,22448.780922870777,0.85,1.0290390908497813,0.8558017307344581,49302.92439224791,12875.0,0.0,8758.774387986277,-8758.774387986277,0.19128859641639948,0.9564429820819976,6638.317711767098,2120.4566762191794,8758.774387986277,1.665802801630037,0.7245780167287861,1.4023591871905041,1.403957990361985,1.2639468250041277,0.0005324063399182863,0.0036270573076263323,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58061.69878023418,4116.225612013723,,,,,,,,,,,,,,,,,,13.0,17157.09555947941,1600.6489234734097,0.4268635599669727,0.0646649449474225,6.113110376966115,6.275945022368269
2716.0,-21.84668180612329,5.377553075440117,35.24265670675875,23.47506545428189,6.923306677036479,-18.976761445709023,-30.75866340715436,4.034655265809363,-3.930166252106744,-3.9301662521068974,40.68281495946871,46321.00236258486,13171.935710289614,13171.935710289614,59492.93807287447,78216.89708242072,78216.89708242072,13171.935710289614,91388.83279271034,91388.83279271034,91388.83279271034,116082.84728859083,91867.4917527946,59883.08168583082,35538.23340773753,24694.014495880492,0.0,60232.247903618016,20989.912321498417,1601.6489234734097,0.0,0.889843002873001,3.2558827622612085,0.0014959713701933424,369688.6924105559,1584185.5894499558,4.285188110894792,1584185.5894499558,4.285188110894792,0.85,0.09490501173336716,4.698906859688992,1.2246997981471943,1.0,0.0,4.698906859688528,1.272365627274321,1.2730408382639322,3.6930476263769045,16618.198726127506,1694.5846671521374,1603.0968420496806,1603.0968420496806,8.216556457966878,5.377553075440117,3.2840335787658836,2.0935194966742334,6.2604641192266435,6.2604641192266435,1.7887040340647553,0.0,0.0,0.0005306460853633652,0.00021565589930395965,0.00031499018605940553,0.0014801095460092526,0.09484703691870741,0.08244589463186074,0.012401142286846674,0.11569684233873588,0.08244251284062522,0.01246249889274194,0.42886355996697273,0.42886355996697273,0.06450773628622578,0.0,39.38579943589127,46.25199056311942,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24694.014495880492,20989.912321498417,0.85,0.9877256809022541,0.769039907604087,49302.92439224791,12875.0,0.0,8739.142932506611,-8739.142932506611,0.1911264818311591,0.9556324091557957,6628.3408107353125,2110.8021217712985,8739.142932506611,1.8570059578863145,0.7239639463301483,1.4021640093982057,1.4041306841303245,1.2642027665809024,0.0005308173667896707,0.0036133669723889088,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58042.06732475452,4135.857067493389,,,,,,,,,,,,,,,,,,7.0,17156.754056039066,1601.6489234734097,0.42886355996697273,0.06450773628622578,6.113110376966115,6.2604641192266435
2717.0,-21.84888520674485,5.3031229911971565,35.24987735654263,23.465511516574793,6.91232127631231,-18.971435487983907,-30.748440279252804,4.034673090674326,-3.9622203148620656,-3.9622203148622863,40.69582543727762,46257.660245924,13106.344449805578,13106.344449805578,59364.00469572958,78223.64522460812,78223.64522460812,13106.344449805578,91329.9896744137,91329.9896744137,91329.9896744137,116006.14062506602,91822.24024871737,59855.31739628636,35518.803169367784,24676.150950652325,0.0,60194.954120020106,20974.728308054477,1602.6489234734097,0.0,0.889638178962978,3.260803554846641,0.0014959713701933424,369231.1490140048,1584754.7076883514,4.292039585284941,1584754.7076883514,4.292039585284941,0.85,0.0951671973620602,4.698906859688992,1.2245809417078273,1.0,0.0,4.698906859689591,1.2723657783817197,1.2730408444512253,3.693047187786972,16610.01303962335,1693.7499594278731,1603.0968420496806,1603.0968420496806,8.17564111289005,5.3031229911971565,3.2127044055692235,2.090418585627933,6.238529855066359,6.238529855066359,1.782437101447531,0.0,0.0,0.0005305321301246684,0.0002158869102942373,0.0003146452198304311,0.0014784885818295635,0.0951670377179268,0.08278025182632429,0.012386785891602517,0.11591735854017464,0.08278024715458678,0.012386950207473425,0.43023910713670627,0.43023910713670627,0.06437863602393505,0.0,22.602224562554227,26.656925823680524,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24676.150950652325,20974.728308054477,0.85,0.9861956963596362,0.768464083446145,49302.92439224791,12875.0,0.0,8700.264588856677,-8700.264588856677,0.19088490198864863,0.9544245099432433,6604.383354704941,2095.881234151736,8700.264588856677,2.0480030785993817,0.7230488711691238,1.401969511703706,1.404149330098591,1.2645585725723836,0.0005306460853633652,0.0035944170347517487,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,58003.188981104584,4174.735411143323,,,,,,,,,,,,,,,,,,4.0,17156.959612854174,1602.6489234734097,0.43023910713670627,0.06437863602393505,6.113110376966115,6.238529855066359
2718.0,-21.850886991746407,5.301385745663354,35.25123426772851,30.347212578076892,6.91334219809262,-18.971434077473795,-34.62416318999601,4.034825261894012,96.45812293138067,-3.962142584422733,40.69748725969288,65537.98584916162,13098.148094036958,13098.148094036958,78636.13394319857,110738.91997342162,110738.91997342162,13098.148094036958,123837.06806745857,123837.06806745857,123837.06806745857,150180.05940398513,124341.6177552869,79145.10668190813,50218.34563708752,26342.99133652655,0.0,76561.33697361407,22391.542636047565,1602.8942201941286,0.0,0.8896326787445118,2.081747953381525,0.0014959713701933424,369232.25801008154,1584827.4120251639,4.292223600847713,1584827.4120251639,4.292223600847713,0.85,0.09517728162674496,4.698906859688992,1.3120989678474144,1.0,0.0,4.69890685969244,1.2723652914436236,1.273040225547164,3.693048601127448,22492.54523401837,2293.6013046267963,1603.0968420496806,1603.0968420496806,8.17052828654443,5.301385745663354,3.2049406016860806,2.0964451439772733,6.216706034778801,6.216706034778801,1.7762017242225145,0.0,0.0,0.0005304286215176275,0.00014292401574612264,0.0003875046057715049,0.001820848050220803,0.09514042457165928,0.08277342329904334,0.01236700127261593,0.0740143225468801,0.08278900391953925,0.012388277707205719,0.4301782789386759,0.4301782789386759,0.06427202248076914,0.0,37.74791589627546,44.20233609411508,1.7053025658242404e-13,100.42026551580341,116.23076897962954,1.7053025658242404e-13,26342.99133652655,22391.542636047565,0.85,1.0270998006513332,0.8560193491885921,49302.92439224791,12875.0,0.0,8660.097434523075,-8660.097434523075,0.19061264551202112,0.9530632275601058,6579.299082255631,2080.7983522674435,8660.097434523075,2.2387416796715285,0.7220175966364437,1.4017757501162074,1.4041617387594643,1.2649108045149295,0.0005305321301246684,0.003575751181807769,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57963.021826770986,4214.902565476925,,,,,,,,,,,,,,,,,,12.0,17157.187248668182,1602.8942201941286,0.4301782789386759,0.06427202248076914,6.113110376966115,6.216706034778801
2719.0,-21.88086267757401,5.251968689320236,35.26040200224512,30.31111528342592,6.914955587486944,-18.983725171475108,-34.63968389024956,3.9980373376997465,93.70871114558247,-3.959114225192781,40.68487410590222,65452.03720080987,13023.988145792928,13023.988145792928,78476.0253466028,110560.39820563693,110560.39820563693,13023.988145792928,123584.38635142986,123584.38635142986,123584.38635142986,149939.24066616528,124344.52548500455,79142.68901554999,50224.2627438384,26354.854314735425,0.0,76579.11705857383,22401.62616752511,1603.3602442204726,0.0,0.8896923533789239,2.098625077953368,0.0014959713701933424,369275.4662631008,1584275.6525495418,4.2902272078394175,1584275.6525495418,4.2902272078394175,0.85,0.09544253269572266,4.698906859688992,1.3121533559588716,1.0,0.0,4.698906859687581,1.2725373461017555,1.273210401775905,3.6925492788745666,22493.071222367107,2293.6549405115006,1603.0968420496806,1603.0968420496806,8.12426785716874,5.251968689320236,3.1673870095539223,2.084581679766314,6.216687170694764,6.216687170694764,1.7761963344842184,0.0,0.0,0.0005288808521541097,0.0001426843180273244,0.00038619653412678523,0.001814701543396465,0.09527494402482883,0.0829310401377114,0.012343903887117442,0.07464107040569823,0.08301960398126527,0.012422928714457378,0.43120847588720707,0.43120847588720707,0.06418339831290308,0.0,49.58083188810582,57.999134626555474,2.2737367544323206e-13,97.66782537077523,113.66587777311076,2.2737367544323206e-13,26354.854314735425,22401.62616752511,0.85,1.0247705688037387,0.8546982482279982,49302.92439224791,12875.0,0.0,8653.655884798645,-8653.655884798645,0.1904731925403324,0.9523659627016623,6574.5924344980685,2079.0634503005763,8653.655884798645,2.4292814244153695,0.7214893656830774,1.4015821862962938,1.4041730121747915,1.264919027305171,0.0005304286215176275,0.003575316541394136,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57956.58027704655,4221.344115201355,,,,,,,,,,,,,,,,,,10.0,17157.41885006843,1603.3602442204726,0.43120847588720707,0.06418339831290308,6.113110376966115,6.216687170694764
2720.0,-21.909763499690605,5.20173780999942,35.26772242159425,30.22930441601204,6.912915910602946,-19.005863235067686,-34.66777157792819,3.9134780899006354,90.009363518209,-3.9562594446758963,40.67803926174618,65433.94017217868,12945.234962580862,12945.234962580862,78379.17513475954,110183.1298915993,110183.1298915993,12945.234962580862,123128.36485418015,123128.36485418015,123128.36485418015,149501.2579784508,124357.17089578576,79156.51216175106,50222.95414892745,26372.89312427066,0.0,76595.8472731981,22416.959155630062,1603.850325482354,0.0,0.8897306953370613,2.1217000093543996,0.0014959713701933424,369316.2015459777,1583976.72451667,4.288944589720292,1583976.72451667,4.288944589720292,0.85,0.09571646999760038,4.698906859688992,1.3122936800448226,1.0,0.0,4.698906859685056,1.2729287656656267,1.2736001337169207,3.6914138374678713,22495.358690385732,2293.8881973340267,1603.0968420496806,1603.0968420496806,8.075142201658505,5.20173780999942,3.1249488466468964,2.0767889633525236,6.202282001607363,6.202282001607363,1.772080571887818,0.0,0.0,0.0005273925133213818,0.00014225148179885418,0.0003851410315225276,0.0018097418349688993,0.09555845100871907,0.08323227057379952,0.012326180434919544,0.0754880871225807,0.08325973822676332,0.012456731770837056,0.4328957741143961,0.4328957741143961,0.0641091656452769,0.0,58.40607620390375,68.38969406148846,2.2737367544323206e-13,93.96562296288488,110.02546623464298,2.2737367544323206e-13,26372.89312427066,22416.959155630062,0.85,1.0232823047860644,0.8542752969203707,49302.92439224791,12875.0,0.0,8636.368692126322,-8636.368692126322,0.19032320209992734,0.951616010499637,6565.925466993087,2070.4432251332355,8636.368692126322,2.619675899636561,0.7209212200754825,1.4013888604684994,1.40434184528337,1.2651529579910734,0.0005288808521541097,0.003562972597497484,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57939.29308437423,4238.631307873678,,,,,,,,,,,,,,,,,,11.0,17157.089974262624,1603.850325482354,0.4328957741143961,0.0641091656452769,6.113110376966115,6.202282001607363
2721.0,-21.940934734637104,5.137302777595167,35.27638810770756,30.175229266192787,6.906551034997359,-19.073012303702182,-34.73516368595881,3.857418376159774,84.90539654451356,-3.9507895770520793,40.68587345944957,65597.37517025095,12842.657057039074,12842.657057039074,78440.03222729002,109957.3461972364,109957.3461972364,12842.657057039074,122800.00325427548,122800.00325427548,122800.00325427548,149200.97298045168,124366.18076847585,79149.89140817756,50240.32151144255,26400.969726176194,0.0,76641.29123761875,22440.824267249765,1604.1938308315725,0.0,0.8897300605841265,2.1545830101610854,0.0014959713701933424,369394.26173190284,1584319.3637433795,4.288965822899651,1584319.3637433795,4.288965822899651,0.85,0.09634207886767676,4.698906859688992,1.312388851135038,1.0,0.0,4.698906859689218,1.2731896507100418,1.2738591179436918,3.6906574421716916,22496.988514516164,2294.054393143037,1603.0968420496806,1603.0968420496806,8.01115485987656,5.137302777595167,3.072064456578783,2.065238321016384,6.18754896749445,6.18754896749445,1.767871133569843,0.0,0.0,0.0005257915676110193,0.0001412178938140182,0.00038457367379700114,0.0018070758738605254,0.09595182506013522,0.08363502133127805,0.012316803728857168,0.07667439687349975,0.08380838401686128,0.01253369485081549,0.4348957741143961,0.4348957741143961,0.06404644617784262,0.0,64.47921482671126,75.73537385685285,2.2737367544323206e-13,88.85618612156566,105.11432212606917,2.2737367544323206e-13,26400.969726176194,22440.824267249765,0.85,1.0234696070567817,0.8559012264925544,49302.92439224791,12875.0,0.0,8618.19044572439,-8618.19044572439,0.19016614388214176,0.950830719410709,6556.582057926888,2061.608387797503,8618.19044572439,2.809916486003551,0.7203263025838704,1.401195795020458,1.4045046592007089,1.2653907970210947,0.0005273925133213818,0.003550464263216846,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57921.1148379723,4256.809554275609,,,,,,,,,,,,,,,,,,12.0,17156.7816323703,1604.1938308315725,0.4348957741143961,0.06404644617784262,6.113110376966115,6.18754896749445
