time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2722.0,-21.96126510526501,5.109805736969638,35.27772727255594,30.209486663248413,6.900478217241276,-19.08303087136704,-34.74366408828644,3.891966291747569,85.0971620070606,-3.94987279455895,40.674491863167134,65529.17744528743,12797.615048822056,12797.615048822056,78326.79249410948,110147.71653866225,110147.71653866225,12797.615048822056,122945.33158748431,122945.33158748431,122945.33158748431,149343.38233630205,124364.56833484689,79130.39643707083,50260.19099752895,26398.05074881774,0.0,76658.2417463467,22438.343136495077,1604.3629138151261,0.0,0.8897748858733169,2.153422843318912,0.0014959713701933424,369407.3463508936,1583821.5926597402,4.287466419672379,1583821.5926597402,4.287466419672379,0.85,0.09641857242045965,4.698906859688992,1.3123421887168663,1.0,0.0,4.698906859690544,1.2730330108870083,1.273701069499707,3.6911115575981377,22496.696836339615,2294.0246502464774,1603.0968420496806,1603.0968420496806,7.9830579869768385,5.109805736969638,3.045437718292748,2.06436801867689,6.168447295735833,6.168447295735833,1.7624135130673808,0.0,0.0,0.0005247498132249899,0.0001410880170873585,0.0003836617961376314,0.0018027910456717157,0.0962856521857525,0.08398431346454004,0.012301338721212463,0.07664504883700042,0.0838769308047015,0.012541641615758149,0.4368957741143961,0.4368957741143961,0.06399293727056186,0.0,69.38735810523445,81.71800905120352,2.2737367544323206e-13,89.04703480161953,105.60864042145482,2.2737367544323206e-13,26398.05074881774,22438.343136495077,0.85,1.0217660972878013,0.8548223381135709,49302.92439224791,12875.0,0.0,8594.013093264186,-8594.013093264186,0.18998054960375743,0.9499027480187874,6543.724301738541,2050.2887915256447,8594.013093264186,2.999984257979167,0.7196232939536268,1.4010030845605244,1.4046803018981981,1.265695974169054,0.0005257915676110193,0.0035344760986213827,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57896.93748551209,4280.986906735814,,,,,,,,,,,,,,,,,,8.0,17156.426843180216,1604.3629138151261,0.4368957741143961,0.06399293727056186,6.113110376966115,6.168447295735833
2723.0,-21.998993116838953,5.038494241905393,35.29923160698057,30.499663890246325,7.428902556030149,-19.24831877671348,-34.88139583552254,4.189428874709624,45.09663014168137,-3.883971852532681,41.137190851328484,66003.7410770916,12601.74840325863,12601.74840325863,78605.48948035024,109021.48075037017,109021.48075037017,12601.74840325863,121623.22915362881,121623.22915362881,121623.22915362881,148391.8032836839,124329.69761022009,78959.2176463822,50411.64440426432,26768.574130055076,0.0,77180.2185343194,22753.288010546814,1604.5423295976032,0.0,0.8884608334436849,2.4582799514768037,0.0014959713701933424,370348.858271549,1604153.0524842513,4.331464824735726,1604153.0524842513,4.331464824735726,0.85,0.10300533096165296,4.698906859688992,1.3118790542846548,1.0,0.0,4.698906859689339,1.271671548553198,1.2723364405275406,3.6950632929037512,22490.388961589622,2293.381426031277,1603.0968420496806,1603.0968420496806,7.86087781643081,5.038494241905393,3.0030596243860503,2.0354346175193423,6.1603811931097905,6.1603811931097905,1.760108912317083,0.0,0.0,0.0005228216058951559,0.00013899893131140323,0.0003838226745837527,0.0018035469985057714,0.09820458382901888,0.08571584693369062,0.012488736895328255,0.08737613637791637,0.08914815060214151,0.013857180359511447,0.4388957741143961,0.4388957741143961,0.06394679681140393,0.0,64.9136998851107,78.78236526568179,2.2737367544323206e-13,48.980601994214055,67.25138818743864,2.2737367544323206e-13,26768.574130055076,22753.288010546814,0.85,1.018466790754124,0.8551898702870606,49302.92439224791,12875.0,0.0,8583.100751220169,-8583.100751220169,0.1898447844137045,0.9492239220685227,6537.990113471276,2045.1106377488925,8583.100751220169,3.1898939659271504,0.7191090318700929,1.4008105560875042,1.4047948802719057,1.2658262339543973,0.0005247498132249899,0.003527672834809413,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57886.025143468076,4291.899248779831,,,,,,,,,,,,,,,,,,12.0,17156.288193597484,1604.5423295976032,0.4388957741143961,0.06394679681140393,6.113110376966115,6.1603811931097905
2724.0,-22.05556413453844,5.002116509179924,35.31763013623547,30.350054741743975,7.077185070195266,-19.194121688061994,-34.842378076259024,4.034962046807183,62.756943526724285,-3.8889516602782033,40.962212374495415,65505.366231581625,12551.999781656745,12551.999781656745,78057.36601323837,109975.96324680545,109975.96324680545,12551.999781656745,122527.9630284622,122527.9630284622,122527.9630284622,149175.82957093712,124351.99045859512,79027.1146896231,50360.97307663558,26647.866542474923,0.0,77008.8396191105,22650.686561103685,1605.5423295976032,0.0,0.8890576390947089,2.314737124590328,0.0014959713701933424,370277.64725038974,1596441.2832005047,4.311470851819895,1596441.2832005047,4.311470851819895,0.85,0.10023629514795579,4.698906859688992,1.3121330806845801,1.0,0.0,4.698906859689109,1.272386097833877,1.2730476999697913,3.6929882114308374,22494.42158485384,2293.7926391636124,1603.0968420496806,1603.0968420496806,7.8298449927753975,5.002116509179924,2.967673370139009,2.0344431390409152,6.139051901660359,6.139051901660359,1.7540148290458168,0.0,0.0,0.0005199425670771246,0.00013958782750909317,0.00038035473956803145,0.001787251494871443,0.09789656166006071,0.08549297481901497,0.012403586841045746,0.08238068272067728,0.08730526902650468,0.012931026121451118,0.44048235682931847,0.44048235682931847,0.06390655111074425,0.0,65.71784547801207,79.60643747316652,2.2737367544323206e-13,66.64589518700251,82.8874256937587,2.2737367544323206e-13,26647.866542474923,22650.686561103685,0.85,1.013615662816294,0.8506213904218578,49302.92439224791,12875.0,0.0,4246.709149315051,-4246.709149315051,0.09411138937727721,0.47055694688638616,3237.90858130276,1008.8005680122913,4246.709149315051,3.284343220658747,0.712965071039979,1.4007178128607538,1.4050075535494413,1.2661641319697063,0.0005228216058951559,0.003510083373211814,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,53549.63354156296,8628.290850684949,,,,,,,,,,,,,,,,,,16.0,17155.80033359544,1605.5423295976032,0.44048235682931847,0.06390655111074425,6.113110376966115,6.139051901660359
2725.0,-22.055488553049802,5.012700984789463,35.30724317973077,30.351333470921986,6.911595370000427,-19.14263577336112,-34.79607749087734,4.034957828512386,88.46631618644477,-3.2119446019159335,40.33865306077629,65277.58616767152,11608.606176852783,11608.606176852783,76886.1923445243,110764.50096500588,110764.50096500588,11608.606176852783,122373.10714185867,122373.10714185867,122373.10714185867,148886.29667613038,124358.05395254974,79042.2742921024,50350.86628938593,26513.18953427173,0.0,76864.05582365766,22536.21110413097,1606.5423295976032,0.0,0.8945359179059801,2.194601209614735,0.0014959713701933424,380057.7467425173,1569186.8771359755,4.128811715023594,1569186.8771359755,4.128811715023594,0.85,0.09529390118743987,4.698906859688992,1.312149784336798,1.0,0.0,4.698906859688876,1.272386109354666,1.2730477163787022,3.6929881779927656,22495.518429293483,2293.904486169434,1603.0968420496806,1603.0968420496806,7.2413630121124175,5.012700984789463,3.1278145524680503,1.8848864323214127,6.128142109358018,6.128142109358018,1.7508977455308623,0.0,0.0,0.0005199464038662555,0.00014028963044068464,0.0003796567734255709,0.0017839718169768044,0.09519062863128193,0.08316836194974404,0.012022266681537882,0.07863530981318517,0.08323273464813201,0.012061166539307866,0.4418508049586875,0.4418508049586875,0.06387102121688318,0.0,70.71563415660273,85.6638757058609,5.684341886080802e-14,91.67826078836072,111.89499999381286,5.684341886080802e-14,26513.18953427173,22536.21110413097,0.85,1.0002879957429962,0.8492602357262029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4053265544640434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17154.9337277703,1606.5423295976032,0.4418508049586875,0.06387102121688318,6.113110376966115,6.128142109358018
2726.0,-22.05005945596437,5.025872828879899,35.2865222908932,23.507403570134215,6.904866853129871,-19.13386446813736,-30.932766991294898,4.038057983357886,-2.9838977084805833,-2.9838977084805762,39.981386434561784,46094.782038988735,11306.056481937261,11306.056481937261,57400.838520925994,78455.34036302284,78455.34036302284,11306.056481937261,89761.39684496011,89761.39684496011,89761.39684496011,114427.06774698317,92002.45486166659,59875.27079672223,35696.871183271505,24665.67090202306,0.0,60362.54208529457,20965.8202667196,1605.5423295976032,0.0,0.8968378701534894,3.4103707707077784,0.0014959713701933424,383397.2912161398,1553730.821377295,4.052534686535855,1553730.821377295,4.052534686535855,0.8499999999999999,0.09411159289371203,4.698906859688992,1.2250551668507978,1.0,0.0,4.69890685968904,1.2723713151145026,1.2730332652170475,3.6930311174659973,16642.612626203998,1697.0741921251395,1603.0968420496806,1603.0968420496806,7.0526347413183155,5.025872828879899,3.1910683691527018,1.8348044597271969,6.131338620348863,6.131338620348863,1.7518110343853894,0.0,0.0,0.0005202220724988646,0.00021175650780939375,0.0003084655646894709,0.0014494509578971933,0.09396024202535272,0.08213388466454581,0.011826357360806906,0.12243605502502548,0.08224374083367894,0.011867852060033083,0.44336278567328163,0.44336278567328163,0.06383926396846097,0.0,46.04922790083123,57.847877797608135,0.0,0.0,0.0,0.0,24665.67090202306,20965.8202667196,0.85,0.950934744262699,0.7636322203570396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4053261281765088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17155.200056448306,1605.5423295976032,0.44336278567328163,0.06383926396846097,6.113110376966115,6.131338620348863
2727.0,-22.072240374813333,5.030422631714486,35.277937469700994,23.496563918329798,6.906763342005099,-19.136636851431867,-30.930570129398234,4.038060029620968,-2.987178835959753,-2.987178835959778,40.00953729921534,45963.81545613487,11318.027126198682,11318.027126198682,57281.84258233356,78394.99256132591,78394.99256132591,11318.027126198682,89713.01968752459,89713.01968752459,89713.01968752459,114388.4490605227,91951.03103776345,59835.990435935004,35683.37844647605,24675.42937299811,0.0,60358.807819474154,20974.114967048394,1605.565977749398,0.0,0.8967267465108503,3.4110399788177586,0.0014959713701933424,383349.0796402093,1554944.4897770823,4.0562103115950325,1554944.4897770823,4.0562103115950325,0.85,0.09411125221624958,4.698906859688992,1.2249206320894888,1.0,0.0,4.698906859689893,1.2723736061700284,1.2730341254407889,3.6930244677372484,16633.310409407015,1696.1256299966876,1603.0968420496806,1603.0968420496806,7.060101941020436,5.030422631714486,3.194871408639634,1.8355512230748516,6.13533329495746,6.13533329495746,1.7529523699878458,0.0,0.0,0.0005190966568595821,0.00021180530339003032,0.0003072913534695517,0.0014439334487411912,0.09397756418008109,0.08214378509921143,0.011833779080869664,0.12244671028554041,0.08224340599941524,0.011867846216834343,0.44293864228899354,0.44293864228899354,0.06381052483638987,0.0,26.8252431640027,36.00569193204325,0.0,0.0,0.0,0.0,24675.42937299811,20974.114967048394,0.85,0.9490221005301591,0.7615096639020281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052955081120113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17155.57363640815,1605.565977749398,0.44293864228899354,0.06381052483638987,6.113110376966115,6.13533329495746
2728.0,-22.09588510161247,5.02919261508676,35.28249810040118,30.064668121654563,6.532929533822505,-19.17141152005778,-34.84428097782654,3.7413767737707424,88.71540296197429,-4.16288526528876,40.59203568064703,65296.68427193406,12976.346109920998,12976.346109920998,78273.03038185506,111198.82848728701,111198.82848728701,12976.346109920998,124175.17459720801,124175.17459720801,124175.17459720801,150474.46647320074,124390.26333044728,79116.23418468857,50304.47682862079,26299.291875992716,0.0,76603.76870461351,22354.39809459381,1606.0655624915194,0.0,0.8890090989897896,2.112545862736166,0.0014959713701933424,366376.913215765,1580218.921210407,4.313096333883331,1580218.921210407,4.313096333883331,0.85,0.09671441338131521,4.698906859688992,1.3126035517780117,1.0,0.0,4.698906859687696,1.2737393774455747,1.2743990806921663,3.6890646099930047,22501.344884686285,2294.4986192722577,1603.0968420496806,1603.0968420496806,8.094549106172376,5.02919261508676,2.925181631440017,2.1040109836467433,6.1367489401940265,6.1367489401940265,1.7533568400554362,0.0,0.0,0.0005178994347134643,0.0001395590536371714,0.0003783403810762929,0.0017777862119367398,0.09704821808546416,0.0847927823623277,0.012255435723136449,0.0752051624699923,0.0845932510349912,0.012121162346324021,0.44130946689091716,0.44130946689091716,0.06378420019739965,0.0,40.36182601538434,50.46528882533556,2.2737367544323206e-13,92.87828822726306,106.17200349870086,2.5835190070283716,26299.291875992716,22354.39809459381,0.85,1.0217908557955977,0.852395193815073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054206159446692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17155.394276685343,1606.0655624915194,0.44130946689091716,0.06378420019739965,6.113110376966115,6.1367489401940265
2729.0,-22.17481317504001,5.031756367324538,35.29488326115042,30.145038628857606,6.837184762982884,-19.32665877758993,-34.985982010234125,3.823279758566431,76.98004949086908,-3.581524088337321,40.66525884338345,65568.20723302105,12159.185798973233,12159.185798973233,77727.39303199429,110140.05469888063,110140.05469888063,12159.185798973233,122299.24049785387,122299.24049785387,122299.24049785387,148859.71556426524,124382.10648318217,79027.01312064212,50394.54818060005,26560.475066411364,0.0,76955.02324701141,22576.40380644966,1605.0655624915194,0.0,0.891618287073849,2.239520889790607,0.0014959713701933424,374694.01352010266,1583417.8758050427,4.225895847466191,1583417.8758050427,4.225895847466191,0.8500000000000001,0.0973449423676262,4.698906859688992,1.3124816347332675,1.0,0.0,4.698906859689244,1.2733708615234407,1.2740253080734603,3.6901322322291046,22499.869367000494,2294.348158341584,1603.0968420496806,1603.0968420496806,7.584810524251788,5.031756367324538,3.0601384855712594,1.9716178817532781,6.136428589564187,6.136428589564187,1.7532653113040535,0.0,0.0,0.0005139213566195962,0.00013743169955784775,0.00037648965706174847,0.001769089832169406,0.09655677358031482,0.08435767980327265,0.012199093777042175,0.07990958838843731,0.08499915576942622,0.012345786598199978,0.44090401257860384,0.44090401257860384,0.06375980715287416,0.0,47.91110192676399,59.543188976174804,1.1368683772161603e-13,80.56157357920642,97.72322205389611,1.1368683772161603e-13,26560.475066411364,22576.40380644966,0.85,1.0100366389664222,0.852032842905644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055540023906936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17155.184852645973,1605.0655624915194,0.44090401257860384,0.06375980715287416,6.113110376966115,6.136428589564187
2730.0,-22.253075278061747,5.036343012656931,35.312714436267434,30.560279508959525,7.528963074056926,-19.479842231809453,-35.106071178428806,4.247169044399035,43.704016329997614,-3.515290082432169,41.07618257704309,65736.91590839053,12072.360595932494,12072.360595932494,77809.27650432302,108832.50287350778,108832.50287350778,12072.360595932494,120904.86346944027,120904.86346944027,120904.86346944027,147770.8624808611,124340.33800900268,78818.1649734201,50580.19226175841,26865.999011420827,0.0,77446.19127317924,22836.0991597077,1604.0655624915194,0.0,0.8905018753019636,2.50700155217996,0.0014959713701933424,375650.8829624087,1601461.0671131997,4.263163324637939,1601461.0671131997,4.263163324637939,0.85,0.10267603193117003,4.698906859688992,1.3118441298650574,1.0,0.0,4.698906859688323,1.2714330299838401,1.2720815004237245,3.6957564801889053,22492.313736699085,2293.5776984698227,1603.0968420496806,1603.0968420496806,7.530649602239294,5.036343012656931,3.07906608197108,1.9572769306858513,6.1372506425143944,6.1372506425143944,1.7535001835755413,0.0,0.0,0.0005100045903426669,0.00013565227509750903,0.0003743523152451579,0.0017590466620459285,0.09796705412822067,0.0855999491988848,0.012367104929335857,0.08928604543048595,0.08885696447223611,0.013819067458933926,0.44116068526378766,0.44116068526378766,0.06373695938392043,0.0,47.17003314778697,61.12723091979251,1.1368683772161603e-13,47.21930641242977,67.66513161692978,1.1368683772161603e-13,26865.999011420827,22836.0991597077,0.85,1.004688225788445,0.8488076021261511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059994238340003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17153.867130738254,1604.0655624915194,0.44116068526378766,0.06373695938392043,6.113110376966115,6.1372506425143944
2731.0,-22.33000261132545,5.041410142710237,35.30500697034355,30.308497929386817,6.760229065027898,-19.313558340515062,-34.97546383934093,3.9865833656893024,89.55194068782345,-3.641815602341934,40.398523918892074,64678.80712431034,12258.48691647851,12258.48691647851,76937.29404078885,111274.53027357545,111274.53027357545,12258.48691647851,123533.01719005396,123533.01719005396,123533.01719005396,149903.2040994402,124381.06154340993,78932.65402642792,50498.23057442446,26370.18690938623,0.0,76868.41748381068,22414.658872978296,1605.0655624915194,0.0,0.8922567083593735,2.150994371018888,0.0014959713701933424,373824.6556563453,1571788.3312999005,4.204613867804471,1571788.3312999005,4.204613867804471,0.8500000000000001,0.09601729785998206,4.698906859688992,1.3122806667024272,1.0,0.0,4.698906859687162,1.272636348341315,1.273280566700874,3.6922620242721274,22499.680344567634,2294.3288834176437,1603.0968420496806,1603.0968420496806,7.646753829796776,5.041410142710237,3.05442188178706,1.9869882609231775,6.138687207801874,6.138687207801874,1.7539106308005354,0.0,0.0,0.0005061813796811382,0.00013758857435803166,0.00036859280532310654,0.0017319832613647546,0.09580151148064724,0.08371944594420626,0.012082065536440978,0.07680578005185223,0.08381475831380397,0.01220253954617808,0.4414984840824983,0.4414984840824983,0.06371534783542411,0.0,57.00300496488086,71.17406089422445,1.7053025658242404e-13,93.19375629016537,111.01168354526823,1.7053025658242404e-13,26370.18690938623,22414.658872978296,0.85,1.000896031936558,0.8414223844003604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064413400139129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17152.560119501886,1605.0655624915194,0.4414984840824983,0.06371534783542411,6.113110376966115,6.138687207801874
2732.0,-22.397371275387904,5.041734696759785,35.31673091535012,30.330610053520672,6.871598611989141,-19.326037484470213,-34.99091084869576,4.007163877684925,81.28932711833448,-3.636432302334664,40.62166855687088,64391.73463953575,12251.739408600633,12251.739408600633,76643.47404813638,110852.07280296883,110852.07280296883,12251.739408600633,123103.81221156947,123103.81221156947,123103.81221156947,149593.84600483463,124387.53352805028,78904.86611455955,50536.2971261008,26490.033793265175,0.0,77026.33091936598,22516.5287242754,1604.0655624915194,0.0,0.8915027354869103,2.2053631869107444,0.0014959713701933424,373902.214426563,1581512.9259128422,4.229750092115227,1581512.9259128422,4.229750092115227,0.85,0.09720110773779672,4.698906859688992,1.3122748856199906,1.0,0.0,4.698906859689726,1.2725486485279267,1.2731885891390327,3.6925164826701495,22500.851082168647,2294.448265428933,1603.0968420496806,1603.0968420496806,7.642544784091682,5.041734696759785,3.0563541114135724,1.9853805853462125,6.140276363722384,6.140276363722384,1.7543646753492526,0.0,0.0,0.0005028548791555662,0.00013735824448822545,0.0003654966346673408,0.0017174346438316092,0.09674436429160822,0.0845689456122708,0.012175418679337423,0.07863157011626677,0.08484609374013621,0.0123550139976605,0.4424156489765289,0.4424156489765289,0.06369472526329373,0.0,62.56458324246455,77.40637964988156,1.7053025658242404e-13,84.92575942066912,102.33372039853151,1.7053025658242404e-13,26490.033793265175,22516.5287242754,0.85,0.9950295325421851,0.8359704255800968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068759652149745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,17151.27723941623,1604.0655624915194,0.4424156489765289,0.06369472526329373,6.113110376966115,6.140276363722384
2733.0,-22.451191960927307,5.042035935093473,35.32792720343932,30.351389839220815,6.909788969178249,-19.348098752641622,-35.01412138631565,4.026710995391334,78.16610112961183,-3.6342578319222176,40.697977042775996,64216.11492013314,12249.136181278258,12249.136181278258,76465.2511014114,110769.2602747142,110769.2602747142,12249.136181278258,123018.39645599245,123018.39645599245,123018.39645599245,149572.60666160338,124392.75025743371,78879.249120072,50570.556819290796,26554.210205610918,0.0,77124.76702490171,22571.07867476928,1605.0655624915194,0.0,0.8912459772558216,2.2267188046459196,0.0014959713701933424,373933.5462300468,1584848.8403997386,4.238316824949232,1584848.8403997386,4.238316824949232,0.85,0.09771604403232127,4.698906859688992,1.3122665934124966,1.0,0.0,4.698906859689038,1.2724643087996637,1.2731008435934221,3.6927612249663393,22501.79475270912,2294.544493043916,1603.0968420496806,1603.0968420496806,7.640920910066053,5.042035935093473,3.0571311596455915,1.9849047754478817,6.14044328776518,6.14044328776518,1.7544123679329087,0.0,0.0,0.0005002117956685997,0.00013701282186740922,0.0003631989738011904,0.0017066381494264162,0.09722686659897627,0.08502193152771294,0.012204935071263325,0.07941961326616778,0.08529462270120969,0.012421421331111583,0.4435715909368594,0.4435715909368594,0.06367489387225608,0.0,66.40277547705551,81.74546303101118,1.7053025658242404e-13,81.80035896153407,99.0908718072535,1.7053025658242404e-13,26554.210205610918,22571.07867476928,0.85,0.9914487142207202,0.8326263714923031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072567862678196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17150.18328709247,1605.0655624915194,0.4435715909368594,0.06367489387225608,6.113110376966115,6.14044328776518
2734.0,-22.527560378565738,5.044857109592162,35.34165561308231,30.350682755839102,7.111655930224574,-19.613796413585362,-35.26258879629893,4.024548594006765,65.98062137043422,-3.509378023740565,40.829232103459304,65027.94871737114,12076.8537909175,12076.8537909175,77104.80250828865,109811.27422852269,109811.27422852269,12076.8537909175,121888.12801944019,121888.12801944019,121888.12801944019,148604.5193327625,124398.769335835,78796.34513312033,50669.36022523852,26716.391313322292,0.0,77385.75153856081,22708.93261632395,1606.0655624915194,0.0,0.8913967736315301,2.3252705073262536,0.0014959713701933424,375736.38628302515,1590599.2406957522,4.233285087001465,1590599.2406957522,4.233285087001465,0.8500000000000001,0.09907713806708664,4.698906859688992,1.3122878940170635,1.0,0.0,4.6989068596890124,1.272481858258933,1.2731136571714212,3.6927102961752616,22502.883562680006,2294.6555207619326,1603.0968420496806,1603.0968420496806,7.533452424169417,5.044857109592162,3.0879208715929245,1.9569362379992379,6.1406037191571095,6.1406037191571095,1.7544582054734599,0.0,0.0,0.0004964833235147731,0.0001333649841543163,0.0003631183393604568,0.0017062592556997256,0.09777786643071909,0.08553683538265879,0.012241031048060312,0.08300033453338328,0.08663041011911264,0.012446727947973997,0.4448078531500122,0.4448078531500122,0.06365569542609263,0.0,67.09012063493867,82.46973785759718,1.1368683772161603e-13,69.48999939417479,85.75219902376557,1.1368683772161603e-13,26716.391313322292,22708.93261632395,0.85,0.9963694992335614,0.8403090675544856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075611581594982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,17149.35850031632,1606.0655624915194,0.4448078531500122,0.06365569542609263,6.113110376966115,6.1406037191571095
2735.0,-22.527556776834427,5.0478377408571,35.34023566911813,30.386740795243554,7.02976907881031,-19.58139399124832,-35.2316408540122,4.059681553722268,77.36214667609312,-3.819194677745585,40.64450336929354,64875.713106653035,12518.693753411208,12518.693753411208,77394.40686006425,110368.59859516264,110368.59859516264,12518.693753411208,122887.29234857384,122887.29234857384,122887.29234857384,149386.81194252314,124403.14049341613,78797.20353551084,50673.26328656143,26499.519593949302,0.0,77172.78288051073,22524.591654856908,1607.0655624915194,0.0,0.8905260792301866,2.216031894411905,0.0014959713701933424,371276.14729493606,1582510.6196329864,4.262354668251457,1582510.6196329864,4.262354668251457,0.85,0.09772708876231286,4.698906859688992,1.3122564829746262,1.0,0.0,4.698906859689064,1.2723205862827438,1.2729523053451905,3.693178362709262,22503.674275085017,2294.736150987852,1603.0968420496806,1603.0968420496806,7.809068937722511,5.0478377408571,3.0196098930622193,2.0282278477948803,6.141524833356036,6.141524833356036,1.7547213809588675,0.0,0.0,0.0004964834987551749,0.0001338144028555652,0.0003626690958996097,0.0017041483025198808,0.09769010637206904,0.08548921888499339,0.012200887487075658,0.0790730108375174,0.08550951442677569,0.012217574335537164,0.44589196590203467,0.44589196590203467,0.06363700333582854,0.0,70.14880395633287,85.30313147868537,2.2737367544323206e-13,81.18134135383872,95.66843983739841,2.2737367544323206e-13,26499.519593949302,22524.591654856908,0.85,1.0028717893962262,0.8406553539361452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079932497998655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17148.080213284265,1607.0655624915194,0.44589196590203467,0.06363700333582854,6.113110376966115,6.141524833356036
2736.0,-22.505932486293588,5.0529833791605405,35.335611888692696,23.763683577440702,6.93470258533774,-19.474993630359663,-31.378240103926487,4.1095376826531815,-3.639771473695589,-3.6397714736957734,40.51074674033434,45870.38534209577,12272.886189130646,12272.886189130646,58143.27153122641,79522.06688430943,79522.06688430943,12272.886189130646,91794.95307344008,91794.95307344008,91794.95307344008,116466.01535137749,92871.83253790271,60192.49567223602,36310.374295185204,24671.06227793741,0.0,60981.43657312261,20970.4029362468,1608.0655624915194,0.0,0.8918745934204293,3.3524802287262077,0.0014959713701933424,373854.10452788085,1576673.312764741,4.217349211013297,1576673.312764741,4.217349211013297,0.85,0.09740413556606635,4.698906859688992,1.2272855981299653,1.0,0.0,4.698906859688923,1.2720896483995543,1.272722592562828,3.693848830230477,16799.87708086689,1713.1107035396276,1603.0968420496806,1603.0968420496806,7.655735989997232,5.0529833791605405,3.0648955428737925,1.988087836286748,6.142498752303613,6.142498752303613,1.754999643515318,0.0,0.0,0.0004975366430051013,0.00020207317160955525,0.0002954634713955461,0.0013883553325280539,0.09721559308772482,0.08510295514880412,0.012112637938920706,0.1198797423531828,0.08518902140874356,0.012215114157322793,0.44698279514190375,0.44698279514190375,0.06361871633028394,0.0,44.85669837280193,56.10696376412801,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24671.06227793741,20970.4029362468,0.85,0.9534585408053979,0.7522024392963055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079932294156168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17148.329366759663,1608.0655624915194,0.44698279514190375,0.06361871633028394,6.113110376966115,6.142498752303613
2737.0,-22.5152119027523,5.053379709876703,35.33475968499877,30.43399272663521,6.935077486591949,-19.47493019765265,-35.12951186913995,4.109553551736513,80.83262044093442,-3.639938535122729,40.51206543945481,64439.56346513759,12274.08662832448,12274.08662832448,76713.65009346207,111039.4473223299,111039.4473223299,12274.08662832448,123313.53395065438,123313.53395065438,123313.53395065438,149833.3149074557,124390.89834591834,78805.80959131915,50650.098616221316,26519.78095680131,0.0,77169.87957302263,22541.813813281115,1609.0655624915194,0.0,0.8918691680373172,2.208125636521247,0.0014959713701933424,373851.6976784123,1576730.7829229236,4.217530086700928,1576730.7829229236,4.217530086700928,0.85,0.09740549813129398,4.698906859688992,1.3121605893177908,1.0,0.0,4.698906859689051,1.27209049970752,1.2727228690549297,3.693846358234236,22501.459754626572,2294.510332746307,1603.0968420496806,1603.0968420496806,7.656484815122663,5.053379709876703,3.0656255394660725,1.9877541704106303,6.144130749426579,6.144130749426579,1.755465928407594,0.0,0.0,0.0004970844664523766,0.00013530743211748858,0.000361777034334888,0.001699956588314145,0.09705611443832525,0.08494629373592666,0.012109820702398596,0.07900793344049029,0.08519020434801272,0.012215293783281258,0.4461377597801017,0.4461377597801017,0.06360075339251493,0.0,52.71429439101678,65.01268805908217,1.7053025658242404e-13,84.47255897605714,100.76489257620318,1.7053025658242404e-13,26519.78095680131,22541.813813281115,0.85,0.9940879850780531,0.8350351694427762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078708549243466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17149.011654820937,1609.0655624915194,0.4461377597801017,0.06360075339251493,6.113110376966115,6.144130749426579
2738.0,-22.49517242445795,5.06096849552949,35.311278558234555,23.613127029407792,6.7709039416443995,-19.44561246351343,-31.29740838250143,4.05583647909155,-3.6682120585184066,-3.6682120585185634,40.27548123946474,45523.244098834824,12324.772368243948,12324.772368243948,57848.01646707877,79584.71716501408,79584.71716501408,12324.772368243948,91909.48953325803,91909.48953325803,91909.48953325803,116500.6131655139,92414.25129484848,59933.35881588404,36089.88053218271,24591.123632255876,0.0,60681.004164438586,20902.455087417493,1610.0,0.0,0.8925577265167194,3.3486734589328155,0.0014959713701933424,373444.5366844237,1566445.5213722026,4.194586792672548,1566445.5213722026,4.194586792672548,0.85,0.09739777084502571,4.698906859688992,1.226129887714051,1.0,0.0,4.698906859688656,1.2723350089410927,1.272968742943073,3.693136498381571,16717.103774604366,1704.6701752998595,1603.0968420496806,1603.0968420496806,7.688102206280812,5.06096849552949,3.065073434799636,1.9958950607298545,6.144338614824557,6.144338614824557,1.755525318521302,0.0,0.0,0.000498061443253461,0.0002037993342667739,0.0002942621089866871,0.0013827102424640936,0.0962365412414693,0.08422951013146943,0.012007031109999877,0.11997949278406563,0.08518256499189164,0.012215205853134067,0.4460360834070633,0.4460360834070633,0.06358304970896639,0.0,31.37139006633896,40.18762879690689,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24591.123632255876,20902.455087417493,0.85,0.9533134341402337,0.7502058465524406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079233658989818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17149.075559428336,1610.0,0.4460360834070633,0.06358304970896639,6.113110376966115,6.144338614824557
2739.0,-22.49517242445795,5.06096849552949,35.311278558234555,23.60875136163088,6.7709039416443995,-19.44561246351343,-31.294916023593373,4.05583647909155,-3.6682120585184066,-3.6682120585185634,40.27548123946474,45510.7525715413,12325.364622598161,12325.364622598161,57836.11719413946,79564.04071245558,79564.04071245558,12325.364622598161,91889.40533505374,91889.40533505374,91889.40533505374,116464.27558054269,92393.57484228996,59920.86728859052,36080.78617077716,24574.87024548895,0.0,60655.65641626611,20888.639708665607,1609.0,0.0,0.8925577265167194,3.349269667484603,0.0014959713701933424,373444.5366844237,1566445.5213722026,4.194586792672548,1566445.5213722026,4.194586792672548,0.85,0.09739777084502571,4.698906859688992,1.2260756452148782,1.0,0.0,4.69890685968862,1.2723350089410927,1.272968742943073,3.693136498381571,16713.363546249235,1704.2887781504628,1603.0968420496806,1603.0968420496806,7.688471650183803,5.06096849552949,3.06574980064099,1.9952186948885005,6.146716864679608,6.146716864679608,1.7562048184798882,0.0,0.0,0.000498061443253461,0.00020385277397593507,0.00029420866927752594,0.0013824591342481366,0.09594102863034527,0.0839373015200953,0.012003727110249973,0.11992631962525292,0.08518256499189164,0.012215205853134067,0.44448869717210004,0.44448869717210004,0.06356555342879422,0.0,14.850029774079132,20.86063460534541,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24574.87024548895,20888.639708665607,0.85,0.9535156424196156,0.7503134128037665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078099696401156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.72650991341,1609.0,0.44448869717210004,0.06356555342879422,6.113110376966115,6.146716864679608
2740.0,-22.49517242445795,5.06096849552949,35.311278558234555,23.60702633103358,6.7709039416443995,-19.44561246351343,-31.29392737811429,4.05583647909155,-3.6682120585184066,-3.6682120585185634,40.27548123946474,45505.79736318505,12325.389918175342,12325.389918175342,57831.18728136039,79555.8894186585,79555.8894186585,12325.389918175342,91881.27933683383,91881.27933683383,91881.27933683383,116440.48233209451,92385.42354849286,59915.91208023427,36077.23496473177,24559.202995260675,0.0,60636.43795999244,20875.322545971572,1608.0,0.0,0.8925577265167194,3.3495109517643162,0.0014959713701933424,373444.5366844237,1566445.5213722026,4.194586792672548,1566445.5213722026,4.194586792672548,0.85,0.09739777084502571,4.698906859688992,1.2260542281204834,1.0,0.0,4.698906859688909,1.2723350089410927,1.272968742943073,3.693136498381571,16711.889033147694,1704.1384196588738,1603.0968420496806,1603.0968420496806,7.688487429378498,5.06096849552949,3.0657786892021544,1.995189806327336,6.146818478838824,6.146818478838824,1.756233851096807,0.0,0.0,0.000498061443253461,0.00020387397551441066,0.00029418746773905035,0.0013823595101935576,0.09556007571172667,0.08355962126836285,0.012000454443363829,0.11986041915923659,0.08518256499189164,0.012215205853134067,0.44248869717210004,0.44248869717210004,0.06354822307132314,0.0,2.228614166259206,6.070842222205442,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24559.202995260675,20875.322545971572,0.85,0.9537365522611513,0.7504695014111729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078099696401156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.97667083259,1608.0,0.44248869717210004,0.06354822307132314,6.113110376966115,6.146818478838824
2741.0,-22.495163918055713,5.067132526715915,35.30038329137532,23.605280240904563,6.880406973744636,-19.46773771995459,-31.313277211133368,4.055836568738395,-3.5267972397303424,-3.5267972397304606,40.30922484357634,45602.82053195905,12134.444009590192,12134.444009590192,57737.264541549244,79030.2029846434,79030.2029846434,12134.444009590192,91164.6469942336,91164.6469942336,91164.6469942336,115782.24816320851,92377.17242123201,59908.34637970094,36076.47337947897,24617.601168974907,0.0,60694.07454845388,20924.96099362867,1607.0,0.0,0.8931252103650316,3.3607768443375132,0.0014959713701933424,375484.50408249325,1567909.382214155,4.175696640385693,1567909.382214155,4.175696640385693,0.85,0.09642172817443433,4.698906859688992,1.226032548923977,1.0,0.0,4.6989068596884875,1.2723350076811544,1.2729687422106601,3.6931365020387243,16710.396460857766,1703.9862196425656,1603.0968420496806,1603.0968420496806,7.569376778308282,5.067132526715915,3.102884828891299,1.9642476978246162,6.14692009299804,6.14692009299804,1.7562628837137257,0.0,0.0,0.000498061858337217,0.00020345938679293432,0.0002946024715442827,0.0013843095744207612,0.09513318533984441,0.0831417720124256,0.011991413327418812,0.1202651876310751,0.08421076886881698,0.012210959305617348,0.44048869717210004,0.44048869717210004,0.06353102545201295,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24617.601168974907,20924.96099362867,0.85,0.9512833826217397,0.7513553978906617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078099696401156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17150.226831751777,1607.0,0.44048869717210004,0.06353102545201295,6.113110376966115,6.14692009299804
2742.0,-22.495163918055713,5.067132526715915,35.30038329137532,23.60349737517538,6.880406973744636,-19.46773771995459,-31.31225846065206,4.055836568738395,-3.5267972397303424,-3.5267972397304606,40.30922484357634,45597.715022034114,12134.924473985599,12134.924473985599,57732.639496019714,79021.7783242796,79021.7783242796,12134.924473985599,91156.70279826519,91156.70279826519,91156.70279826519,115789.2079215803,92368.74776086821,59903.240869776,36072.7854345469,24632.5051233151,0.0,60705.290557862,20937.629354817833,1608.0,0.0,0.8931252103650316,3.3610156107392624,0.0014959713701933424,375484.50408249325,1567909.382214155,4.175696640385693,1567909.382214155,4.175696640385693,0.85,0.09642172817443433,4.698906859688992,1.2260103938775138,1.0,0.0,4.698906859689139,1.2723350076811544,1.2729687422106601,3.6931365020387243,16708.872497620556,1703.8308186404693,1603.0968420496806,1603.0968420496806,7.56967648845854,5.067132526715915,3.103433547583765,1.9636989791321504,6.1488811898984945,6.1488811898984945,1.7568231971138555,0.0,0.0,0.000498061858337217,0.00020348119510466732,0.0002945806632325497,0.0013842070991951605,0.09475246148296314,0.08276427414450668,0.01198818733845646,0.1203485755132067,0.08421076886881698,0.012210959305617348,0.43848869717210004,0.43848869717210004,0.06351393402323145,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24632.5051233151,20937.629354817833,0.85,0.9510314334298612,0.7511324730185105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078099215089501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17150.477163082556,1608.0,0.43848869717210004,0.06351393402323145,6.113110376966115,6.1488811898984945
2743.0,-22.50483660373414,5.070275004680295,35.30059325919158,30.267748643551045,6.8765769490579,-19.5278659650765,-35.18705499647183,3.9415264127870597,86.47277334330943,-3.7934955188490433,40.599580122964944,64778.59623142799,12515.977170094362,12515.977170094362,77294.57340152236,110530.43003755333,110530.43003755333,12515.977170094362,123046.4072076477,123046.4072076477,123046.4072076477,149535.65102354612,124399.44018819285,78845.69166827775,50615.27613323899,26489.243815898415,0.0,77104.51994913741,22515.857243513652,1609.0,0.0,0.890810646450576,2.15783130188117,0.0014959713701933424,371644.53604392434,1580548.2950358205,4.252849542362212,1580548.2950358205,4.252849542362212,0.85,0.096237212322074,4.698906859688992,1.312391887563281,1.0,0.0,4.698906859691074,1.272860856118237,1.2734942520132442,3.691610781416399,22503.00491526715,2294.6678952819925,1603.0968420496806,1603.0968420496806,7.8073743530626265,5.070275004680295,3.0449501311420932,2.0253248735382017,6.148993077443021,6.148993077443021,1.7568551649837203,0.0,0.0,0.0004975900692041526,0.00013446432594086316,0.00036312574326328946,0.0017062940459495347,0.09567593718935687,0.08352533174923765,0.012150605440119217,0.07711359734487407,0.08402594632928516,0.012211265992788841,0.43648869717210004,0.43648869717210004,0.06349692754687293,0.0,4.319940602725296,8.418524325908038,1.7053025658242404e-13,90.26626886215848,106.28559149104132,1.7053025658242404e-13,26489.243815898415,22515.857243513652,0.85,1.0024648808203502,0.8401400627895704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078099215089501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17150.727324285286,1609.0,0.43648869717210004,0.06349692754687293,6.113110376966115,6.148993077443021
2744.0,-22.57799022651205,5.071646638538386,35.30503110831192,30.27286296654495,6.887261341217132,-19.554286166485298,-35.215510859247274,3.946639263932911,84.95629064544238,-3.790714639725704,40.62279663366794,64525.05945443531,12514.254909537392,12514.254909537392,77039.3143639727,110503.38306071894,110503.38306071894,12514.254909537392,123017.63797025634,123017.63797025634,123017.63797025634,149535.51532999187,124398.62908201969,78812.89063622395,50650.8204953286,26517.87735973552,0.0,77168.69785506412,22540.195755775192,1609.7017814958133,0.0,0.8907426282907811,2.1678774269675283,0.0014959713701933424,371684.4161767693,1581562.2024409315,4.255121101684169,1581562.2024409315,4.255121101684169,0.85,0.09648626440837167,4.698906859688992,1.3123852641275153,1.0,0.0,4.698906859689485,1.2728446392307824,1.2734735020884753,3.6916578149935724,22502.858191727446,2294.652933644766,1603.0968420496806,1603.0968420496806,7.806300019615138,5.071646638538386,3.046949445762909,2.024697192775477,6.150052945840136,6.150052945840136,1.757157984525753,0.0,0.0,0.0004940352504697006,0.00013404919253657313,0.0003599860579331275,0.0016915409570143717,0.09545539744730111,0.08329824604978649,0.012157151397514616,0.07750048432847413,0.0842234206713013,0.012262843737070367,0.4349515419166385,0.4349515419166385,0.06347998903245278,0.0,20.236251782140357,26.770822078913625,1.7053025658242404e-13,88.74700528516809,104.85625773029761,1.7053025658242404e-13,26517.87735973552,22540.195755775192,0.85,0.9983233682219905,0.8361558669244917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078646537071682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17150.783709351595,1609.7017814958133,0.4349515419166385,0.06347998903245278,6.113110376966115,6.150052945840136
2745.0,-22.64195237297974,5.07131801043397,35.31867039415474,30.32724402090537,7.044957378410516,-19.636925486318503,-35.29249361073596,4.000459037990142,72.70348477277275,-3.7791108998159264,40.885306511132825,64559.931275454925,12497.539452355277,12497.539452355277,77057.4707278102,110014.56278746485,110014.56278746485,12497.539452355277,122512.10223982013,122512.10223982013,122512.10223982013,149204.846049759,124400.57045333344,78759.42655968653,50712.382104052114,26692.74380993888,0.0,77405.125913991,22688.832238448045,1610.0,0.0,0.8898743765890873,2.251943687856816,0.0014959713701933424,371850.85971288854,1593060.7092672063,4.284138835922637,1593060.7092672063,4.284138835922637,0.85,0.09835980220335629,4.698906859688992,1.3123256554035472,1.0,0.0,4.698906859689342,1.2726037815162097,1.2732285940650137,3.6923565118521062,22503.209372473517,2294.688744114812,1603.0968420496806,1603.0968420496806,7.795873040568296,5.07131801043397,3.049499765471746,2.021818244962224,6.150583847061793,6.150583847061793,1.7573096705890838,0.0,0.0,0.000490946224731669,0.00013293203733729257,0.0003580141873943764,0.0016822753210134155,0.09632414554514122,0.08405639056621889,0.012267754978922338,0.08044223635189293,0.08579109516411684,0.012568707039239442,0.4348374694588355,0.4348374694588355,0.06346310488758333,0.0,31.12123409152406,39.61834394290736,1.7053025658242404e-13,76.48259567258867,92.51613484311372,1.7053025658242404e-13,26692.74380993888,22688.832238448045,0.85,0.9955086283747269,0.834052403030659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4082787137293575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17149.56803722182,1610.0,0.4348374694588355,0.06346310488758333,6.113110376966115,6.150583847061793
2746.0,-22.715959601851413,5.090882461063477,35.32197603317281,32.013886933587514,8.909440560733138,-19.560686290120945,-35.11322803152723,5.730117574379396,80.75673910140716,-2.3578569242414855,40.72919357502797,63280.31087970646,10518.241924335865,10518.241924335865,73798.55280404232,109173.50632570109,109173.50632570109,10518.241924335865,119691.74825003695,119691.74825003695,119691.74825003695,146761.7235825746,124196.49509054424,78189.65973026156,51118.70595586965,27069.975332537655,0.0,78188.6812884073,23009.479032657007,1610.0,0.0,0.8972343637025662,2.322358475004579,0.0014959713701933424,392683.34046488174,1586215.0385391882,4.039425346288776,1586215.0385391882,4.039425346288776,0.85,0.09468791871090776,4.698906859688992,1.3096415171260016,1.0,0.0,4.698906859689616,1.2647181090970105,1.2653345575041839,3.715378807253689,22466.29354001492,2290.924376827451,1603.0968420496806,1603.0968420496806,6.561201824144013,5.090882461063477,3.389275244120365,1.701607216943112,6.150604121981192,6.150604121981192,1.7573154634231976,0.0,0.0,0.0004873942355006175,0.00013554690258101503,0.00035184733291960244,0.0016532978462191965,0.09427057386537398,0.0822840434345269,0.011986530430847074,0.0836436668860083,0.08250536849203381,0.012182550218873954,0.4355401417003947,0.4355401417003947,0.06344626423835444,0.0,40.57306766208876,52.54855133445375,-1.1368683772161603e-13,83.11459602564867,108.76762470897665,-1.1368683772161603e-13,27069.975332537655,23009.479032657007,0.85,0.9438521226854879,0.8093282791954283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40864093049341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17148.5340625467,1610.0,0.4355401417003947,0.06344626423835444,6.113110376966115,6.150604121981192
2747.0,-22.715960123230072,5.109957662703819,35.32113602116053,26.19170519700276,8.842509001771957,-19.52729418831022,-31.831805175729073,5.730117781611098,-2.336826305594684,-2.3368263055945913,40.63220533930391,47011.11506757602,10516.756725394773,10516.756725394773,57527.87179297079,81978.70442443002,81978.70442443002,10516.756725394773,92495.4611498248,92495.4611498248,92495.4611498248,117945.6856620246,96685.426116692,62078.25128448123,38452.41648023419,25450.224512199806,0.0,63902.640992434,21632.690835369835,1610.0,0.0,0.8976590147992408,3.416089023045944,0.0014959713701933424,392998.31453908555,1581973.2376824275,4.025394458848481,1581973.2376824275,4.025394458848481,0.85,0.09467242823371788,4.698906859688992,1.2358591900998728,1.0,0.0,4.698906859689522,1.2647181082078929,1.265334556583089,3.7153788098656615,17489.729984694277,1783.4561225998968,1603.0968420496806,1603.0968420496806,6.560275367986073,5.109957662703819,3.4102545501844106,1.699703112519408,6.156624927938482,6.156624927938482,1.7590356936967093,0.0,0.0,0.00048739421056039046,0.00019263468470596747,0.00029475952585442295,0.0013850475579960228,0.09416526798483281,0.08222766373992832,0.011937604244904493,0.12309445342504488,0.08249018952986681,0.01218223870385108,0.43690979097135774,0.43690979097135774,0.06342945838563797,0.0,24.73432033654649,35.47688024434916,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25450.224512199806,21632.690835369835,0.85,0.9002424766729442,0.7356677961579411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090602443928022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.29671931587,1610.0,0.43690979097135774,0.06342945838563797,6.113110376966115,6.156624927938482
