time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2748.0,-22.715976652928724,5.132648953779205,35.31297583036966,32.01533375484871,8.756257293052585,-19.47154115152882,-35.03256171299142,5.730114652795503,85.49773362023626,-2.055387365641168,40.40354106273333,62883.096127174555,10152.545118712605,10152.545118712605,73035.64124588716,109904.16669698902,109904.16669698902,10152.545118712605,120056.71181570162,120056.71181570162,120056.71181570162,147037.3470148929,124203.34517364587,78213.75558563872,51099.54398667461,26980.635199191285,0.0,78080.1791858659,22933.539919312592,1610.0,0.0,0.8997212124581593,2.3163040054344557,0.0014959713701933424,397232.46392901964,1572006.4795644374,3.957396794853441,1572006.4795644374,3.957396794853441,0.85,0.09405625313966724,4.698906859688992,1.3096603423217312,1.0,0.0,4.698906859688702,1.2647181240036562,1.2653345713864865,3.715378763462243,22467.532673032503,2291.0507332302573,1603.0968420496806,1603.0968420496806,6.333082850897399,5.132648953779205,3.493381686508751,1.6392672672704536,6.162530751201759,6.162530751201759,1.760723071771931,0.0,0.0,0.0004873934198602787,0.00013673896187055385,0.00035065445798972486,0.0016476926380284435,0.09305451358418225,0.08126260994174699,0.011791903642435262,0.08365683421472038,0.08188272877509645,0.0121735243645708,0.43700152804288483,0.43700152804288483,0.06341268037013147,0.0,36.78870732283042,51.22020203477831,-1.7053025658242404e-13,87.55312098587746,116.01484399222409,-1.7053025658242404e-13,26980.635199191285,22933.539919312592,0.85,0.9353928488308093,0.8053656738861286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090602473476574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.53951021752,1610.0,0.43700152804288483,0.06341268037013147,6.113110376966115,6.162530751201759
2749.0,-22.715976778075866,5.134898957518823,35.311699213707264,32.01471810406076,8.756705616204517,-19.471517766317866,-35.03236274756489,5.7298482451465285,85.69748157348658,-2.055579520407334,40.4080053072082,62882.115712641,10157.427476312396,10157.427476312396,73039.5431889534,109899.13919114451,109899.13919114451,10157.427476312396,120056.56666745691,120056.56666745691,120056.56666745691,147038.85807992093,124201.69492526092,78212.88626246213,51098.67629199866,26982.291412464016,0.0,78080.96770446267,22934.947700594414,1610.0,0.0,0.8997054875988638,2.3148959116731285,0.0014959713701933424,397229.56090412993,1572200.6066840678,3.9579144188201876,1572200.6066840678,3.9579144188201876,0.85,0.09402386250098987,4.698906859688992,1.309656149237417,1.0,0.0,4.698906859688762,1.2647193321726093,1.2653357801367524,3.7153752142120995,22467.234154426133,2291.0202928039785,1603.0968420496806,1603.0968420496806,6.336128429599646,5.134898957518823,3.4967117466228474,1.6381872108959756,6.169559220114007,6.169559220114007,1.762731205746859,0.0,0.0,0.00048739341387385384,0.00013674191403742546,0.0003506514998364284,0.0016476787379416267,0.09326206686056032,0.0814713018466134,0.011790765013946923,0.08360451754990375,0.08185457554607001,0.012169286954919865,0.4380503304755554,0.4380503304755554,0.06339592462439292,0.0,46.83557736556776,64.16664832553732,-1.7053025658242404e-13,87.7530610938939,116.19685698058964,-1.7053025658242404e-13,26982.291412464016,22934.947700594414,0.85,0.9354333755878753,0.8053449843328083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090603410278841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.781980401785,1610.0,0.4380503304755554,0.06339592462439292,6.113110376966115,6.169559220114007
2750.0,-22.795713034528696,5.129832411306938,35.31627307590526,29.204295307304733,5.766267074824649,-19.95942591144644,-35.67525974996386,2.846020361077972,91.00901820212965,-4.119606297140695,40.387792194225476,65615.64474477149,13066.195537841288,13066.195537841288,78681.84028261277,110748.97408229856,110748.97408229856,13066.195537841288,123815.16962013984,123815.16962013984,123815.16962013984,150090.2944214033,124547.67440293635,79017.62062936487,50588.94863730164,26275.12480126344,0.0,76864.07343856507,22333.85608107392,1610.0,0.0,0.88994923995695,2.101909823696325,0.0014959713701933424,366991.0402384116,1571321.7866074468,4.281635283484456,1571321.7866074468,4.281635283484456,0.85,0.09596629130057449,4.698906859688992,1.3141736797010526,1.0,0.0,4.698906859686223,1.277941937554233,1.2785599733909143,3.6769329823246224,22529.81946730965,2297.4022186281404,1603.0968420496806,1603.0968420496806,8.150596517385175,5.129832411306938,3.0228271660609947,2.1070052452459436,6.170459052831757,6.170459052831757,1.7629883008090734,0.0,0.0,0.000483592911865072,0.00012750390602766397,0.000356089005837408,0.0016732290721892299,0.09590482134065711,0.08382262427659458,0.012082197064062536,0.07508915622582261,0.08386795450479029,0.0120983367957842,0.43970560363135447,0.43970560363135447,0.06337918669446875,0.0,57.91566500665937,74.20367493237819,2.8421709430404007e-13,95.12862449927036,108.30243248469054,5.8300783194778205,26275.12480126344,22333.85608107392,0.85,1.0236491089104272,0.8536581761727202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090603417371412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17148.024778672905,1610.0,0.43970560363135447,0.06337918669446875,6.113110376966115,6.170459052831757
2751.0,-22.852860228532403,5.128980168952128,35.30848114775499,29.17275895541536,5.758893223917584,-19.977900761743342,-35.69907367983831,2.8116099102552257,90.17234756796637,-4.119695776933484,40.37946928500822,65426.098106546066,13064.776549169601,13064.776549169601,78490.87465571567,110634.24791181086,110634.24791181086,13064.776549169601,123699.02446098046,123699.02446098046,123699.02446098046,149956.60523228737,124560.63138517259,79010.73987453549,50610.99056737455,26257.580771306915,0.0,76868.57133868148,22318.943655610878,1609.0,0.0,0.8899782752260068,2.1070741445522794,0.0014959713701933424,366989.7696912545,1570960.03339195,4.280664375776976,1570960.03339195,4.280664375776976,0.85,0.09601623251937583,4.698906859688992,1.3142542010964826,1.0,0.0,4.6989068596906645,1.2781068465396037,1.2787215020483296,3.676458562451954,22532.163296466017,2297.64122268726,1603.0968420496806,1603.0968420496806,8.149711362705515,5.128980168952128,3.021758570993785,2.1072215979583433,6.16915547632037,6.16915547632037,1.7626158503772484,0.0,0.0,0.00048088586056709134,0.00012717304959671647,0.0003537128109703749,0.0016620635538285703,0.0962488542993695,0.08417346084159912,0.012075393457770374,0.07522934824151327,0.08391477428566559,0.012101458233710245,0.44167817953569244,0.44167817953569244,0.06336246301719611,0.0,65.17531640602903,80.84773811869587,2.2737367544323206e-13,94.29204334489987,107.37240422065986,5.659767849394598,26257.580771306915,22318.943655610878,0.85,1.0211048974734598,0.8511423715458417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095123703534853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17146.670196442697,1609.0,0.44167817953569244,0.06336246301719611,6.113110376966115,6.16915547632037
2752.0,-22.92723115155382,5.1239636438387,35.317302023022556,29.15869775405156,5.808462835420847,-20.04914665467106,-35.77062066234646,2.7957141353445887,83.64778150001752,-4.117222217005875,40.51663859261141,65378.817967493655,13054.185320124967,13054.185320124967,78433.00328761862,110332.8673630448,110332.8673630448,13054.185320124967,123387.05268316976,123387.05268316976,123387.05268316976,149715.4096617197,124568.49300850862,78978.1379083168,50655.950111324244,26328.356978549924,0.0,76984.30708987417,22379.103431767435,1608.0,0.0,0.8895042483980523,2.1485903886500304,0.0014959713701933424,367024.8936905924,1576930.0975359958,4.296520820915685,1576930.0975359958,4.296520820915685,0.85,0.09695228987410631,4.698906859688992,1.3142978193936876,1.0,0.0,4.698906859688488,1.2781876632412177,1.278797881071229,3.676226108906061,22533.585410169304,2297.786237927254,1603.0968420496806,1603.0968420496806,8.143104632053422,5.1239636438387,3.0184364154453194,2.105527228393381,6.16911477056218,6.16911477056218,1.762604220160623,0.0,0.0,0.00047738378381087683,0.0001261837800654049,0.0003512000037454719,0.0016502561067223975,0.09710314164991292,0.08497142352004987,0.012131718129863045,0.07662310227258087,0.08475002856194119,0.012202261312165116,0.44367817953569244,0.44367817953569244,0.06334575074204467,0.0,69.70414577007011,84.77691678591418,2.2737367544323206e-13,87.76500371702338,100.4793365059204,2.137183529539641,26328.356978549924,22379.103431767435,0.85,1.0188180715331137,0.8492486383123269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409836503342827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17145.765490555008,1608.0,0.44367817953569244,0.06334575074204467,6.113110376966115,6.16911477056218
2753.0,-23.005950980374017,5.119325822982915,35.33565549128162,29.383793484326475,6.254975143719528,-20.25387334409835,-35.95175592983139,3.0245332988673397,50.828862075145935,-4.096768411198112,41.04553869832658,65846.25373445763,13018.401612041198,13018.401612041198,78864.65534649882,109285.90135014604,109285.90135014604,13018.401612041198,122304.30296218724,122304.30296218724,122304.30296218724,148976.8710152621,124550.05120527346,78815.50868745119,50816.15835313585,26672.568053074836,0.0,77488.72640621068,22671.68284511361,1607.0,0.0,0.8877223997964995,2.3893015072831782,0.0014959713701933424,367315.4341884661,1600110.196397895,4.356229135683129,1600110.196397895,4.356229135683129,0.85,0.10237842273323379,4.698906859688992,1.3139624792477118,1.0,0.0,4.6989068596898775,1.2771361987413439,1.277741212813137,3.6792527408743925,22530.249414539263,2297.4460610442165,1603.0968420496806,1603.0968420496806,8.1207830185706,5.119325822982915,3.019128189878793,2.1001976331041217,6.167816419101216,6.167816419101216,1.7622332626003474,0.0,0.0,0.00047370247306073826,0.00012371092019238116,0.0003499915528683571,0.0016445777086063259,0.09931085181710989,0.08695287954910039,0.0123579722680095,0.08498377997599246,0.08935397622940434,0.013024446503829442,0.44559438454031136,0.44559438454031136,0.06332904758859018,0.0,66.59923099553839,81.26220018277303,2.2737367544323206e-13,54.92563048634406,67.27341995151215,2.2737367544323206e-13,26672.568053074836,22671.68284511361,0.85,1.0177565047730333,0.8497526903369015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102585314316294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,17144.513831056192,1607.0,0.44559438454031136,0.06332904758859018,6.113110376966115,6.167816419101216
2754.0,-23.086055746192176,5.117245883324818,35.35237606344683,29.869325179047905,6.9492697306759865,-20.360737730095668,-36.02354301894081,3.5203287025615313,26.6118224270964,-4.023238402231892,41.16414070527798,65769.7956219799,12911.28812246517,12911.28812246517,78681.08374444506,108298.73160327849,108298.73160327849,12911.28812246517,121210.01972574365,121210.01972574365,121210.01972574365,148010.40404602763,124500.69781686705,78601.37346723395,50999.24927737011,26800.38432028397,0.0,77799.63359765409,22780.326672241375,1606.0,0.0,0.8876676590642556,2.6180400722310386,0.0014959713701933424,368361.39668712893,1605343.300407018,4.358066059160186,1605343.300407018,4.358066059160186,0.85,0.10657615935933167,4.698906859688992,1.3132097631925719,1.0,0.0,4.698906859689856,1.2748551785507545,1.2754543702611565,3.68583580217376,22521.321725313217,2296.535690099394,1603.0968420496806,1603.0968420496806,8.053966412881898,5.117245883324818,3.0339255829508387,2.0833203003739795,6.166623949216119,6.166623949216119,1.761892556918891,0.0,0.0,0.0004699832008930034,0.00012274332138050543,0.00034723987951249793,0.0016316478517988556,0.09991370912970549,0.08751703254876998,0.01239667658093551,0.09305597408935905,0.0919054101803743,0.014670749178957354,0.4469673070146066,0.4469673070146066,0.06331235173249325,0.0,58.31981208414925,74.5607222442257,2.2737367544323206e-13,30.635060829328268,48.11129953920681,2.2737367544323206e-13,26800.38432028397,22780.326672241375,0.85,1.011329746761398,0.8453741050004517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107054895305962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17143.17256944711,1606.0,0.4469673070146066,0.06331235173249325,6.113110376966115,6.166623949216119
2755.0,-23.16423641408033,5.116453785157625,35.36288484727308,29.870506782922916,6.9002055821151895,-20.393672391017105,-36.056878057401605,3.519414711655972,35.823417064642854,-4.022298426012609,40.9938350830426,65515.323230333284,12908.730457449621,12908.730457449621,78424.0536877829,108535.42236582188,108535.42236582188,12908.730457449621,121444.1528232715,121444.1528232715,121444.1528232715,148159.5524734392,124509.76950525222,78588.84105789929,51023.25383039214,26715.399650167703,0.0,77738.65348055985,22708.08970264255,1607.0,0.0,0.8882802065383748,2.5281226516232684,0.0014959713701933424,368374.7829236812,1597832.9030175412,4.337519768144866,1597832.9030175412,4.337519768144866,0.85,0.10470045435246897,4.698906859688992,1.3132378740562123,1.0,0.0,4.698906859688455,1.2748667720877822,1.2754613743463736,3.6858022834761313,22522.962731478616,2296.703026158639,1603.0968420496806,1603.0968420496806,8.052370960287616,5.116453785157625,3.0334014113207948,2.0830523738368303,6.1661953771242315,6.1661953771242315,1.7617701077497805,0.0,0.0,0.0004663791680955007,0.00012229638708800253,0.00034408278100749815,0.0016168129399769984,0.09944727133344575,0.08712924400622847,0.012318027327217273,0.08997793735836707,0.0901826169354634,0.01451783741700558,0.4477099301325594,0.4477099301325594,0.06329566171428237,0.0,54.50681930247816,71.36395023907824,2.2737367544323206e-13,39.84571549065544,58.6076101363476,2.2737367544323206e-13,26715.399650167703,22708.08970264255,0.85,1.0088167234256824,0.8427638027807716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111605770206885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17141.80093893921,1607.0,0.4477099301325594,0.06329566171428237,6.113110376966115,6.1661953771242315
2756.0,-23.220004940142207,5.1159713804124145,35.36994496322068,29.869235946703725,6.898484241784241,-20.403772568207398,-36.06905961697919,3.5161255701968765,35.90062641275864,-4.021895571626006,40.99020892341227,65277.127480358125,12907.4687245466,12907.4687245466,78184.59620490472,108537.0381058485,108537.0381058485,12907.4687245466,121444.50683039511,121444.50683039511,121444.50683039511,148174.7562625879,124518.71761727413,78583.85440321351,51038.736904511796,26730.2494321928,0.0,77768.98633670459,22720.71201736388,1608.0,0.0,0.8882951460069929,2.5274409260669537,0.0014959713701933424,368380.52010483784,1597673.2801997785,4.337018905736641,1597673.2801997785,4.337018905736641,0.85,0.1046828191961886,4.698906859688992,1.3132681147055703,1.0,0.0,4.698906859689915,1.2748871623845768,1.2754785162448146,3.6857433334727867,22524.581383528068,2296.868082732439,1603.0968420496806,1603.0968420496806,8.05158390059794,5.1159713804124145,3.0331079023333825,2.082863478079032,6.1661518373160025,6.1661518373160025,1.761757667804572,0.0,0.0,0.00046382385265024775,0.00012213343991488497,0.0003416904127353628,0.001605571424292159,0.09951753799685945,0.08720441413736174,0.012313123859497703,0.09001116416314738,0.09016181107146912,0.01452100812471949,0.44815646494010547,0.44815646494010547,0.06327897636638034,0.0,51.568492338923306,68.83234479968081,2.8421709430404007e-13,39.92252198438467,58.72774739887598,2.8421709430404007e-13,26730.2494321928,22720.71201736388,0.85,1.0053441595136747,0.8393722299238625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116049924837055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17140.46518436764,1608.0,0.44815646494010547,0.06327897636638034,6.113110376966115,6.1661518373160025
2757.0,-23.254191169667425,5.1158994986227775,35.37329102686244,29.889568767417245,6.8954308287260675,-20.409257775900006,-36.07550753569228,3.5356724491627,36.56633314767686,-4.02184654409412,40.98539297602044,65126.199450278196,12907.310519518755,12907.310519518755,78033.50996979696,108647.22470321544,108647.22470321544,12907.310519518755,121554.5352227342,121554.5352227342,121554.5352227342,148297.48821208076,124522.0717929709,78568.50020658005,51059.523984878724,26742.95298934656,0.0,77802.47697422528,22731.510040944573,1609.0,0.0,0.8883125553313452,2.521236867649066,0.0014959713701933424,368381.21832674596,1597461.3017855673,4.336435253245334,1597461.3017855673,4.336435253245334,0.85,0.1046347089267868,4.698906859688992,1.31325392217841,1.0,0.0,4.698906859689625,1.2748002912858916,1.2753896160029958,3.685994497968935,22525.188130890252,2296.9299537446786,1603.0968420496806,1603.0968420496806,8.051485213467075,5.1158994986227775,3.0330779540751944,2.082821544547583,6.16620040152646,6.16620040152646,1.7617715432932743,0.0,0.0,0.0004622638085980873,0.00012204727019307065,0.0003402165384050166,0.0015986458260909759,0.0995453018810198,0.08723755370765425,0.012307748173365551,0.08984781610996403,0.09011797915167825,0.014516729775108553,0.4484043513563116,0.4484043513563116,0.06326229475472539,0.0,49.360426098161895,66.96371913594697,2.2737367544323206e-13,40.58817969177096,59.50173472023221,2.2737367544323206e-13,26742.95298934656,22731.510040944573,0.85,1.0029694812370589,0.8370710288806547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411922163456058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17139.57581368173,1609.0,0.4484043513563116,0.06326229475472539,6.113110376966115,6.16620040152646
2758.0,-23.333550053457508,5.114046915009661,35.3918591414338,30.214809521008306,7.366072295477059,-20.55040178532341,-36.18824465721843,3.8683899067924425,12.487321611466257,-3.9668351205602015,41.27316914035765,65255.42167184161,12827.032771453198,12827.032771453198,78082.4544432948,107959.48730060551,107959.48730060551,12827.032771453198,120786.52007205872,120786.52007205872,120786.52007205872,147749.8635173951,124485.91473335662,78400.45314745454,51206.06842878009,26963.343445336403,0.0,78169.41187411649,22918.84192853594,1610.0,0.0,0.8875612339220923,2.779575478475657,0.0014959713701933424,369165.3133165572,1610165.3809207412,4.3616377889220415,1610165.3809207412,4.3616377889220415,0.85,0.10955581042531382,4.698906859688992,1.3127426873380323,1.0,0.0,4.698906859687522,1.2732765420705132,1.2738605746996605,3.6904055831013416,22518.647566969776,2296.2630018375057,1603.0968420496806,1603.0968420496806,8.001408545632756,5.114046915009661,3.0442371983440086,2.0698097166656524,6.166372002820607,6.166372002820607,1.761820572234459,0.0,0.0,0.000458660947638442,0.00012054969656375717,0.00033811125107468485,0.0015887532770128636,0.1005324914847386,0.08810865542320966,0.012423836061528947,0.09903180725798942,0.09369988121975008,0.015855929205563744,0.44853185209554314,0.44853185209554314,0.06324561613206808,0.0,42.00726465520813,60.909666878326334,2.2737367544323206e-13,16.454156732026433,37.1079112893687,2.2737367544323206e-13,26963.343445336403,22918.84192853594,0.85,0.9988875772666459,0.834794839916776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4121166544976287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17139.116949385574,1610.0,0.44853185209554314,0.06324561613206808,6.113110376966115,6.166372002820607
2759.0,-23.408901651238878,5.114434875635718,35.40002169903361,30.20040406789633,7.286445440494723,-20.58790229678561,-36.228718143515266,3.851553814433242,26.41094888299517,-3.962883872485688,41.09051885935396,65051.999456343015,12821.905394230846,12821.905394230846,77873.90485057386,108266.97594049835,108266.97594049835,12821.905394230846,121088.8813347292,121088.8813347292,121088.8813347292,147943.01417689325,124496.61722598072,78381.03937189058,51239.53094898904,26854.13284216406,0.0,78093.6637911531,22826.012915839452,1610.0,0.0,0.8882327879190349,2.626468663439566,0.0014959713701933424,369221.6820079846,1602093.347535523,4.339109607059525,1602093.347535523,4.339109607059525,0.85,0.10648551194245276,4.698906859688992,1.3127949011558666,1.0,0.0,4.698906859687783,1.2733608814171535,1.2739406268731746,3.6901611540472854,22520.583574428987,2296.460419656966,1603.0968420496806,1603.0968420496806,7.998210125495027,5.114434875635718,3.045329820088855,2.0691050555468626,6.166006305928355,6.166006305928355,1.7617160874081015,0.0,0.0,0.00045526392706791654,0.0001200162080098344,0.00033524771905808217,0.0015752978067771104,0.09982705338092618,0.0874878463477981,0.012339207033128078,0.09364766039916537,0.09101129107679466,0.0154742208656581,0.44830788266272337,0.44830788266272337,0.0632289399006089,0.0,39.6013294277991,59.27288978861037,2.2737367544323206e-13,30.373832755480862,52.75292505089743,2.2737367544323206e-13,26854.13284216406,22826.012915839452,0.85,0.9971859568380996,0.8329997121189296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125683294456937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.75198670799,1610.0,0.44830788266272337,0.0632289399006089,6.113110376966115,6.166006305928355
2760.0,-23.481546157088836,5.112744316048108,35.41537940403827,30.275207629334204,7.403570746201342,-20.635128233383135,-36.27226495938373,3.926349394121757,18.22587032122823,-3.947763445662097,41.2026447546614,64878.34030532927,12798.238416527503,12798.238416527503,77676.57872185677,108066.35801133026,108066.35801133026,12798.238416527503,120864.59642785776,120864.59642785776,120864.59642785776,147792.8809289124,124495.90565755848,78327.4003919505,51298.339184008866,26928.284501054637,0.0,78226.6236850635,22889.041825896442,1610.0,0.0,0.8879087029755428,2.715639556252129,0.0014959713701933424,369437.45304652536,1607044.9997321458,4.349978559238718,1607044.9997321458,4.349978559238718,0.85,0.10821581452312816,4.698906859688992,1.3127019988698887,1.0,0.0,4.698906859688272,1.2730237967156517,1.273599247257238,3.691138273936415,22520.45485658525,2296.4472940897504,1603.0968420496806,1603.0968420496806,7.983446839159134,5.112744316048108,3.047561325262358,2.06518299078575,6.166313418908898,6.166313418908898,1.761803833973971,0.0,0.0,0.00045201086270697257,0.00011944464424399816,0.0003325662184629744,0.0015626976852364982,0.10016000533044471,0.0877766657025887,0.012383339627856009,0.0967917510239327,0.09238816687582661,0.015827647647301546,0.44806668241761033,0.44806668241761033,0.06321226558210823,0.0,35.96315708016584,56.279900987608926,2.2737367544323206e-13,22.173633766890305,44.4178748708988,2.2737367544323206e-13,26928.284501054637,22889.041825896442,0.85,0.9929685708356635,0.8293639332630057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412997441928456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17136.464658030654,1610.0,0.44806668241761033,0.06321226558210823,6.113110376966115,6.166313418908898
2761.0,-23.55346461373742,5.111281083077851,35.430995455053214,30.330685909744375,7.4691219939418145,-20.68052184797538,-36.315335508529074,3.9814018559296933,13.883635180927229,-3.9380727823844586,41.25943937129838,64706.46775837028,12782.401286877222,12782.401286877222,77488.8690452475,108018.12506001283,108018.12506001283,12782.401286877222,120800.52634689005,120800.52634689005,120800.52634689005,147765.90585058415,124497.18096525286,78280.77492067927,51351.56227174844,26965.379503694086,0.0,78316.94177544252,22920.572578139974,1610.0,0.0,0.8877545982723308,2.766350097218959,0.0014959713701933424,369575.79241216363,1609557.5431153406,4.355148730413346,1609557.5431153406,4.355148730413346,0.85,0.1092242814509736,4.698906859688992,1.3126389646856118,1.0,0.0,4.6989068596880035,1.2727774519454131,1.273348718683584,3.6918526899630515,22520.685550994098,2296.470818372645,1603.0968420496806,1603.0968420496806,7.973567754355975,5.111281083077851,3.048546846838592,2.062734236239259,6.165994158226029,6.165994158226029,1.7617126166360084,0.0,0.0,0.00044881137555751344,0.00011888180463004787,0.0003299295709274656,0.0015503083240453138,0.10028246720081195,0.08787864407736824,0.012403823123443713,0.09858208062119844,0.0931586458325117,0.01606563561846191,0.44772832949411817,0.44772832949411817,0.06319559279397435,0.0,32.18428183904473,53.034899839716104,1.7053025658242404e-13,17.821707963311667,40.17544816035365,1.7053025658242404e-13,26965.379503694086,22920.572578139974,0.85,0.9894266462476363,0.8262129022338814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134113645097033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17135.229049708418,1610.0,0.44772832949411817,0.06319559279397435,6.113110376966115,6.165994158226029
2762.0,-23.627573874882096,5.1270039526591455,35.43326289299909,31.659098050463967,8.563356820716967,-20.423097490729713,-35.9946274786256,5.342514237172924,65.35410956907924,-2.648744392517796,40.92829034248816,62739.98446283106,10983.351001472494,10983.351001472494,73723.33546430356,109123.92335082823,109123.92335082823,10983.351001472494,120107.27435230072,120107.27435230072,120107.27435230072,147232.23718163493,124341.92288709243,77880.65615450403,51623.629702875995,27124.96282933421,0.0,78748.5925322102,23056.21840493408,1610.0,0.0,0.895192636229285,2.4102326939736662,0.0014959713701933424,388346.9709243804,1594949.4950835607,4.107021850298227,1594949.4950835607,4.107021850298227,0.85,0.0978241633796365,4.698906859688992,1.31053648264613,1.0,0.0,4.698906859688761,1.266563507460162,1.2671278367543006,3.7099654553538364,22492.600430267717,2293.606933077832,1603.0968420496806,1603.0968420496806,6.851333439986973,5.1270039526591455,3.354514957020503,1.7724889956386427,6.165740656806747,6.165740656806747,1.7616401876590706,0.0,0.0,0.00044553621889619225,0.00012313222270129303,0.0003224039961948992,0.0015149463493113555,0.0974969979390194,0.08543025906259921,0.012066738876420192,0.08661106563105901,0.08560355587521465,0.012220607504421848,0.4472949703530107,0.4472949703530107,0.06317892123013392,0.0,41.08943600042039,59.35610695227683,-1.1368683772161603e-13,68.00285396159705,88.41524468796945,-1.1368683772161603e-13,27124.96282933421,23056.21840493408,0.85,0.9361860713148469,0.7967124547295089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138213694117472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17134.005565088322,1610.0,0.4472949703530107,0.06317892123013392,6.113110376966115,6.165740656806747
2763.0,-23.627587236763734,5.141163730648085,35.43436601604987,31.893912667315476,8.660315308491777,-20.27770481658118,-35.84659566460175,5.581824796728926,70.43170032604775,-2.7802923309715557,40.899467989526656,62013.59225244494,11190.271441422496,11190.271441422496,73203.86369386743,109775.2728392785,109775.2728392785,11190.271441422496,120965.544280701,120965.544280701,120965.544280701,148016.67608577237,124320.68010902747,77841.28570192907,51643.771563442664,27051.131805071363,0.0,78694.90336851403,22993.462034310658,1610.0,0.0,0.8946671332745015,2.359045334879054,0.0014959713701933424,386398.28930658766,1593682.8030216298,4.124456156060056,1593682.8030216298,4.124456156060056,0.85,0.09757650631103179,4.698906859688992,1.3101854185713457,1.0,0.0,4.698906859688886,1.2654760762406745,1.2660399202747952,3.7131534510300224,22488.757757515443,2293.2150895071654,1603.0968420496806,1603.0968420496806,6.980408886037655,5.141163730648085,3.336724357114201,1.8044393735338837,6.170669190935568,6.170669190935568,1.7630483402673052,0.0,0.0,0.0004455356303728363,0.00012514106541475413,0.00032039456495808216,0.0015055042190886027,0.09756207097147333,0.08549169756258296,0.01207037340889038,0.08472189828508976,0.08546882871062088,0.012107677600410913,0.44736379287151323,0.44736379287151323,0.06316225064572822,0.0,47.61722299356734,66.07090311276289,0.0,73.21199265701932,92.64088511894482,0.0,27051.131805071363,22993.462034310658,0.85,0.9302236937895069,0.7880255213231088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142440925957809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17132.7357940696,1610.0,0.44736379287151323,0.06316225064572822,6.113110376966115,6.170669190935568
2764.0,-23.702133224351005,5.156118647046023,35.42811862944936,24.905582761298888,7.950171121147226,-20.53405404480515,-32.66243040617553,4.786117493865676,-2.6746211821929933,-2.6746211821929116,40.681573397945165,45886.95670482807,11063.114272712957,11063.114272712957,56950.07097754103,80111.29941078846,80111.29941078846,11063.114272712957,91174.41368350142,91174.41368350142,91174.41368350142,116261.26731592056,95060.88911463943,60855.566425964505,38005.9140985277,25086.85363241914,0.0,63092.76773094684,21323.825587556268,1610.0,0.0,0.8959113467690443,3.488596587333099,0.0014959713701933424,387963.0393021893,1584131.2878090832,4.0832015613095125,1584131.2878090832,4.0832015613095125,0.85,0.0972548228055447,4.698906859688992,1.2324616335006433,1.0,0.0,4.698906859690028,1.2691056983067692,1.2696670064769495,3.702533891352183,17195.862391022485,1753.4899676263033,1603.0968420496806,1603.0968420496806,6.901089180967963,5.156118647046023,3.37347860918094,1.7826400378650833,6.175152397216664,6.175152397216664,1.7643292563476183,0.0,0.0,0.0004422633592858178,0.0001763956407611942,0.0002658677185246236,0.001249287646345216,0.09675501328333602,0.08479893605232725,0.011956077231008774,0.1254624304362443,0.08507225222998765,0.01218257057555705,0.44786245259135293,0.44786245259135293,0.06314558084487035,0.0,26.793259797029464,41.66393404438662,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25086.85363241914,21323.825587556268,0.85,0.9026402395342559,0.727293449869067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142441688336056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17132.94794059074,1610.0,0.44786245259135293,0.06314558084487035,6.113110376966115,6.175152397216664
2765.0,-23.698997888895807,5.160522526351946,35.41806587517063,23.79688153686004,7.162483726963601,-20.60788433321678,-32.509971131198085,4.113253448179687,-3.608276993119148,-3.6082769931192806,40.62968949335424,45144.72270616489,12389.562628303309,12389.562628303309,57534.28533446819,78594.58611316881,78594.58611316881,12389.562628303309,90984.14874147212,90984.14874147212,90984.14874147212,115711.07818836653,93001.65960740348,59749.687272322095,36946.6359278682,24726.929446894417,0.0,61673.56537476262,21017.890029860253,1610.0,0.0,0.8916121642576422,3.3812133814118996,0.0014959713701933424,374308.0616318377,1581863.3207869558,4.226100057505164,1581863.3207869558,4.226100057505164,0.85,0.09748152770575413,4.698906859688992,1.2276452297018845,1.0,0.0,4.6989068596888774,1.2721852908513003,1.272748135613752,3.693571127948393,16823.361906672304,1715.505489302902,1603.0968420496806,1603.0968420496806,7.7285178931937235,5.160522526351946,3.1656803980525487,1.9948421282993976,6.179899069881121,6.179899069881121,1.7656854485374631,0.0,0.0,0.0004424005416100342,0.0001792782630046385,0.00026312227860539566,0.0012363870798758917,0.09747390350968738,0.08540719574311824,0.012066707766569134,0.12101702483636888,0.0854085366228947,0.012072991082859431,0.44682140484581834,0.44682140484581834,0.0631289116708507,0.0,11.225927534894538,21.474807406598245,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24726.929446894417,21017.890029860253,0.85,0.9328840482118737,0.7319946954881016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146696175503666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17131.666949731516,1610.0,0.44682140484581834,0.0631289116708507,6.113110376966115,6.179899069881121
2766.0,-23.772663409790237,5.160787080200581,35.40695843892914,29.62766900835561,6.280760154873378,-20.76653365444748,-36.45741987330837,3.255682151003497,83.04993619180317,-3.908972488892666,40.45489905583102,64237.09147422939,12815.200196411639,12815.200196411639,77052.29167064103,110309.35744429189,110309.35744429189,12815.200196411639,123124.55764070353,123124.55764070353,123124.55764070353,149531.64507974286,124602.23076946076,78440.4382101381,51290.880621469616,26407.08743903932,0.0,77697.96806050894,22446.02432318342,1610.0,0.0,0.890752144635856,2.1702164471879817,0.0014959713701933424,369991.45863540244,1574240.8702016384,4.254803275750561,1574240.8702016384,4.254803275750561,0.85,0.09683497728685805,4.698906859688992,1.3138373680738735,1.0,0.0,4.698906859686087,1.2761389375881198,1.2766994313225,3.6821279574541026,22539.688339566634,2298.4085635325655,1603.0968420496806,1603.0968420496806,7.994027472492826,5.160787080200581,3.097943400256843,2.062843679943738,6.181487771216819,6.181487771216819,1.7661393632048055,0.0,0.0,0.00043918772440189156,0.00011704238364955499,0.0003221453407523366,0.001513730951478002,0.09682263670288777,0.08479214059130855,0.012030496111579216,0.07759930558913493,0.08480066033530684,0.012034316951551216,0.44482140484581834,0.44482140484581834,0.06311224299830166,0.0,25.810196082353514,36.82142366106302,2.2737367544323206e-13,86.95890868069586,99.72008353451383,0.049862191721956606,26407.08743903932,22446.02432318342,0.85,0.9916899192348883,0.8267538145167889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414651718830138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17131.939689844326,1610.0,0.44482140484581834,0.06311224299830166,6.113110376966115,6.181487771216819
2767.0,-23.772663409790237,5.160787080200581,35.40695843892914,29.629236284550302,6.280760154873378,-20.76653365444748,-36.45828984500838,3.255682151003497,83.08365742328601,-3.908972488892666,40.45489905583102,64241.3516599755,12815.289110631262,12815.289110631262,77056.64077060677,110316.76238648854,110316.76238648854,12815.289110631262,123132.0514971198,123132.0514971198,123132.0514971198,149522.62753619748,124609.6357116574,78444.69839588422,51294.37479530354,26390.57603907769,0.0,77684.95083438123,22431.989633216035,1609.0,0.0,0.890752144635856,2.169995563156351,0.0014959713701933424,369991.45863540244,1574240.8702016384,4.254803275750561,1574240.8702016384,4.254803275750561,0.85,0.09683497728685805,4.698906859688992,1.3138578702835368,1.0,0.0,4.698906859687972,1.2761389375881198,1.2766994313225,3.6821279574541026,22541.027842786232,2298.5451548476017,1603.0968420496806,1603.0968420496806,7.99408293652799,5.160787080200581,3.0980449956221876,2.0627420845783937,6.18183511583841,6.18183511583841,1.76623860452526,0.0,0.0,0.00043918772440189156,0.00011703120240933851,0.00032215652199255306,0.0015137834910843551,0.09668770405270874,0.08466038525767554,0.012027318795033208,0.07754321413236695,0.08480066033530684,0.012034316951551216,0.44413021351376974,0.44413021351376974,0.0630955747269291,0.0,37.76040333541448,49.24427661944935,2.2737367544323206e-13,86.9926299121787,99.75803296257362,0.05266321158728715,26390.57603907769,22431.989633216035,0.85,0.9919120748996292,0.8269471882261145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150723639990457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17130.673957312778,1609.0,0.44413021351376974,0.0630955747269291,6.113110376966115,6.18183511583841
2768.0,-23.845650810106097,5.160975724259386,35.39421815610987,29.565348056517564,6.232381434196278,-20.840297252772036,-36.53428192539138,3.1902606168166776,83.65533218492561,-3.931902459763331,40.43483937849502,64225.97489065085,12848.023763295689,12848.023763295689,77073.99865394653,110242.83840214174,110242.83840214174,12848.023763295689,123090.86216543743,123090.86216543743,123090.86216543743,149445.58874227013,124616.15145353845,78425.57119297636,51322.86695618009,26354.726576832694,0.0,77677.59353301278,22401.51759030779,1608.0,0.0,0.8907099701329151,2.16430190451884,0.0014959713701933424,369663.89820266754,1573367.8646584714,4.25621185165308,1573367.8646584714,4.25621185165308,0.85,0.0966944121630191,4.698906859688992,1.313959317537956,1.0,0.0,4.69890685968965,1.2764475392320305,1.277004132079667,3.681237744025164,22542.20649577176,2298.6653440034834,1603.0968420496806,1603.0968420496806,8.014502571702733,5.160975724259386,3.09305433051292,2.067921393746466,6.182103094305411,6.182103094305411,1.766315169801546,0.0,0.0,0.00043602565342006837,0.0001160583173291022,0.00031996733609096614,0.001503496710434254,0.09668301740468621,0.08466432200362564,0.012018695401060564,0.0772880288742568,0.08467044930054268,0.012023962862476418,0.44435212781004696,0.44435212781004696,0.06307890677649773,0.0,47.60590348224707,59.39606769019014,1.7053025658242404e-13,87.58723464468892,100.2234084450489,1.40950504543315,26354.726576832694,22401.51759030779,0.85,0.9922294853430323,0.8268275569499326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150723639990457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17130.881535199118,1608.0,0.44435212781004696,0.06307890677649773,6.113110376966115,6.182103094305411
2769.0,-23.91860570300046,5.160698598834047,35.382045831291784,29.487874369975202,6.169033761619248,-20.913643199881005,-36.61191399497909,3.1090787448150183,82.79114754675032,-3.9681271068895074,40.41601364986856,64218.978826742314,12898.90046080279,12898.90046080279,77117.8792875451,110175.45628699454,110175.45628699454,12898.90046080279,123074.35674779733,123074.35674779733,123074.35674779733,149393.86893084628,124632.94781252256,78416.64502928393,51351.44753693181,26319.512183048955,0.0,77670.95971998076,22371.58535559161,1607.0,0.0,0.8905979268165147,2.1668545596419455,0.0014959713701933424,369146.883242306,1572548.8938671635,4.259954411791555,1572548.8938671635,4.259954411791555,0.85,0.09682384107590156,4.698906859688992,1.3141090316930786,1.0,0.0,4.698906859689586,1.2768290790881434,1.2773818291972454,3.6801377229321486,22545.24484183028,2298.9751690771345,1603.0968420496806,1603.0968420496806,8.046239080797244,5.160698598834047,3.0846975734495756,2.0760010253844716,6.1824279803968185,6.1824279803968185,1.766407994399091,0.0,0.0,0.00043288592256750117,0.00011507215216321424,0.00031781377040428693,0.001493377305856326,0.09681234086724608,0.08479983539343743,0.012012505473808657,0.07732133620428057,0.0848062969380064,0.012017544137895162,0.44517503075644,0.44517503075644,0.0630622390828193,0.0,55.42086461201387,67.31445060052852,2.2737367544323206e-13,86.7592746536398,98.96029823705112,3.232337444366692,26319.512183048955,22371.58535559161,0.85,0.9928791863209928,0.8268081025168801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154893639615336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17129.626932165796,1607.0,0.44517503075644,0.0630622390828193,6.113110376966115,6.1824279803968185
2770.0,-24.012821624855658,5.16036243648469,35.37008921747893,29.498446883540623,6.158812780019368,-20.992617918185708,-36.68990156203506,3.1181004626541955,82.12243183045098,-3.9773647737067725,40.40838352587283,64101.25304293873,12911.525780086276,12911.525780086276,77012.77882302502,110272.8794218833,110272.8794218833,12911.525780086276,123184.40520196958,123184.40520196958,123184.40520196958,149482.84462517232,124639.34725778038,78370.82374909759,51409.4705652031,26298.43942320275,0.0,77707.90998840585,22353.67350972234,1606.0,0.0,0.8905793158864099,2.170450865356997,0.0014959713701933424,369015.1297314071,1572217.0543082673,4.260576132617185,1572217.0543082673,4.260576132617185,0.85,0.09702430486231078,4.698906859688992,1.3141176816122613,1.0,0.0,4.698906859688691,1.2767956384899701,1.2773432360624044,3.680234109544935,22546.40245755487,2299.0932130294104,1603.0968420496806,1603.0968420496806,8.05411466195511,5.16036243648469,3.0823915184729533,2.077970918011737,6.182612673767273,6.182612673767273,1.7664607639335066,0.0,0.0,0.00042886194855279675,0.00011408926689719949,0.00031477268165559726,0.0014790875130741854,0.09701684815630965,0.08500951436949764,0.012007333786812008,0.07739985295773993,0.0850133852994538,0.012010919562856985,0.44634999905524175,0.44634999905524175,0.06304557159454321,0.0,61.564361915536665,73.470020951842,2.2737367544323206e-13,86.09979660415775,98.07362116128166,3.8558323092895535,26298.43942320275,22353.67350972234,0.85,0.9910545636154087,0.8248999754658534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159064043066507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17128.37054745114,1606.0,0.44634999905524175,0.06304557159454321,6.113110376966115,6.182612673767273
2771.0,-24.085098963119737,5.160179844715124,35.3585604029844,29.534303268324607,6.180760127022361,-21.058011179561753,-36.75275843180714,3.1525879624080493,81.03258905988667,-3.9670608166691923,40.40493911468564,64026.002078294565,12896.751239622303,12896.751239622303,76922.75331791687,110337.97007099685,110337.97007099685,12896.751239622303,123234.72131061915,123234.72131061915,123234.72131061915,149522.25652908726,124645.10830565212,78328.01696169085,51463.43482662363,26287.535218468114,0.0,77750.97004509174,22344.404935697898,1605.0,0.0,0.8906422368501887,2.1785254022398237,0.0014959713701933424,369162.0937289104,1572067.2717329692,4.2584742540966225,1572067.2717329692,4.2584742540966225,0.85,0.09725456107415156,4.698906859688992,1.3140922511136162,1.0,0.0,4.698906859689545,1.2766425558393684,1.2771861763955525,3.6806754076904085,22547.44459157395,2299.199481124946,1603.0968420496806,1603.0968420496806,8.044898412458245,5.160179844715124,3.084642598548626,2.075537246166498,6.1827790957899404,6.1827790957899404,1.76650831308284,0.0,0.0,0.0004257983205455629,0.0001133027237956731,0.0003124955967498898,0.0014683877031906622,0.09724774141618203,0.08524654259640167,0.012001198819780352,0.07764490868929103,0.08524979248295239,0.012004768591199167,0.4477049545959965,0.4477049545959965,0.06302890427058902,0.0,66.26365495516717,78.13669535768628,2.2737367544323206e-13,84.99964987655585,96.825580434112,3.5820489655581014,26287.535218468114,22344.404935697898,0.85,0.9893478277287788,0.8234752832172078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164453164609927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17126.685801626543,1605.0,0.4477049545959965,0.06302890427058902,6.113110376966115,6.1827790957899404
2772.0,-24.15625082112482,5.1583752159894045,35.37257114928122,29.891750087868445,6.939095857280767,-21.260445891139558,-36.91900869654489,3.51726159755761,40.437279359050706,-3.904155035445511,41.05260208367467,64462.47582448853,12805.36996635918,12805.36996635918,77267.84579084771,108443.29821865371,108443.29821865371,12805.36996635918,121248.6681850129,121248.6681850129,121248.6681850129,147972.98123080685,124610.27346309491,78144.14567239911,51629.03087855088,26724.31304579394,0.0,78353.34392434482,22715.66608892485,1604.0,0.0,0.8886609476186453,2.4975700976511335,0.0014959713701933424,370060.306088927,1600421.4944756995,4.3247586086444825,1600421.4944756995,4.3247586086444825,0.85,0.10360191992444429,4.698906859688992,1.313542483416386,1.0,0.0,4.69890685968999,1.2749659581401027,1.2755050444474372,3.6855155462689155,22541.143207644076,2298.556918789197,1603.0968420496806,1603.0968420496806,7.98789544740575,5.1583752159894045,3.0976151289314435,2.060760087057961,6.1829912846669295,6.1829912846669295,1.7665689384762655,0.0,0.0,0.0004228020677472644,0.00011124646627367158,0.0003115556014735928,0.001463970752938795,0.09973928405124063,0.08746740686478019,0.012271877186460445,0.08876263317030826,0.09022407955514826,0.013377840369296021,0.44911767728985613,0.44911767728985613,0.06301223707809232,0.0,61.382302593720055,74.05665952640317,2.2737367544323206e-13,44.34143439449622,57.96671967657761,2.2737367544323206e-13,26724.31304579394,22715.66608892485,0.85,0.9861461160541505,0.8227150571484375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168589969071947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17125.437418229158,1604.0,0.44911767728985613,0.06301223707809232,6.113110376966115,6.1829912846669295
2773.0,-24.226752709539323,5.158946049630381,35.376200720506304,29.91452651275324,6.906862584850258,-21.28586320500202,-36.94563244991002,3.5389355747625832,45.568979912753264,-3.9034841997758085,40.91878222583749,64219.7918132424,12805.157728492817,12805.157728492817,77024.94954173522,108702.60652951032,108702.60652951032,12805.157728492817,121507.76425800314,121507.76425800314,121507.76425800314,148171.2495213828,124614.80196479874,78114.39475731508,51667.11911942629,26663.485263379644,0.0,78330.60438280593,22663.962473872696,1605.0,0.0,0.8891394710916496,2.452275125009401,0.0014959713701933424,370069.89396875224,1594531.545939481,4.308730788228126,1594531.545939481,4.308730788228126,0.85,0.10271677732119283,4.698906859688992,1.3135296338191258,1.0,0.0,4.698906859691509,1.2748721280862823,1.2754074139736227,3.6857867986670536,22541.962382520953,2298.6404513795183,1603.0968420496806,1603.0968420496806,7.987763054988273,5.158946049630381,3.0981276492545065,2.0608184003758745,6.18271385474253,6.18271385474253,1.76648967278358,0.0,0.0,0.0004198523204534405,0.00011092039147354054,0.0003089319289799,0.0014516423602606045,0.09943833410678293,0.08722853053322993,0.012209803573552995,0.08725416190311852,0.08935983468630584,0.013356942634886985,0.45004909106808444,0.45004909106808444,0.06299556999076164,0.0,58.92164229920661,72.03982673774465,1.7053025658242404e-13,49.47246411252905,63.98370839086516,1.7053025658242404e-13,26663.485263379644,22663.962473872696,0.85,0.983331485166514,0.8198556913897508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172664533342545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17124.20917270835,1605.0,0.45004909106808444,0.06299556999076164,6.113110376966115,6.18271385474253
