time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2774.0,-24.30000954378986,5.157899122822485,35.39273716615824,30.156660626549296,7.335041665519214,-21.394249219191085,-37.03358784606678,3.7854956821940933,20.140376490850485,-3.860974869692753,41.21054791167159,64262.55288611643,12743.723988959533,12743.723988959533,77006.27687507596,107823.00639680961,107823.00639680961,12743.723988959533,120566.73038576914,120566.73038576914,120566.73038576914,147459.95323408712,124593.18908734948,77991.10626374997,51780.09202622168,26893.22284831799,0.0,78673.31487453968,22859.23942107029,1606.0,0.0,0.8883146523929328,2.7039577134594674,0.0014959713701933424,370677.85333464656,1607394.4508402084,4.336364949726464,1607394.4508402084,4.336364949726464,0.85,0.10751487789149647,4.698906859688992,1.3131647799862547,1.0,0.0,4.698906859689274,1.2737433208696516,1.2742742541084384,3.689053188895861,22538.052761330233,2298.2417809680405,1603.0968420496806,1603.0968420496806,7.9494411408519285,5.157899122822485,3.1071123318694163,2.050786790953069,6.18315001491754,6.18315001491754,1.7666142899764399,0.0,0.0,0.0004168073666002078,0.0001098494205172082,0.0003069579460829996,0.0014423667984854505,0.1005612205304278,0.08823247865503754,0.01232874187539026,0.09617989394287825,0.09292466485885324,0.01459021303264322,0.45071790534117273,0.45071790534117273,0.06297890298756376,0.0,51.34643214750923,65.6359310831258,1.7053025658242404e-13,24.001351360543254,40.37115907147074,1.7053025658242404e-13,26893.22284831799,22859.23942107029,0.85,0.9788106297272189,0.81682782768968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176704009679928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17122.99157651641,1606.0,0.45071790534117273,0.06297890298756376,6.113110376966115,6.18315001491754
2775.0,-24.370348210741746,5.158927084831373,35.39948976722124,30.1414581242949,7.2712614885350115,-21.435544424834497,-37.07732363892717,3.768199349831539,30.707885373747104,-3.8588383316713433,41.04851980218115,64104.81582475822,12742.144611811524,12742.144611811524,76846.96043656975,108051.93586233829,108051.93586233829,12742.144611811524,120794.08047414981,120794.08047414981,120794.08047414981,147606.13083060243,124602.4120830783,77970.51341959834,51813.22073719996,26812.0503564526,0.0,78625.27109365255,22790.24280298471,1607.0,0.0,0.888901137574844,2.5941202470320985,0.0014959713701933424,370708.4302948949,1600241.5742643923,4.316712120604907,1600241.5742643923,4.316712120604907,0.85,0.105270940532297,4.698906859688992,1.3132133787730709,1.0,0.0,4.698906859689988,1.2738288238800077,1.2743560926857158,3.6888055691630512,22539.721137955603,2298.411908037465,1603.0968420496806,1603.0968420496806,7.948455937022321,5.158927084831373,3.108377571035126,2.0505495137962475,6.183099102079876,6.183099102079876,1.766599743451393,0.0,0.0,0.0004139028314462704,0.00010932044297096963,0.0003045823884753008,0.0014312042745470482,0.10001108810272698,0.08775720134252822,0.012253886760198753,0.09239138422546851,0.09085334849434333,0.014417592037953678,0.45090914697442164,0.45090914697442164,0.06296223605167212,0.0,47.85894064364021,62.992753075675864,1.7053025658242404e-13,34.56672370541844,52.461341668636294,1.7053025658242404e-13,26812.0503564526,22790.24280298471,0.85,0.9773824543642639,0.815320760527507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180903585715687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17121.716439513275,1607.0,0.45090914697442164,0.06296223605167212,6.113110376966115,6.183099102079876
2776.0,-24.44317497884948,5.158124524935333,35.4157258556297,30.296008474566065,7.511439759630234,-21.5099040048069,-37.13995922645552,3.9250049033238725,14.321755209921491,-3.830952284035997,41.24942420270808,64026.503877994,12701.75284225781,12701.75284225781,76728.25672025181,107646.78546046572,107646.78546046572,12701.75284225781,120348.53830272352,120348.53830272352,120348.53830272352,147313.5570157386,124591.068604191,77884.88299620176,51895.7617866547,26965.01871301507,0.0,78860.78049966977,22920.26590606281,1608.0,0.0,0.8883262400049257,2.7732671223889795,0.0014959713701933424,371107.7014436413,1609114.2656545066,4.335976481746167,1609114.2656545066,4.335976481746167,0.8500000000000001,0.10871656821392923,4.698906859688992,1.3129888913361358,1.0,0.0,4.698906859688587,1.2731140352803687,1.2736372043942614,3.6908766453542285,22537.669180480785,2298.2026666069237,1603.0968420496806,1603.0968420496806,7.923259848742294,5.158124524935333,3.1142646165278616,2.043859908407472,6.183672369157261,6.183672369157261,1.7667635340449317,0.0,0.0,0.0004109151765610258,0.00010856697153827834,0.0003023482050227475,0.001420706054596042,0.10070353538312012,0.08836846614949463,0.01233506923362549,0.09876936689312545,0.09350698006023726,0.015209588153691968,0.4509422114359576,0.4509422114359576,0.06294556916962547,0.0,41.52939320784452,57.645024675438435,2.2737367544323206e-13,18.152707493957507,36.560608957360216,2.2737367544323206e-13,26965.01871301507,22920.26590606281,0.85,0.9729583734030265,0.8118928505692651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184938035685943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17120.497321233877,1608.0,0.4509422114359576,0.06294556916962547,6.113110376966115,6.183672369157261
2777.0,-24.497245789309016,5.193111570445883,35.426156857095016,33.70806412948298,10.972911569714238,-20.94919461220723,-36.398889881651826,7.424860392664305,54.32792333788473,-0.9473149280675643,41.13567227913205,60116.55679250375,8676.554538735652,8676.554538735652,68793.1113312394,107412.87817317495,107412.87817317495,8676.554538735652,116089.4327119106,116089.4327119106,116089.4327119106,143868.27749013278,124175.74739898439,76879.42601855798,52551.468200473784,27778.84477822217,0.0,80330.31297869596,23612.018061488845,1609.0,0.0,0.9023133578176288,2.6723397909670132,0.0014959713701933424,414251.065770297,1604086.0041560687,3.872255587739483,1604086.0041560687,3.872255587739483,0.85,0.096733129170465,4.698906859688992,1.307574985935353,1.0,0.0,4.698906859689095,1.2572378261822428,1.2577516983688466,3.737484477346502,22462.54042501339,2290.541665605828,1603.0968420496806,1603.0968420496806,5.41237080078208,5.193111570445883,3.796958072838099,1.3961534976077834,6.183695142063341,6.183695142063341,1.766770040589526,0.0,0.0,0.0004087098117651891,0.0001177969050950364,0.0002909129066701527,0.001366972652724444,0.09673311830565476,0.08488115350662279,0.011851964799031979,0.09673355328090069,0.08488116304025162,0.011851966130213387,0.450682895984289,0.450682895984289,0.06292890233065482,0.0,44.342453440820805,61.17266927582676,-2.2737367544323206e-13,55.27523826595228,83.50734479631939,-2.2737367544323206e-13,27778.84477822217,23612.018061488845,0.85,0.8563779821134733,0.7483670181696788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189117432647256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17119.226013372427,1609.0,0.450682895984289,0.06292890233065482,6.113110376966115,6.183695142063341
2778.0,-24.497263444693896,5.222272205536464,35.429923293646155,27.374059636518382,10.160081899056905,-20.999303835543106,-33.38103513289241,6.681110461945947,-1.4252876460925563,-1.42528764609233,40.94391141119892,45248.71353141951,9395.170049833354,9395.170049833354,54643.88358125286,81327.92985803745,81327.92985803745,9395.170049833354,90723.0999078708,90723.0999078708,90723.0999078708,116350.23925587427,97764.42985565333,61774.92369059583,39988.340183397224,25627.13934800348,0.0,65615.4795314007,21783.068445802957,1610.0,0.0,0.900797212349027,3.6418032232975492,0.0014959713701933424,406841.5029115413,1595636.3314634175,3.92200972625537,1595636.3314634175,3.92200972625537,0.85,0.09648516322541179,4.698906859688992,1.2378540393849837,1.0,0.0,4.698906859688932,1.260579380849699,1.261094617928034,3.7275771213405644,17684.914355336994,1803.359389326324,1603.0968420496806,1603.0968420496806,5.860637862539184,5.222272205536464,3.713125683963227,1.5091465215732365,6.194513108333915,6.194513108333915,1.7698608880954043,0.0,0.0,0.00040870909344316477,0.00016337525368588046,0.0002453338397572843,0.0011528008625493432,0.09665325987221607,0.08481479188865794,0.011838467983558134,0.13168654918650072,0.0846940422842581,0.01179112094115368,0.4507245507451613,0.4507245507451613,0.06291223552614494,0.0,24.984311135687392,39.735453344350674,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25627.13934800348,21783.068445802957,0.85,0.8327895181365349,0.6896042497070444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419222193209484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17118.328022303594,1610.0,0.4507245507451613,0.06291223552614494,6.113110376966115,6.194513108333915
2779.0,-24.54997957117145,5.248861001039783,35.43690150337871,32.981896970327966,10.149342878000677,-21.079344731705433,-36.57069015372542,6.6780055198400134,58.91159247692127,-1.6021263151899179,41.062879361445155,60679.74568087406,9684.433527350788,9684.433527350788,70364.17920822484,107872.62758543224,107872.62758543224,9684.433527350788,117557.06111278303,117557.06111278303,117557.06111278303,145104.8093971728,124272.9952439932,77076.79428291859,52440.22329008289,27547.748284389756,0.0,79987.97157447264,23415.58604173129,1610.0,0.0,0.8996020473730751,2.564866127410471,0.0014959713701933424,404126.55777137284,1600874.5171706704,3.9613197558680016,1600874.5171706704,3.9613197558680016,0.85,0.0970290658075843,4.698906859688992,1.3087424601754178,1.0,0.0,4.698906859689107,1.2605977019833412,1.2611102492049429,3.7275229458978405,22480.131892715515,2292.335496088421,1603.0968420496806,1603.0968420496806,6.041078288800386,5.248861001039783,3.6955366500126727,1.5533243510271104,6.2036317525369835,6.2036317525369835,1.7724662150105668,0.0,0.0,0.00040656946974430743,0.00011559485361570567,0.00029097461612860175,0.001367262619722058,0.09706376460390091,0.0851492535804426,0.011914511023458307,0.09262176338030494,0.08513839605541862,0.01189066975216568,0.44949479856686686,0.44949479856686686,0.0628955687492037,0.0,31.985905751541395,48.676957641658305,-2.2737367544323206e-13,60.513718792111206,84.53615177821928,-2.2737367544323206e-13,27547.748284389756,23415.58604173129,0.85,0.8796845053473124,0.7586108821921844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419222294599173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.51109374774,1610.0,0.44949479856686686,0.0628955687492037,6.113110376966115,6.2036317525369835
2780.0,-24.54998018500685,5.274046330807509,35.44098212096425,33.038331067096465,10.151053129584481,-21.042968184953054,-36.53416188955305,6.73488397017563,60.03840962145023,-1.5864776505286589,41.00533883887396,60500.93947030351,9699.526688767035,9699.526688767035,70200.46615907054,108131.1708339527,108131.1708339527,9699.526688767035,117830.69752271973,117830.69752271973,117830.69752271973,145349.33273302575,124270.89579149814,77069.85232632706,52445.60385019009,27518.635210306024,0.0,79964.23906049611,23390.83992876012,1610.0,0.0,0.899863842356403,2.5567845362927564,0.0014959713701933424,404366.2335021694,1598339.3757617932,3.9527023854557783,1598339.3757617932,3.9527023854557783,0.85,0.09702386342228375,4.698906859688992,1.3086679237196224,1.0,0.0,4.698906859688484,1.2603415222687346,1.260853965298737,3.7282806101877153,22479.752116168736,2292.2967696582155,1603.0968420496806,1603.0968420496806,6.050493291699994,5.274046330807509,3.720402680544195,1.5536436502633135,6.212023159523046,6.212023159523046,1.7748637598637274,0.0,0.0,0.0004065694448902621,0.000116059848176054,0.0002905095967142081,0.001365077536805875,0.0967565235470684,0.08487278779724514,0.011883735749823265,0.09235679222623008,0.08513311763957207,0.01189074578271168,0.44907660505383085,0.44907660505383085,0.06287890199431738,0.0,37.81695585330465,56.03119759813251,-2.2737367544323206e-13,61.62488727197888,85.75186322434763,-2.2737367544323206e-13,27518.635210306024,23390.83992876012,0.85,0.8778982578194874,0.7565999524428932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195250875961902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.638438565817,1610.0,0.44907660505383085,0.06287890199431738,6.113110376966115,6.212023159523046
2781.0,-24.497434809716488,5.3049066667279305,35.44203895118339,33.184779714234196,10.307558899958009,-20.96306447663854,-36.4480052498169,6.885623958481118,62.21764876209704,-1.1802676887932184,40.91065932838256,60356.086835305214,9170.3026639359,9170.3026639359,69526.38949924111,108084.0822432851,108084.0822432851,9170.3026639359,117254.384907221,117254.384907221,117254.384907221,144837.43586305535,124251.11147842837,77054.3202850717,52440.879103729625,27583.050955834355,0.0,80023.93005956398,23445.5933124592,1610.0,0.0,0.9020070915779662,2.5787979629263065,0.0014959713701933424,410626.7579699453,1594174.5525337327,3.8822958357974664,1594174.5525337327,3.8822958357974664,0.85,0.09613387206267687,4.698906859688992,1.308430464700796,1.0,0.0,4.698906859688356,1.2596587781726372,1.2601736301898385,3.7303013650296677,22476.17326972392,2291.9318288838617,1603.0968420496806,1603.0968420496806,5.7203672438222615,5.3049066667279305,3.8379248039768186,1.466981862751112,6.2200355023380425,6.2200355023380425,1.777153000668012,0.0,0.0,0.0004087021213943851,0.00011716344743904585,0.0002915386739553393,0.0013699130749133762,0.0959349207671785,0.08415807196962949,0.011776848797549009,0.09337383111421547,0.08429275795029138,0.011841114112385486,0.44921732543918924,0.44921732543918924,0.06286223525707499,0.0,42.598752894477855,62.66594007166725,-2.2737367544323206e-13,63.39791645089025,90.4806185060217,-2.2737367544323206e-13,27583.050955834355,23445.5933124592,0.85,0.8688199823164238,0.7542254771838941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195250911226587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17117.820093616276,1610.0,0.44921732543918924,0.06286223525707499,6.113110376966115,6.2200355023380425
2782.0,-24.497441573163407,5.311976104219902,35.443406853938356,33.18328644325959,10.307773337561537,-20.963409866265145,-36.447505408991105,6.885621887330397,62.248539640355546,-1.1809878433715086,40.91488070929289,60353.603630145364,9183.08447315673,9183.08447315673,69536.68810330209,108076.01413745667,108076.01413745667,9183.08447315673,117259.09861061341,117259.09861061341,117259.09861061341,144844.14854007532,124244.06626615467,77050.237222368,52437.587826429626,27585.049929461904,0.0,80022.63775589153,23447.292440042616,1610.0,0.0,0.9019900941628011,2.578462314981643,0.0014959713701933424,410615.5922826643,1594360.0705639152,3.8828532099832467,1594360.0705639152,3.8828532099832467,0.85,0.09613370635387015,4.698906859688992,1.3084112257463856,1.0,0.0,4.698906859688886,1.259658788046059,1.2601736397206562,3.730301335790925,22474.898839178382,2291.8018731349016,1603.0968420496806,1603.0968420496806,5.728340442250177,5.311976104219902,3.8452524736616756,1.466723630558226,6.22980178089205,6.22980178089205,1.779943365969157,0.0,0.0,0.0004087018462233106,0.00011716987818419517,0.00029153196803911543,0.0013698815644376315,0.09605062891547171,0.08427494594963009,0.011775682965841623,0.09335991857365322,0.08429259591003356,0.011841110443836594,0.4497664302559358,0.4497664302559358,0.06284556853394774,0.0,46.73311150588745,68.21117645349659,-2.8421709430404007e-13,63.42952748372704,90.44983898209472,-2.8421709430404007e-13,27585.049929461904,23447.292440042616,0.85,0.8689627092201491,0.7542066260581611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192232786988577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17119.054419961758,1610.0,0.4497664302559358,0.06284556853394774,6.113110376966115,6.22980178089205
2783.0,-24.5482572363497,5.341303956469567,35.45017709036204,33.18318655891346,10.403785924524787,-21.06841584108222,-36.54643617393447,6.885621734773748,58.2775939702766,-1.275814301625594,41.08381900921465,60570.10317960639,9359.163594910024,9359.163594910024,69929.2667745164,107621.51730633606,107621.51730633606,9359.163594910024,116980.68090124609,116980.68090124609,116980.68090124609,144640.50667229836,124243.12093805638,77010.65036665539,52480.52285711221,27659.825771052263,0.0,80140.34862816447,23510.851905394422,1610.0,0.0,0.9010116492932756,2.6032279569699295,0.0014959713701933424,409147.42064119113,1601797.837140353,3.914965013417687,1601797.837140353,3.914965013417687,0.85,0.09669661637741779,4.698906859688992,1.3084098328137772,1.0,0.0,4.698906859688552,1.259662963566831,1.2601752185890631,3.730288970617729,22474.727835813654,2291.784435644553,1603.0968420496806,1603.0968420496806,5.838177301218822,5.341303956469567,3.8470903341379215,1.4942136223316451,6.2324425723133405,6.2324425723133405,1.7806978778038116,0.0,0.0,0.00040663921216491463,0.0001159034076552024,0.00029073580450971224,0.0013661404661678845,0.09692381927529753,0.08506268801331913,0.011861131261978387,0.09415437686925521,0.08491570395866736,0.011780912418750423,0.4505805690765452,0.4505805690765452,0.0628289018221126,0.0,49.52189170831082,71.51867897475682,-2.2737367544323206e-13,59.553408271902185,84.48909855719143,-2.2737367544323206e-13,27659.825771052263,23510.851905394422,0.85,0.8725850083205217,0.7558003454744103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192233175394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17119.237703307048,1610.0,0.4505805690765452,0.0628289018221126,6.113110376966115,6.2324425723133405
2784.0,-24.552549417546043,5.351405861437187,35.454386433055575,33.18421215461569,10.401955660182697,-21.068154515090725,-36.54698543306438,6.885621341489777,58.12812739042943,-1.2754684407073775,41.08004850634278,60550.17329349367,9374.685966339455,9374.685966339455,69924.85925983313,107634.97535851561,107634.97535851561,9374.685966339455,117009.66132485507,117009.66132485507,117009.66132485507,144667.96701360645,124247.92840442037,77012.22828074437,52484.11124852888,27658.305688751378,0.0,80142.41693728026,23509.55983543867,1610.0,0.0,0.901025580599244,2.6045729543756004,0.0014959713701933424,409152.7680419207,1601631.5496161191,3.9145074278271053,1601631.5496161191,3.9145074278271053,0.85,0.09674683820081326,4.698906859688992,1.3084229598985986,1.0,0.0,4.69890685968939,1.2596633170785496,1.2601753533255364,3.730287923750009,22475.597473482885,2291.873114007626,1603.0968420496806,1603.0968420496806,5.847860042162647,5.351405861437187,3.8569601662800777,1.4944456951571095,6.241809767915689,6.241809767915689,1.7833742194044826,0.0,0.0,0.0004064654295318055,0.00011589641168789298,0.0002905690178439125,0.0013653567511598536,0.09707549432559791,0.08521921596961457,0.011856278355983343,0.09420447971619417,0.08496090589963234,0.011785932301180914,0.45147467607029146,0.45147467607029146,0.06281223511931117,0.0,51.493338170582376,74.06461335839828,-2.2737367544323206e-13,59.40359583113678,84.25710606987218,-2.2737367544323206e-13,27658.305688751378,23509.55983543867,0.85,0.8725074926871319,0.7555321589674598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195151928916472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17118.40311480211,1610.0,0.45147467607029146,0.06281223511931117,6.113110376966115,6.241809767915689
2785.0,-24.552200837143133,5.374552714797253,35.4552375595948,26.8461930443533,9.620335366869599,-21.123800137885965,-33.45876195291055,6.25593531238687,-1.7704883746275186,-1.7704883746272868,40.93152221175494,45344.53350427333,10108.424956006604,10108.424956006604,55452.95846027993,81383.72142628512,81383.72142628512,10108.424956006604,91492.14638229173,91492.14638229173,91492.14638229173,117006.03579134776,97278.86009232461,61542.04379881477,39707.57365945538,25513.889409056035,0.0,65221.46306851142,21686.80599769763,1610.0,0.0,0.8992690189611855,3.593649680129143,0.0014959713701933424,401554.93722738995,1595091.5774956977,3.9722873002366783,1595091.5774956977,3.9722873002366783,0.85,0.09723784182296333,4.698906859688992,1.236970476680435,1.0,0.0,4.698906859689184,1.262502141505048,1.2630153495119896,3.7219001102741527,17597.078117855854,1794.4025857816741,1603.0968420496806,1603.0968420496806,6.305561018436177,5.374552714797253,3.764072619593029,1.610480095204224,6.245426015841704,6.245426015841704,1.7844074330976298,0.0,0.0,0.0004064795403714389,0.00016202138378364558,0.0002444581565877933,0.0011486861088973077,0.09733115549947656,0.08546750808595366,0.011863647413522898,0.12972488007626357,0.08542449657608756,0.011813345246875771,0.45238876080387924,0.45238876080387924,0.06279556842373668,0.0,30.625726517672717,49.280012877149886,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25513.889409056035,21686.80599769763,0.85,0.8502256136454616,0.6952394406829158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195398514382644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17118.498852864264,1610.0,0.45238876080387924,0.06279556842373668,6.113110376966115,6.245426015841704
2786.0,-24.552200837143133,5.374552714797253,35.4552375595948,26.84625091440978,9.620335366869599,-21.123800137885965,-33.458792057912774,6.25593531238687,-1.7704883746275186,-1.7704883746272868,40.93152221175494,45344.68278895867,10109.921084323802,10109.921084323802,55454.603873282475,81383.9947465397,81383.9947465397,10109.921084323802,91493.9158308635,91493.9158308635,91493.9158308635,117007.87643324668,97279.13341257919,61542.19308350011,39707.711476754535,25513.960602383184,0.0,65221.672079137716,21686.866512025706,1610.0,0.0,0.8992690189611855,3.593592845579365,0.0014959713701933424,401554.93722738995,1595091.5774956977,3.9722873002366783,1595091.5774956977,3.9722873002366783,0.85,0.09723784182296333,4.698906859688992,1.236971128913574,1.0,0.0,4.698906859688718,1.262502141505048,1.2630153495119896,3.7219001102741527,17597.12755961397,1794.4076274379092,1603.0968420496806,1603.0968420496806,6.3064942922584155,5.374552714797253,3.765783788357303,1.60876892643995,6.2529943263743855,6.2529943263743855,1.7865698075355387,0.0,0.0,0.0004064795403714389,0.00016202086141618396,0.00024445867895525494,0.0011486885634533564,0.09719079280391718,0.08533029414334321,0.011860498660573971,0.1297228284419056,0.08542449657608756,0.011813345246875771,0.45166247257045933,0.45166247257045933,0.06277890173394376,0.0,14.233484031192347,29.577869862968726,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25513.960602383184,21686.866512025706,0.85,0.8502481170061966,0.6952395015868192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195378488170654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17118.68741777775,1610.0,0.45166247257045933,0.06277890173394376,6.113110376966115,6.2529943263743855
2787.0,-24.552215879854266,5.374896403593294,35.455314882910656,26.84629369704055,9.620394747965433,-21.123555412518904,-33.45859543243421,6.255931310584906,-1.7705166633093086,-1.7705166633091036,40.931637392373,45343.628920153715,10110.570679079196,10110.570679079196,55454.19959923291,81383.91622314934,81383.91622314934,10110.570679079196,91494.48690222853,91494.48690222853,91494.48690222853,117008.51741418117,97279.35432435968,61542.366473095826,39707.76427918206,25514.030511952642,0.0,65221.7947911347,21686.925935159747,1610.0,0.0,0.8992685067158608,3.59356847668666,0.0014959713701933424,401554.5062144693,1595096.641348501,3.9723041745584684,1595096.641348501,3.9723041745584684,0.8500000000000001,0.09723782638282294,4.698906859688992,1.2369717124616728,1.0,0.0,4.698906859689018,1.2625021608226015,1.2630153680685532,3.721900053325336,17597.167521038835,1794.411702369192,1603.0968420496806,1603.0968420496806,6.30689950468124,5.374896403593294,3.7661847109510473,1.6087116926422462,6.253618580899048,6.253618580899048,1.7867481659711566,0.0,0.0,0.00040647893142003213,0.00016202427319460136,0.00024445465822543077,0.0011486696704184048,0.09685808085585097,0.08500067635787123,0.011857404497979738,0.12972187487195583,0.0854244811967201,0.011813345186102837,0.44991569864944786,0.44991569864944786,0.0627622350487761,0.0,1.7461819972516537,14.368937637221336,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25514.030511952642,21686.925935159747,0.85,0.8502403188507555,0.6952220352929795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195378488170654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17118.86901108318,1610.0,0.44991569864944786,0.0627622350487761,6.113110376966115,6.253618580899048
2788.0,-24.506163683718047,5.389777330362957,35.45480105610258,26.993704796209954,9.636049713545939,-21.05043196755328,-33.40040015811098,6.373769473879773,-1.770027447457494,-1.7700274474573174,40.918113238530175,45297.81540424826,10131.078565704154,10131.078565704154,55428.89396995241,82006.6826494535,82006.6826494535,10131.078565704154,92137.76121515766,92137.76121515766,92137.76121515766,117675.42274783169,97419.40857041515,61624.50774355265,39772.11202984722,25537.66153267403,0.0,65309.77356252125,21707.012302772924,1610.0,0.0,0.8993156886437678,3.5732214126466437,0.0014959713701933424,401561.96007170004,1594502.1423193645,3.970749973515075,1594502.1423193645,3.970749973515075,0.85,0.09723531585548655,4.698906859688992,1.2372307396819822,1.0,0.0,4.69890685968937,1.261966142607117,1.2624814896859518,3.7234809247587592,17622.502372888834,1796.9951382876757,1603.0968420496806,1603.0968420496806,6.3196921732755715,5.389777330362957,3.7779902050771215,1.6117871252858356,6.254346514877183,6.254346514877183,1.7869561471077664,0.0,0.0,0.0004083471286075773,0.00016303697512733408,0.00024531015348024327,0.0011526895629396746,0.09642842312083635,0.08458014598239878,0.011848277138437575,0.12899414711512974,0.08542196726122388,0.011813348594262666,0.44791569864944786,0.44791569864944786,0.06274556836730863,0.0,-1.7053025658242404e-13,3.292354613101736,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25537.66153267403,21707.012302772924,0.85,0.8487074896514556,0.6935840217067131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195379352384891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17119.050303032964,1610.0,0.44791569864944786,0.06274556836730863,6.113110376966115,6.254346514877183
2789.0,-24.506177718833122,5.412323075332716,35.457346398035675,32.658020546101056,9.692126842437354,-21.041480829811622,-36.55423176297916,6.347630234908187,63.309560426116605,-1.7690554923264137,40.96287374872613,60830.059478502946,10162.619127455037,10162.619127455037,70992.67860595798,108502.94847869345,108502.94847869345,10162.619127455037,118665.56760614848,118665.56760614848,118665.56760614848,146096.01424989564,124304.10770292331,77199.10798759024,52338.8885725923,27430.446643747164,0.0,79769.33521633947,23315.879647185087,1610.0,0.0,0.8991713544633712,2.5113110657700575,0.0014959713701933424,401576.76942802,1596470.3789045142,3.9755048111433924,1596470.3789045142,3.9755048111433924,0.85,0.09707994056693865,4.698906859688992,1.3092271622596314,1.0,0.0,4.698906859689072,1.2620841656398794,1.262599560195454,3.7231327257058457,22485.759922995803,2292.909395460815,1603.0968420496806,1603.0968420496806,6.339366943335349,5.412323075332716,3.7968389677754684,1.6154841075572475,6.25946042179202,6.25946042179202,1.7884172633691484,0.0,0.0,0.000408346558044779,0.0001158041509721255,0.0002925424070726535,0.001374629523343621,0.09620489191825338,0.0843403656790901,0.011864526239163273,0.09064437960642471,0.08526640165089414,0.01181353891604452,0.44591569864944786,0.44591569864944786,0.06272890168880133,0.0,5.97315653694136,18.965926207199004,-2.2737367544323206e-13,65.078615918443,86.83187937829206,-2.2737367544323206e-13,27430.446643747164,23315.879647185087,0.85,0.8899745549266689,0.762574481955102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192734077635678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17120.154474832896,1610.0,0.44591569864944786,0.06272890168880133,6.113110376966115,6.25946042179202
2790.0,-24.448520076607675,5.435950748067618,35.45564907749625,26.802844285871856,9.614774213186976,-21.031470563270265,-33.3649009122513,6.220691415299218,-1.6565407904187737,-1.656540790418528,40.867872072206254,45425.70480554215,10038.288108267347,10038.288108267347,55463.992913809496,81205.82703368434,81205.82703368434,10038.288108267347,91244.11514195168,91244.11514195168,91244.11514195168,116825.47198049827,97241.32718899046,61569.71226343634,39635.12769506013,25581.356838546588,0.0,65216.48453360672,21744.1533127646,1610.0,0.0,0.8999999395730675,3.570811241335495,0.0014959713701933424,403294.00764135766,1592295.090920968,3.948224027015468,1592295.090920968,3.948224027015468,0.85,0.09569462505313334,4.698906859688992,1.2369024037616332,1.0,0.0,4.698906859689115,1.2626528560406187,1.2631714503759186,3.7214558516294454,17590.28867324955,1793.710255107458,1603.0968420496806,1603.0968420496806,6.2618101695170445,5.435950748067618,3.8421279192614723,1.5938228288061453,6.266911350408502,6.266911350408502,1.7905461001167147,0.0,0.0,0.00041069668172938166,0.00016365758908346172,0.0002470390926459199,0.0011608136870452574,0.09549776871732993,0.08369488826421345,0.011802880453116478,0.12900521929592448,0.0838851219038436,0.011809503149289727,0.4446959810389308,0.4446959810389308,0.06271223501266214,0.0,-2.2737367544323206e-13,7.359901570569207,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25581.356838546588,21744.1533127646,0.85,0.850459715982212,0.6965371582108787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192734883684908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17120.337321539966,1610.0,0.4446959810389308,0.06271223501266214,6.113110376966115,6.266911350408502
2791.0,-24.448534786439172,5.444870930800102,35.45461573006959,25.57403545305135,8.410610767739692,-21.04846369261736,-33.26323195416478,5.269547455023979,-2.903004627951475,-2.903004627951463,40.8820645781684,44921.356106961815,11816.877083420019,11816.877083420019,56738.233190381834,81089.38857212,81089.38857212,11816.877083420019,92906.26565554002,92906.26565554002,92906.26565554002,118155.84529991673,95929.48652559667,60985.148223739016,38827.04255761962,25249.57964437672,0.0,64076.622201996346,21462.142697720214,1610.0,0.0,0.8941421197705537,3.3856089376199847,0.0014959713701933424,384587.4041943067,1592918.321535265,4.141888954663914,1592918.321535265,4.141888954663914,0.85,0.09663728817401279,4.698906859688992,1.2343220727564765,1.0,0.0,4.698906859689967,1.2669663641604938,1.2674867293698104,3.708785799378771,17352.985701051774,1769.5120862936656,1603.0968420496806,1603.0968420496806,7.371280869289994,5.444870930800102,3.5709905085446496,1.8738804222554521,6.2747262368090855,6.2747262368090855,1.7927789248025958,0.0,0.0,0.0004106960805740531,0.00016544708904741415,0.000245248991526639,0.0011524021686163315,0.09672758477737069,0.08473601025986116,0.011991574517509524,0.12151817923269495,0.08469455693029833,0.011942731243714456,0.44302541874003315,0.44302541874003315,0.06269556833841745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25249.57964437672,21462.142697720214,0.85,0.8854747837911799,0.7010568685307863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418942426785271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17121.675523715257,1610.0,0.44302541874003315,0.06269556833841745,6.113110376966115,6.2747262368090855
2792.0,-24.445729177381747,5.449442460741521,35.451975629962256,25.603582604695134,8.410100628403011,-21.044791500273522,-33.26302251135928,5.291596654058451,-2.903150265510135,-2.903150265510079,40.879030841650525,44935.112930007395,11824.33798366283,11824.33798366283,56759.450913670225,81231.41294601564,81231.41294601564,11824.33798366283,93055.75092967847,93055.75092967847,93055.75092967847,118317.09494075872,95964.93139423859,61003.00266789397,38846.587473716245,25261.344011080255,0.0,64107.9314847965,21472.142409418215,1610.0,0.0,0.8941518534108638,3.381167979502845,0.0014959713701933424,384585.25895314995,1592785.0866294657,4.141565620494825,1592785.0866294657,4.141565620494825,0.85,0.09663668041574126,4.698906859688992,1.2343952322145926,1.0,0.0,4.698906859689151,1.266865802354978,1.2673862715448192,3.709080196934979,17359.397434513463,1770.1659011500833,1603.0968420496806,1603.0968420496806,7.375934923896752,5.449442460741521,3.5753996046368055,1.8740428561047153,6.2781437431801645,6.2781437431801645,1.7937553551943328,0.0,0.0,0.00041081075369153947,0.00016545079405572282,0.00024535995963581667,0.001152923597425753,0.09637322235169873,0.084386136212378,0.011987086139320735,0.12136010298038635,0.08469395025546583,0.011942730160275427,0.4412440414733475,0.4412440414733475,0.06267890166568839,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25261.344011080255,21472.142409418215,0.85,0.8853733009172352,0.7009290721018502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189425112287155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17121.860278359076,1610.0,0.4412440414733475,0.06267890166568839,6.113110376966115,6.2781437431801645
2793.0,-24.521941103557538,5.440055452636399,35.463356397946384,29.274817427527182,6.428809954020145,-21.728980003118288,-37.413369154650695,2.8800485398623965,40.56966454382774,-4.241980967934113,41.206239938645375,64946.162626597754,13706.926442587717,13706.926442587717,78653.08906918547,107936.41511874972,107936.41511874972,13706.926442587717,121643.34156133744,121643.34156133744,121643.34156133744,148416.93428858765,124702.60875198196,78141.56269864333,51734.49561482069,26773.592727250205,0.0,78508.0883420709,22757.553818162673,1610.0,0.0,0.8864131789996091,2.462874626684527,0.0014959713701933424,365256.63024315034,1607203.9596007317,4.40020475064565,1607203.9596007317,4.40020475064565,0.85,0.10395639525319499,4.698906859688992,1.3146026837127287,1.0,0.0,4.698906859689952,1.2779402035199785,1.278461254788437,3.6769379715469075,22557.846027661064,2300.2601324265743,1603.0968420496806,1603.0968420496806,8.55027973547897,5.440055452636399,3.2683741051681734,2.1716813474682253,6.280264272930492,6.280264272930492,1.7943612208372834,0.0,0.0,0.00040770619937584513,0.00010533382625832516,0.00030237237311752,0.001420819618222354,0.09878103486198074,0.08646240126170496,0.012318633600275788,0.0876347630432846,0.0901839598475775,0.013772435405617478,0.43981560632666566,0.43981560632666566,0.0626622349941718,0.0,2.2737367544323206e-13,3.3231081712090713,2.2737367544323206e-13,44.81164551176187,56.3336713448125,2.2737367544323206e-13,26773.592727250205,22757.553818162673,0.85,1.0018469527175695,0.8272544141390642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189264054820558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17122.10153290098,1610.0,0.43981560632666566,0.0626622349941718,6.113110376966115,6.280264272930492
2794.0,-24.597926899003618,5.4329348186235835,35.47275883895213,29.80300106517973,7.08907046488898,-21.76735407438575,-37.41786091178653,3.4195666212465787,25.402231473548056,-4.136907763010399,41.22917291607902,64567.67105729276,13547.546235111997,13547.546235111997,78115.21729240476,107311.80508373535,107311.80508373535,13547.546235111997,120859.35131884734,120859.35131884734,120859.35131884734,147701.7435539574,124648.35013559845,77940.69242136274,51897.3974602619,26842.39223511006,0.0,78739.78969537196,22816.03339984355,1609.0,0.0,0.8868623467419331,2.618430680942888,0.0014959713701933424,366745.43629373884,1608218.213081921,4.385107635787578,1608218.213081921,4.385107635787578,0.85,0.10655837658524325,4.698906859688992,1.3137795704370365,1.0,0.0,4.698906859686933,1.2754535612350137,1.2759696778765255,3.6841065817708563,22548.03101636096,2299.259279811247,1603.0968420496806,1603.0968420496806,8.450859536215185,5.4329348186235835,3.2857931182913225,2.147141700332261,6.27818159625335,6.27818159625335,1.7937661703581,0.0,0.0,0.000404632351215228,0.00010528146047900382,0.0002993508907362242,0.0014066219539344538,0.0985544128063492,0.08624376141341539,0.012310651392933813,0.09315911915011905,0.09116648853299662,0.01539188805224663,0.43887112677170687,0.43887112677170687,0.06264556832362521,0.0,1.4376283387171043,11.74511863252826,2.2737367544323206e-13,29.53913923655847,47.779282838681354,2.2737367544323206e-13,26842.39223511006,22816.03339984355,0.85,0.9920678934324877,0.8200132526019156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193640242454353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17120.759896340678,1609.0,0.43887112677170687,0.06264556832362521,6.113110376966115,6.27818159625335
2795.0,-24.656856940734848,5.42959319282674,35.477452261393935,29.80559585792946,7.077141060704359,-21.77861991457039,-37.432163616735465,3.420509076148362,27.012193022347446,-4.136067152844232,41.2007228558404,64327.138024656044,13541.25434952347,13541.25434952347,77868.39237417952,107379.95386634534,107379.95386634534,13541.25434952347,120921.20821586881,120921.20821586881,120921.20821586881,147763.76981006967,124655.61019369627,77925.28897413172,51922.579132849496,26842.56159420085,0.0,78765.14072705034,22816.177355070722,1610.0,0.0,0.8869687015411677,2.602108417836628,0.0014959713701933424,366757.36624381924,1606960.0284830823,4.381534432262173,1606960.0284830823,4.381534432262173,0.85,0.10624049709635347,4.698906859688992,1.3137998127425086,1.0,0.0,4.698906859688,1.2754540704224235,1.2759671653039786,3.6841051109999903,22549.344311041496,2299.3931985990625,1603.0968420496806,1603.0968420496806,8.446934704337604,5.42959319282674,3.2829649999999724,2.1466281928267676,6.276766964080545,6.276766964080545,1.7933619897372985,0.0,0.0,0.0004022631489423181,0.00010511487690033847,0.0002971482720419796,0.0013962720538427888,0.09840206601299534,0.08610728114998314,0.0122947848630122,0.0926470489701269,0.09086834453370322,0.015372152562650239,0.438625360501174,0.438625360501174,0.06262890165385461,0.0,7.12434625442387,19.080025043991895,2.8421709430404007e-13,31.148260175191695,49.704255317847185,2.8421709430404007e-13,26842.56159420085,22816.177355070722,0.85,0.9886149082628014,0.8166955258490911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198005932091644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17119.420249535124,1610.0,0.438625360501174,0.06262890165385461,6.113110376966115,6.276766964080545
2796.0,-24.71178692130572,5.4263819079140685,35.481361175237794,29.774070158042036,7.062599409465631,-21.80006744940309,-37.45764041142536,3.3869024760418487,27.847743951138682,-4.135254786708478,41.176778472123836,64162.35242663209,13535.483239142306,13535.483239142306,77697.8356657744,107299.27720009955,107299.27720009955,13535.483239142306,120834.76043924186,120834.76043924186,120834.76043924186,147664.48291890384,124664.93477315006,77918.6343545727,51940.33379841929,26829.722479661992,0.0,78770.05627808129,22805.264107712694,1610.0,0.0,0.8870587032242819,2.5937773250922542,0.0014959713701933424,366768.89564337075,1605901.6806251847,4.3785110997708205,1605901.6806251847,4.3785110997708205,0.85,0.1059686609782027,4.698906859688992,1.3138687505433335,1.0,0.0,4.69890685968894,1.2756135749915682,1.2761239315111133,3.68364444516048,22551.03106346549,2299.5651994784653,1603.0968420496806,1603.0968420496806,8.443334728197808,5.4263819079140685,3.280570636514229,2.1458112713998396,6.276480464996203,6.276480464996203,1.793280132856058,0.0,0.0,0.00040006625928790736,0.0001048187516373016,0.00029524750765060574,0.0013873405390055094,0.09836350725622767,0.0860825976915614,0.012280909564666272,0.09235979458103859,0.09061498276264282,0.015353678215559878,0.4388782285527982,0.4388782285527982,0.0626122349847048,0.0,11.93299127137334,25.25263245539969,2.8421709430404007e-13,31.98299873784714,50.693418855817754,2.8421709430404007e-13,26829.722479661992,22805.264107712694,0.85,0.986387966913193,0.8145525782045941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201393411825713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.41975346914,1610.0,0.4388782285527982,0.0626122349847048,6.113110376966115,6.276480464996203
2797.0,-24.762153616612334,5.42349499900065,35.48420614630089,29.790552786458306,7.048229760404169,-21.822506630670002,-37.48046167949212,3.4026073989974477,29.431131830346317,-4.134595020695475,41.15621112581166,64008.74899238413,13530.39624568783,13530.39624568783,77539.14523807196,107444.63872027305,107444.63872027305,13530.39624568783,120975.03496596089,120975.03496596089,120975.03496596089,147791.79233752226,124668.14651558238,77896.92164400744,51968.02763508327,26816.757371561354,0.0,78784.78500664463,22794.243765827152,1610.0,0.0,0.8871357910046641,2.5780815660444443,0.0014959713701933424,366778.2594948611,1604993.0190555837,4.3759219024214575,1604993.0190555837,4.3759219024214575,0.85,0.1057340662046504,4.698906859688992,1.3138591274945066,1.0,0.0,4.6989068596891395,1.2755452439517994,1.2760530159391663,3.683841778227473,22551.612045627728,2299.6244431714936,1603.0968420496806,1603.0968420496806,8.440161499156961,5.42349499900065,3.2784037992211035,2.1450911997795465,6.276227716035591,6.276227716035591,1.7932079188673118,0.0,0.0,0.0003980615787796272,0.00010455414689475928,0.0002935074318848679,0.0013791640850535055,0.09840225109894489,0.0861337066011588,0.012268544497786096,0.09180887427811596,0.09039951936053035,0.015334546844120047,0.43946438119375225,0.43946438119375225,0.06259556831605162,0.0,16.14771349971346,30.61955865241231,2.8421709430404007e-13,33.5657268510418,52.56170947928348,2.8421709430404007e-13,26816.757371561354,22794.243765827152,0.85,0.9841893359426238,0.8124506398917722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204552303870022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.497427627015,1610.0,0.43946438119375225,0.06259556831605162,6.113110376966115,6.276227716035591
2798.0,-24.81157923592037,5.420600547801496,35.4867812204177,29.75875725913795,7.033462464345066,-21.848524917021855,-37.50970980674026,3.368950215864544,29.940849521016332,-4.1339081715900665,41.138257204649186,63891.56684492764,13525.284542389893,13525.284542389893,77416.85138731754,107363.80114329024,107363.80114329024,13525.284542389893,120889.08568568014,120889.08568568014,120889.08568568014,147696.43796550835,124676.49027425313,77890.27521942339,51984.68339425526,26807.352279828203,0.0,78792.03567408347,22786.24943785397,1610.0,0.0,0.8872036209951997,2.573128298855019,0.0014959713701933424,366788.0079273031,1604200.1356118007,4.373643905854608,1604200.1356118007,4.373643905854608,0.85,0.10553948717737284,4.698906859688992,1.313925318992697,1.0,0.0,4.698906859688709,1.2757045141518417,1.276209851278183,3.6833818549376875,22553.121374303926,2299.778351863677,1603.0968420496806,1603.0968420496806,8.436972856297814,5.420600547801496,3.276265000519831,2.144335547281665,6.2760674683599,6.2760674683599,1.7931621338171142,0.0,0.0,0.000396103340339219,0.00010421592700028084,0.00029188741333893817,0.0013715517687952128,0.09849346692418713,0.0862361396054417,0.012257327318745426,0.09163948809785695,0.09022221341617763,0.015317273761195216,0.44027239858410455,0.44027239858410455,0.06257890164779574,0.0,19.6610778000466,35.06820057289872,2.2737367544323206e-13,34.0747576926064,53.145002723308096,2.2737367544323206e-13,26807.352279828203,22786.24943785397,0.85,0.9825466587453805,0.8108886424664754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42074499165565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17116.66468860033,1610.0,0.44027239858410455,0.06257890164779574,6.113110376966115,6.2760674683599
2799.0,-24.857011199844184,5.41795415189767,35.48865089276101,29.74392974227669,7.018284071990737,-21.876903490061764,-37.539738743193425,3.3527178644977194,30.632029051709367,-4.1333208066494205,41.122842997239474,63799.285845114624,13520.662982977681,13520.662982977681,77319.94882809231,107365.10280383592,107365.10280383592,13520.662982977681,120885.7657868136,120885.7657868136,120885.7657868136,147684.4607995812,124682.71386187889,77878.51489398326,52004.66551988403,26798.695012767592,0.0,78803.36053265163,22778.890760852453,1610.0,0.0,0.8872618278795893,2.5664142816262303,0.0014959713701933424,366796.34454458626,1603519.6473965151,4.371689280021158,1603519.6473965151,4.371689280021158,0.85,0.10537922735038972,4.698906859688992,1.3139637936046349,1.0,0.0,4.698906859689843,1.2757830795260698,1.276286161208441,3.6831550246257776,22554.247178589874,2299.8931519519792,1603.0968420496806,1603.0968420496806,8.434089961583657,5.41795415189767,3.274294164342325,2.1436599875553455,6.275900133913156,6.275900133913156,1.7931143239751874,0.0,0.0,0.0003943111496453154,0.00010386972962843855,0.00029044142001687686,0.0013647571808551144,0.09861809523764739,0.08637085383448483,0.012247241403162565,0.09140637135191569,0.09007845914708139,0.01530076820330834,0.44120577647866416,0.44120577647866416,0.0625622349798577,0.0,22.634654940096596,38.807241927529674,2.2737367544323206e-13,34.765349858358775,53.93894700476051,2.2737367544323206e-13,26798.695012767592,22778.890760852453,0.85,0.9811757811528269,0.8096010806376694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210294454028023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17115.84912357297,1610.0,0.44120577647866416,0.0625622349798577,6.113110376966115,6.275900133913156
