time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-24.900803869683273,5.4154143862730555,35.4901244210421,29.72883271230387,7.003326643039681,-21.905726326667992,-37.570037542004115,3.3363139699827076,31.20700310885485,-4.132776317599782,41.108961387648854,63717.01852751669,13516.27143978201,13516.27143978201,77233.2899672987,107364.10154243592,107364.10154243592,13516.27143978201,120880.37298221793,120880.37298221793,120880.37298221793,147671.3676785619,124688.4911463055,77866.92606130808,52023.96120555269,26790.994696343954,0.0,78814.95590189664,22772.34549189236,1610.0,0.0,0.8873143126597102,2.560868062751378,0.0014959713701933424,366804.07274633244,1602907.0050983913,4.369926956091624,1602907.0050983913,4.369926956091624,0.85,0.10524363840330775,4.698906859688992,1.3140011901361865,1.0,0.0,4.698906859689425,1.2758622986894959,1.276363216423979,3.682926335009258,22555.292249690294,2299.9997195464603,1603.0968420496806,1603.0968420496806,8.431350549290856,5.4154143862730555,3.2724174303013083,2.142996955971747,6.2758028053951715,6.2758028053951715,1.7930865158271918,0.0,0.0,0.0003925906879323539,0.00010352149797108796,0.00028906918996126594,0.0013583091996337328,0.09875977211303881,0.08652193526990781,0.012237836843130994,0.09121423048116538,0.08995888040910767,0.015284757994200083,0.4421993594368747,0.4421993594368747,0.06254556831217394,0.0,25.144861505766414,41.941531646785734,2.8421709430404007e-13,35.33977942645464,54.589397842300116,2.8421709430404007e-13,26790.994696343954,22772.34549189236,0.85,0.9799319061147901,0.808438167583665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212910080639336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17115.1119172545,1610.0,0.4421993594368747,0.06254556831217394,6.113110376966115,6.2758028053951715
2801.0,-24.943961689892486,5.412985956487936,35.49116339394821,29.746051970310532,6.989565277467967,-21.931458666593425,-37.595253869052954,3.353059854028282,32.323345823517855,-4.132291897779738,41.09566650610683,63613.37334623964,13512.129823720787,13512.129823720787,77125.50316996043,107510.1301644559,107510.1301644559,13512.129823720787,121022.25998817668,121022.25998817668,121022.25998817668,147804.54153201342,124690.33801933123,77845.5611411815,52049.75208683303,26782.28154383674,0.0,78832.03363066977,22764.939312261227,1610.0,0.0,0.8873643810079794,2.55012599147382,0.0014959713701933424,366810.9484631806,1602320.4228424197,4.3682459031161,1602320.4228424197,4.3682459031161,0.85,0.10512013280363194,4.698906859688992,1.3139863283419984,1.0,0.0,4.698906859687961,1.2757884904606045,1.2762872246006378,3.6831394034543465,22555.626336344645,2300.0337869042587,1603.0968420496806,1603.0968420496806,8.428767039703292,5.412985956487936,3.270621901480384,2.142364055007552,6.275733233018242,6.275733233018242,1.793066638005212,0.0,0.0,0.00039090192496846855,0.00010323250299099887,0.0002876694219774697,0.0013517318202526996,0.09890614329071905,0.08667744136218337,0.01222870192853567,0.09083673956080561,0.08985225002669787,0.01526788277693407,0.4432069108743631,0.4432069108743631,0.0625289016446936,0.0,27.38551088439027,44.71309594103718,2.2737367544323206e-13,36.45563772129759,55.877204019446765,2.2737367544323206e-13,26782.28154383674,22764.939312261227,0.85,0.9783523222462522,0.8069482723770648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215432174478682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17114.40603706206,1610.0,0.4432069108743631,0.0625289016446936,6.113110376966115,6.275733233018242
2802.0,-24.98620122448684,5.410571384012955,35.4921390206534,29.715900727920257,6.976160101806159,-21.958338348337776,-37.62465762030331,3.321290844865047,32.403686005526595,-4.131796306127917,41.08413691004994,63535.05087973702,13507.999709691292,13507.999709691292,77043.05058942831,107430.68834462538,107430.68834462538,13507.999709691292,120938.68805431668,120938.68805431668,120938.68805431668,147715.48651355767,124697.60120741965,77839.7607797329,52064.26714187417,26776.798459240978,0.0,78841.06560111514,22760.27869035483,1610.0,0.0,0.8874081722536791,2.5494043945482185,0.0014959713701933424,366817.9828543999,1601811.8578670314,4.366775710946632,1601811.8578670314,4.366775710946632,0.85,0.10502509546875567,4.698906859688992,1.3140470305318015,1.0,0.0,4.698906859687856,1.2759384653304455,1.2764351573380768,3.682706484181475,22556.940197218995,2300.1677634277758,1603.0968420496806,1603.0968420496806,8.426190704998389,5.410571384012955,3.268848437872955,2.14172294614,6.275693014010186,6.275693014010186,1.7930551468600533,0.0,0.0,0.0003892555669233258,0.00010289645868814538,0.0002863591082351804,0.0013455747780207116,0.0990568645650523,0.08683652400408755,0.012220340560964757,0.09081551742965206,0.08977208864101743,0.015253006827738244,0.4442057212793029,0.4442057212793029,0.06251223497737599,0.0,29.203545978412308,46.94735778931198,2.2737367544323206e-13,36.535482311654505,55.93158887402609,2.2737367544323206e-13,26776.798459240978,22760.27869035483,0.85,0.9771944354382065,0.8058624067967743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217918518717643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17113.71141526821,1610.0,0.4442057212793029,0.06251223497737599,6.113110376966115,6.275693014010186
2803.0,-25.027762681485015,5.408197222658771,35.49270840961787,29.717306268308334,6.962141171719363,-21.98581952892817,-37.65242487480862,3.3218795099972973,33.10157650265694,-4.131343401265032,41.072179684953305,63452.37802313116,13503.98726854863,13503.98726854863,76956.36529167979,107503.23803554497,107503.23803554497,13503.98726854863,121007.2253040936,121007.2253040936,121007.2253040936,147776.87117055923,124701.08803966755,77823.5652948704,52086.13638310795,26769.64586646562,0.0,78855.78224957357,22754.198986495776,1610.0,0.0,0.8874532713428774,2.542765413377599,0.0014959713701933424,366824.4114449922,1601284.5591711453,4.365261714353678,1601284.5591711453,4.365261714353678,0.85,0.10492944675717236,4.698906859688992,1.3140568162268031,1.0,0.0,4.698906859686729,1.275939057083406,1.2764336902295867,3.6827047762217946,22557.57094124079,2300.2320814183017,1603.0968420496806,1603.0968420496806,8.423687773773388,5.408197222658771,3.267096781534314,2.1411004411244567,6.275652927907714,6.275652927907714,1.7930436936879184,0.0,0.0,0.0003876418655468681,0.00010258004521759074,0.00028506182032927735,0.0013394789429806723,0.09919859391217967,0.08698679132734682,0.012211802584832836,0.0905836253197166,0.08969343443071717,0.015236012326455196,0.4451667902193441,0.4451667902193441,0.062495568310188564,0.0,30.80275897064314,48.89334777932527,2.2737367544323206e-13,37.23291990392198,56.71061120300482,2.2737367544323206e-13,26769.64586646562,22754.198986495776,0.85,0.9759127751484064,0.8046636050392397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422035274162831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17113.033751202176,1610.0,0.4451667902193441,0.062495568310188564,6.113110376966115,6.275652927907714
2804.0,-25.067137729390865,5.406045795007317,35.492938118750935,29.735236416477733,6.9501561336985365,-22.009380218812012,-37.6753450842574,3.339425003650867,33.989336821702466,-4.130956974302689,41.061989034441154,63357.607439025895,13500.386373685235,13500.386373685235,76857.99381271112,107644.26437720138,107644.26437720138,13500.386373685235,121144.65075088662,121144.65075088662,121144.65075088662,147907.4855239843,124702.55391121596,77803.46648020398,52110.09714556887,26762.834773097682,0.0,78872.93191866655,22748.40955713303,1610.0,0.0,0.8874917024680442,2.534362369179885,0.0014959713701933424,366829.8965094455,1600835.2676996824,4.363971647164975,1600835.2676996824,4.363971647164975,0.85,0.10485413526883097,4.698906859688992,1.3140398054150864,1.0,0.0,4.6989068596893695,1.2758612110280638,1.276353870590946,3.6829294746743697,22557.836107342897,2300.259120835647,1603.0968420496806,1603.0968420496806,8.421441562085525,5.406045795007317,3.2655053999199497,2.140540395087367,6.27562100820589,6.27562100820589,1.7930345737731115,0.0,0.0,0.0003861187342296554,0.00010231954219754568,0.0002837991920321097,0.0013335459702138739,0.09933749705618758,0.08713344882536758,0.012204048230819995,0.0902881845333195,0.08963331005935417,0.0152208252094768,0.4460816670026307,0.4460816670026307,0.062478901643105295,0.0,32.26271004765874,50.653395329818295,2.8421709430404007e-13,38.12029379600517,57.718879737852546,2.8421709430404007e-13,26762.834773097682,22748.40955713303,0.85,0.9744533636960114,0.8032870833857172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222748642824772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17112.368263306165,1610.0,0.4460816670026307,0.062478901643105295,6.113110376966115,6.27562100820589
2805.0,-25.10577555832445,5.403885225880906,35.493211784879065,29.70449508810418,6.938268463856067,-22.034272239352497,-37.702701695356495,3.30715522509791,33.851541452750325,-4.130543551960868,41.053112087228875,63288.399843927546,13496.75088077578,13496.75088077578,76785.15072470333,107554.89724871406,107554.89724871406,13496.75088077578,121051.64812948984,121051.64812948984,121051.64812948984,147810.74556863078,124709.43135082148,77799.15865685308,52122.52521552045,26759.09743914094,0.0,78881.62265466139,22745.2328232698,1610.0,0.0,0.8875255602887111,2.535710365124431,0.0014959713701933424,366835.76482591074,1600443.9731632087,4.362835161186455,1600443.9731632087,4.362835161186455,0.85,0.1047990740917645,4.698906859688992,1.3141000581299886,1.0,0.0,4.6989068596882495,1.2760131909365102,1.2765040087696564,3.682490818327906,22559.08018896427,2300.385981855605,1603.0968420496806,1603.0968420496806,8.419173768391413,5.403885225880906,3.2639319309168,2.139953294964106,6.275652322902133,6.275652322902133,1.7930435208291808,0.0,0.0,0.00038462947364675094,0.00010200941660748343,0.0002826200570392675,0.0013280053247075082,0.09947175170939537,0.08727488579805644,0.012196865911338936,0.09033965402760974,0.08959171099503299,0.015207363096731518,0.4469496068791761,0.4469496068791761,0.06246223497610535,0.0,33.40724560576115,52.02147084499785,2.2737367544323206e-13,37.982085004711166,57.50882115721561,2.2737367544323206e-13,26759.09743914094,22745.2328232698,0.85,0.9734225557309302,0.8023212215220272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422501919523699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17111.745191090402,1610.0,0.4469496068791761,0.06246223497610535,6.113110376966115,6.275652322902133
2806.0,-25.169216586435486,5.39917718913432,35.49079176901369,29.685626096930378,6.840104957570475,-22.167490366267515,-37.830006948765345,3.287002524645263,39.684961256939744,-4.126056823390939,40.95636611136993,63576.496330339454,13483.741480912237,13483.741480912237,77060.23781125169,107929.02370582815,107929.02370582815,13483.741480912237,121412.76518674039,121412.76518674039,121412.76518674039,148112.96507469116,124714.93436378444,77757.54207911123,52174.88031630357,26700.19988795077,0.0,78875.08020425434,22695.169904758153,1610.0,0.0,0.8878941321417032,2.482263147723308,0.0014959713701933424,366899.4563531366,1596184.1071368633,4.35046735419677,1596184.1071368633,4.35046735419677,0.85,0.10384048938326898,4.698906859688992,1.3141417208267376,1.0,0.0,4.698906859689822,1.276111204989863,1.2765989545348606,3.6822079778903896,22560.075646239377,2300.4874902478805,1603.0968420496806,1603.0968420496806,8.411058600597238,5.39917718913432,3.2612950831907206,2.137882105943599,6.275677294207344,6.275677294207344,1.7930506554878125,0.0,0.0,0.00038219565165666927,0.00010057762186604295,0.0002816180297906263,0.0013232968919952728,0.099277060878053,0.0871261856744045,0.012150875203648505,0.08847221761804594,0.08890069591349137,0.014939793469777606,0.44775739095855327,0.44775739095855327,0.062445568309172056,0.0,35.59863288295725,54.24360409724568,2.8421709430404007e-13,43.811018080330655,63.17589337830128,2.8421709430404007e-13,26700.19988795077,22695.169904758153,0.85,0.9769909280814302,0.806040338288116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422724789066283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17111.13557532645,1610.0,0.44775739095855327,0.062445568309172056,6.113110376966115,6.275677294207344
2807.0,-25.20499603848884,5.397624817340402,35.48925964603813,29.706466511730127,6.836120295162657,-22.173509148965902,-37.8366950090043,3.3070704843991856,40.28361838725306,-4.1258351875071755,40.9522126804266,63421.65115739397,13481.034872075628,13481.034872075628,76902.6860294696,108046.03155743824,108046.03155743824,13481.034872075628,121527.06642951387,121527.06642951387,121527.06642951387,148223.81384134246,124718.2683440773,77743.25894076053,52194.454892574184,26696.747411828586,0.0,78891.20230440277,22692.235300054297,1610.0,0.0,0.887910087287187,2.476908907246919,0.0014959713701933424,366902.60281852423,1596001.4174710168,4.349932121523881,1596001.4174710168,4.349932121523881,0.85,0.1038124197458939,4.698906859688992,1.3141266370425004,1.0,0.0,4.698906859689279,1.2760213739594226,1.2765073455609741,3.68246720280911,22560.678740391602,2300.5489887363783,1603.0968420496806,1603.0968420496806,8.409370237944648,5.397624817340402,3.259917358410398,2.137707458930004,6.274930178498592,6.274930178498592,1.7928371938567407,0.0,0.0,0.00038082928123711244,0.00010050291740624896,0.00028032636383086345,0.0013172274739565164,0.09941686284190966,0.08727106710473864,0.012145795737171016,0.08828296947046037,0.0888824528634455,0.01492996688244841,0.448569775286588,0.448569775286588,0.06242890164229209,0.0,37.35771464650861,56.16004457071301,2.8421709430404007e-13,44.40945357476022,63.84749247372224,2.8421709430404007e-13,26696.747411828586,22692.235300054297,0.85,0.9747941948297294,0.8039128483893637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230908684128678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17110.027780878016,1610.0,0.448569775286588,0.06242890164229209,6.113110376966115,6.274930178498592
2808.0,-25.239633296796566,5.396114296336498,35.4877373099321,29.7271225595847,6.8321964556997585,-22.179873139384384,-37.84328926177693,3.327557211755922,40.85098473271967,-4.125616851535769,40.94817584040801,63272.390074596486,13478.63907599573,13478.63907599573,76751.02915059222,108161.89016524311,108161.89016524311,13478.63907599573,121640.52924123884,121640.52924123884,121640.52924123884,148333.9492446829,124718.76409398954,77727.53357218111,52212.47835756491,26693.42000344407,0.0,78905.89836100898,22689.40700292746,1610.0,0.0,0.8879256081048976,2.4718609497508957,0.0014959713701933424,366905.7024572204,1595823.8712209621,4.349411471485724,1595823.8712209621,4.349411471485724,0.85,0.10379029550936146,4.698906859688992,1.3141031709359958,1.0,0.0,4.698906859687997,1.275929525178839,1.2764137794380215,3.6827322880786664,22560.76841814815,2300.558133322608,1603.0968420496806,1603.0968420496806,8.407875757999914,5.396114296336498,3.2588538399111133,2.137260456425385,6.275127174989317,6.275127174989317,1.792893478568376,0.0,0.0,0.0003795108116597156,0.00010042931094687934,0.0002790815007128363,0.0013113779781118448,0.09955443498539832,0.08741366645854998,0.012140768526848344,0.08810458822376474,0.08886980315493179,0.01492049235442967,0.4493687758738043,0.4493687758738043,0.06241223497545478,0.0,38.881485477045146,57.82118213241364,2.2737367544323206e-13,44.976601584255434,64.48085411917833,2.2737367544323206e-13,26693.42000344407,22689.40700292746,0.85,0.9726906447404244,0.8018714872887408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232974069539412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17109.472025302333,1610.0,0.4493687758738043,0.06241223497545478,6.113110376966115,6.275127174989317
2809.0,-25.272290835489866,5.394638695729517,35.48640273655296,29.696763515844964,6.827767028411511,-22.18858147067442,-37.85535717671735,3.2958035125665868,40.38232897983903,-4.125390435282412,40.944807118060666,63160.22508910766,13476.283876056728,13476.283876056728,76636.5089651644,108039.1438710469,108039.1438710469,13476.283876056728,121515.42774710362,121515.42774710362,121515.42774710362,148208.55820508985,124725.0668753406,77728.47778993443,52218.43231711797,26693.130457986244,0.0,78911.56277510422,22689.16088928831,1610.0,0.0,0.8879387811191333,2.476069175443404,0.0014959713701933424,366908.916830512,1595675.721203386,4.348969588930662,1595675.721203386,4.348969588930662,0.8500000000000001,0.10377884763093811,4.698906859688992,1.3141609707707542,1.0,0.0,4.698906859690994,1.2760786247947749,1.276561354160838,3.682301990165138,22561.908548035455,2300.6743942157063,1603.0968420496806,1603.0968420496806,8.406406601628808,5.394638695729517,3.2578221947058266,2.1368165010236906,6.27533420918204,6.27533420918204,1.7929526311948685,0.0,0.0,0.00037827154738432494,0.00010029473524554775,0.0002779768121387772,0.0013061871493933786,0.09968949156475658,0.08755346009359517,0.01213603147116141,0.08825589141463042,0.08886654022687362,0.014912307404064485,0.450142858718701,0.450142858718701,0.0623955683086516,0.0,40.0099252595723,59.0337806113219,2.2737367544323206e-13,44.507719415121414,63.892170180876064,2.2737367544323206e-13,26693.130457986244,22689.16088928831,0.85,0.9711695760426939,0.800392526366669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234974052252456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17108.937959026283,1610.0,0.450142858718701,0.0623955683086516,6.113110376966115,6.27533420918204
2810.0,-25.339146711750907,5.4065968305739425,35.484339814766116,31.472517339885258,8.523585969452014,-21.96925443031078,-37.53783552730454,5.115414195329508,59.93956448654956,-2.667194011286412,40.90925619274666,61262.147781204716,11429.077544416137,11429.077544416137,72691.22532562085,108416.27076425652,108416.27076425652,11429.077544416137,119845.34830867266,119845.34830867266,119845.34830867266,146970.76545207927,124517.29385307427,77182.32934079348,52594.405013645315,27125.41714340661,0.0,79719.82215705192,23056.604571895616,1610.0,0.0,0.8951702767243814,2.451684986261083,0.0014959713701933424,388073.2051562977,1594112.892209311,4.1077633576048544,1594112.892209311,4.1077633576048544,0.85,0.09860534965712417,4.698906859688992,1.3113345802808187,1.0,0.0,4.6989068596890595,1.2677393391960683,1.2682157121745086,3.706524452154955,22524.323834356313,2296.841820025831,1603.0968420496806,1603.0968420496806,7.129374373792162,5.4065968305739425,3.594450038212284,1.8121467923616583,6.2755492601594955,6.2755492601594955,1.7930140743312843,0.0,0.0,0.0003757461526492421,0.00010389163984012547,0.0002718545128091166,0.001277419035076167,0.09798145211039962,0.0860730688950545,0.011908383215345117,0.08809844212314681,0.0863859765828499,0.012219373074274273,0.4508709034237604,0.4508709034237604,0.06237890164187573,0.0,45.80480276081647,62.34272793623478,-5.684341886080802e-14,62.60675849783598,79.80829596942874,-5.684341886080802e-14,27125.41714340661,23056.604571895616,0.85,0.9118337617765329,0.7684681942781472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236860203104111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17108.4423985579,1610.0,0.4508709034237604,0.06237890164187573,6.113110376966115,6.2755492601594955
2811.0,-25.339146711750907,5.4065968305739425,35.484339814766116,31.47379009695726,8.523585969452014,-21.96925443031078,-37.53853290164841,5.115414195329508,59.970122762439985,-2.667194011286412,40.90925619274666,61265.54987356296,11430.02236987365,11430.02236987365,72695.5722434366,108422.28346798908,108422.28346798908,11430.02236987365,119852.30583786273,119852.30583786273,119852.30583786273,146977.6328892719,124523.30655680684,77185.73143315173,52597.305692950125,27125.327051409153,0.0,79722.63274435927,23056.52799369778,1610.0,0.0,0.8951702767243814,2.451436207080537,0.0014959713701933424,388073.2051562977,1594112.892209311,4.1077633576048544,1594112.892209311,4.1077633576048544,0.85,0.09860534965712417,4.698906859688992,1.311351004797034,1.0,0.0,4.6989068596890595,1.2677393391960683,1.2682157121745086,3.706524452154955,22525.41149119338,2296.9527301569224,1603.0968420496806,1603.0968420496806,7.129963748952,5.4065968305739425,3.5955310997515983,1.8110657308223441,6.279814361997113,6.279814361997113,1.794232674856318,0.0,0.0,0.0003757461526492421,0.00010388361102814825,0.00027186254162109383,0.0012774567617158418,0.09813465915941902,0.08622945767779165,0.011905201481627374,0.08808950253328855,0.0863859765828499,0.012219373074274273,0.4516901045125935,0.4516901045125935,0.06236223497512167,0.0,49.15281066059481,65.83529030457322,-5.684341886080802e-14,62.63731677372641,79.83855715795221,-5.684341886080802e-14,27125.327051409153,23056.52799369778,0.85,0.9118561409850094,0.7684837763702399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240722944720134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17107.260642808957,1610.0,0.4516901045125935,0.06236223497512167,6.113110376966115,6.279814361997113
2812.0,-25.339146711750907,5.4065968305739425,35.484339814766116,31.473627034015976,8.523585969452014,-21.96925443031078,-37.53844244694335,5.115414195329508,59.967398702121386,-2.667194011286412,40.90925619274666,61265.10852143645,11430.17238026006,11430.17238026006,72695.2809016965,108421.51324561013,108421.51324561013,11430.17238026006,119851.68562587019,119851.68562587019,119851.68562587019,146977.02070904904,124522.53633442789,77185.29008102523,52596.940281558505,27125.33508317886,0.0,79722.27536473736,23056.53482070203,1610.0,0.0,0.8951702767243814,2.4514583816762836,0.0014959713701933424,388073.2051562977,1594112.892209311,4.1077633576048544,1594112.892209311,4.1077633576048544,0.85,0.09860534965712417,4.698906859688992,1.3113489123759794,1.0,0.0,4.698906859688916,1.2677393391960683,1.2682157121745086,3.706524452154955,22525.272163251444,2296.938522660791,1603.0968420496806,1603.0968420496806,7.1300573243259056,5.4065968305739425,3.5957027463742026,1.8108940841997399,6.280492023381402,6.280492023381402,1.7944262923946863,0.0,0.0,0.0003757461526492421,0.00010388465239318655,0.0002718615002560555,0.0012774518684385199,0.09830433557183478,0.08640231582392181,0.011902019747912967,0.08809029935153842,0.0863859765828499,0.012219373074274273,0.45259557598596334,0.45259557598596334,0.0623455683083851,0.0,51.83847337980774,68.6317948517518,-5.684341886080802e-14,62.63459271340781,79.83468072326815,-5.684341886080802e-14,27125.33508317886,23056.53482070203,0.85,0.9118565742022332,0.7684816852146087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240722944720134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17107.416004585233,1610.0,0.45259557598596334,0.0623455683083851,6.113110376966115,6.280492023381402
2813.0,-25.37474180891049,5.417410420467597,35.48245268512297,25.355027464125328,8.498314443143814,-21.98760653839916,-34.15268707377834,5.10890019276376,-2.7605711706386273,-2.7605711706385567,40.91338576205603,44461.63492386195,11577.828516894404,11577.828516894404,56039.46344075636,79634.96891201078,79634.96891201078,11577.828516894404,91212.79742890518,91212.79742890518,91212.79742890518,116341.16888551589,95647.3373050171,60463.236894553826,39093.444900514754,25128.371456610705,0.0,64221.816357125455,21359.115738119097,1610.0,0.0,0.8947132087903762,3.5121524971821367,0.0014959713701933424,386689.93925694766,1594294.3698974887,4.1229269449343295,1594294.3698974887,4.1229269449343295,0.8499999999999999,0.09861420661175832,4.698906859688992,1.233740213210695,1.0,0.0,4.698906859689028,1.2677717429843758,1.2682464314893558,3.706429714727363,17301.946843578335,1764.307571247912,1603.0968420496806,1603.0968420496806,7.222164134570478,5.417410420467597,3.5833209183266956,1.8340895021409014,6.281169684765693,6.281169684765693,1.7946199099330553,0.0,0.0,0.00037440792959959657,0.00015038490297983973,0.00022402302661975683,0.0010526633365118652,0.09860734022652905,0.08669306438662305,0.011914275839905996,0.12614066649195427,0.08662847706905635,0.011985729542701974,0.45353016463405776,0.45353016463405776,0.06232890164166251,0.0,29.611179620745077,41.98440521448265,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25128.371456610705,21359.115738119097,0.85,0.8725923155011909,0.6923135695293816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240722944720134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17107.571366361506,1610.0,0.45353016463405776,0.06232890164166251,6.113110376966115,6.281169684765693
2814.0,-25.37476313837969,5.421214963547454,35.48081711309925,25.355149211268895,8.4973098382304,-21.98731034621242,-34.15249048322437,5.108895765921434,-2.760532490910748,-2.760532490910708,40.91121949640452,44460.55194849837,11584.042984888385,11584.042984888385,56044.594933386754,79640.28992201472,79640.28992201472,11584.042984888385,91224.3329069031,91224.3329069031,91224.3329069031,116351.98595107991,95647.93322127064,60463.65394043748,39093.643645370175,25127.653044176815,0.0,64221.29668954699,21358.505087550293,1610.0,0.0,0.8947208107905714,3.5118270108495038,0.0014959713701933424,386690.5114484115,1594199.1694325635,4.122674651263704,1594199.1694325635,4.122674651263704,0.85,0.09861410475179713,4.698906859688992,1.233741849563085,1.0,0.0,4.698906859688804,1.2677717647843751,1.2682464522825114,3.7064296509933636,17302.05464073853,1764.3185634991084,1603.0968420496806,1603.0968420496806,7.226040673922915,5.421214963547454,3.5872913016455055,1.8339236619019488,6.285109445767902,6.285109445767902,1.7957455559336863,0.0,0.0,0.00037440712901910616,0.00015038808751377994,0.00022401904150532622,0.0010526446108303305,0.0984383568201531,0.08652821148638201,0.011910145333771095,0.1261300481565204,0.08662837671880833,0.0119857280329888,0.45270364844444017,0.45270364844444017,0.0623122349749511,0.0,12.237420713908023,21.24259591580079,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25127.653044176815,21358.505087550293,0.85,0.872679279652553,0.6923023084293315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242780323427646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17107.01363969135,1610.0,0.45270364844444017,0.0623122349749511,6.113110376966115,6.285109445767902
2815.0,-25.44700385926323,5.408860792950129,35.4910717042668,28.943581517692678,6.064458728109096,-22.54618095343162,-38.24479702217502,2.521997027240107,37.957206686218456,-4.437829161085873,41.129515957226154,64143.137218904485,13941.831511959772,13941.831511959772,78084.96873086426,108085.67014517207,108085.67014517207,13941.831511959772,122027.50165713184,122027.50165713184,122027.50165713184,148699.17244827218,124820.98601460361,77847.219777783,52193.07359646734,26671.670791140325,0.0,78864.74438760766,22670.920172469276,1610.0,0.0,0.8856944105003014,2.466903762517361,0.0014959713701933424,362494.2651900046,1603814.2105823883,4.42438505817943,1603814.2105823883,4.42438505817943,0.85,0.1047829833342808,4.698906859688992,1.3154008335480463,1.0,0.0,4.698906859688761,1.279674058616557,1.2801497441931071,3.6719560172759413,22579.259661987722,2302.443715436742,1603.0968420496806,1603.0968420496806,8.696811787199385,5.408860792950129,3.202311844162022,2.2065489487881074,6.286952833631105,6.286952833631105,1.7962722381803158,0.0,0.0,0.0003717046617904188,9.604027795699452e-05,0.00027566438383342425,0.0012953212641668166,0.10081911642128069,0.08857875151996795,0.012240364901312738,0.08770695208129513,0.09153687876215313,0.013246104572127652,0.45080875533210235,0.45080875533210235,0.062295568308248644,0.0,18.506517036985485,27.52444968260187,2.8421709430404007e-13,42.395035847304314,49.36358885979462,2.8421709430404007e-13,26671.670791140325,22670.920172469276,0.85,0.9901124937030047,0.8133309467618532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242781556426083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,20.0,17107.16738766402,1610.0,0.45080875533210235,0.062295568308248644,6.113110376966115,6.286952833631105
2816.0,-25.519135586118274,5.399770687171075,35.49907114723641,29.46856889119374,6.738355289458431,-22.603066122576084,-38.26605289997531,3.0582292780532105,18.423335367695245,-4.336685863768953,41.24425152730824,63869.71575623285,13784.946886955766,13784.946886955766,77654.66264318861,107381.66001006964,107381.66001006964,13784.946886955766,121166.6068970254,121166.6068970254,121166.6068970254,147955.40070143147,124767.24411129853,77645.75786629089,52357.20693889737,26788.79380440607,0.0,79146.00074330343,22770.47473374516,1609.0,0.0,0.8857949572771784,2.6709990748622725,0.0014959713701933424,363918.79979863326,1608885.3560008823,4.4210009400204795,1608885.3560008823,4.4210009400204795,0.8500000000000001,0.10842089467763624,4.698906859688992,1.314580060509034,1.0,0.0,4.698906859687448,1.277195193213995,1.277666533668539,3.67908279380886,22569.53812053705,2301.4523940935032,1603.0968420496806,1603.0968420496806,8.598948313896411,5.399770687171075,3.2170014026873446,2.1827692844837303,6.283928017106824,6.283928017106824,1.795408004887664,0.0,0.0,0.0003690241866378022,9.581293691616448e-05,0.0002732112497216377,0.0012837942154612057,0.10089050776776826,0.0886174689216376,0.012273038846130657,0.0949150360425109,0.09342193392886453,0.014998960748771717,0.44968476836802856,0.44968476836802856,0.062278901641553364,0.0,18.634981627593675,29.18236413745211,2.8421709430404007e-13,22.76002123146418,36.1144660568234,2.8421709430404007e-13,26788.79380440607,22770.47473374516,0.85,0.9811571262463188,0.8069860151668735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246958735820754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17105.874339784375,1609.0,0.44968476836802856,0.062278901641553364,6.113110376966115,6.283928017106824
2817.0,-25.570102387785358,5.395982179787111,35.50236254559926,29.483305499330186,6.730699156549922,-22.611174734364283,-38.27586363824082,3.071877342547284,19.861798758215684,-4.336334912575754,41.22255304801039,63651.31484778362,13778.536766273375,13778.536766273375,77429.851614057,107487.07294427947,107487.07294427947,13778.536766273375,121265.60971055285,121265.60971055285,121265.60971055285,148025.230292283,124771.9519231229,77629.77813364283,52380.19309942231,26759.62058173015,0.0,79139.81368115246,22745.677494470627,1608.0,0.0,0.8858751286386166,2.655431470362101,0.0014959713701933424,363923.75033890037,1607925.3875179011,4.418302971489321,1607925.3875179011,4.418302971489321,0.85,0.10816263654904805,4.698906859688992,1.3145770614454526,1.0,0.0,4.698906859689741,1.2771359521142327,1.277604865434153,3.6792534513731243,22570.389731384043,2301.5392342322857,1603.0968420496806,1603.0968420496806,8.594949727838326,5.395982179787111,3.2135121842954018,2.182469995491709,6.281867269851727,6.281867269851727,1.7948192199576363,0.0,0.0,0.0003671409518353067,9.57081745138248e-05,0.0002714327773214819,0.001275437339300346,0.1006547303839703,0.08839448571610142,0.01226024466786888,0.09431172381257477,0.09317598352547732,0.014986653023570736,0.44890117524015216,0.44890117524015216,0.06226223497486381,0.0,19.727783321172694,30.902689843507233,2.8421709430404007e-13,24.198133670791435,37.838179507672464,2.8421709430404007e-13,26759.62058173015,22745.677494470627,0.85,0.9783931502039573,0.8042894200412112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251131889706081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17104.581067394403,1608.0,0.44890117524015216,0.06226223497486381,6.113110376966115,6.281867269851727
2818.0,-25.626466821647533,5.390732752933665,35.50876227924901,29.475052991788857,6.726301103492268,-22.63065986005358,-38.29767460757864,3.062404689181509,20.342237879244237,-4.335240601040339,41.208581321025285,63463.269422114805,13769.428580472402,13769.428580472402,77232.6980025872,107468.45172703027,107468.45172703027,13769.428580472402,121237.88030750268,121237.88030750268,121237.88030750268,147984.03606055057,124777.23759401457,77615.90239353708,52401.4835560861,26746.155753047882,0.0,79147.63930913399,22734.2323900907,1607.6118764218554,0.0,0.8859311543716932,2.6503889712939612,0.0014959713701933424,363939.1871073953,1607307.489431757,4.4164177598095655,1607307.489431757,4.4164177598095655,0.85,0.108019723755925,4.698906859688992,1.3146047431649643,1.0,0.0,4.698906859689248,1.2771840044438598,1.2776502884582228,3.679115024412708,22571.345872970178,2301.636733540014,1603.0968420496806,1603.0968420496806,8.589268108635999,5.390732752933665,3.209539981883367,2.1811927710502976,6.281390687936183,6.281390687936183,1.7946830536960523,0.0,0.0,0.00036506857177975356,9.547564863218375e-05,0.0002695929231475698,0.001266792035901723,0.10050054241676103,0.08824981978650885,0.012250722630252175,0.0941158627186207,0.09302402783275836,0.014995695923166642,0.44839478874011,0.44839478874011,0.06224556830817883,0.0,20.6951046293986,32.418687475918375,2.8421709430404007e-13,24.67747848028455,38.524810057768434,2.8421709430404007e-13,26746.155753047882,22734.2323900907,0.85,0.9758054526545331,0.8018340152160529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254081928127569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17103.7093946148,1607.6118764218554,0.44839478874011,0.06224556830817883,6.113110376966115,6.281390687936183
2819.0,-25.695169878411384,5.384109271976783,35.52058491849811,30.280283151101344,7.61115435675108,-22.645013959781227,-38.26059341719372,3.886262975725516,4.234086465136386,-4.109071960818212,41.36710247165339,62924.39377904576,13439.615620863597,13439.615620863597,76364.00939990935,107091.80307500415,107091.80307500415,13439.615620863597,120531.41869586775,120531.41869586775,120531.41869586775,147459.1902764698,124688.65637873948,77333.71227006636,52616.604565192356,26927.771580602068,0.0,79544.37614579442,22888.605843511756,1607.8195767669918,0.0,0.8865075938335734,2.8657783775355834,0.0014959713701933424,367140.64416090114,1614328.6040860692,4.397030483442149,1614328.6040860692,4.397030483442149,0.85,0.11144069925248813,4.698906859688992,1.3133330874564124,1.0,0.0,4.698906859689952,1.2733910175546697,1.27385271852737,3.690073822503037,22555.32213910353,2300.0027674183875,1603.0968420496806,1603.0968420496806,8.383533214175653,5.384109271976783,3.25484855158797,2.129260720388813,6.280467081135038,6.280467081135038,1.7944191660385822,0.0,0.0,0.0003625570865198566,9.587128100523058e-05,0.00026668580551462604,0.0012531317609143608,0.10074758230874371,0.08846251545095696,0.012285066857786756,0.10184375553303966,0.09449980748463292,0.016940891767855206,0.44809891852300493,0.44809891852300493,0.06222890164149751,0.0,17.213167938895367,31.7021511657166,2.2737367544323206e-13,8.343158425954584,29.40673950856035,2.2737367544323206e-13,26927.771580602068,22888.605843511756,0.85,0.9600177045822086,0.7910602462166978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257345715592578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17102.72789037684,1607.8195767669918,0.44809891852300493,0.06222890164149751,6.113110376966115,6.280467081135038
2820.0,-25.749127810565582,5.379891430234341,35.53057326048315,30.292211577203147,7.626509408292016,-22.6624968033802,-38.27927639996631,3.897108245760695,3.467034384655335,-4.105161115587556,41.37534776024905,62733.998161708376,13427.75743729367,13427.75743729367,76161.75559900205,107075.22675960729,107075.22675960729,13427.75743729367,120502.98419690096,120502.98419690096,120502.98419690096,147453.33774926653,124693.32090721415,77315.57662794244,52641.93808807967,26950.35355236559,0.0,79592.29164044526,22907.80051951075,1608.8195767669918,0.0,0.886497746320071,2.8762778943821887,0.0014959713701933424,367196.19640095753,1614694.4315656787,4.3973615396672665,1614694.4315656787,4.3973615396672665,0.85,0.11162036507812817,4.698906859688992,1.3133335677022115,1.0,0.0,4.698906859689004,1.2733451826361069,1.2738043694326526,3.6902066491987764,22556.165920289634,2300.088809153955,1603.0968420496806,1603.0968420496806,8.376136166624386,5.379891430234341,3.252053101297215,2.127838328937126,6.279120218967934,6.279120218967934,1.7940343482765526,0.0,0.0,0.00036059577427672527,9.56717567004731e-05,0.0002649240175762522,0.0012448532834854185,0.10071764127738764,0.0884328092507151,0.012284832026672542,0.10227932504565367,0.09462071427494952,0.016999650803178647,0.44783703160481925,0.44783703160481925,0.06221223497481912,0.0,15.23672874666886,31.106808356237707,2.2737367544323206e-13,7.572195500242913,28.74191741884539,2.2737367544323206e-13,26950.35355236559,22907.80051951075,0.85,0.9568986396705286,0.7881918822630024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426132585688022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17101.497323578948,1608.8195767669918,0.44783703160481925,0.06221223497481912,6.113110376966115,6.279120218967934
2821.0,-25.80883243951956,5.376336602150262,35.536425070766384,30.303819046262674,7.596069746033161,-22.67542978441256,-38.293882250413276,3.9079246140215544,8.04382828464793,-4.102539460155608,41.327903567521815,62493.947743847675,13418.849173658244,13418.849173658244,75912.79691750591,107273.43345414511,107273.43345414511,13418.849173658244,120692.28262780336,120692.28262780336,120692.28262780336,147634.21922348067,124696.56006688047,77296.42140866088,52666.820731355096,26941.9365956773,0.0,79608.75732703239,22900.646106325705,1609.8195767669918,0.0,0.8866814715474926,2.8180742223302517,0.0014959713701933424,367233.439823421,1612590.2806829023,4.391185839335038,1612590.2806829023,4.391185839335038,0.85,0.1105889542963328,4.698906859688992,1.313330255984329,1.0,0.0,4.698906859690911,1.273299888277381,1.2737563097731561,3.690337918780499,22556.751862041318,2300.1485585843607,1603.0968420496806,1603.0968420496806,8.370579257396097,5.376336602150262,3.24969581061481,2.1266407915354524,6.278488018828926,6.278488018828926,1.7938537196654074,0.0,0.0,0.0003584369553805071,9.551604127763379e-05,0.0002629209141028733,0.0012354408868336915,0.10049655816194919,0.08823609913451184,0.012260459027437352,0.10029269393184134,0.09371347946482377,0.01687547483150903,0.4476092060406061,0.4476092060406061,0.06219556830814307,0.0,14.590751637534197,31.710391086502227,2.2737367544323206e-13,12.146367744803513,34.13786168970444,2.2737367544323206e-13,26941.9365956773,22900.646106325705,0.85,0.9535734442588585,0.7850134814581119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264453229247842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17100.559860675512,1609.8195767669918,0.4476092060406061,0.06219556830814307,6.113110376966115,6.278488018828926
2822.0,-25.871307991092976,5.370784180083259,35.54665521346987,30.439148225728445,7.726129173230032,-22.72947948287383,-38.33815231975166,4.045410871738483,4.919986621661451,-4.0658001958837335,41.37815902024136,62383.982195063,13358.864896705145,13358.864896705145,75742.84709176814,107297.8822111297,107297.8822111297,13358.864896705145,120656.74710783485,120656.74710783485,120656.74710783485,147641.65709626302,124685.85155277801,77226.19866011884,52732.94765851019,26984.90998842818,0.0,79717.85764693837,22937.17349016395,1610.0,0.0,0.8866866757573918,2.8619590536741124,0.0014959713701933424,367755.6720430051,1614819.1760349404,4.391010931426516,1614819.1760349404,4.391010931426516,0.85,0.1113888790006754,4.698906859688992,1.3131311973975972,1.0,0.0,4.698906859688887,1.2726729376348362,1.2731262754758,3.6921558718939567,22554.814765338007,2299.9510296929134,1603.0968420496806,1603.0968420496806,8.333161507339023,5.370784180083259,3.253501675625558,2.117282504457701,6.278048798073953,6.278048798073953,1.7937282280211293,0.0,0.0,0.0003561906814813482,9.504549996676435e-05,0.0002611451815145838,0.0012270968847936047,0.10060567679698329,0.08833170574073618,0.01227397105624712,0.1018665284931979,0.09419144755416956,0.01719743144650584,0.44748096748044247,0.44748096748044247,0.06217890164146891,0.0,13.288669853050123,31.726008725300858,2.2737367544323206e-13,8.985786817545204,31.879644142388543,2.2737367544323206e-13,26984.90998842818,22937.17349016395,0.85,0.9501365105322435,0.7825596928526956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426791516877078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17099.50547368178,1610.0,0.44748096748044247,0.06217890164146891,6.113110376966115,6.278048798073953
2823.0,-25.91293310270405,5.370928194454024,35.53943017894346,30.44032078413295,7.3753240587822875,-22.583853869128024,-38.20687219323588,4.045412127574246,68.53293550946972,-3.712469902843834,40.88562060816697,61528.33372403415,12858.616941230217,12858.616941230217,74386.95066526436,108960.34911727591,108960.34911727591,12858.616941230217,121818.96605850612,121818.96605850612,121818.96605850612,148548.8427006155,124691.04141161183,77255.09230766124,52706.61011550066,26729.876642109368,0.0,79436.48675761002,22720.39514579296,1610.0,0.0,0.8902021980283321,2.2878824857917865,0.0014959713701933424,372807.8867232561,1593074.505117069,4.273178121630364,1593074.505117069,4.273178121630364,0.85,0.09856401783322682,4.698906859688992,1.313146271291189,1.0,0.0,4.698906859688988,1.2726759778814076,1.2731274211694927,3.6921470518451573,22555.753575180475,2300.0467616546402,1603.0968420496806,1603.0968420496806,8.021110518057975,5.370928194454024,3.3325911556812136,2.03833703877281,6.277001045087324,6.277001045087324,1.7934288700249499,0.0,0.0,0.0003547012708285566,9.644713912807877e-05,0.0002582541317004778,0.0012135121109903995,0.0984244504416825,0.0864174415948154,0.012007008846867106,0.08175612212759141,0.0864276858842825,0.012136331948944324,0.4473971310297897,0.4473971310297897,0.06216223497479624,0.0,27.481639921234205,41.631281530385024,1.7053025658242404e-13,72.24540541231357,83.03830806262977,1.7053025658242404e-13,26729.876642109368,22720.39514579296,0.85,0.9364330385386547,0.7745601075206128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271539458377949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17098.393585717273,1610.0,0.4473971310297897,0.06216223497479624,6.113110376966115,6.277001045087324
2824.0,-25.91293310270405,5.370928194454024,35.53943017894346,30.440988717041932,7.3753240587822875,-22.583853869128024,-38.20724176531655,4.045412127574246,68.54760337906305,-3.712469902843834,40.88562060816697,61530.13289436628,12858.781800512472,12858.781800512472,74388.91469487875,108963.50442158926,108963.50442158926,12858.781800512472,121822.28622210173,121822.28622210173,121822.28622210173,148552.11638956808,124694.1967159252,77256.89147799335,52708.11693103537,26729.83016746635,0.0,79437.94709850173,22720.355642346396,1610.0,0.0,0.8902021980283321,2.2877753692695086,0.0014959713701933424,372807.8867232561,1593074.505117069,4.273178121630364,1593074.505117069,4.273178121630364,0.85,0.09856401783322682,4.698906859688992,1.3131550486898047,1.0,0.0,4.698906859689567,1.2726759778814076,1.2731274211694927,3.6921470518451573,22556.324348074355,2300.104964292022,1603.0968420496806,1603.0968420496806,8.021213356063724,5.370928194454024,3.3327797853923142,2.0381484090617095,6.277662463055977,6.277662463055977,1.793617846587422,0.0,0.0,0.0003547012708285566,9.64431666518935e-05,0.0002582581041766631,0.0012135307772859966,0.0985277891728436,0.08652399959269452,0.012003789580149084,0.0817522943822716,0.0864276858842825,0.012136331948944324,0.4479487990919261,0.4479487990919261,0.06214556830812477,0.0,36.25418983773318,49.832360620658164,1.7053025658242404e-13,72.2600732819069,83.05421497442177,1.7053025658242404e-13,26729.83016746635,22720.355642346396,0.85,0.9364405477729396,0.7745685172109237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273955140739174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.697319048297,1610.0,0.4479487990919261,0.06214556830812477,6.113110376966115,6.277662463055977
2825.0,-25.937149940356118,5.372779137097472,35.52938507099496,30.466127825807803,7.336444069891723,-22.55350381069674,-38.17874105935914,4.071250806343305,69.21565804049413,-3.5644640925464057,40.78625050636898,61265.347830710336,12652.03134822414,12652.03134822414,73917.37917893447,109265.75969640547,109265.75969640547,12652.03134822414,121917.79104462962,121917.79104462962,121917.79104462962,148649.382475913,124690.69269135044,77249.85797020532,52712.03857905013,26731.591431283392,0.0,79443.63001033352,22721.85271659088,1610.0,0.0,0.8912780507248854,2.2962816459326114,0.0014959713701933424,374940.29304353363,1588714.4462458733,4.23724650490261,1588714.4462458733,4.23724650490261,0.85,0.09848653914766664,4.698906859688992,1.3131137052411213,1.0,0.0,4.6989068596890915,1.272559123435403,1.2730094258811735,3.6924860881935406,22555.69049407863,2300.0403291724115,1603.0968420496806,1603.0968420496806,7.89224394706408,5.372779137097472,3.3675986479032214,2.00518048919425,6.2782806767134005,6.2782806767134005,1.7937944790609717,0.0,0.0,0.00035383739387116254,9.674996065444696e-05,0.00025708743321671557,0.0012080299034818603,0.09818544176066721,0.08624872084200211,0.011936720918665102,0.08215543011450893,0.0863530949780292,0.012133444169637433,0.4489120865274654,0.4489120865274654,0.06212890164145426,0.0,43.382912751687456,56.68774689659665,1.1368683772161603e-13,72.78012213304055,84.7241225128439,1.1368683772161603e-13,26731.591431283392,22721.85271659088,0.85,0.9304380876014825,0.7711801163005936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273955140739174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17097.83355461154,1610.0,0.4489120865274654,0.06212890164145426,6.113110376966115,6.2782806767134005
