time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2826.0,-25.937149940356118,5.372779137097472,35.52938507099496,23.769582830742024,7.336444069891723,-22.55350381069674,-34.436074435338355,4.071250806343305,-3.5644640925463023,-3.5644640925464057,40.78625050636898,42927.68975861249,12652.31976436162,12652.31976436162,55580.00952297411,77630.95281529563,77630.95281529563,12652.31976436162,90283.27257965725,90283.27257965725,90283.27257965725,115054.15212065766,93055.88581024061,58912.19989810749,37937.42879125902,24770.87954100041,0.0,62708.30833225943,21055.247609850347,1610.0,0.0,0.8912780507248854,3.4342094777418364,0.0014959713701933424,374940.29304353363,1588714.4462458733,4.23724650490261,1588714.4462458733,4.23724650490261,0.85,0.09848653914766664,4.698906859688992,1.227859579776414,1.0,0.0,4.698906859688947,1.272559123435403,1.2730094258811735,3.6924860881935406,16833.171054584334,1716.5057440190417,1603.0968420496806,1603.0968420496806,7.892423858925873,5.372779137097472,3.3679286567973397,2.004850480300132,6.279457258068264,6.279457258068264,1.7941306451623613,0.0,0.0,0.00035383739387116254,0.0001458584971139607,0.00020797889675720183,0.0009772734646429644,0.09841594673239466,0.086482427952242,0.011933518780152672,0.12286774893095298,0.0863530949780292,0.012133444169637433,0.4501284981503842,0.4501284981503842,0.06211223497478451,0.0,22.097749353628217,30.90061971618553,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24770.87954100041,21055.247609850347,0.85,0.8863260866245013,0.6845614385124296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275360898347316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17097.48464619382,1610.0,0.4501284981503842,0.06211223497478451,6.113110376966115,6.279457258068264
2827.0,-25.999733932612706,5.37153728509609,35.52506596279653,29.886067017819755,6.795670890680716,-22.72339779345191,-38.377107738610334,3.476569426950092,70.10155941001193,-3.6735887553003845,40.69374033803426,61905.181182369684,12805.20192146382,12805.20192146382,74710.3831038335,109079.71405658821,109079.71405658821,12805.20192146382,121884.91597805204,121884.91597805204,121884.91597805204,148530.7702178564,124759.24752778327,77382.68999558856,52640.619480216345,26645.854239804343,0.0,79286.47372002069,22648.97610383369,1610.0,0.0,0.8910682137926772,2.2799869598338223,0.0014959713701933424,373367.1473604064,1584663.4886548175,4.244249928945041,1584663.4886548175,4.244249928945041,0.85,0.09825725183474002,4.698906859688992,1.3140445721568543,1.0,0.0,4.698906859687586,1.2752993799565917,1.2757478161876654,3.6845519832754348,22568.091593463643,2301.3048893825767,1603.0968420496806,1603.0968420496806,7.987790622238027,5.37153728509609,3.3426622743263437,2.028875010769746,6.280078556630093,6.280078556630093,1.7943081590371694,0.0,0.0,0.00035161381969287225,9.463321989424318e-05,0.0002569805997986291,0.0012075279032007697,0.0981050790829658,0.08619911712095181,0.011905961962013984,0.08155324056080587,0.08632966664243452,0.0119275851923055,0.4495716668977054,0.4495716668977054,0.062095568308115384,0.0,32.31264995915393,41.34526598309816,1.7053025658242404e-13,73.77514816531232,83.82038268579015,3.7199662914763962,26645.854239804343,22648.97610383369,0.85,0.9422840946067744,0.780778590317581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275360898347316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17097.620074529143,1610.0,0.4495716668977054,0.062095568308115384,6.113110376966115,6.280078556630093
2828.0,-26.023514991900974,5.371623023793039,35.52015326137691,29.858972934912913,6.794657966937728,-22.726744625640464,-38.38379887221379,3.4476822984439335,69.52397726198484,-3.673572574491718,40.694096864385976,61814.05710957284,12805.36156841294,12805.36156841294,74619.41867798578,108956.33645644516,108956.33645644516,12805.36156841294,121761.69802485811,121761.69802485811,121761.69802485811,148409.55343976125,124767.52387782646,77388.0735677379,52643.83367787618,26647.85541490314,0.0,79291.68909277933,22650.67710266767,1610.0,0.0,0.8910670416694322,2.284175074142615,0.0014959713701933424,373367.38023953425,1584679.0857076284,4.244289055704266,1584679.0857076284,4.244289055704266,0.85,0.0982631223043824,4.698906859688992,1.3141039748257026,1.0,0.0,4.698906859686441,1.2754342936523724,1.2758817039240389,3.6841622364042443,22569.58872838178,2301.4575546574806,1603.0968420496806,1603.0968420496806,7.987890208828755,5.371623023793039,3.3428024077257175,2.0288206160673217,6.280325229838172,6.280325229838172,1.7943786370966206,0.0,0.0,0.00035077226829137166,9.456257157841441e-05,0.00025620969671295726,0.001203905501403351,0.09814251933415577,0.08623960199819158,0.011902917335964193,0.08170293845909075,0.08633465382688965,0.011928468477492751,0.44977711084889915,0.44977711084889915,0.06207890164144675,0.0,40.35803129034559,49.623592561439864,1.1368683772161603e-13,73.19754983647658,83.16674790561103,3.6951561587118817,26647.85541490314,22650.67710266767,0.85,0.9410749037099397,0.7795780089543068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278995020369305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17096.501736886257,1610.0,0.44977711084889915,0.06207890164144675,6.113110376966115,6.280325229838172
2829.0,-26.06403884066128,5.371862707470386,35.5115895675437,29.815652639977657,6.787428163686028,-22.74593692126448,-38.40649765972046,3.402889504382193,68.66645383613064,-3.673560081962799,40.69347041728129,61713.79489515331,12805.843167970903,12805.843167970903,74519.6380631242,108785.55627939313,108785.55627939313,12805.843167970903,121591.39944736403,121591.39944736403,121591.39944736403,148241.6551919842,124774.14981032886,77388.54062087231,52650.67687717394,26650.25574462017,0.0,79300.93262179411,22652.717382927145,1610.0,0.0,0.8910693017557849,2.290424055446594,0.0014959713701933424,373367.56003589457,1584651.6804372272,4.244213611608044,1584651.6804372272,4.244213611608044,0.85,0.09828164101318494,4.698906859688992,1.3141790343867619,1.0,0.0,4.698906859689608,1.2756438044231746,1.2760894642199145,3.6835571523931487,22570.787314094418,2301.5797763858627,1603.0968420496806,1603.0968420496806,7.988190627085053,5.371862707470386,3.3431741689380066,2.02868853853238,6.2809703231535785,6.2809703231535785,1.794562949472451,0.0,0.0,0.00034934250054443103,9.432326939557476e-05,0.0002550192311488563,0.0011983116145979735,0.09826953946809487,0.08637008876533409,0.011899450702760788,0.08192666683479495,0.08635133296211675,0.011930308051068195,0.4504679146662623,0.4504679146662623,0.06206223497477851,0.0,46.690743116437886,56.10007393617997,1.1368683772161603e-13,72.34001391809346,82.19752013061088,3.6457218629238355,26650.25574462017,22652.717382927145,0.85,0.9397069567709488,0.7782228134627591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280376390285034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17096.15866520076,1610.0,0.4504679146662623,0.06206223497477851,6.113110376966115,6.2809703231535785
2830.0,-26.103736741214647,5.372119644083702,35.50277104346257,29.832902072835736,6.780433955917245,-22.764606726541142,-38.42479172218589,3.4198218922748813,69.04491255778242,-3.673587651160105,40.69196090319823,61596.46229091461,12806.417436467706,12806.417436467706,74402.87972738231,108899.80246163326,108899.80246163326,12806.417436467706,121706.21989810096,121706.21989810096,121706.21989810096,148354.54448510922,124775.32553612678,77370.50421922568,52672.02368544567,26648.32458700827,0.0,79320.34827245394,22651.075898957028,1610.0,0.0,0.8910744650195502,2.2876594046009253,0.0014959713701933424,373367.1632515259,1584585.6449812641,4.244041257355505,1584585.6449812641,4.244041257355505,0.85,0.09830479055317021,4.698906859688992,1.3141619125800208,1.0,0.0,4.698906859686602,1.275568566215499,1.2760124196737512,3.683774423534315,22570.999994821672,2301.6014637844396,1603.0968420496806,1603.0968420496806,7.988548851542704,5.372119644083702,3.343563520238197,2.0285561238455045,6.281661999435899,6.281661999435899,1.7947605712673997,0.0,0.0,0.00034794707532296096,9.413081140798252e-05,0.00025381626391497844,0.0011926589836107238,0.09844800684952533,0.08655239636621757,0.011895610483307756,0.08182825159632756,0.08637343536878976,0.01193135518438045,0.45144321331859466,0.45144321331859466,0.06204556830811058,0.0,51.86344382583388,61.38769509613013,1.7053025658242404e-13,72.71850020894254,82.63011492300251,3.625103629788157,26648.32458700827,22651.075898957028,0.85,0.938004955195345,0.7765530993300693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428273087391384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17095.479386930867,1610.0,0.45144321331859466,0.06204556830811058,6.113110376966115,6.281661999435899
2831.0,-26.149744964385956,5.3724722202856015,35.49310096646561,29.790184506587707,6.762863176695727,-22.810593791895172,-38.472513075079746,3.375338863447113,68.12387791188917,-3.6736706174349023,40.687859582683856,61589.55536810824,12807.206902489414,12807.206902489414,74396.76227059765,108780.6848340924,108780.6848340924,12807.206902489414,121587.89173658182,121587.89173658182,121587.89173658182,148237.09382609875,124783.29361775967,77363.65023553367,52688.49264691777,26649.202089516933,0.0,79337.6947364347,22651.821776089393,1610.0,0.0,0.8910884534282658,2.2943871407791816,0.0014959713701933424,373365.96917737025,1584406.2384244082,4.243574319093137,1584406.2384244082,4.243574319093137,0.85,0.09837568609298783,4.698906859688992,1.3142404432082548,1.0,0.0,4.698906859689504,1.275777061923511,1.2762189327734097,3.6831723973813806,22572.441366100185,2301.7484427506015,1603.0968420496806,1603.0968420496806,7.989041314631021,5.3724722202856015,3.3440162075685325,2.028456012717069,6.282359279826701,6.282359279826701,1.7949597942362003,0.0,0.0,0.00034633625265232374,9.36304775841906e-05,0.00025270577506813314,0.0011874408999506742,0.09864791812038111,0.0867572528223328,0.011890665298048303,0.08207018716906309,0.08644215307546561,0.011933533017522212,0.45257830130678833,0.45257830130678833,0.06202890164144291,0.0,55.837612979294306,65.41893006693277,1.1368683772161603e-13,71.79754852932405,81.58426846870577,3.5673463402941366,26649.202089516933,22651.821776089393,0.85,0.9377227623987416,0.7762962558051755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285038072882095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17094.815304361757,1610.0,0.45257830130678833,0.06202890164144291,6.113110376966115,6.282359279826701
2832.0,-26.19996794626211,5.37292458252647,35.4830512174476,29.763227083627157,6.734059317561111,-22.884410283488954,-38.54503564126787,3.3468695849545367,67.46233764506104,-3.6741050021785036,40.67934764778957,61681.43482994576,12808.642414419608,12808.642414419608,74490.07724436537,108789.05509881851,108789.05509881851,12808.642414419608,121597.69751323812,121597.69751323812,121597.69751323812,148239.29589722457,124790.03150583884,77344.02362071995,52717.786539020984,26641.598383986446,0.0,79359.38492300743,22645.35862638848,1609.6738070677293,0.0,0.8911161978375576,2.299212993366867,0.0014959713701933424,373359.7174378013,1584033.9446545006,4.242648230840243,1584033.9446545006,4.242648230840243,0.85,0.09850135034708199,4.698906859688992,1.314295614329167,1.0,0.0,4.698906859687381,1.2759120105230273,1.2763516944454554,3.682782841555662,22573.660203808253,2301.8727296077923,1603.0968420496806,1603.0968420496806,7.9899367763976015,5.37292458252647,3.3444757994904393,2.0284487830360307,6.28308583972108,6.28308583972108,1.7951673827774515,0.0,0.0,0.00034458569995203883,9.287481877148307e-05,0.00025171088118055576,0.0011827659862376743,0.09884299906626212,0.08695912173235334,0.011883877333908784,0.0822287052284021,0.0865674512738408,0.011933899073241187,0.4537685250823027,0.4537685250823027,0.06201223497477543,0.0,58.898589675683354,68.49467346677403,1.7053025658242404e-13,71.13644264723956,80.81477608055854,3.5849737210705825,26641.598383986446,22645.35862638848,0.85,0.9386423208374644,0.777241845936528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287712893180196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17094.023481732853,1609.6738070677293,0.4537685250823027,0.06201223497477543,6.113110376966115,6.28308583972108
2833.0,-26.25491814747391,5.373399614429905,35.47313498767279,29.714384755957894,6.701987186004467,-22.96831884545022,-38.62857475234193,3.295906883840928,66.07219927151561,-3.675375896427028,40.66649565209018,61802.37365335563,12811.301958782507,12811.301958782507,74613.67561213813,108709.44967199174,108709.44967199174,12811.301958782507,121520.75163077425,121520.75163077425,121520.75163077425,148147.320702103,124799.60778833235,77328.10932113335,52746.10940799888,26626.56907132874,0.0,79372.67847932762,22632.583710629428,1608.9069992173581,0.0,0.8911550699378878,2.3093969571180404,0.0014959713701933424,373341.42698140576,1583471.951166149,4.241350776336465,1583471.951166149,4.241350776336465,0.85,0.09868921153957516,4.698906859688992,1.3143869110336528,1.0,0.0,4.698906859689403,1.2761511331189896,1.2765884669822367,3.682092769219726,22575.392487584573,2302.049373393011,1603.0968420496806,1603.0968420496806,7.991595780578229,5.373399614429905,3.3447741448238824,2.028625469606023,6.283843089364218,6.283843089364218,1.795383739818348,0.0,0.0,0.00034267970699810267,9.201135770450284e-05,0.0002506683492935998,0.0011778672260026124,0.09902126654830577,0.0871459186840655,0.011875347864240273,0.08255717892425676,0.08676008748771703,0.01192912405185813,0.45494757848901585,0.45494757848901585,0.06199556830810812,0.0,61.08285322998364,70.62950563517535,1.7053025658242404e-13,69.74757516794267,79.1725448726462,3.81255932252094,26626.56907132874,22632.583710629428,0.85,0.9400423047531532,0.7786353546006625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429063382048179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17093.145689830453,1608.9069992173581,0.45494757848901585,0.06199556830810812,6.113110376966115,6.283843089364218
2834.0,-26.31638408864546,5.373840116819639,35.46274079136399,29.66104441965001,6.655328068700856,-23.079850642286207,-38.73817438781259,3.240242658975433,64.70454017576628,-3.6863977677999857,40.642995408744035,62016.20627811974,12827.72021469469,12827.72021469469,74843.92649281443,108677.46174949802,108677.46174949802,12827.72021469469,121505.18196419271,121505.18196419271,121505.18196419271,148105.8010218977,124810.09626502717,77305.37328949421,52783.02552836995,26600.619057705,0.0,79383.64458607495,22610.52619904925,1608.00233332976,0.0,0.8911835377623926,2.3186219114637794,0.0014959713701933424,373182.8318589989,1582444.7194847167,4.240400641159767,1582444.7194847167,4.240400641159767,0.85,0.09891921431934864,4.698906859688992,1.3144867505086593,1.0,0.0,4.698906859690175,1.2764124958878749,1.2768472125470705,3.6813388107897076,22577.289781031075,2302.242843481829,1603.0968420496806,1603.0968420496806,8.001837367662374,5.373840116819639,3.342862074910715,2.0309780419089236,6.284607931625965,6.284607931625965,1.795602266178847,0.0,0.0,0.0003405592079194935,9.088978338087736e-05,0.0002496694245386162,0.0011731733716191066,0.09916044152833395,0.08729680807097248,0.011863633457361467,0.08284299616166642,0.08705271841602802,0.011866495903320623,0.45606266414824725,0.45606266414824725,0.061978901641440945,0.0,62.60686655109669,71.93671188111927,1.7053025658242404e-13,68.39093794356626,77.13513393365713,6.5084441966847635,26600.619057705,22610.52619904925,0.85,0.9428129293265421,0.781221454387574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429383095946615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17092.171521867967,1608.00233332976,0.45606266414824725,0.061978901641440945,6.113110376966115,6.284607931625965
2835.0,-26.379747029201358,5.3736427750345594,35.45339444166505,29.600148705672495,6.594752042478606,-23.16027246007739,-38.81981869982553,3.176728595208676,64.2051186246149,-3.7321405997788775,40.626359701983844,62084.364869143625,12892.392984684866,12892.392984684866,74976.75785382849,108675.51453564083,108675.51453564083,12892.392984684866,121567.9075203257,121567.9075203257,121567.9075203257,148129.5991059118,124821.96321971634,77292.88573565977,52810.08609339619,26561.6915855861,0.0,79371.7776789823,22577.437847748184,1607.00233332976,0.0,0.8910177294230648,2.3181866980682724,0.0014959713701933424,372525.19655684824,1581717.8516219726,4.245935217916458,1581717.8516219726,4.245935217916458,0.85,0.09905403014077718,4.698906859688992,1.3146003105072304,1.0,0.0,4.69890685969093,1.2767103398282726,1.2771423831092508,3.680479990724467,22579.436431685575,2302.4617409294283,1603.0968420496806,1603.0968420496806,8.042179765135693,5.3736427750345594,3.3326705318191943,2.040972243215365,6.285363149204251,6.285363149204251,1.795818042629786,0.0,0.0,0.0003383859095168379,9.006251207873428e-05,0.00024832339743810364,0.001166848515643181,0.09934587250070727,0.0874861083108539,0.01185976418985336,0.0827605359107645,0.08730756024686721,0.011746469893909966,0.4570777895249764,0.4570777895249764,0.06196223497477387,0.0,63.78419517495877,72.68407627321454,0.5949742066786712,67.93725922439376,75.53684111242165,13.043291338729432,26561.6915855861,22577.437847748184,0.85,0.9446274235795828,0.7821969808997186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297408787345287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17091.064990241583,1607.00233332976,0.4570777895249764,0.06196223497477387,6.113110376966115,6.285363149204251
2836.0,-26.44380621073003,5.372914358060039,35.444175319895486,29.53964302958923,6.532928075738756,-23.22828913066155,-38.89005852453408,3.1135970609864723,63.71102728029541,-3.777896925852869,40.611481479243885,62093.59132159499,12956.286760698611,12956.286760698611,75049.87808229361,108681.30282821227,108681.30282821227,12956.286760698611,121637.58958891088,121637.58958891088,121637.58958891088,148161.19287741865,124833.86307414,77283.35596664748,52833.8967861028,26523.60328850778,0.0,79357.50007461058,22545.062795231614,1606.00233332976,0.0,0.8908454217235497,2.317715217565218,0.0014959713701933424,371868.27627712,1581067.9876259146,4.251688268368681,1581067.9876259146,4.251688268368681,0.85,0.09919445339553153,4.698906859688992,1.3147135254321625,1.0,0.0,4.698906859689108,1.2770065749053672,1.2774359290517665,3.679626207122078,22581.58903367624,2302.681245244425,1603.0968420496806,1603.0968420496806,8.082036231905379,5.372914358060039,3.322011083270981,2.050903274789058,6.285926684627118,6.285926684627118,1.795979052750605,0.0,0.0,0.00033620171061148703,8.935637223078126e-05,0.00024684533838070577,0.0011599032537993488,0.09952282994865114,0.08765927786622113,0.01186355208243001,0.0826762230548603,0.08748665804592566,0.01170779534960587,0.4579798544074009,0.4579798544074009,0.0619816634099787,0.0,64.5849648882546,73.0664340202826,3.7455035327508313,67.48892420614828,74.45819445367863,16.696343949517825,26523.60328850778,22545.062795231614,0.85,0.9457187790912388,0.78245397427106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301098792350353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17089.91840652949,1606.00233332976,0.4579798544074009,0.0619816634099787,6.113110376966115,6.285926684627118
2837.0,-26.506063484134327,5.371859644709526,35.434328439963885,29.567291505541675,6.509693070281864,-23.253811259632204,-38.915180031303294,3.1407432396040753,63.96556458892684,-3.816307924193876,40.60134064519085,61893.10047064198,13009.27945422606,13009.27945422606,74902.37992486803,108921.24564153573,108921.24564153573,13009.27945422606,121930.52509576178,121930.52509576178,121930.52509576178,148418.58738491658,124835.74833299726,77256.33809111378,52866.011379870535,26488.06228915481,0.0,79354.07366902534,22514.852945781586,1605.00233332976,0.0,0.8906922989117685,2.312279915351706,0.0014959713701933424,371317.51365523174,1580625.1630432205,4.256802076162857,1580625.1630432205,4.256802076162857,0.85,0.09938000486589055,4.698906859688992,1.3146859189914541,1.0,0.0,4.69890685969003,1.2768854364343318,1.2773120550728074,3.6799752942680297,22581.930064064058,2302.716020665983,1603.0968420496806,1603.0968420496806,8.11509268372877,5.371859644709526,3.3126999565181494,2.059159688191377,6.286329683464862,6.286329683464862,1.7960941952756748,0.0,0.0,0.00033409138929388067,8.910506366876004e-05,0.0002449863256251206,0.0011511679260098804,0.09972193086647271,0.08781831996732815,0.011903610899144554,0.0824168106106441,0.08764796293161134,0.011732041934279206,0.4587698254008448,0.4587698254008448,0.062185401586728736,0.0,65.24524896920457,73.40871296476217,6.471582071911143,67.78187251312073,74.66207719895971,17.601716961226373,26488.06228915481,22514.852945781586,0.85,0.9439008794592613,0.7799612245338453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304831157835862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17088.755762691893,1605.00233332976,0.4587698254008448,0.062185401586728736,6.113110376966115,6.286329683464862
2838.0,-26.56682804923652,5.383381569445932,35.433063130756764,31.111367290746443,8.198638712197578,-23.090283141990756,-38.66450797123832,4.7215084585663085,52.94730764149375,-2.727261826933061,40.83030397734594,60360.35242844227,11483.70927902939,11483.70927902939,71844.06170747166,108236.48823859058,108236.48823859058,11483.70927902939,119720.19751761996,119720.19751761996,119720.19751761996,146704.94488694123,124661.95964242335,76783.05873875944,53198.77878184878,26984.74736932127,0.0,80183.52615117005,22937.03526392308,1604.00233332976,0.0,0.8951554482783554,2.504255699502029,0.0014959713701933424,387182.93189247174,1590646.2652246167,4.108255127491958,1590646.2652246167,4.108255127491958,0.85,0.09979500268836632,4.698906859688992,1.3122414371045306,1.0,0.0,4.698906859688878,1.2696256240367676,1.270047216828031,3.7010176627885345,22550.49288273682,2299.5103203170115,1603.0968420496806,1603.0968420496806,7.163453247370008,5.383381569445932,3.565782811500748,1.8175987579451842,6.286633035534225,6.286633035534225,1.7961808672954926,0.0,0.0,0.00033204342750436943,9.164223819559044e-05,0.000240401189308779,0.0011296227975204137,0.09943538037391485,0.08752690256433027,0.011908477809584584,0.08965079757671467,0.08771430943403538,0.012080693254330931,0.4594679447409119,0.4594679447409119,0.06251293789519298,0.0,62.52577436737579,72.17876200063426,-5.684341886080802e-14,55.674569468426796,70.53272674124264,-5.684341886080802e-14,26984.74736932127,22937.03526392308,0.85,0.8959952892570976,0.7527774759449324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308460286120623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.627081774335,1604.00233332976,0.4594679447409119,0.06251293789519298,6.113110376966115,6.286633035534225
2839.0,-26.633669558405593,5.379706064193322,35.43791803844601,30.17542603136974,7.278320481621576,-23.333702716738873,-38.954900194052584,3.7613829354813872,30.434890753394427,-3.952784929313525,40.990262738335545,61425.48342716286,13214.745933099495,13214.745933099495,74640.22936026235,108162.23922755482,108162.23922755482,13214.745933099495,121376.98516065431,121376.98516065431,121376.98516065431,148094.88590505195,124775.68581430768,77013.9953477837,53068.54496280443,26717.900744397655,0.0,79786.44570720209,22710.215632738007,1605.00233332976,0.0,0.8886401183768282,2.587045369399382,0.0014959713701933424,369365.7846690125,1597675.6490338251,4.32545654023016,1597675.6490338251,4.32545654023016,0.85,0.10580434417312279,4.698906859688992,1.3137469670223072,1.0,0.0,4.698906859687627,1.2740323391920931,1.2744525420302708,3.6882163153477934,22571.06516667183,2301.608109463663,1603.0968420496806,1603.0968420496806,8.243261159571274,5.379706064193322,3.2894869812106915,2.090219082982631,6.290728582237556,6.290728582237556,1.7973510234964445,0.0,0.0,0.0003298040012013467,8.87090466914124e-05,0.0002410949545099343,0.0011328827355831358,0.1015660582641567,0.08943691759985892,0.012129140664297785,0.09199784637252413,0.09164220906672359,0.014162135106399205,0.45999742899645163,0.45999742899645163,0.06238333868431638,0.0,56.73902985858189,68.16044559746643,2.2737367544323206e-13,34.387675682707936,48.507857113946784,2.2737367544323206e-13,26717.900744397655,22710.215632738007,0.85,0.9355001178292217,0.7698736656672269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431200406587665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,17086.526229537318,1605.00233332976,0.45999742899645163,0.06238333868431638,6.113110376966115,6.290728582237556
2840.0,-26.69221607380168,5.3746318618909426,35.450619497354076,30.233938490878813,7.443151089406726,-23.40097408581211,-39.016191044915445,3.8201333499669925,16.236601089517706,-3.93385758097654,41.18216214931285,61420.31687062757,13180.640353186096,13180.640353186096,74600.95722381366,107659.62097609448,107659.62097609448,13180.640353186096,120840.26132928058,120840.26132928058,120840.26132928058,147699.91191520647,124774.1115628299,76967.5578926454,53118.39296687166,26859.650585925894,0.0,79978.04355279755,22830.70299803701,1606.00233332976,0.0,0.888051382463221,2.7396241306926994,0.0014959713701933424,369635.97932305885,1606139.5946389684,4.345192796384183,1606139.5946389684,4.345192796384183,0.85,0.10865678454614616,4.698906859688992,1.3136705139791593,1.0,0.0,4.6989068596901395,1.2737660854391673,1.2741837163776588,3.6889872586526824,22570.780395384365,2301.5790708737813,1603.0968420496806,1603.0968420496806,8.221986350078298,5.3746318618909426,3.2896516569361824,2.08498020495476,6.290258774102096,6.290258774102096,1.7972167926005989,0.0,0.0,0.00032785391454677503,8.810115645380987e-05,0.00023975275809296517,0.0011265758796323896,0.10226659429554735,0.09007748832224391,0.012189105973303445,0.09741981066119162,0.0940063650059037,0.014650419540242465,0.460222024380425,0.460222024380425,0.06227632598228178,0.0,49.20836525731846,61.23933330080763,2.2737367544323206e-13,20.17045867049427,33.95533639898201,2.2737367544323206e-13,26859.650585925894,22830.70299803701,0.85,0.9327679686808767,0.7679647330967894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315904153978753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17085.301610368657,1606.00233332976,0.460222024380425,0.06227632598228178,6.113110376966115,6.290258774102096
2841.0,-26.7387925117584,5.373050433604455,35.45643173340049,30.24886833680796,7.4334317866370805,-23.415571151766585,-39.031281404290326,3.834415120675188,18.032439798121516,-3.933211122350389,41.16286592327502,61252.78129229571,13177.257255079236,13177.257255079236,74430.03854737495,107775.75121754323,107775.75121754323,13177.257255079236,120953.00847262247,120953.00847262247,120953.00847262247,147817.6331392261,124776.8164468497,76951.04233314743,53139.74901522474,26864.624666603628,0.0,80004.37368182837,22834.930966613083,1607.00233332976,0.0,0.8881233958536581,2.719402487316795,0.0014959713701933424,369645.21048622637,1605286.9842749,4.34277771964995,1605286.9842749,4.34277771964995,0.85,0.10832289687540261,4.698906859688992,1.3136610601702703,1.0,0.0,4.698906859688644,1.2737035679048496,1.2741192119020937,3.6891683262050954,22571.269690338595,2301.6289650735566,1603.0968420496806,1603.0968420496806,8.219875998402637,5.373050433604455,3.2883078071175516,2.084742626486903,6.289360899847866,6.289360899847866,1.7969602570993903,0.0,0.0,0.0003263101164118576,8.795208017811594e-05,0.00023835803623374166,0.001120022211520726,0.10213917232207473,0.08997595857565217,0.012163213746422557,0.09676879661875784,0.09369563050374423,0.014627266371658378,0.4600239268386713,0.4600239268386713,0.062187382487320766,0.0,43.656487423769306,56.15679694305385,2.2737367544323206e-13,21.965650920471887,36.04520439670847,2.2737367544323206e-13,26864.624666603628,22834.930966613083,0.85,0.9303246200436223,0.7656179090394934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319321882045148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.24093952494,1607.00233332976,0.4600239268386713,0.062187382487320766,6.113110376966115,6.289360899847866
2842.0,-26.789587511645117,5.370529533807233,35.46509966760524,30.267870181147032,7.429445986140081,-23.43578524725575,-39.0513253287412,3.8530700288632675,19.296921438916968,-3.9317415552143173,41.15239585730859,61087.58827926314,13171.644401754076,13171.644401754076,74259.23268101721,107884.00592257101,107884.00592257101,13171.644401754076,121055.65032432509,121055.65032432509,121055.65032432509,147930.45735484842,124778.06839427944,76930.2585267988,53164.233186089594,26874.807030523334,0.0,80039.04021661292,22843.585975944832,1608.00233332976,0.0,0.8881680559945612,2.705507272144113,0.0014959713701933424,369666.195972561,1604824.503902894,4.34128010996714,1604824.503902894,4.34128010996714,0.85,0.10811294395132125,4.698906859688992,1.3136422459641475,1.0,0.0,4.6989068596905215,1.2736212200212729,1.274034702451194,3.689406854897179,22571.496159035898,2301.652058453794,1603.0968420496806,1603.0968420496806,8.216374741848485,5.370529533807233,3.286723714685936,2.0838058191212974,6.289508222084594,6.289508222084594,1.7970023491670268,0.0,0.0,0.00032463412058658534,8.775442854969371e-05,0.0002368796920368916,0.001113075609833166,0.10200070637876732,0.08985681510974039,0.012143891269026931,0.09633909474986091,0.09348994695975599,0.014622996991565263,0.45959460115509854,0.45959460115509854,0.062112894358018624,0.0,39.498823304636005,52.41583192601462,2.2737367544323206e-13,23.228662994131298,37.58694349487871,2.2737367544323206e-13,26874.807030523334,22843.585975944832,0.85,0.927787645629513,0.7632223988935812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322041935513727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17083.418117682082,1608.00233332976,0.45959460115509854,0.062112894358018624,6.113110376966115,6.289508222084594
2843.0,-26.833904430971664,5.368966667270914,35.46974296011528,30.24189375517892,7.417866631754835,-23.458313046659615,-39.07625052435321,3.8255983585799163,20.26790031605003,-3.931072803266882,41.137503347040976,60979.65875286123,13168.449243030447,13168.449243030447,74148.10799589168,107815.70673073884,107815.70673073884,13168.449243030447,120984.15597376929,120984.15597376929,120984.15597376929,147867.1362774214,124784.79551936235,76925.2133603063,53177.313510062275,26882.980303652123,0.0,80060.2938137144,22850.533258104304,1609.00233332976,0.0,0.8882244563824114,2.694912845232371,0.0014959713701933424,369675.7460903424,1604166.850125163,4.339388956648328,1604166.850125163,4.339388956648328,0.85,0.10781588323647227,4.698906859688992,1.3136958087561659,1.0,0.0,4.698906859686817,1.2737505233193283,1.27416219333765,3.6890323290654146,22572.713049791815,2301.776146777117,1603.0968420496806,1603.0968420496806,8.214381625375541,5.368966667270914,3.2856203847335923,2.083346282537322,6.28936950136844,6.28936950136844,1.796962714676697,0.0,0.0,0.0003231783461025342,8.750921570409527e-05,0.00023566913039843894,0.0011073872934461643,0.10182851352852515,0.08970347790387957,0.01212503562464558,0.0960276181748012,0.09321592139634444,0.014599961840127837,0.45905829326183534,0.45905829326183534,0.06204997052124357,0.0,36.393340673489206,49.653965468374224,2.2737367544323206e-13,24.198973119316918,38.6855753857385,2.2737367544323206e-13,26882.980303652123,22850.533258104304,0.85,0.9261533334916396,0.7616716832784763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325009458204725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.50923143396,1609.00233332976,0.45905829326183534,0.06204997052124357,6.113110376966115,6.28936950136844
2844.0,-26.87703956561163,5.367280838873894,35.47492790457149,30.217124393116706,7.406510636346456,-23.48516023620923,-39.10494694774968,3.799482287236826,20.960171084824765,-3.930350980654163,41.12758975677267,60896.213377387794,13165.07725345664,13165.07725345664,74061.29063084444,107752.06359878201,107752.06359878201,13165.07725345664,120917.14085223865,120917.14085223865,120917.14085223865,147811.0911574439,124790.83126644274,76918.6668368106,53191.293810702366,26893.950305205253,0.0,80085.24411590761,22859.857759424463,1610.0,0.0,0.8882633756126003,2.687451572304155,0.0014959713701933424,369686.0543012374,1603729.1784917272,4.338084057628352,1603729.1784917272,4.338084057628352,0.85,0.10759127673209999,4.698906859688992,1.3137457834417003,1.0,0.0,4.698906859689337,1.2738735256696034,1.2742834376813161,3.6886761244363266,22573.804875012345,2301.8874819650287,1603.0968420496806,1603.0968420496806,8.212278203120963,5.367280838873894,3.284516406882001,2.082764431991893,6.289515585852996,6.289515585852996,1.797004453100856,0.0,0.0,0.00032176716457626005,8.72276859958423e-05,0.00023453947858041775,0.0011020791647694044,0.10167071409472199,0.08956056266804557,0.01211015142667642,0.09582532716285617,0.0930074748051209,0.014583801926979103,0.45849330427007856,0.45849330427007856,0.0619962981184902,0.0,34.06237534714933,47.60904781150862,2.2737367544323206e-13,24.890522065478933,39.47624027764857,2.2737367544323206e-13,26893.950305205253,22859.857759424463,0.85,0.9247807314373083,0.7603924299619106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327599464837861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17081.728429566396,1610.0,0.45849330427007856,0.0619962981184902,6.113110376966115,6.289515585852996
2845.0,-26.915708533845255,5.365957359416771,35.478245140454696,30.202549835108243,7.393951103402599,-23.512130910493028,-39.132852748129494,3.7838430166261134,21.8366535870299,-3.9298769316576645,41.117848482831185,60832.04944189289,13162.559064869129,13162.559064869129,73994.60850676202,107742.29384262611,107742.29384262611,13162.559064869129,120904.85290749524,120904.85290749524,120904.85290749524,147792.74184145647,124795.56971515801,76909.72544755207,53206.493630673256,26887.888933961247,0.0,80094.3825646345,22854.70559386706,1610.0,0.0,0.8883004360529507,2.6780339510998976,0.0014959713701933424,369692.82422701275,1603299.202248548,4.3368415537977265,1603299.202248548,4.3368415537977265,0.85,0.10737398189815953,4.698906859688992,1.3137790506286549,1.0,0.0,4.6989068596893055,1.273948045127352,1.2743563755465974,3.6884603557119626,22574.662027862625,2301.9748872308714,1603.0968420496806,1603.0968420496806,8.210707375631653,5.365957359416771,3.2836265365857034,2.0823308228310675,6.289621972065346,6.289621972065346,1.7970348491615273,0.0,0.0,0.00032050691848309115,8.695471579236044e-05,0.00023355220269073073,0.0010974400473189485,0.10151902524351576,0.08942219505395549,0.012096830189560278,0.0954935110638659,0.09280848686790823,0.014565495030251304,0.45794702404913556,0.45794702404913556,0.06195002686295417,0.0,32.38411793486898,46.17621510638321,2.2737367544323206e-13,25.766530518687546,40.46902317394063,2.2737367544323206e-13,26887.888933961247,22854.70559386706,0.85,0.923842673324186,0.7595045681612276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330121249631185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.96982555474,1610.0,0.45794702404913556,0.06195002686295417,6.113110376966115,6.289621972065346
2846.0,-26.959673802056695,5.3635664556247615,35.483752006379646,30.20213433718311,7.399918442571124,-23.54489382089882,-39.165326790511585,3.782770209426352,20.842669360998173,-3.9277309302509416,41.13526185067166,60762.780685416685,13156.189054447574,13156.189054447574,73918.96973986426,107711.85843572061,107711.85843572061,13156.189054447574,120868.04749016819,120868.04749016819,120868.04749016819,147766.8305609599,124798.34513041367,76893.33131608066,53227.793127036675,26898.783070791727,0.0,80126.5761978284,22863.965610172967,1610.0,0.0,0.8882491467568023,2.689012181381306,0.0014959713701933424,369723.47263400827,1604067.88319322,4.338561119112655,1604067.88319322,4.338561119112655,0.85,0.10757861818242574,4.698906859688992,1.3137888670945541,1.0,0.0,4.698906859689586,1.273955902428719,1.2743624169084764,3.6884376066163775,22575.16408143333,2302.0260824474544,1603.0968420496806,1603.0968420496806,8.206733810058775,5.3635664556247615,3.282313819451521,2.0812526361732404,6.289834857160571,6.289834857160571,1.7970956734744488,0.0,0.0,0.00031907958236470523,8.663805377094709e-05,0.00023244152859375813,0.001092221093185805,0.10147505601519766,0.08937887245268879,0.012096183562508874,0.09587943725054562,0.0929688330271736,0.014609785155252143,0.4574514807201446,0.4574514807201446,0.06190967652519201,0.0,30.838549057318573,44.8379374995892,2.2737367544323206e-13,24.770400291249132,39.511615878338034,2.2737367544323206e-13,26898.783070791727,22863.965610172967,0.85,0.9225274964621242,0.7583349191833244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332382640594408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17080.299255905607,1610.0,0.4574514807201446,0.06190967652519201,6.113110376966115,6.289834857160571
2847.0,-26.999742835172142,5.3622041811966685,35.48673771049484,30.21814761394637,7.385878663261443,-23.574533830016506,-39.19369523702187,3.7984524775659643,22.570134921421243,-3.927227515274696,41.12289416158997,60693.74797887039,13153.519021213157,13153.519021213157,73847.26700008355,107853.56278158189,107853.56278158189,13153.519021213157,121007.08180279504,121007.08180279504,121007.08180279504,147897.0167714524,124799.6094697409,76873.52387210369,53251.2062195969,26889.934968657377,0.0,80141.14118825427,22856.44472335877,1610.0,0.0,0.8882957081117352,2.6704606978127803,0.0014959713701933424,369730.66251093586,1603521.905779113,4.337000060771763,1603521.905779113,4.337000060771763,0.85,0.1072992772838338,4.698906859688992,1.313773520658724,1.0,0.0,4.698906859690026,1.2738864170163973,1.2742912586038544,3.6886387961451264,22575.39279173984,2302.049404408217,1603.0968420496806,1603.0968420496806,8.20506826299738,5.3622041811966685,3.2813371024759466,2.080867078720722,6.289723530115675,6.289723530115675,1.797063865747336,0.0,0.0,0.0003177838358885388,8.63622989240251e-05,0.0002314215369645137,0.001087428247522323,0.10133470779331985,0.08925090031811615,0.012083807475203705,0.0952229566763826,0.09271352420895937,0.014585753074874436,0.45700130802554384,0.45700130802554384,0.06187406292164895,0.0,29.956433115244295,44.16851576615227,2.2737367544323206e-13,26.497362436695937,41.4974466324706,2.2737367544323206e-13,26889.934968657377,22856.44472335877,0.85,0.9214651289605896,0.7573357089625004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334954578251522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.521294747978,1610.0,0.45700130802554384,0.06187406292164895,6.113110376966115,6.289723530115675
2848.0,-27.052664309935228,5.357520173625058,35.49788365576943,30.279060021881037,7.456769658465798,-23.64937116821982,-39.26119770677758,3.8601730775239798,16.303538679159146,-3.917362590409391,41.22338856967227,60748.41413692404,13132.967673989617,13132.967673989617,73881.38181091365,107806.08687482306,107806.08687482306,13132.967673989617,120939.05454881268,120939.05454881268,120939.05454881268,147891.21490264506,124795.39850785551,76824.61463979619,53300.87096451036,26952.160353832387,0.0,80253.03131834275,22909.336300757528,1610.0,0.0,0.8879869731597394,2.740692875579887,0.0014959713701933424,369871.57752967643,1607962.3440552843,4.347353086156695,1607962.3440552843,4.347353086156695,0.85,0.1087513360136983,4.698906859688992,1.3136860444908964,1.0,0.0,4.69890685968905,1.273606070073514,1.2740086522991647,3.689450741560745,22574.63105763668,2301.97172914672,1603.0968420496806,1603.0968420496806,8.19224848400183,5.357520173625058,3.279968694722538,2.0775514789025205,6.2899185214225755,6.2899185214225755,1.7971195775493072,0.0,0.0,0.0003160798910724286,8.570940095134655e-05,0.00023037049012108204,0.0010824894762998677,0.10160826977770993,0.08948858940318084,0.012119680374529082,0.09769332099464476,0.09389777427185295,0.014853561741845354,0.45662711690970115,0.45662711690970115,0.061842238705481174,0.0,27.933916082487826,42.371125138985406,1.7053025658242404e-13,20.220901269568515,35.25037960984133,1.7053025658242404e-13,26952.160353832387,22909.336300757528,0.85,0.9206054973530603,0.7569609912421998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337299344753829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17078.81992265783,1610.0,0.45662711690970115,0.061842238705481174,6.113110376966115,6.2899185214225755
2849.0,-27.05273001424754,5.3585186930954105,35.48994112299972,30.24962410507726,7.23577120776457,-23.604175937805817,-39.22202264713121,3.829238171264107,61.37532886775733,-3.649677174107336,40.76443328485995,60557.95691645623,12755.147338236031,12755.147338236031,73313.10425469225,108710.97405441052,108710.97405441052,12755.147338236031,121466.12139264654,121466.12139264654,121466.12139264654,148181.7162713778,124802.47884703297,76847.95729340448,53282.80172625386,26715.59487873126,0.0,79998.39660498512,22708.25564692157,1610.0,0.0,0.8909372651932892,2.347369274570709,0.0014959713701933424,373711.4143538564,1587758.380784506,4.248621582858863,1587758.380784506,4.248621582858863,0.85,0.09955852267118778,4.698906859688992,1.3137440536776557,1.0,0.0,4.698906859688633,1.2737483192944767,1.274150943796475,3.6890387123664232,22575.91184239802,2302.1023328453675,1603.0968420496806,1603.0968420496806,7.956566941974395,5.3585186930954105,3.340476309318136,2.0180423837772743,6.289109186107134,6.289109186107134,1.7968883388877526,0.0,0.0,0.0003160777807876816,8.608775258221423e-05,0.00022999002820546735,0.0010807017211947353,0.09955603393776061,0.08767725165125134,0.01187878228650926,0.0839511110076339,0.08767739587234588,0.011881126798841906,0.45624483466282295,0.45624483466282295,0.06181344599921361,0.0,36.5428497605983,48.430442422671206,1.7053025658242404e-13,65.02500604186469,73.66122843072611,3.838174291623659,26715.59487873126,22708.25564692157,0.85,0.9164321707183283,0.7569896333732588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340397318242981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17077.85973768557,1610.0,0.45624483466282295,0.06181344599921361,6.113110376966115,6.289109186107134
2850.0,-27.108309068602036,5.359337193364296,35.49158055862493,30.231567250471585,7.288295209334568,-23.68164179561716,-39.29694736199451,3.810712023512953,56.19424817216378,-3.4689030148075988,40.82879738453997,60635.028376974034,12500.555819402614,12500.555819402614,73135.58419637664,108377.21282497328,108377.21282497328,12500.555819402614,120877.76864437589,120877.76864437589,120877.76864437589,147703.13719667174,124804.28444236911,76821.588322343,53314.10680002901,26825.36855229584,0.0,80139.47535232485,22801.563269451464,1610.0,0.0,0.8915958284337967,2.40531337853474,0.0014959713701933424,376322.1669237448,1590580.1692995906,4.226644904555661,1590580.1692995906,4.226644904555661,0.85,0.10009126575463088,4.698906859688992,1.3137731167906899,1.0,0.0,4.698906859689342,1.2738371662172217,1.2742375506881447,3.6887814112402095,22576.23846220164,2302.1356387962906,1603.0968420496806,1603.0968420496806,7.797754628110742,5.359337193364296,3.3818568126859674,1.9774803806783288,6.290006273103399,6.290006273103399,1.797144649458114,0.0,0.0,0.00031429733579722054,8.53654735453081e-05,0.00022893186225191243,0.0010757294979368867,0.09958493329066273,0.0877091540957839,0.01187577919487882,0.08608700572610822,0.08814041959231986,0.011950846162311027,0.45633152153062334,0.45633152153062334,0.061787078500866226,0.0,41.02249363357407,52.45955490836491,1.1368683772161603e-13,59.66315118697139,69.1817038592024,1.1368683772161603e-13,26825.36855229584,22801.563269451464,0.85,0.9126037308685098,0.7566187339060862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434040116529437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.956665932183,1610.0,0.45633152153062334,0.061787078500866226,6.113110376966115,6.290006273103399
2851.0,-27.163166339022613,5.372058491273264,35.48960070893122,31.493033584579848,8.689389590000301,-23.578622726852096,-39.120641083549685,5.102241668796345,52.99039585335595,-2.6383721301144876,40.92531794238435,59496.65432781504,11342.743873363646,11342.743873363646,70839.39820117869,107717.30291976436,107717.30291976436,11342.743873363646,119060.04679312801,119060.04679312801,119060.04679312801,146223.12772510797,124661.87104243934,76428.92050677343,53592.167261851006,27163.080931979966,0.0,80755.24819383098,23088.61879218297,1610.0,0.0,0.8952518654060622,2.512670553298507,0.0014959713701933424,388500.94673792744,1594818.828133249,4.105057765043419,1594818.828133249,4.105057765043419,0.85,0.09928047569505088,4.698906859688992,1.311782508944161,1.0,0.0,4.698906859689069,1.2679281132133045,1.2683244235960054,3.7059726105296096,22550.47685560782,2299.5086860046827,1603.0968420496806,1603.0968420496806,7.0755200658128015,5.372058491273264,3.5779748582595756,1.7940836330136882,6.290850718506339,6.290850718506339,1.7973859195732396,0.0,0.0,0.00031254906908345696,8.707407110277922e-05,0.00022547499798067773,0.0010594860146997682,0.0989945206143223,0.08720106235091048,0.011793458263411822,0.09029811669460218,0.08734916478583762,0.011931310909213259,0.4566742574772775,0.4566742574772775,0.06176265116885498,0.0,43.431723753446306,55.55801147102295,-5.684341886080802e-14,55.628767983470425,70.32992446221198,-5.684341886080802e-14,27163.080931979966,23088.61879218297,0.85,0.8772110765005391,0.7367527889334143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343656068600428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17076.941474542808,1610.0,0.4566742574772775,0.06176265116885498,6.113110376966115,6.290850718506339
