time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2852.0,-27.165804364606224,5.383536796389303,35.48651695955684,31.38969683730977,8.510901522550602,-23.536837397463874,-39.08966631917281,4.995508754103622,56.77312277032564,-2.742210194343736,40.883290631097914,59332.685819900704,11507.016163549762,11507.016163549762,70839.70198345046,108072.2774433533,108072.2774433533,11507.016163549762,119579.29360690307,119579.29360690307,119579.29360690307,146676.015732587,124677.89402522323,76474.79141490633,53559.002900352105,27096.722125683933,0.0,80655.72502603603,23032.213806831343,1610.0,0.0,0.8949034158135198,2.4704798005199358,0.0014959713701933424,386961.62878733606,1592972.1694195608,4.116615320262197,1592972.1694195608,4.116615320262197,0.85,0.09896773783031086,4.698906859688992,1.3119580102106556,1.0,0.0,4.698906859689219,1.2684148268128732,1.2688111829680642,3.704550562134207,22553.375303219786,2299.8042454069214,1603.0968420496806,1603.0968420496806,7.177991910231178,5.383536796389303,3.5647528468407668,1.8187839495485365,6.295287205364485,6.295287205364485,1.7986534872469957,0.0,0.0,0.0003124652228740308,8.737749407634245e-05,0.00022508772879768836,0.0010576662728792733,0.09905919874381555,0.0872731120316768,0.011786086712138748,0.08874734733535768,0.08717483785181644,0.011792899978494425,0.45716805896934104,0.45716805896934104,0.06173977596991265,0.0,46.76639256331475,59.12481027233508,-5.684341886080802e-14,59.51533296466937,73.15700549057908,-5.684341886080802e-14,27096.722125683933,23032.213806831343,0.85,0.8782972561536467,0.7356289438939126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346870065219173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17075.938890256428,1610.0,0.45716805896934104,0.06173977596991265,6.113110376966115,6.295287205364485
2853.0,-27.13618424626533,5.394283039005773,35.47871289101903,31.383714253921084,8.368149149414474,-23.45360497728874,-39.01211555404586,4.989474985411685,58.95056278664873,-2.7851158466955495,40.75732594103879,59108.74227983924,11583.904591213166,11583.904591213166,70692.6468710524,108718.524761199,108718.524761199,11583.904591213166,120302.42935241217,120302.42935241217,120302.42935241217,147314.85284699575,124678.35322705135,76504.1259693809,53526.919175189396,27012.423494583563,0.0,80539.34266977296,22960.55997039603,1610.0,0.0,0.8951306901535445,2.448387551164797,0.0014959713701933424,386326.98209195747,1587447.0195151411,4.1090762310184195,1587447.0195151411,4.1090762310184195,0.85,0.09910011157514992,4.698906859688992,1.311966237029992,1.0,0.0,4.698906859689035,1.2684404214446094,1.268837981325906,3.7044758115934773,22553.458369678763,2299.8127158284187,1603.0968420496806,1603.0968420496806,7.225954344967875,5.394283039005773,3.5645328635891422,1.8297501754166312,6.299369924893279,6.299369924893279,1.7998199785409368,0.0,0.0,0.000313407849732359,8.8141457884784e-05,0.000225266391847575,0.0010585057939099586,0.09877604587411713,0.08704186609266891,0.011734179781448221,0.08797606195273729,0.08734638253437543,0.011753729040774485,0.4578131912979188,0.4578131912979188,0.06171814247742544,0.0,49.814899867240115,62.33194129867536,-5.684341886080802e-14,61.735678633344264,75.0757757027157,-5.684341886080802e-14,27012.423494583563,22960.55997039603,0.85,0.8777405492481615,0.733911406779127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347024656927545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17075.9806029326,1610.0,0.4578131912979188,0.06171814247742544,6.113110376966115,6.299369924893279
2854.0,-27.141869631021553,5.395327129691719,35.47706115380235,25.195616448204987,8.36831755501296,-23.45233874116212,-35.57416544118894,4.989473160115432,-2.7852153238868596,-2.785215323886804,40.75852645627759,42293.97957531219,11586.38926978147,11586.38926978147,53880.36884509366,79487.01193881186,79487.01193881186,11586.38926978147,91073.40120859334,91073.40120859334,91073.40120859334,116113.4379970682,95447.63917454501,59722.19476530345,39694.93823249062,25040.036788474874,0.0,64734.97502096549,21284.031270203643,1610.0,0.0,0.8951261141225074,3.5296959293799803,0.0014959713701933424,386325.5116047131,1587499.6089135706,4.109227998739816,1587499.6089135706,4.109227998739816,0.85,0.0991000630536262,4.698906859688992,1.2333474573167043,1.0,0.0,4.698906859688851,1.2684407990002027,1.2688381292305138,3.7044747089440166,17265.8228224028,1760.6239462408469,1603.0968420496806,1603.0968420496806,7.227504269154068,5.395327129691719,3.5663113314967725,1.8290157981949462,6.303250936076562,6.303250936076562,1.800928838879018,0.0,0.0,0.0003132267160449459,0.00012891731489441627,0.0001843094011505296,0.0008660527093713937,0.09891855059438974,0.08718776706902712,0.011730783525362621,0.12682925141655652,0.08734633441635153,0.011753728637274672,0.45855994631656055,0.45855994631656055,0.061697502350102344,0.0,27.189485080674444,36.15502810177611,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25040.036788474874,21284.031270203643,0.85,0.8323223856600488,0.6533404788001321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345289059733612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.668465824543,1610.0,0.45855994631656055,0.061697502350102344,6.113110376966115,6.303250936076562
2855.0,-27.141868658116625,5.395464328914931,35.476812178948265,25.195570347737544,8.368337849999449,-23.452346480017198,-35.574170330632455,4.989436330271839,-2.7852275194344998,-2.785227519434454,40.75867175142117,42294.00853194331,11586.817407841181,11586.817407841181,53880.825939784496,79486.69834706988,79486.69834706988,11586.817407841181,91073.51575491106,91073.51575491106,91073.51575491106,116113.61487134037,95447.59542393945,59722.18257124483,39694.90316966068,25040.099116429312,0.0,64735.00228608999,21284.084248964915,1610.0,0.0,0.8951255595507928,3.5296882103070555,0.0014959713701933424,386325.3313285411,1587505.9737568744,4.1092463916294895,1587505.9737568744,4.1092463916294895,0.85,0.09910005410887023,4.698906859688992,1.2333474199520427,1.0,0.0,4.698906859688526,1.26844096689767,1.2688382972198824,3.7044742186004083,17265.814908218534,1760.623139218646,1603.0968420496806,1603.0968420496806,7.227771338521608,5.395464328914931,3.5666629883550214,1.82880134055991,6.304223041831832,6.304223041831832,1.8012065833805233,0.0,0.0,0.00031322674703299595,0.00012891724618631557,0.00018430950084668039,0.0008660531778343206,0.09873422407265173,0.08700714993652914,0.011727074136122593,0.12682889547798204,0.08734632550075246,0.011753728608117766,0.4576075055583945,0.4576075055583945,0.061677656914910534,0.0,9.85692448046484,15.963612356678084,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25040.099116429312,21284.084248964915,0.85,0.8323290961150116,0.6533406509360901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434562216542677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.650029141718,1610.0,0.4576075055583945,0.061677656914910534,6.113110376966115,6.304223041831832
2856.0,-27.19323290643618,5.407947048573429,35.47551825299573,31.340828735288255,8.529843704720944,-23.638725003746774,-39.18755241958422,4.946032984095239,56.38490915635515,-2.6271014498296124,40.91561665233195,59666.57476249525,11380.686942704564,11380.686942704564,71047.26170519981,107751.78928050915,107751.78928050915,11380.686942704564,119132.47622321371,119132.47622321371,119132.47622321371,146284.67771228607,124680.56361425157,76456.93196685879,53581.81294154754,27152.20148907234,0.0,80734.01443061988,23079.37126571149,1610.0,0.0,0.8953382673706932,2.4849434005047297,0.0014959713701933424,388668.3137065152,1594392.4148968484,4.102192946196226,1594392.4148968484,4.102192946196226,0.85,0.09869060480510387,4.698906859688992,1.3120268084434792,1.0,0.0,4.698906859688834,1.2686422640122008,1.2690375867574315,3.7038864248683123,22553.858213552303,2299.85348855647,1603.0968420496806,1603.0968420496806,7.0991886729397375,5.407947048573429,3.6118797444991086,1.7960673040743202,6.304923308813654,6.304923308813654,1.801406659661044,0.0,0.0,0.00031159466825897333,8.642194114371986e-05,0.00022517272711525347,0.001058065672056742,0.09872877583461369,0.0869610103549438,0.011767765479669888,0.08931030159564902,0.08693411560139527,0.011756489203708604,0.45564137708206026,0.45564137708206026,0.06165844723342375,0.0,19.18802024324816,26.900034067601666,-5.684341886080802e-14,59.01201060618479,73.03010206508014,-5.684341886080802e-14,27152.20148907234,23079.37126571149,0.85,0.8800164615405748,0.7390512559457911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43456221084232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17076.745319644546,1610.0,0.45564137708206026,0.06165844723342375,6.113110376966115,6.304923308813654
2857.0,-27.19323290643618,5.407947048573429,35.47551825299573,31.341570254322164,8.529843704720944,-23.638725003746774,-39.18795998962594,4.946032984095239,56.40448679743395,-2.6271014498296124,40.91561665233195,59668.553102507285,11381.654084532709,11381.654084532709,71050.20718704,107755.29213426463,107755.29213426463,11381.654084532709,119136.94621879734,119136.94621879734,119136.94621879734,146289.09140830932,124684.06646800705,76458.91030687084,53583.5068457069,27152.145189511983,0.0,80735.65203521888,23079.323411085184,1610.0,0.0,0.8953382673706932,2.4847792814343097,0.0014959713701933424,388668.3137065152,1594392.4148968484,4.102192946196226,1594392.4148968484,4.102192946196226,0.85,0.09869060480510387,4.698906859688992,1.3120364172058183,1.0,0.0,4.698906859688978,1.2686422640122008,1.2690375867574315,3.7038864248683123,22554.49185575485,2299.918102079186,1603.0968420496806,1603.0968420496806,7.099791968887174,5.407947048573429,3.6129867968340417,1.7949602517393872,6.309348036458825,6.309348036458825,1.8026708675596643,0.0,0.0,0.00031159466825897333,8.6417982760894e-05,0.00022517668549807933,0.0010580842721289558,0.09855303387148823,0.08678883756872997,0.011764196302758254,0.08930440306143136,0.08693411560139527,0.011756489203708604,0.45473925962635997,0.45473925962635997,0.06163974615490099,0.0,26.93650440183353,35.92835588198284,-5.684341886080802e-14,59.031588247263585,73.04760700587246,-5.684341886080802e-14,27152.145189511983,23079.323411085184,0.85,0.8800350947317072,0.7390607692928323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348632190741877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.811593581275,1610.0,0.45473925962635997,0.06163974615490099,6.113110376966115,6.309348036458825
2858.0,-27.19323290643618,5.407947048573429,35.47551825299573,31.34149139458316,8.529843704720944,-23.638725003746774,-39.18791849920524,4.946032984095239,56.403505099364,-2.6271014498296124,40.91561665233195,59668.351605006734,11381.802587006088,11381.802587006088,71050.15419201282,107754.91949024807,107754.91949024807,11381.802587006088,119136.72207725415,119136.72207725415,119136.72207725415,146288.87009003217,124683.69382399048,76458.70880937028,53583.31668291134,27152.14801277802,0.0,80735.46469568936,23079.325810861315,1610.0,0.0,0.8953382673706932,2.4847875103955737,0.0014959713701933424,388668.3137065152,1594392.4148968484,4.102192946196226,1594392.4148968484,4.102192946196226,0.85,0.09869060480510387,4.698906859688992,1.3120354605605828,1.0,0.0,4.698906859688689,1.2686422640122008,1.2690375867574315,3.7038864248683123,22554.4244470099,2299.911228300174,1603.0968420496806,1603.0968420496806,7.09988460363604,5.407947048573429,3.6131567883008584,1.7947902602725705,6.310027948206448,6.310027948206448,1.8028651280589851,0.0,0.0,0.00031159466825897333,8.641838571456983e-05,0.0002251762825444035,0.0010580823786871642,0.09851912483916891,0.08675842005816656,0.011760704781002355,0.08930469881505382,0.08693411560139527,0.011756489203708604,0.454579883874584,0.454579883874584,0.06162145195874945,0.0,33.236497847724195,43.25102674926546,-5.684341886080802e-14,59.030606549193635,73.04574477558572,-5.684341886080802e-14,27152.14801277802,23079.325810861315,0.85,0.8800364803722539,0.739059988443871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348632190741877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17075.905152484393,1610.0,0.454579883874584,0.06162145195874945,6.113110376966115,6.310027948206448
2859.0,-27.193249610320535,5.410438957953569,35.47451599597507,31.341418262477987,8.529796738760115,-23.63731668741891,-39.18658469393847,4.9460299780034696,56.44689069674922,-2.627153069132397,40.91439024129303,59661.79168757066,11385.554065003465,11385.554065003465,71047.34575257413,107754.79594161158,107754.79594161158,11385.554065003465,119140.35000661504,119140.35000661504,119140.35000661504,146291.73140798172,124683.3626064237,76458.8802146798,53582.758213048786,27151.381401366667,0.0,80734.13961441546,23078.674191161666,1610.0,0.0,0.8953422061143134,2.4844188521764696,0.0014959713701933424,388667.5470432866,1594338.5150128896,4.102062359313281,1594338.5150128896,4.102062359313281,0.85,0.09868490568786757,4.698906859688992,1.3120345539180565,1.0,0.0,4.698906859688466,1.2686422788051464,1.2690376008832263,3.7038863816793133,22554.364532025378,2299.905118672062,1603.0968420496806,1603.0968420496806,7.102224747973536,5.410438957953569,3.6152505624795253,1.7951883954740437,6.3107078599540705,6.3107078599540705,1.803059388558306,0.0,0.0,0.00031159413877519966,8.643134051509708e-05,0.0002251627982601026,0.0010580190172911647,0.09857573785823746,0.08681898058834488,0.011756757269892584,0.089291841833753,0.08692877206225169,0.011756133625615884,0.45491724420969964,0.45491724420969964,0.06160348326849489,0.0,38.338087411836796,49.16422339045181,-5.684341886080802e-14,59.07404376588164,73.07562906797278,-5.684341886080802e-14,27151.381401366667,23078.674191161666,0.85,0.8800161380537991,0.7389908652338913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348632190741877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.998711387514,1610.0,0.45491724420969964,0.06160348326849489,6.113110376966115,6.3107078599540705
2860.0,-27.228643316904556,5.421988696169678,35.472345599199876,31.34141295393931,8.52073128567245,-23.653057305780152,-39.202564862184204,4.946030381445706,56.91986676161156,-2.6858792077652454,40.88598893311599,59557.07911370236,11485.417875754909,11485.417875754909,71042.49698945727,107797.36966178345,107797.36966178345,11485.417875754909,119282.78753753836,119282.78753753836,119282.78753753836,146399.038552019,124683.0771294337,76446.96753426365,53595.677327966725,27116.251014480622,0.0,80711.92834244735,23048.813362308527,1610.0,0.0,0.8951612506672242,2.4747396850012233,0.0014959713701933424,387796.097773627,1593090.682894174,4.108062695938029,1593090.682894174,4.108062695938029,0.85,0.09869876379542752,4.698906859688992,1.3120343137951571,1.0,0.0,4.698906859688746,1.268644560521423,1.2690384622782969,3.703879720067301,22554.312891197256,2299.8998527730937,1603.0968420496806,1603.0968420496806,7.164519057420092,5.421988696169678,3.611465259947106,1.8105234362225722,6.312139497698035,6.312139497698035,1.8034684279137243,0.0,0.0,0.00031047407861017965,8.627624853326158e-05,0.00022419783007691807,0.0010534847216758173,0.09866638381774208,0.08691667523244989,0.011749708585292182,0.08892598919290022,0.08694462545715459,0.011754138338272942,0.45557136709185697,0.45557136709185697,0.0615857749829579,0.0,42.58599119809372,53.97084910658623,-5.684341886080802e-14,59.60574596937681,73.1730468784487,-5.684341886080802e-14,27116.251014480622,23048.813362308527,0.85,0.8801982364742386,0.7378968677468779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348633169827567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.091935656146,1610.0,0.45557136709185697,0.0615857749829579,6.113110376966115,6.312139497698035
2861.0,-27.228671225148258,5.431309208687066,35.46955010987244,25.13650202834981,8.39210695406735,-23.574571705189477,-35.684318526741095,4.94602493966231,-2.873478828676639,-2.873478828676573,40.86364266652065,42387.882805852845,11765.310100752049,11765.310100752049,54153.19290660489,79094.9967320152,79094.9967320152,11765.310100752049,90860.30683276725,90860.30683276725,90860.30683276725,115914.94564251679,95373.15098012047,59648.64310557141,39693.89763838784,25054.63880974954,0.0,64748.53644813738,21296.442988287108,1610.0,0.0,0.8943463063985246,3.517849081066228,0.0014959713701933424,385022.51275931305,1592109.402118253,4.13510729725438,1592109.402118253,4.13510729725438,0.85,0.09891828326621309,4.698906859688992,1.2331918241595852,1.0,0.0,4.698906859689642,1.2686445871438838,1.269038487790385,3.703879642341519,17252.348419280654,1759.2499395084615,1603.0968420496806,1603.0968420496806,7.33911376539749,5.431309208687066,3.577888394929979,1.8534208137570864,6.316307733656485,6.316307733656485,1.8046593524732815,0.0,0.0,0.00031047319689718965,0.0001273779553033487,0.00018309524159384094,0.0008603474867017125,0.09897108801978631,0.0872072510276808,0.011763836992105509,0.12629345063597222,0.08718296408948727,0.01173531917672582,0.45641571017328864,0.45641571017328864,0.061568275021194975,0.0,21.755082108891088,29.574583169441894,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25054.63880974954,21296.442988287108,0.85,0.8363616519731035,0.6546539139120915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350708028003802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.476440080573,1610.0,0.45641571017328864,0.061568275021194975,6.113110376966115,6.316307733656485
2862.0,-27.228671225148258,5.431309208687066,35.46955010987244,25.13644943190741,8.39210695406735,-23.574571705189477,-35.68428835188968,4.94602493966231,-2.873478828676639,-2.873478828676573,40.86364266652065,42387.734671079896,11766.1016708499,11766.1016708499,54153.8363419298,79094.74830318634,79094.74830318634,11766.1016708499,90860.84997403623,90860.84997403623,90860.84997403623,115915.49935171545,95372.90255129161,59648.49497079846,39693.78620054794,25054.649377679216,0.0,64748.43557822716,21296.451971027334,1610.0,0.0,0.8943463063985246,3.517832028411439,0.0014959713701933424,385022.51275931305,1592109.402118253,4.13510729725438,1592109.402118253,4.13510729725438,0.8500000000000001,0.09891828326621309,4.698906859688992,1.2331912153353919,1.0,0.0,4.698906859690147,1.2686445871438838,1.269038487790385,3.703879642341519,17252.3034802106,1759.2453569986287,1603.0968420496806,1603.0968420496806,7.339607540993009,5.431309208687066,3.578794614451785,1.8525145942352808,6.319822736092846,6.319822736092846,1.8056636388836702,0.0,0.0,0.00031047319689718965,0.00012737837465542006,0.0001830948222417696,0.0008603455162053878,0.09882028586083591,0.08705976073913674,0.01176052512169918,0.1262928384327292,0.08718296408948727,0.01173531917672582,0.45564379173765157,0.45564379173765157,0.0615509417184513,0.0,5.7459519054027055,10.781628069832777,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25054.649377679216,21296.451971027334,0.85,0.8363728923844457,0.6546526459294646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350709664270316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.568259541524,1610.0,0.45564379173765157,0.0615509417184513,6.113110376966115,6.319822736092846
2863.0,-27.228685475449517,5.440451951440546,35.46699553601632,31.34174571549522,8.39088758731148,-23.573843781196533,-39.12980033839119,4.946022163833897,62.048863217292705,-2.8783221668707206,40.86524784581744,59203.66237728947,11786.079000785137,11786.079000785137,70989.7413780746,108412.28013070463,108412.28013070463,11786.079000785137,120198.35913148976,120198.35913148976,120198.35913148976,147225.20680259945,124684.68759118176,76467.92844907919,53574.17682455841,27026.847671109685,0.0,80601.0244956681,22972.82052044323,1610.0,0.0,0.8943176977650249,2.4145310579216233,0.0014959713701933424,384951.1122229018,1592179.8743542193,4.136057342866657,1592179.8743542193,4.136057342866657,0.85,0.09847300114514601,4.698906859688992,1.3120387761248278,1.0,0.0,4.698906859689276,1.268644600724806,1.2690385008043341,3.7038796026912486,22554.604212674087,2299.929559296405,1603.0968420496806,1603.0968420496806,7.352069252232916,5.440451951440546,3.5850030734397924,1.8554488780007539,6.3205415847739905,6.3205415847739905,1.8058690242211402,0.0,0.0,0.00031047274668430147,8.698453548832117e-05,0.00022348821119598029,0.001050150288648414,0.09849587291902125,0.08673725232715639,0.01175862059186486,0.08668072377341116,0.08673097970512136,0.011742021440024644,0.4539025341018786,0.4539025341018786,0.06153374174292304,0.0,16.95239659116106,23.56606159986825,-5.684341886080802e-14,64.92718538416341,77.68353671322711,-5.684341886080802e-14,27026.847671109685,22972.82052044323,0.85,0.8807548269053322,0.7345274175822836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350709664270316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17075.66063716735,1610.0,0.4539025341018786,0.06153374174292304,6.113110376966115,6.3205415847739905
2864.0,-27.259910509106067,5.449295872888111,35.465534840054566,25.13623422654348,8.421582986696711,-23.616432957894318,-35.72437525782732,4.946022430720281,-2.868717105921064,-2.8687171059210623,40.888922950148135,42423.72466627181,11785.783893922204,11785.783893922204,54209.508560194015,78954.35281684011,78954.35281684011,11785.783893922204,90740.13671076231,90740.13671076231,90740.13671076231,115813.22771151148,95371.72403151644,59634.278908443164,39708.2723589703,25073.091000749184,0.0,64781.363359719486,21312.127350636805,1610.0,0.0,0.8942821996534045,3.50892861223406,0.0014959713701933424,385092.7202292716,1593219.5568843284,4.137236237381422,1593219.5568843284,4.137236237381422,0.85,0.09847040563098254,4.698906859688992,1.2331885333219548,1.0,0.0,4.6989068596894255,1.2686466078297762,1.2690392587777752,3.7038737428441375,17252.090294072037,1759.2236180624411,1603.0968420496806,1603.0968420496806,7.351885166745878,5.449295872888111,3.5949135424224066,1.8543823304657048,6.3240184941857684,6.3240184941857684,1.8068624269102196,0.0,0.0,0.000309487689344309,0.00012682239311860802,0.000182665296225701,0.0008583272134620681,0.09844854226299593,0.08668444309677466,0.011764099166221266,0.1259641692786953,0.08672833657214998,0.011742069058832558,0.4532889713794623,0.4532889713794623,0.06151664842916709,0.0,2.34811320292107,6.485597549309318,0.0,0.0,0.0,0.0,25073.091000749184,21312.127350636805,0.85,0.8368071579348859,0.6548754528474547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435071049976878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17075.752729312146,1610.0,0.4532889713794623,0.06151664842916709,6.113110376966115,6.3240184941857684
2865.0,-27.3195474005113,5.457788032719694,35.45757032546998,30.561629554163687,7.640725787551115,-23.821582104536393,-39.41420229440553,4.1462078258061235,63.909993326902054,-2.897376443786855,40.69360054764665,60116.04395047358,11839.192871399764,11839.192871399764,71955.23682187335,108270.21279787122,108270.21279787122,11839.192871399764,120109.40566927099,120109.40566927099,120109.40566927099,147037.93351151474,124777.07516163003,76639.19029739648,53486.53873803728,26928.527842243762,0.0,80415.06658028104,22889.2486659072,1610.0,0.0,0.8948158481869926,2.3980594371056503,0.0014959713701933424,384670.31452236697,1584657.373239328,4.119520829692687,1584657.373239328,4.119520829692687,0.85,0.09798663662053596,4.698906859688992,1.3132844952633604,1.0,0.0,4.698906859689054,1.2723096375674643,1.2727010385966466,3.6932101439338756,22571.316490066667,2301.633737317705,1603.0968420496806,1603.0968420496806,7.385201293430573,5.457788032719694,3.5960038475570175,1.8617841851626769,6.327420497074852,6.327420497074852,1.8078344277356722,0.0,0.0,0.00030761431175820297,8.424636198382943e-05,0.00022336794977437355,0.0010495851914294702,0.09749430392510558,0.08581269620240974,0.011681607722695844,0.0861373522907867,0.08607859449313131,0.01190804212740465,0.4517742837568619,0.4517742837568619,0.061499640444829,0.0,14.420126111135971,20.557287008784442,0.0,66.80736977068892,80.73131078334279,0.0,26928.527842243762,22889.2486659072,0.85,0.8947979512028139,0.7475718979907543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352541450744334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17075.21956495538,1610.0,0.4517742837568619,0.061499640444829,6.113110376966115,6.327420497074852
2866.0,-27.319015031501834,5.45783192482511,35.457341325144505,30.548454110417538,7.640516852530553,-23.821593100688133,-39.41558977877719,4.131849024990052,63.64192072161546,-2.8974122493250904,40.69329673094056,60125.51363912907,11840.05348401012,11840.05348401012,71965.56712313919,108208.96704565219,108208.96704565219,11840.05348401012,120049.0205296623,120049.0205296623,120049.0205296623,146978.1898484689,124782.66886390821,76646.0938316885,53485.08336913301,26929.169318806602,0.0,80414.25268793962,22889.793920985612,1610.0,0.0,0.8948167192059224,2.400155496564507,0.0014959713701933424,384669.7870169059,1584644.0822196275,4.119491927110937,1584644.0822196275,4.119491927110937,0.85,0.09798662646074925,4.698906859688992,1.3133177772862834,1.0,0.0,4.698906859690338,1.2723754889209287,1.2727669314285803,3.6930190031199226,22572.32835241645,2301.7369185620423,1603.0968420496806,1603.0968420496806,7.38573813723675,5.45783192482511,3.596886085787135,1.8609458390379752,6.330731125078859,6.330731125078859,1.8087803214511027,0.0,0.0,0.0003076309888251776,8.423320103210447e-05,0.00022339778779307312,0.001049725397500217,0.097422224693598,0.08574395881804357,0.011678265875554431,0.08621272584246163,0.08607858451369092,0.011908041947058327,0.45141720655102263,0.45141720655102263,0.061482700724025195,0.0,24.463335698307446,32.17037238561119,0.0,66.53933297094056,80.42124890328182,0.0,26929.169318806602,22889.793920985612,0.85,0.8949354712331046,0.7476972256703766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356039618646865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17074.116175547257,1610.0,0.45141720655102263,0.061482700724025195,6.113110376966115,6.330731125078859
2867.0,-27.350987220095703,5.465319467547404,35.453061384936625,30.54843839434909,7.7077116315539245,-23.893542811462225,-39.483188326098,4.131848702052844,62.99124320688395,-2.9884136518324067,40.784328836924274,60288.883746213905,11979.797511786961,11979.797511786961,72268.68125800087,107891.28884824208,107891.28884824208,11979.797511786961,119871.08636002905,119871.08636002905,119871.08636002905,146817.68681942418,124782.36522920805,76620.59408873519,53513.07904496985,26946.600459395126,0.0,80459.67950436498,22904.610390485857,1610.0,0.0,0.8940701851661718,2.3966743900907646,0.0014959713701933424,383330.936978909,1588630.2181629,4.1442786504088165,1588630.2181629,4.1442786504088165,0.85,0.09799286683663441,4.698906859688992,1.3133174668299032,1.0,0.0,4.698906859688899,1.2723775353810098,1.2727677059589333,3.693013063360882,22572.273426983185,2301.731317726562,1603.0968420496806,1603.0968420496806,7.47290943226479,5.465319467547404,3.5826403711035915,1.882679096443813,6.331507345918526,6.331507345918526,1.8090020988338646,0.0,0.0,0.0003066308980244392,8.359429342233767e-05,0.00022303660460210154,0.0010480282313265563,0.09793321523373667,0.08620634753619122,0.011726867697545452,0.08601586389953836,0.08608531911537322,0.011907547721261198,0.4518464434905512,0.4518464434905512,0.06146581561404882,0.0,32.619989040637336,41.42816191378432,5.684341886080802e-14,65.97965685871634,79.03871869978491,5.684341886080802e-14,26946.600459395126,22904.610390485857,0.85,0.8981974785778293,0.749305541826614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356008383955483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17074.216189093062,1610.0,0.4518464434905512,0.06146581561404882,6.113110376966115,6.331507345918526
2868.0,-27.351011554972565,5.469338376343129,35.44841849611025,24.006542027369164,7.675781783367172,-23.841167071114917,-35.761840479075886,4.181673024616424,-3.2842959234869227,-3.284295923487054,40.77198349747196,42138.90222010116,12405.502085623239,12405.502085623239,54544.4043057244,77140.5738142132,77140.5738142132,12405.502085623239,89546.07589983645,89546.07589983645,89546.07589983645,114398.70001740262,93645.47319319937,58718.13144325548,38808.15749993766,24852.624117566167,0.0,63660.78161750383,21124.73049993124,1610.0,0.0,0.8926901932508905,3.4917944508391163,0.0014959713701933424,379003.00129708677,1588089.1939553919,4.190175773068736,1588089.1939553919,4.190175773068736,0.8499999999999999,0.09840945802601166,4.698906859688992,1.2293316990928727,1.0,0.0,4.698906859690051,1.2721489465685065,1.2725390460834352,3.693676650335497,16939.823365532277,1727.3812530815596,1603.0968420496806,1603.0968420496806,7.738460809243353,5.469338376343129,3.5206879092505163,1.9486504670926124,6.334529141181127,6.334529141181127,1.8098654689088935,0.0,0.0,0.0003066301379700643,0.00012630479879400104,0.00018032533917606327,0.0008473319732301478,0.09841436365475743,0.08665387470653173,0.011760488948225706,0.12512593680671794,0.08664628086154488,0.011763177164466773,0.4527695858551403,0.4527695858551403,0.06144897419273439,0.0,13.540160090568293,18.567523209608225,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24852.624117566167,21124.73049993124,0.85,0.8567975906021104,0.661928759739181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357884455482925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.66504574718,1610.0,0.4527695858551403,0.06144897419273439,6.113110376966115,6.334529141181127
2869.0,-27.40545899778154,5.469305789281599,35.453699828613765,30.248856113199167,7.368511542639399,-23.961183361937305,-39.568058762792475,3.8245302723437375,57.959443714313466,-3.3945241545595013,40.86301320074678,60420.27304702527,12562.144876000144,12562.144876000144,72982.41792302541,108078.08971348478,108078.08971348478,12562.144876000144,120640.23458948493,120640.23458948493,120640.23458948493,147502.87601408185,124818.51616478735,76689.72781055272,53476.431504705135,26862.641424596917,0.0,80339.07292930206,22833.24521090738,1610.0,0.0,0.89183866206991,2.3981663274342155,0.0014959713701933424,377400.4915993783,1592081.7673062214,4.2185471475120995,1592081.7673062214,4.2185471475120995,0.85,0.09957673041453823,4.698906859688992,1.3138003748608753,1.0,0.0,4.6989068596916335,1.2737927818834094,1.2741812247184425,3.68890994400303,22578.81288310776,2302.3981566699904,1603.0968420496806,1603.0968420496806,7.83617342788755,5.469305789281599,3.496668999210924,1.9726367900706747,6.336517044447083,6.336517044447083,1.8104334412705951,0.0,0.0,0.0003049339098772146,8.279848304346634e-05,0.00022213542683374826,0.001043793680929042,0.09874655476281015,0.08693487520706081,0.01181167955574934,0.0858545871248485,0.08765431269823386,0.011922417716304366,0.45214550644003415,0.45214550644003415,0.06143216772234951,0.0,22.798476163856435,28.71732844493988,5.684341886080802e-14,61.353967868872985,70.68163620953686,5.684341886080802e-14,26862.641424596917,22833.24521090738,0.85,0.908429924094961,0.7520658484595009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357885883586439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17073.752858664477,1610.0,0.45214550644003415,0.06143216772234951,6.113110376966115,6.336517044447083
2870.0,-27.421740201084166,5.469294793879389,35.45510420679736,30.22687806459146,7.371885134252796,-23.961580101379408,-39.57104708589611,3.801223232826821,57.14787782753058,-3.394305116000809,40.86838761157004,60351.04604402997,12562.003498595635,12562.003498595635,72913.04954262561,107958.23717118331,107958.23717118331,12562.003498595635,120520.24066977894,120520.24066977894,120520.24066977894,147388.00806963327,124824.67705128598,76695.51771576495,53476.84370613448,26867.767399854325,0.0,80344.6111059888,22837.602289876177,1610.0,0.0,0.8918209757096642,2.404707948393714,0.0014959713701933424,377403.6707323383,1592317.7263986527,4.2191368285020046,1592317.7263986527,4.2191368285020046,0.85,0.0996338406166292,4.698906859688992,1.3138467334164305,1.0,0.0,4.698906859691055,1.2739010138366496,1.2742888456403463,3.6885965303827963,22579.927345190157,2302.511800175407,1603.0968420496806,1603.0968420496806,7.836085237704145,5.469294793879389,3.496920630140391,1.9723741637389987,6.337289444644093,6.337289444644093,1.8106541270411696,0.0,0.0,0.00030442837364414577,8.277059028413372e-05,0.00022165778336001205,0.0010415492787338172,0.09878639350659915,0.08697567702989803,0.011810716476701122,0.0860870705334246,0.08770369627934706,0.011930144337282138,0.4522710427743657,0.4522710427743657,0.061415389212708275,0.0,30.17211384195906,36.777154773042014,5.684341886080802e-14,60.54218294353137,69.79668928937173,5.684341886080802e-14,26867.767399854325,22837.602289876177,0.85,0.9075039201626149,0.7511523823846284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436108182745123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17072.750394508374,1610.0,0.4522710427743657,0.061415389212708275,6.113110376966115,6.337289444644093
2871.0,-27.452688905044308,5.468975307195116,35.45954593003158,30.235003062430792,7.387853237978727,-23.97031235198774,-39.57997049493713,3.809302765598285,55.474450430015565,-3.3931774821580385,40.8961133616831,60235.205391458316,12560.138663117843,12560.138663117843,72795.34405457616,107920.99773566297,107920.99773566297,12560.138663117843,120481.13639878081,120481.13639878081,120481.13639878081,147367.8474505868,124824.67021592906,76684.58990067532,53488.97812805971,26886.71105180597,0.0,80375.68917986567,22853.704394035074,1610.0,0.0,0.8917297024226329,2.4183918070755626,0.0014959713701933424,377420.03757965297,1593535.4223730823,4.222180233440237,1593535.4223730823,4.222180233440237,0.85,0.09993201686965818,4.698906859688992,1.313837178503163,1.0,0.0,4.698906859690195,1.2738658141790655,1.2742524137693265,3.688698454253733,22579.926108721007,2302.5116740906433,1603.0968420496806,1603.0968420496806,7.834921967071405,5.468975307195116,3.49713628438921,1.9718390228059057,6.3380683040132295,6.3380683040132295,1.8108766582894942,0.0,0.0,0.000303469533630781,8.268735160892225e-05,0.00022078218202185876,0.0010374349095996157,0.09899735074603762,0.08717818115674525,0.011819169589292373,0.08656808358173798,0.08796235837129421,0.011969658498363974,0.4528762461913658,0.4528762461913658,0.061398633071661955,0.0,35.82278981598034,42.96636878702384,5.684341886080802e-14,58.86762791217359,68.09757411407134,5.684341886080802e-14,26886.71105180597,22853.704394035074,0.85,0.9056885831693943,0.7494207017828893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362037758328592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17072.51071243562,1610.0,0.4528762461913658,0.061398633071661955,6.113110376966115,6.3380683040132295
2872.0,-27.452688905044308,5.468975307195116,35.45954593003158,30.235397500824206,7.387853237978727,-23.97031235198774,-39.580185630451865,3.809302765598285,55.48323428695858,-3.3931774821580385,40.8961133616831,60236.24861629521,12560.302494059444,12560.302494059444,72796.55111035466,107922.86092773495,107922.86092773495,12560.302494059444,120483.1634217944,120483.1634217944,120483.1634217944,147369.84871860177,124826.53340800104,76685.6331255122,53489.889202765364,26886.68529680738,0.0,80376.57449957274,22853.682502286272,1610.0,0.0,0.8917297024226329,2.4183200799212727,0.0014959713701933424,377420.03757965297,1593535.4223730823,4.222180233440237,1593535.4223730823,4.222180233440237,0.85,0.09993201686965818,4.698906859688992,1.3138423051545396,1.0,0.0,4.69890685968976,1.2738658141790655,1.2742524137693265,3.688698454253733,22580.26314737882,2302.546042469021,1603.0968420496806,1603.0968420496806,7.835024163605825,5.468975307195116,3.4973238971147413,1.9716514100803746,6.338754083519939,6.338754083519939,1.8110725952914113,0.0,0.0,0.000303469533630781,8.268534575350979e-05,0.00022078418787727121,0.001037444334927373,0.09916368678557336,0.087347739290328,0.011815947495245355,0.08656551605638109,0.08796235837129421,0.011969658498363974,0.45375707267832943,0.45375707267832943,0.06138189482549156,0.0,40.38545910576272,47.95475382986166,5.684341886080802e-14,58.8764117691166,68.10678200665416,5.684341886080802e-14,26886.68529680738,22853.682502286272,0.85,0.9056936248352014,0.7494254263923055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363855204281837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17071.976648726246,1610.0,0.45375707267832943,0.06138189482549156,6.113110376966115,6.338754083519939
2873.0,-27.461126053392356,5.468697565505324,35.4640172287044,30.257767752651148,7.402992767049564,-23.977559766792723,-39.58568600993601,3.832264794598242,54.161401909316226,-3.3921188478627724,40.9207011800878,60219.54831861267,12558.595112872492,12558.595112872492,72778.14343148516,107956.96398113773,107956.96398113773,12558.595112872492,120515.55909401021,120515.55909401021,120515.55909401021,147418.55078238048,124823.6778893467,76674.54471981466,53499.0368550356,26902.991688370264,0.0,80402.02854340586,22867.542935114725,1610.0,0.0,0.8916490158616657,2.429271443992138,0.0014959713701933424,377435.4034509942,1594615.8909209166,4.2248710013446305,1594615.8909209166,4.2248710013446305,0.85,0.10022290185709817,4.698906859688992,1.3138060487946495,1.0,0.0,4.6989068596895205,1.2737607438844174,1.274146979228601,3.6890027285339047,22579.746603653082,2302.493369667836,1603.0968420496806,1603.0968420496806,7.8339591117997465,5.468697565505324,3.4975572306747416,1.9711403348305825,6.339535709031931,6.339535709031931,1.811295916866266,0.0,0.0,0.0003032086200459893,8.263407722977639e-05,0.0002205745428162129,0.0010364592323118661,0.09944626314781296,0.08762318912353247,0.0118230740242805,0.08694965985693155,0.08821589623098529,0.012007005626112881,0.45478967347302385,0.45478967347302385,0.061365170895221914,0.0,43.79316711234128,51.70263112042693,1.1368683772161603e-13,57.553520757179,66.79433391702838,1.1368683772161603e-13,26902.991688370264,22867.542935114725,0.85,0.9051779507303741,0.7489804599407903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363855204281837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17072.06155909608,1610.0,0.45478967347302385,0.061365170895221914,6.113110376966115,6.339535709031931
2874.0,-27.41916712182801,5.470342614904423,35.45766746984988,30.311880341637902,7.372147127119868,-23.943608118149694,-39.54905339106915,3.8876952630384864,61.58663635745057,-3.4751272921832808,40.74582176765153,60257.63420150801,12678.744245941729,12678.744245941729,72936.37844744974,108358.5337357392,108358.5337357392,12678.744245941729,121037.27798168093,121037.27798168093,121037.27798168093,147803.72327411934,124817.75283442425,76674.84682586158,53492.117787291856,26766.445292438402,0.0,80258.56307973026,22751.47849857264,1610.0,0.0,0.8918553602323638,2.361981104794924,0.0014959713701933424,376232.03860820155,1586943.1379915634,4.217990429156847,1586943.1379915634,4.217990429156847,0.85,0.09916872099675024,4.698906859688992,1.3137198770930993,1.0,0.0,4.698906859689158,1.2735032265347328,1.2738910389206544,3.6897486883287742,22578.67480188419,2302.384076303752,1603.0968420496806,1603.0968420496806,7.908907255865463,5.470342614904423,3.480563245013113,1.98977936989131,6.340233549134169,6.340233549134169,1.8114952997526197,0.0,0.0,0.0003045082171616064,8.297608104459733e-05,0.00022153213611700908,0.0010409588740417695,0.09912187255026368,0.08736484171825719,0.011757030832006497,0.08456073587103628,0.08738123731292426,0.011787483683825982,0.45587176183362693,0.45587176183362693,0.06134845841767287,0.0,48.11175442285929,56.10122345013474,5.684341886080802e-14,65.06176364963386,73.56302710563239,4.512852840776645,26766.445292438402,22751.47849857264,0.85,0.9087675588584044,0.7507938329477319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364350746490397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.977445260673,1610.0,0.45587176183362693,0.06134845841767287,6.113110376966115,6.340233549134169
2875.0,-27.419165580441376,5.471657187816902,35.45029222706837,23.458878287952416,7.291749140653034,-23.893849243187017,-35.67441984834147,3.899884846632887,-3.505359032346803,-3.5053590323469046,40.6920006301167,41359.32817748733,12723.764905586757,12723.764905586757,54083.09308307409,76367.34021663254,76367.34021663254,12723.764905586757,89091.10512221929,89091.10512221929,89091.10512221929,113807.52577338225,92389.21101608557,58011.57543344878,38197.37286959643,24716.420651162956,0.0,62913.793520759384,21008.95755348851,1610.0,0.0,0.8918960918932023,3.4998744887168174,0.0014959713701933424,375794.51976905117,1584587.382855059,4.216632493280864,1584587.382855059,4.216632493280864,0.85,0.09916703334467646,4.698906859688992,1.226275959913619,1.0,0.0,4.698906859688688,1.2734471951049837,1.2738349904889055,3.689911036555867,16712.574160039952,1704.208283158872,1603.0968420496806,1603.0968420496806,7.936990811683254,5.471657187816902,3.475214596155898,1.9964425916610042,6.341510968312073,6.341510968312073,1.8118602766605922,0.0,0.0,0.00030450826499712986,0.0001275155896088778,0.00017699267538825205,0.0008316720964965646,0.09918428231655685,0.08744907519406536,0.01173520712249149,0.12530391456365247,0.08743441069981679,0.011732622644859664,0.45703541554419197,0.45703541554419197,0.061331755102300295,0.0,24.22843495389685,28.282122853351098,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,7.875690090968476,24716.420651162956,21008.95755348851,0.85,0.8596380866022414,0.6573968260845721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361886675156625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17072.902651654564,1610.0,0.45703541554419197,0.061331755102300295,6.113110376966115,6.341510968312073
2876.0,-27.44605010656029,5.472511331767047,35.445279408535676,23.45786840831863,7.376498301954993,-23.95937243675182,-35.73592066587878,3.899885516660125,-3.5386078813438075,-3.5386078813439923,40.75374097879355,41523.05640987931,12772.387952826099,12772.387952826099,54295.44436270541,75962.13010546571,75962.13010546571,12772.387952826099,88734.51805829181,88734.51805829181,88734.51805829181,113455.5907663947,92384.29507317388,57992.763972656314,38212.812333908405,24721.072708102885,0.0,62933.88504201129,21012.91180188745,1610.0,0.0,0.8915181978134373,3.5095529579334963,0.0014959713701933424,375313.797256544,1587289.9856032168,4.229234302618063,1587289.9856032168,4.229234302618063,0.8499999999999999,0.09929798426403318,4.698906859688992,1.22626343945507,1.0,0.0,4.698906859689174,1.2734488973641873,1.2738356320649187,3.6899061041357006,16711.68489970777,1704.1176038410435,1603.0968420496806,1603.0968420496806,7.96732151034346,5.472511331767047,3.468812450401586,2.0036988813654606,6.342691435498844,6.342691435498844,1.81219755299967,0.0,0.0,0.00030367497963554123,0.00012666268117859578,0.00017701229845694546,0.0008317643034686562,0.09930363281477568,0.08754072434263864,0.01176290847213704,0.1255971892498315,0.08753855968785935,0.011759424576173816,0.4563127138920725,0.4563127138920725,0.0613150591166689,0.0,5.670128783560642,6.700538649564862,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,8.66518805578005,24721.072708102885,21012.91180188745,0.85,0.8627378450648754,0.6597885444726755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361886584652117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17072.988710296282,1610.0,0.4563127138920725,0.0613150591166689,6.113110376966115,6.342691435498844
2877.0,-27.441290630749304,5.47257997879097,35.444453999459654,30.283226002380275,7.375824362478671,-23.959599937796384,-39.5663800072856,3.858738912694843,60.6377182066297,-3.538683144287181,40.7528310440255,60227.904733383184,12772.845126499804,12772.845126499804,73000.74985988298,108205.67443871507,108205.67443871507,12772.845126499804,120978.51956521487,120978.51956521487,120978.51956521487,147729.30500472157,124819.02104292109,76674.0602438272,53494.40088788209,26750.785439506708,0.0,80245.1863273888,22738.167623580703,1610.0,0.0,0.8915210139655095,2.363430878077765,0.0014959713701933424,375312.70962768316,1587250.1291383726,4.229140363279871,1587250.1291383726,4.229140363279871,0.8500000000000001,0.09929795600530388,4.698906859688992,1.3137598528852685,1.0,0.0,4.698906859688764,1.2736377525684037,1.2740247323243856,3.6893589642841764,22578.904212096924,2302.407469635087,1603.0968420496806,1603.0968420496806,7.967606691913111,5.47257997879097,3.4691390662192774,2.0034409125716923,6.343735197570166,6.343735197570166,1.8124957707343332,0.0,0.0,0.0003038223464145107,8.281415621893767e-05,0.00022100819019557305,0.0010384969009574277,0.09893814937989186,0.08717881897353151,0.011759330406360348,0.0845809185665622,0.08753853161619382,0.011759424389110056,0.45444079121058284,0.45444079121058284,0.06129836899483046,0.0,16.777105537518253,19.07977879955257,0.21454883398166658,64.17640135091688,71.89596823483953,8.678757272125836,26750.785439506708,22738.167623580703,0.85,0.90972123314725,0.750548506270046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363465307891288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.53615143702,1610.0,0.45444079121058284,0.06129836899483046,6.113110376966115,6.343735197570166
