time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2878.0,-27.497670065316825,5.47179932934456,35.43581037238907,29.8119906912558,6.821980151290692,-24.065191673644506,-39.69746410204095,3.376195223078203,67.02571719242269,-3.6758488957634388,40.63299945077167,60573.59993704377,12966.360593039695,12966.360593039695,73539.96053008347,108595.53693083525,108595.53693083525,12966.360593039695,121561.89752387494,121561.89752387494,121561.89752387494,148187.17887002972,124872.03509905438,76787.24339374316,53427.54633923469,26625.28134615479,0.0,80052.82768538948,22631.48914423157,1610.0,0.0,0.8912702550695596,2.3022782514459785,0.0014959713701933424,373334.61984866136,1582007.9334798374,4.237506647846202,1582007.9334798374,4.237506647846202,0.8500000000000001,0.09853402647701409,4.698906859688992,1.3145094929495826,1.0,0.0,4.698906859687722,1.2758638463539462,1.276249280520004,3.6829218674995166,22588.4940909898,2303.385365133843,1603.0968420496806,1603.0968420496806,8.088320214305472,5.47179932934456,3.4382642942513018,2.0335350350932586,6.344543424975328,6.344543424975328,1.8127266928500936,0.0,0.0,0.0003020809015832594,8.1598548958077e-05,0.00022048235262518243,0.001036026039190837,0.09852836757294232,0.08680141056693348,0.011726957006008848,0.08236925376840849,0.08680468347157724,0.011729343005436845,0.45369539399359005,0.45369539399359005,0.061294699526621255,0.0,27.254568744098037,30.607131584479248,3.375357037564015,70.70156608818615,78.24847970689581,16.209128390212527,26625.28134615479,22631.48914423157,0.85,0.9186428844100072,0.7566703349330797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436318579633252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.716631265546,1610.0,0.45369539399359005,0.061294699526621255,6.113110376966115,6.344543424975328
2879.0,-27.594997426060043,5.470759722530711,35.43780221344158,30.068699921853863,7.247381238608647,-24.198259801574366,-39.807485102768965,3.638093527134535,45.42651095975839,-3.6233745156017356,40.91302569971856,60606.844570460176,12890.642142609217,12890.642142609217,73497.48671306939,107798.10935153265,107798.10935153265,12890.642142609217,120688.75149414186,120688.75149414186,120688.75149414186,147531.99404072712,124846.83456972524,76651.57445277293,53550.2890188359,26843.242546585265,0.0,80393.53156542117,22816.756164597475,1610.0,0.0,0.890544273499073,2.4810280891658056,0.0014959713701933424,374090.3941515495,1594278.546008808,4.261746815564964,1594278.546008808,4.261746815564964,0.85,0.10206810273518163,4.698906859688992,1.3141143017588188,1.0,0.0,4.69890685968914,1.2746627314583971,1.2750439981704549,3.686392285363806,22583.93548819783,2302.920517016293,1603.0968420496806,1603.0968420496806,8.041087602747421,5.470759722530711,3.449275653680621,2.02148406885009,6.345095562356979,6.345095562356979,1.8128844463877083,0.0,0.0,0.00029909626644402765,8.059102456139643e-05,0.00021850524188263122,0.0010267357799602984,0.09952459319016876,0.08765006212289642,0.011874531067272355,0.08869213396098417,0.0893675778291547,0.012700524906026927,0.45380778880814776,0.45380778880814776,0.06148032934896054,0.0,31.405107247155343,36.24134938384299,1.7053025658242404e-13,49.0498854753601,59.329542832977324,1.7053025658242404e-13,26843.242546585265,22816.756164597475,0.85,0.9142213966960756,0.7538771265588781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43664974719444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17071.67245357202,1610.0,0.45380778880814776,0.06148032934896054,6.113110376966115,6.345095562356979
2880.0,-27.646365955053543,5.4706517435481885,35.436983809583566,30.049255059007578,7.227940527120335,-24.229951780071588,-39.840960468258686,3.616703977527013,47.64769161053624,-3.6230378168824684,40.877363696709,60505.326163096535,12890.127475837091,12890.127475837091,73395.45363893363,107797.77760856476,107797.77760856476,12890.127475837091,120687.90508440185,120687.90508440185,120687.90508440185,147507.81581878438,124855.65892868619,76642.95291141521,53569.67335252331,26819.91073438252,0.0,80389.58408690583,22796.92412422514,1610.0,0.0,0.8906712952130867,2.461764444960113,0.0014959713701933424,374095.24740025576,1592711.8729457885,4.25750362779054,1592711.8729457885,4.25750362779054,0.85,0.10160897767773978,4.698906859688992,1.314166239737533,1.0,0.0,4.698906859690007,1.2747644467921375,1.2751437497152085,3.6860981426909794,22585.531754167936,2303.0832908452876,1603.0968420496806,1603.0968420496806,8.040766557406535,5.4706517435481885,3.449398969525947,2.0212527740222415,6.345568279850376,6.345568279850376,1.8130195085286789,0.0,0.0,0.0002975319700465809,8.028676128284533e-05,0.00021724520876373557,0.0010208150016944842,0.09947191954382971,0.08762374482410618,0.011848174719723535,0.08801604682668801,0.0889350556924765,0.012673921985263273,0.45425658529401164,0.45425658529401164,0.0614229784512448,0.0,35.32410031677665,41.29661026008881,1.1368683772161603e-13,51.2707294274187,61.79519734711823,1.1368683772161603e-13,26819.91073438252,22796.92412422514,0.85,0.9129970564294606,0.7526513148480374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372217780843106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.80607310962,1610.0,0.45425658529401164,0.0614229784512448,6.113110376966115,6.345568279850376
2881.0,-27.695941543184105,5.470517942674176,35.435822096586186,30.00946504706519,7.209659249957689,-24.265457755085283,-39.87881642589343,3.575181669099678,48.39244140423284,-3.6227399126590787,40.85485241904547,60434.31701991685,12889.69948282095,12889.69948282095,73324.0165027378,107695.8804936226,107695.8804936226,12889.69948282095,120585.57997644355,120585.57997644355,120585.57997644355,147392.56519475364,124863.4944184545,76638.35733637202,53583.48564675831,26806.985218310074,0.0,80390.47086506838,22785.937435563563,1610.0,0.0,0.8907518588379884,2.4554023430521896,0.0014959713701933424,374099.541497786,1591723.5253939119,4.254812820729779,1591723.5253939119,4.254812820729779,0.85,0.10136592257738208,4.698906859688992,1.3142406404716893,1.0,0.0,4.698906859687269,1.2749588024814267,1.2753362474432932,3.6855362310873137,22586.94914048819,2303.2278240263686,1603.0968420496806,1603.0968420496806,8.040499578516098,5.470517942674176,3.4495717869749307,2.0209461556992454,6.346320305728199,6.346320305728199,1.8132343730651996,0.0,0.0,0.0002960294183487727,7.994396169311532e-05,0.00021608545665565735,0.0010153654345582967,0.09951373204233323,0.08768469382636611,0.01182903821596712,0.0877965218057853,0.08871321541194722,0.012652707165434865,0.4549431358754509,0.4549431358754509,0.06137376439973887,0.0,38.63045562681964,45.5170533248525,1.7053025658242404e-13,52.015181316891926,62.563598242347496,1.7053025658242404e-13,26806.985218310074,22785.937435563563,0.85,0.9120983583465845,0.7517597094480639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375238642765318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17068.857156997914,1610.0,0.4549431358754509,0.06137376439973887,6.113110376966115,6.346320305728199
2882.0,-27.749733212298437,5.481891263810529,35.436959487299916,31.23807938480752,8.458798919093239,-24.133635600157902,-39.6780098444782,4.832842066455217,54.7846794329447,-2.6340805446893705,40.90491980176228,59185.299487580174,11504.55821258154,11504.55821258154,70689.85770016171,107598.6052066835,107598.6052066835,11504.55821258154,119103.16341926504,119103.16341926504,119103.16341926504,146252.1961863486,124725.91968283216,76266.04354952957,53844.306814780655,27149.032767083547,0.0,80993.3395818642,23076.677852021014,1610.0,0.0,0.8953417528699666,2.497757627636943,0.0014959713701933424,388564.66912565747,1593922.342350461,4.1020773863385,1593922.342350461,4.1020773863385,0.85,0.09896525221082435,4.698906859688992,1.3123005941556767,1.0,0.0,4.698906859689044,1.2691938953544895,1.2695675743601584,3.7022766000435055,22562.062815057438,2300.6901250740507,1603.0968420496806,1603.0968420496806,7.176458658525017,5.481891263810529,3.6783296561754875,1.8035616076350416,6.347064362037119,6.347064362037119,1.813446960582034,0.0,0.0,0.00029440698851188567,8.177790937390964e-05,0.00021262907913797603,0.0009991242385307892,0.0986613467849673,0.08695962184089696,0.011701724944070332,0.08977120179539834,0.08711874740328168,0.01184650480754266,0.45577261429337135,0.45577261429337135,0.061331059825200804,0.0,42.07159435634952,50.066639414021495,-1.1368683772161603e-13,57.41875997763407,71.10755951813655,-1.1368683772161603e-13,27149.032767083547,23076.677852021014,0.85,0.8727860595093967,0.7307427967920559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378155202718879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17067.942447183865,1610.0,0.45577261429337135,0.061331059825200804,6.113110376966115,6.347064362037119
2883.0,-27.749733721894493,5.492836726791643,35.4364796303656,31.238339538127207,8.446514455673462,-24.125980146208917,-39.67137528872115,4.8323811122069715,55.0098813280502,-2.628031209748866,40.868398956207905,59153.13816490385,11512.418463750866,11512.418463750866,70665.55662865471,107657.86009785534,107657.86009785534,11512.418463750866,119170.27856160622,119170.27856160622,119170.27856160622,146302.03647130233,124729.32587812096,76270.04539669286,53843.64497936455,27131.75790969612,0.0,80975.40288906067,23061.9942232417,1610.0,0.0,0.8954948598950369,2.4964422295909325,0.0014959713701933424,388654.5048532285,1592318.2245035972,4.097001847707697,1592318.2245035972,4.097001847707697,0.85,0.0989636083673151,4.698906859688992,1.3123106260178616,1.0,0.0,4.698906859688411,1.2691959999807199,1.2695696795865783,3.7022704607959467,22562.678972406786,2300.752955637938,1603.0968420496806,1603.0968420496806,7.181361825297697,5.492836726791643,3.689240659087288,1.8035960677043552,6.351279510484376,6.351279510484376,1.8146512887098216,0.0,0.0,0.0002944069731806298,8.183916059208812e-05,0.0002125678125885417,0.0009988363527213826,0.098699713236091,0.08702157757609523,0.011678135659995778,0.08973926859609832,0.0871171629508033,0.011846445416511815,0.45673921661933387,0.45673921661933387,0.061293562832237,0.0,45.16230469314479,54.294372599404824,-5.684341886080802e-14,57.63791253779908,71.3296824340876,-5.684341886080802e-14,27131.75790969612,23061.9942232417,0.85,0.8726792841706409,0.7305074881312522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381321061128503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.9416226945,1610.0,0.45673921661933387,0.061293562832237,6.113110376966115,6.351279510484376
2884.0,-27.749734013849903,5.502526466569465,35.43469838921651,31.126240314357005,8.30493355273754,-24.128580710825794,-39.68120844857765,4.717575010629941,56.22566272258115,-2.7641574218426754,40.82255170664589,59200.799373701295,11720.042961316556,11720.042961316556,70920.84233501785,107797.11767054274,107797.11767054274,11720.042961316556,119517.1606318593,119517.1606318593,119517.1606318593,146577.43093145583,124742.11188412047,76305.42414036079,53818.54193751076,27060.27029959655,0.0,80878.81223710731,23001.229754657066,1610.0,0.0,0.8950070402800926,2.4729047377929754,0.0014959713701933424,386636.89051432523,1590306.1864964743,4.113177571806362,1590306.1864964743,4.113177571806362,0.85,0.09899420723228924,4.698906859688992,1.3124875493394215,1.0,0.0,4.6989068596889405,1.269720391680146,1.2700942256674617,3.700741431325054,22564.991873135423,2300.988805875138,1603.0968420496806,1603.0968420496806,7.310876457302223,5.502526466569465,3.667588830731604,1.8349376358378615,6.355384543923362,6.355384543923362,1.815824155406675,0.0,0.0,0.00029440696439711565,8.17483945213102e-05,0.00021265856987580546,0.0009992628127610732,0.09889574409614085,0.08722390483577981,0.011671839260361036,0.08884474515225549,0.08715065401750337,0.011843553214785883,0.45779902538629313,0.45779902538629313,0.06126023190453262,0.0,47.99105602540283,57.86341657367859,-5.684341886080802e-14,58.989820144423845,71.82034036366144,-5.684341886080802e-14,27060.27029959655,23001.229754657066,0.85,0.8768778914198652,0.7319691985602613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381321091126538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.016621378516,1610.0,0.45779902538629313,0.06126023190453262,6.113110376966115,6.355384543923362
2885.0,-27.749742345256035,5.510086079287673,35.43225221268244,31.126182653848105,8.210941343483993,-24.073173103571442,-39.63011498618869,4.717573859877403,58.20301018058524,-2.9372655474080283,40.7989335029108,58953.086121339074,11977.031633751898,11977.031633751898,70930.11775509098,108240.82029735694,108240.82029735694,11977.031633751898,120217.85193110885,120217.85193110885,120217.85193110885,147203.09672862454,124741.84495751892,76319.46970581032,53802.6391685651,26985.2447975157,0.0,80787.8839660808,22937.458077888346,1610.0,0.0,0.8942642995095772,2.4398463386945157,0.0014959713701933424,384082.99899394443,1589270.4352490024,4.137830727764285,1589270.4352490024,4.137830727764285,0.85,0.09918024908865294,4.698906859688992,1.3124867932545023,1.0,0.0,4.6989068596890595,1.2697203974499987,1.2700942311207395,3.7007414145081765,22564.94358794525,2300.9838821560115,1603.0968420496806,1603.0968420496806,7.47118409792284,5.510086079287673,3.636017414693299,1.8740686645943736,6.359129009967658,6.359129009967658,1.8168940028479024,0.0,0.0,0.0002944067137458971,8.222103485948808e-05,0.00021218567888640905,0.0009970407420471132,0.09922407263244488,0.08754323485127656,0.01168083778116833,0.08758430265648148,0.08748208709697024,0.01169816199168271,0.4588962573160328,0.4588962573160328,0.061230233829035786,0.0,50.815633497377746,60.795552997718346,0.0,61.14027572799324,72.06647562221826,0.0,26985.2447975157,22937.458077888346,0.85,0.8779796458695631,0.7297268256969179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438132110831287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17067.091624405613,1610.0,0.4588962573160328,0.061230233829035786,6.113110376966115,6.359129009967658
2886.0,-27.749741178878466,5.5100998900334766,35.432238787793764,31.12594198845329,8.210941985519165,-24.073116257680745,-39.63004625458268,4.717387982784017,58.20120619646332,-2.93726616285984,40.798937284650506,58952.7589487539,11977.757553426349,11977.757553426349,70930.51650218025,108239.68042066626,108239.68042066626,11977.757553426349,120217.43797409261,120217.43797409261,120217.43797409261,147202.68975125434,124741.58611052173,76319.40553818032,53802.42285815712,26985.25177716174,0.0,80787.67463531886,22937.46401058748,1610.0,0.0,0.8942642835739808,2.4398609916610954,0.0014959713701933424,384082.9899376319,1589270.6010523788,4.137831257016739,1589270.6010523788,4.137831257016739,0.8500000000000001,0.09918024991661796,4.698906859688992,1.312486401475035,1.0,0.0,4.698906859689219,1.269721246747363,1.2700950807127134,3.700738939138139,22564.896764300054,2300.979107472996,1603.0968420496806,1603.0968420496806,7.471636921267891,5.5100998900334766,3.636836143742149,1.8732637462913275,6.362247037248601,6.362247037248601,1.8177848677853146,0.0,0.0,0.00029440674883647394,8.222167235932411e-05,0.00021218507647714982,0.0009970379113821127,0.09942698508178123,0.08775135966882441,0.011675625412956811,0.08758482710011838,0.08748208792756003,0.011698161989057928,0.4599871680805987,0.4599871680805987,0.06120290203530499,0.0,52.874131376120886,63.0448322435098,-5.684341886080802e-14,61.138472359323146,72.06081550481599,-5.684341886080802e-14,26985.25177716174,22937.46401058748,0.85,0.8779868565640179,0.7297246667251004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438132159875195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17067.16646636598,1610.0,0.4599871680805987,0.06120290203530499,6.113110376966115,6.362247037248601
2887.0,-27.778651905752824,5.517434334903391,35.431338653262976,31.125947192218177,8.250559394416282,-24.119276562714887,-39.673744154255814,4.717388259663502,57.17253458572111,-2.9328856732817674,40.83433626894773,59016.32253139981,11982.139297176296,11982.139297176296,70998.46182857611,108052.39736966052,108052.39736966052,11982.139297176296,120034.53666683682,120034.53666683682,120034.53666683682,147042.04588218255,124741.40893249043,76301.46244777368,53822.16276079639,27007.50921534571,0.0,80829.6719761421,22956.382833043855,1610.0,0.0,0.8941635070884568,2.4487063554407005,0.0014959713701933424,384147.4526423605,1590823.1766111564,4.141178512752512,1590823.1766111564,4.141178512752512,0.85,0.09923845960239884,4.698906859688992,1.3124863218003886,1.0,0.0,4.698906859688766,1.2697230179214365,1.2700957494692762,3.7007337768682826,22564.864714010255,2300.975839252982,1603.0968420496806,1603.0968420496806,7.474370220738647,5.517434334903391,3.6437369012516307,1.8736974336517602,6.36310134695573,6.36310134695573,1.8180289562730658,0.0,0.0,0.00029353814871605074,8.181728600264287e-05,0.00021172086271340786,0.0009948566141433036,0.09974480394845213,0.08805957506802232,0.011685228880429804,0.08789244734865675,0.08754033422831198,0.011698125374086862,0.4610335500018279,0.4610335500018279,0.061177703266987016,0.0,54.319893645223544,64.60086311652509,0.0,60.10542025900287,70.84611554933258,0.0,27007.50921534571,22956.382833043855,0.85,0.8783712724892934,0.7301319068673101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381321530091615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.241498320902,1610.0,0.4610335500018279,0.061177703266987016,6.113110376966115,6.36310134695573
2888.0,-27.831274431937736,5.51755759451948,35.432476100372504,30.188254988193535,7.2893317997285605,-24.31981952707167,-39.92347380900753,3.7564858326695107,54.43306135136021,-3.473001847120168,40.764880458359556,59956.62494671419,12748.908988895913,12748.908988895913,72705.5339356101,108163.25213002022,108163.25213002022,12748.908988895913,120912.16111891613,120912.16111891613,120912.16111891613,147709.9347890382,124850.67912643726,76543.01108484023,53675.18671288559,26797.773670122082,0.0,80472.96038300767,22778.10761960377,1610.0,0.0,0.8917991605724873,2.4192733671944424,0.0014959713701933424,376262.81341696385,1587777.9722768057,4.219864189760562,1587777.9722768057,4.219864189760562,0.85,0.10043137680002132,4.698906859688992,1.3139812044380235,1.0,0.0,4.698906859687988,1.2741323510517688,1.2745043701753516,3.6879268121637017,22584.630942119948,2302.9914335802696,1603.0968420496806,1603.0968420496806,7.952675505614163,5.51755759451948,3.524916274006297,1.992641320513183,6.366164070974877,6.366164070974877,1.8189040202785363,0.0,0.0,0.0002919631987889911,7.954131243722281e-05,0.00021242188635176826,0.0009981506589263993,0.10032638667211637,0.0885987987266612,0.011727587945455174,0.08660638503813675,0.08869238742589214,0.01173898937412917,0.46200375129993654,0.46200375129993654,0.06115421091899931,0.0,55.40862693390261,64.93091512768473,1.1368683772161603e-13,57.90606319848035,64.67285566019945,8.611801202721836,26797.773670122082,22778.10761960377,0.85,0.9034778090624624,0.7450530546080716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383023587952566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.73732871989,1610.0,0.46200375129993654,0.06115421091899931,6.113110376966115,6.366164070974877
2889.0,-27.88335430426195,5.518479444967726,35.42906693608543,30.1976645476185,7.300423125257306,-24.36516811294119,-39.967191441077716,3.7653327772060026,54.17397164859295,-3.480791490234751,40.76061487060733,59901.48655558514,12761.478632492943,12761.478632492943,72662.96518807809,108154.99778297986,108154.99778297986,12761.478632492943,120916.4764154728,120916.4764154728,120916.4764154728,147710.22598782435,124852.97820948936,76519.62028783174,53703.73102406402,26793.74957235154,0.0,80497.48059641555,22774.687136498807,1610.0,0.0,0.8917761154056171,2.4206542984921375,0.0014959713701933424,376150.0350107451,1587591.0964805402,4.220632589958922,1587591.0964805402,4.220632589958922,0.85,0.10048272338291105,4.698906859688992,1.3139773882972083,1.0,0.0,4.698906859689741,1.274094820752338,1.274464852635822,3.688035445363747,22585.04683046433,2303.033842389025,1603.0968420496806,1603.0968420496806,7.960516356688983,5.518479444967726,3.5241553110606714,1.9943241339070545,6.367063644850569,6.367063644850569,1.819161041385877,0.0,0.0,0.0002904121531776327,7.914895315269324e-05,0.00021126320002493948,0.0009927060997970358,0.10047630234932918,0.08875367476614007,0.011722627583189106,0.08665358103183261,0.08875770136335143,0.011725022019559621,0.4628396694025115,0.4628396694025115,0.06113208370727581,0.0,55.87490966399196,64.79713643251961,1.1368683772161603e-13,57.65476313882772,64.23927652866223,9.53942456592523,26793.74957235154,22774.687136498807,0.85,0.9026737812128952,0.7441411347506506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386122604640765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17065.757169048462,1610.0,0.4628396694025115,0.06113208370727581,6.113110376966115,6.367063644850569
2890.0,-27.92712828974048,5.516741840866444,35.43647987851857,30.224378790613287,7.380209999383913,-24.393704783439542,-39.99390407754106,3.7919314420906938,46.086108576945776,-3.4753366539743276,40.89315875223708,59806.61376366942,12751.553519419838,12751.553519419838,72558.16728308925,107904.0504542884,107904.0504542884,12751.553519419838,120655.60397370823,120655.60397370823,120655.60397370823,147538.95793503526,124853.2244026947,76496.68079315298,53729.492899490804,26883.353961327033,0.0,80612.84686081784,22850.850867127978,1610.0,0.0,0.8913393388639193,2.489869099826677,0.0014959713701933424,376229.00731729803,1593405.6244727855,4.2352014158466105,1593405.6244727855,4.2352014158466105,0.85,0.10190876480639273,4.698906859688992,1.3139456343790514,1.0,0.0,4.698906859689887,1.2739751084935718,1.2743434521487522,3.6883820008424455,22585.091365125427,2303.038383660621,1603.0968420496806,1603.0968420496806,7.954325144272645,5.516741840866444,3.524325722855653,1.9924161180107909,6.368204332393323,6.368204332393323,1.819486952112378,0.0,0.0,0.00028911434562131226,7.891009264613606e-05,0.0002102042529751762,0.0009877302062408556,0.10108293076409729,0.08930885528467827,0.011774075479419013,0.08908764887892226,0.09000091152251327,0.011907853283879452,0.4635402419204832,0.4635402419204832,0.061111048604563685,0.0,54.59688518294456,63.03484502506092,1.1368683772161603e-13,49.56144523092013,56.016480721768346,2.9613908137756653,26883.353961327033,22850.850867127978,0.85,0.9000819361753171,0.7418992889176655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438919090606025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17064.7861264585,1610.0,0.4635402419204832,0.061111048604563685,6.113110376966115,6.368204332393323
2891.0,-27.968764201246326,5.5170154626793915,35.438915388240275,30.20682093864309,7.376076230412767,-24.41663644688441,-40.01823604395611,3.7733193945967787,45.61749725936187,-3.4751719041900317,40.89194323875116,59711.223574969525,12751.789605020676,12751.789605020676,72463.0131799902,107840.39664401187,107840.39664401187,12751.789605020676,120592.18624903254,120592.18624903254,120592.18624903254,147476.26840757774,124857.91978642046,76489.60163915415,53742.57571918479,26884.082158545196,0.0,80626.65787772999,22851.469834763415,1610.0,0.0,0.8913443970541353,2.494006772009234,0.0014959713701933424,376231.3926818108,1593352.2284993,4.235032640795187,1593352.2284993,4.235032640795187,0.85,0.10194850816365543,4.698906859688992,1.313982510552742,1.0,0.0,4.698906859687,1.2740632499029356,1.274430052549427,3.6881268336144046,22585.940727814683,2303.124994551114,1603.0968420496806,1603.0968420496806,7.9544724127311905,5.5170154626793915,3.524668814408722,1.9923466482706695,6.368544287564382,6.368544287564382,1.8195840821612521,0.0,0.0,0.00028788488435803843,7.869309989258022e-05,0.0002091917844654582,0.0009829727110153227,0.10116947352338229,0.08939982189092788,0.011769651632454418,0.0892362014062793,0.0900291438079629,0.011919364355692533,0.4640336523470964,0.4640336523470964,0.061090887189060646,0.0,53.49014018707146,61.53455572537803,5.684341886080802e-14,49.092669163551875,55.54556330302472,2.5701548489017796,26884.082158545196,22851.469834763415,0.85,0.8987475741569256,0.7405890948068486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43917708204496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17063.97974247261,1610.0,0.4640336523470964,0.061090887189060646,6.113110376966115,6.368544287564382
2892.0,-28.016857799720395,5.516109945522165,35.44589657741093,30.180956236459338,7.3853120779013794,-24.484318901001906,-40.08461174145339,3.746227876054836,42.379042326642036,-3.473311091725196,40.927480231364434,59786.418426307486,12748.093372952491,12748.093372952491,72534.51179925998,107674.31843934508,107674.31843934508,12748.093372952491,120422.41181229756,120422.41181229756,120422.41181229756,147333.15882290681,124863.38792132522,76472.22540682694,53767.95834944253,26910.747010609262,0.0,80678.7053600518,22874.134959017872,1610.0,0.0,0.8912291058218624,2.523125384128494,0.0014959713701933424,376258.33567047346,1594913.881731044,4.238879861329816,1594913.881731044,4.238879861329816,0.85,0.10247379686944967,4.698906859688992,1.3140321566490458,1.0,0.0,4.698906859687069,1.2741908000834294,1.2745558374517856,3.6877576414625852,22586.929875888443,2303.2258595838994,1603.0968420496806,1603.0968420496806,7.95216673039733,5.516109945522165,3.5246359227571418,1.991474022765023,6.369488066546065,6.369488066546065,1.8198537332988758,0.0,0.0,0.000286470727226526,7.810396247237283e-05,0.00020836676475415316,0.0009790960202344927,0.10135933675342879,0.08957859868430548,0.0117807380691233,0.09026639576289588,0.09047528788149352,0.011998508987956152,0.46437605303422297,0.46437605303422297,0.06107142472332488,0.0,51.94795809593455,59.67799559648921,1.1368683772161603e-13,45.852353418367215,52.277562369739826,1.1368683772161603e-13,26910.747010609262,22874.134959017872,0.85,0.8990539879829997,0.7410433541229188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394225534367413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17063.21473210245,1610.0,0.46437605303422297,0.06107142472332488,6.113110376966115,6.369488066546065
2893.0,-28.060083359155442,5.516920702547887,35.44585859527751,30.200964712444716,7.374040201767073,-24.516031397699425,-40.11461839601395,3.766032900568483,43.573015389316595,-3.4737445573710146,40.9133695366343,59710.480442619744,12749.999181602587,12749.999181602587,72460.47962422232,107821.81761038836,107821.81761038836,12749.999181602587,120571.81679199095,120571.81679199095,120571.81679199095,147472.36081081323,124864.05668038997,76450.62971659066,53792.69662644368,26900.544018822286,0.0,80693.24064526596,22865.462415998943,1610.0,0.0,0.8912763834552256,2.5123216867552833,0.0014959713701933424,376252.0593199425,1594293.6568260037,4.23730214183442,1594293.6568260037,4.23730214183442,0.85,0.10235235460451672,4.698906859688992,1.3140100362198428,1.0,0.0,4.69890685968821,1.2741022613987807,1.2744656608708398,3.6880139075573646,22587.050849813233,2303.238195491145,1603.0968420496806,1603.0968420496806,7.9533555597931045,5.516920702547887,3.5253329780728984,1.9915877244749889,6.370076594641434,6.370076594641434,1.820021884183267,0.0,0.0,0.0002852051715970657,7.783897009039378e-05,0.0002073662015066719,0.0009743944667273504,0.10134299202757453,0.08957183362585983,0.011771158401714703,0.0898846546211406,0.09035361659412493,0.011998738010391787,0.46457503197325517,0.46457503197325517,0.06105252141740294,0.0,50.958808948168326,58.4695438608631,1.1368683772161603e-13,47.04675994668759,53.6434443416656,1.1368683772161603e-13,26900.544018822286,22865.462415998943,0.85,0.8979745892566698,0.7399687999285078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397061957434614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17062.318964872975,1610.0,0.46457503197325517,0.06105252141740294,6.113110376966115,6.370076594641434
2894.0,-28.10526738426511,5.515520722958946,35.45288924676894,30.190268530882918,7.4168204203498345,-24.541081442903522,-40.14056073557583,3.75446348496808,38.01816498827668,-3.4703124190339016,40.986778412129105,59604.90654774402,12743.411702392174,12743.411702392174,72348.3182501362,107568.96224561291,107568.96224561291,12743.411702392174,120312.37394800509,120312.37394800509,120312.37394800509,147264.30617933508,124867.8768815409,76440.11661438976,53808.62251905682,26951.932231330004,0.0,80760.55475038683,22909.1423966305,1610.0,0.0,0.8910360862942666,2.563693067684084,0.0014959713701933424,376301.75709267496,1597522.2808707072,4.245322406180719,1597522.2808707072,4.245322406180719,0.85,0.10330280027998832,4.698906859688992,1.31403574695345,1.0,0.0,4.698906859686514,1.274158192647062,1.2745199294197571,3.6878520161825583,22587.74189798151,2303.3086627932585,1603.0968420496806,1603.0968420496806,7.9492463387918315,5.515520722958946,3.5253071447933015,1.990213578165644,6.371181356253398,6.371181356253398,1.8203375303581137,0.0,0.0,0.00028388778047746036,7.761054038164687e-05,0.0002062772400958135,0.0009692775384839312,0.10162756184130531,0.08982924995429815,0.011798311887007152,0.09169786619820383,0.09117573547245995,0.012127064807528367,0.4646973543829173,0.4646973543829173,0.06103406543933205,0.0,49.04716172350709,56.36115374916869,1.1368683772161603e-13,41.4884774073106,47.969420845374486,1.1368683772161603e-13,26951.932231330004,22909.1423966305,0.85,0.8958373115904045,0.7380447884734042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399612179619943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,17061.519117572305,1610.0,0.4646973543829173,0.06103406543933205,6.113110376966115,6.371181356253398
2895.0,-28.147779442068952,5.5142195801255145,35.46188370302233,30.221926560066663,7.459778444151361,-24.58506402543702,-40.181037365086354,3.7862472964220717,33.32223607988249,-3.466695863736177,41.054994432481585,59583.42120832575,12736.542908207832,12736.542908207832,72319.96411653358,107515.341814915,107515.341814915,12736.542908207832,120251.88472312283,120251.88472312283,120251.88472312283,147249.69787997182,124866.99751483361,76411.64690729695,53839.27845281851,26997.813156848977,0.0,80837.09160966749,22948.14118332163,1610.0,0.0,0.8908146687095655,2.609217588783654,0.0014959713701933424,376354.1308101978,1600526.9406311586,4.252715221128617,1600526.9406311586,4.252715221128617,0.85,0.10427055695872221,4.698906859688992,1.3139943760307506,1.0,0.0,4.698906859690741,1.27401448562733,1.2743746089153019,3.688268000638337,22587.582826579688,2303.292442024513,1603.0968420496806,1603.0968420496806,7.94496163558229,5.5142195801255145,3.525215857033683,1.9890037230918316,6.371620563581646,6.371620563581646,1.8204630181661847,0.0,0.0,0.0002826534114189263,7.725536967914325e-05,0.00020539804173978304,0.0009651462672977525,0.10187082253284126,0.09004749531761427,0.011823327215226982,0.09330299076467284,0.09199998001518968,0.012270576943532533,0.4647029496731115,0.4647029496731115,0.061015967323542,0.0,46.565265538974415,53.741849388027845,1.1368683772161603e-13,36.78893194361865,43.332721721602525,1.1368683772161603e-13,26997.813156848977,22948.14118332163,0.85,0.894638373010004,0.7370802192640987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402278861072544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17060.678594823967,1610.0,0.4647029496731115,0.061015967323542,6.113110376966115,6.371620563581646
2896.0,-28.199658395927926,5.512297345164899,35.45536647066741,29.86953476155179,6.940299425839296,-24.686275841816013,-40.30021472191436,3.424846587892938,53.618475804592606,-3.7287044352643344,40.73363240606017,59894.98619660198,13105.50694770245,13105.50694770245,73000.49314430443,108304.26554139625,108304.26554139625,13105.50694770245,121409.7724890987,121409.7724890987,121409.7724890987,148105.94718970056,124909.20383005067,76490.14567811694,53798.953502148586,26696.17470060186,0.0,80495.12820275045,22691.74849551158,1610.0,0.0,0.8906574894208656,2.4015076516502663,0.0014959713701933424,372574.5660138153,1586409.3771451837,4.257964772309118,1586409.3771451837,4.257964772309118,0.85,0.10097528741312613,4.698906859688992,1.3145631354162473,1.0,0.0,4.698906859692758,1.2756823165556501,1.2760409981117824,3.6834459478720913,22595.217659319675,2304.0709782973468,1603.0968420496806,1603.0968420496806,8.175118685248027,5.512297345164899,3.465824203461959,2.04647314170294,6.372087253365159,6.372087253365159,1.820596358104331,0.0,0.0,0.0002811537630645017,7.621833003626522e-05,0.00020493543302823648,0.0009629725120497145,0.10098402024883944,0.08926396200019117,0.01172005824864827,0.08586034054127151,0.0892593777414768,0.011715909671649335,0.46458276220985706,0.46458276220985706,0.06099815549757664,0.0,48.93652275249559,55.5599895841566,0.8925251356266699,57.347180239856925,62.11435138674403,21.801905848069907,26696.17470060186,22691.74849551158,0.85,0.9068933086289571,0.7440821268802628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404788701064069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17059.890094353155,1610.0,0.46458276220985706,0.06099815549757664,6.113110376966115,6.372087253365159
2897.0,-28.25145891052044,5.51021486779611,35.449375017386735,29.829555772617482,6.9190376501158175,-24.73562060662012,-40.35081050880251,3.383203027100843,53.09524815322095,-3.742478074195721,40.7314686594726,59875.06664887416,13122.155707751266,13122.155707751266,72997.22235662543,108215.55808665592,108215.55808665592,13122.155707751266,121337.71379440719,121337.71379440719,121337.71379440719,148029.54327144646,124916.72193154893,76481.77986543326,53816.60229568408,26691.829477039257,0.0,80508.43177272334,22688.055055483368,1610.0,0.0,0.8905973749231482,2.4044737780496,0.0014959713701933424,372376.7027137845,1586314.6428635977,4.2599728482016985,1586314.6428635977,4.2599728482016985,0.85,0.10101521430941121,4.698906859688992,1.3146368844667453,1.0,0.0,4.6989068596885755,1.2758774789116267,1.2762343140975232,3.682882516036997,22596.577632280267,2304.2096569450596,1603.0968420496806,1603.0968420496806,8.185504059114482,5.51021486779611,3.461231082931607,2.048983784864503,6.372364411785583,6.372364411785583,1.8206755462244522,0.0,0.0,0.0002796636946377018,7.578196771551152e-05,0.00020388172692219024,0.0009580212451999175,0.10100858891490758,0.08928050903876233,0.011728079876145235,0.08596058525675358,0.08928459951352223,0.011730614795888985,0.464629407310744,0.464629407310744,0.06103471922836569,0.0,50.51578337214198,56.762051549242585,4.945686121143353,56.83772622741668,61.539658765263255,21.8123349275005,26691.829477039257,22688.055055483368,0.85,0.9067028229129814,0.7437117495705603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407852668483934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17058.912526662778,1610.0,0.464629407310744,0.06103471922836569,6.113110376966115,6.372364411785583
2898.0,-28.303424132044686,5.507786277504634,35.44349433198584,29.78210588861259,6.878396091135946,-24.791744270658782,-40.408152191061504,3.333916089356638,52.601095684961706,-3.7745904041579568,40.726209519441745,59887.00898239403,13164.309045941278,13164.309045941278,73051.31802833531,108183.10189219251,108183.10189219251,13164.309045941278,121347.41093813379,121347.41093813379,121347.41093813379,148026.88521594703,124925.05524483095,76474.03455432823,53834.46743389191,26679.47427781323,0.0,80513.94171170513,22677.553136141247,1610.0,0.0,0.8904578596882433,2.4054616843132135,0.0014959713701933424,371915.7173140219,1586084.402269562,4.264633970632581,1586084.402269562,4.264633970632581,0.85,0.10111538665010938,4.698906859688992,1.314722458883189,1.0,0.0,4.698906859689346,1.27610797173055,1.2764629730745092,3.682217307456148,22598.08507145734,2304.3633729619532,1603.0968420496806,1603.0968420496806,8.21179900093229,5.507786277504634,3.4522931552060125,2.0554931222986212,6.37259002668794,6.37259002668794,1.8207400076251257,0.0,0.0,0.0002781761975090866,7.529021853833719e-05,0.00020288597897074942,0.000953342318320371,0.1011078076435844,0.08932514488341343,0.011782662760170974,0.08598243160880294,0.0893304032610013,0.011784983389108081,0.46477335514372486,0.46477335514372486,0.06130712366287536,0.0,51.68526165529107,57.6519000634479,8.126212737094818,56.375686089119654,61.12422848824434,21.169305961482337,26679.47427781323,22677.553136141247,0.85,0.9073126526323714,0.743809180239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410913234535558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17057.934801073912,1610.0,0.46477335514372486,0.06130712366287536,6.113110376966115,6.37259002668794
2899.0,-28.355138699920303,5.505384953939999,35.43794536384479,29.806154092680686,6.8825375508424305,-24.831667343016782,-40.44576716898007,3.357830567875541,52.411138683411366,-3.7761278506454286,40.7254843942764,59804.86529934398,13163.113058707078,13163.113058707078,72967.97835805106,108276.83390217985,108276.83390217985,13163.113058707078,121439.94696088693,121439.94696088693,121439.94696088693,148119.0803160936,124925.34624071309,76447.54131279812,53864.2276976833,26679.133355206668,0.0,80543.36105288997,22677.263351925667,1610.0,0.0,0.8904528434911929,2.406876318428466,0.0014959713701933424,371893.6578772074,1586052.6588985557,4.264801577826965,1586052.6588985557,4.264801577826965,0.85,0.10122912736738844,4.698906859688992,1.3146941282274205,1.0,0.0,4.698906859688232,1.2760006251842995,1.276353716908115,3.6825270826260796,22598.13771061517,2304.368740662221,1603.0968420496806,1603.0968420496806,8.21105295290648,5.505384953939999,3.450116545726125,2.055268408213874,6.372707760063005,6.372707760063005,1.820773645732287,0.0,0.0,0.00027670311086556016,7.496924537987415e-05,0.000201733865485686,0.0009479286443622664,0.10122509953768478,0.08936357186796609,0.011861527669718697,0.08603251258912903,0.08936561846168113,0.011863508905707306,0.46497700558767086,0.46497700558767086,0.06171796294926491,0.0,52.55894356387461,58.396171351020314,10.09439695806526,56.18726653405679,61.37186742060436,18.10559002658613,26679.133355206668,22677.263351925667,0.85,0.905946528729234,0.7425176267485565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413984769345203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17056.95204917236,1610.0,0.46497700558767086,0.06171796294926491,6.113110376966115,6.372707760063005
2900.0,-28.406485751558794,5.5027788112991205,35.43265963457582,29.782769071776443,6.862181392008955,-24.880792504856114,-40.49500107122583,3.3331980060417523,51.7003289155445,-3.796052240281935,40.72205720246891,59780.87733561176,13187.704187695585,13187.704187695585,72968.58152330734,108262.23590489163,108262.23590489163,13187.704187695585,121449.9400925872,121449.9400925872,121449.9400925872,148122.4798232315,124930.90240529974,76434.00331679887,53885.44343166763,26672.53973064429,0.0,80557.98316231192,22671.658771047645,1610.0,0.0,0.8903667721704832,2.4108312877628437,0.0014959713701933424,371607.8734791176,1585902.6352656754,4.2676777012766784,1585902.6352656754,4.2676777012766784,0.85,0.1013737100627801,4.698906859688992,1.314741173083894,1.0,0.0,4.6989068596906005,1.2761172922979427,1.276468558809514,3.682190413098728,22599.142782654195,2304.4712294875617,1603.0968420496806,1603.0968420496806,8.2263927180058,5.5027788112991205,3.443710172088828,2.0590686392102926,6.37282967125018,6.37282967125018,1.8208084775000515,0.0,0.0,0.0002752476025111322,7.455103824934316e-05,0.00020069656426178903,0.0009430544625257331,0.10136968398726245,0.08942030468905866,0.011949379298203784,0.08616555128064367,0.08942234363723915,0.011951366425540958,0.46522017966764934,0.46522017966764934,0.06216812169627349,0.0,53.129223897814256,58.92297208334156,11.202219089459334,55.49638115582644,60.97452512584715,15.636886384005663,26672.53973064429,22671.658771047645,0.85,0.9057895773816343,0.7420850794534231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417042719980997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17055.972586524847,1610.0,0.46522017966764934,0.06216812169627349,6.113110376966115,6.37282967125018
2901.0,-28.457761846875005,5.49965668199621,35.42981723671224,29.7299847699702,6.843656974009632,-24.929475405066025,-40.545766277331836,3.278495789499353,50.102246904949254,-3.8177307148209585,40.725249972190696,59764.7231567427,13214.034956536181,13214.034956536181,72978.75811327888,108100.12481195138,108100.12481195138,13214.034956536181,121314.15976848756,121314.15976848756,121314.15976848756,147985.197371135,124939.62708535627,76430.05313290411,53899.52661383573,26671.037602647433,0.0,80570.56421648317,22670.381962250318,1610.0,0.0,0.8902486381767202,2.422037595728252,0.0014959713701933424,371297.1250173191,1586042.3968456665,4.271625848898468,1586042.3968456665,4.271625848898468,0.85,0.10157382736529806,4.698906859688992,1.3148346754023812,1.0,0.0,4.698906859688178,1.2763727892897487,1.2767222798133167,3.681453333319452,22600.721017394637,2304.632164642833,1603.0968420496806,1603.0968420496806,8.242817657628866,5.49965668199621,3.436495044416423,2.0631616375797868,6.372885793143416,6.372885793143416,1.8208245123266902,0.0,0.0,0.00027380114384464757,7.412208343056886e-05,0.0001996790604140787,0.0009382733067159671,0.10154051089757314,0.08950387645662045,0.012036634440952697,0.08655459047447463,0.08953182706030517,0.012042000304992894,0.46548227562362693,0.46548227562362693,0.0625988528344903,0.0,53.2735747885863,59.064660125532896,11.608123462324386,53.919977619770236,59.56928437329378,13.19331363813211,26671.037602647433,22670.381962250318,0.85,0.9057744453320937,0.741768705952738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420080155242165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17054.99876263369,1610.0,0.46548227562362693,0.0625988528344903,6.113110376966115,6.372885793143416
2902.0,-28.5102172877756,5.496314486327406,35.42494792179785,29.73005538750442,6.80232796700654,-24.973668470476692,-40.58891023797912,3.2778870398924584,50.400354327584296,-3.8642728169783678,40.71795584755226,59705.76379052854,13275.275650004267,13275.275650004267,72981.0394405328,108295.37461329479,108295.37461329479,13275.275650004267,121570.65026329906,121570.65026329906,121570.65026329906,148220.96625869293,124942.49552199423,76410.07434037224,53924.912424024435,26650.31599539387,0.0,80575.2284194183,22652.76859608479,1610.0,0.0,0.8900446330297851,2.41507334916564,0.0014959713701933424,370630.6588030035,1585723.1145661469,4.278445608594366,1585723.1145661469,4.278445608594366,0.85,0.10172404014742187,4.698906859688992,1.314844131409191,1.0,0.0,4.698906859685017,1.276378620669797,1.2767262332483917,3.6814365138952088,22601.239897894946,2304.6850757287093,1603.0968420496806,1603.0968420496806,8.281019151051924,5.496314486327406,3.4235573015277105,2.0727571847996953,6.3727819154892025,6.3727819154892025,1.820794832996915,0.0,0.0,0.0002723286623892081,7.375932166471855e-05,0.00019856934072448956,0.0009330588372542247,0.10169023609214803,0.08957835351213055,0.01211188258001749,0.08628593686877391,0.08959707514974306,0.012126964997678808,0.46573649677769086,0.46573649677769086,0.0629721974230772,0.0,53.472060560407954,59.30861933326122,11.734986902116361,54.26462714456267,60.15100592180727,12.147756273018615,26650.31599539387,22652.76859608479,0.85,0.9057503263986363,0.74099403702267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423114603614091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17054.024648665807,1610.0,0.46573649677769086,0.0629721974230772,6.113110376966115,6.3727819154892025
2903.0,-28.56984997537449,5.4921560514472585,35.42514421537387,29.708683560043596,6.799433122043077,-25.03865294070326,-40.65293152872471,3.2553170493814663,48.892694368792206,-3.8674698855009644,40.730814925598274,59711.23029988014,13273.868395348189,13273.868395348189,72985.09869522833,108207.76822337831,108207.76822337831,13273.868395348189,121481.63661872651,121481.63661872651,121481.63661872651,148141.2895789366,124947.76989051737,76390.211189747,53952.843000855966,26659.652960210078,0.0,80612.49596106604,22660.705016178566,1610.0,0.0,0.8899834086125471,2.427396556392268,0.0014959713701933424,370584.91237033217,1586286.0215868466,4.28049272551507,1586286.0215868466,4.28049272551507,0.85,0.10195247734826586,4.698906859688992,1.3148879585089164,1.0,0.0,4.698906859688849,1.2764862598577351,1.2768317761686692,3.6811260782491204,22602.193994960187,2304.7823665533274,1603.0968420496806,1603.0968420496806,8.280141315964759,5.4921560514472585,3.4195615239633352,2.0725945274839233,6.372606447599107,6.372606447599107,1.8207446993140306,0.0,0.0,0.00027066356669991375,7.322404433177172e-05,0.00019743952236814203,0.0009277499260293807,0.10184989825933383,0.08967214475863225,0.012177753500701572,0.08672025569200356,0.08976012264757872,0.012192354700687141,0.46599071699962785,0.46599071699962785,0.06328297489160233,0.0,53.31681575671132,59.209803449281424,11.347121184002674,52.76016425429316,58.80540203741123,9.794693517382541,26659.652960210078,22660.705016178566,0.85,0.9053819488541631,0.7407192841258664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426220096851754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17053.025199271535,1610.0,0.46599071699962785,0.06328297489160233,6.113110376966115,6.372606447599107
