time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2904.0,-28.620702123752107,5.489012833481135,35.42084675738112,29.73186612306165,6.822880184221329,-25.076146924103913,-40.68832662943748,3.2782955537199516,49.00049417525878,-3.8553697628899695,40.72521742978073,59623.135992583615,13252.14363683199,13252.14363683199,72875.2796294156,108206.23597921923,108206.23597921923,13252.14363683199,121458.37961605121,121458.37961605121,121458.37961605121,148119.28874628458,124948.40703704367,76365.16803937289,53981.37666407864,26660.909130233358,0.0,80642.285794312,22661.772760698354,1610.0,0.0,0.8900629683402206,2.4276568980953153,0.0014959713701933424,370758.0747588894,1586040.9722742508,4.277832582083834,1586040.9722742508,4.277832582083834,0.85,0.10190996031197302,4.698906859688992,1.3148617010423918,1.0,0.0,4.698906859689407,1.2763830476325932,1.2767267330096799,3.681423745328191,22602.30925039374,2304.79411933675,1603.0968420496806,1603.0968420496806,8.266589571649412,5.489012833481135,3.419671685463813,2.0693411480173216,6.372179177220808,6.372179177220808,1.820622622063088,0.0,0.0,0.0002692510575425826,7.29296526709754e-05,0.0001963214048716072,0.0009224959960549749,0.10190395941556254,0.08968623124363494,0.012217728171927612,0.0867373097173524,0.08968930983724346,0.012220650474729566,0.4662243040931049,0.4662243040931049,0.06351255633745827,0.0,53.204944329231296,59.19888312598192,10.685945565337931,52.85586393814873,59.18998009106974,8.082063436794726,26660.909130233358,22661.772760698354,0.85,0.903685689357726,0.7393532487987717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442975204141022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17051.880217187045,1610.0,0.4662243040931049,0.06351255633745827,6.113110376966115,6.372179177220808
2905.0,-28.67117941000436,5.485726200604785,35.416942634609605,29.69007095033305,6.8043203603400935,-25.124798755087493,-40.73825490251181,3.234873675174952,48.19137409948689,-3.8686428870855676,40.72247341887663,59607.2817077841,13266.274464472055,13266.274464472055,72873.55617225615,108096.20925086304,108096.20925086304,13266.274464472055,121362.4837153351,121362.4837153351,121362.4837153351,148019.66786656473,124955.7679618052,76357.89269503114,53997.63918530451,26657.184151229645,0.0,80654.82333653416,22658.6065285452,1610.0,0.0,0.8900070815930314,2.4332111598093187,0.0014959713701933424,370568.1291549292,1585920.8543619262,4.279701165824964,1585920.8543619262,4.279701165824964,0.85,0.101987923726332,4.698906859688992,1.314937264476903,1.0,0.0,4.698906859687579,1.2765864386693269,1.2769283973959533,3.6808372056552496,22603.640791161444,2304.9298987076572,1603.0968420496806,1603.0968420496806,8.275404277828985,5.485726200604785,3.414136909206946,2.071589291397839,6.372051233220107,6.372051233220107,1.8205860666343163,0.0,0.0,0.0002678556770407609,7.251624476719398e-05,0.00019533943227356693,0.0009178817982780169,0.10198101998864498,0.0897341591529855,0.01224686083565948,0.0869302982529962,0.08973855691050595,0.01224936681582606,0.46644665113723915,0.46644665113723915,0.06366034158740003,0.0,52.97573706991608,59.041713033339306,10.058597525432731,52.060016986572464,58.37503557025053,7.537845273682763,26657.184151229645,22658.6065285452,0.85,0.903523845910486,0.7390417490479312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432765225226447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17050.90915081537,1610.0,0.46644665113723915,0.06366034158740003,6.113110376966115,6.372051233220107
2906.0,-28.721555264267376,5.482486749983543,35.41331880414035,29.69886496374386,6.811708829496459,-25.168484628340035,-40.78021942460907,3.2432450286001266,47.89568815753216,-3.8685194544503028,40.724333959785895,59553.51308053167,13261.461207774377,13261.461207774377,72814.97428830605,108102.57068822293,108102.57068822293,13261.461207774377,121364.03189599731,121364.03189599731,121364.03189599731,148022.98088792415,124957.44371945,76335.67980014208,54024.182132564354,26658.948991926838,0.0,80683.13112449119,22660.106643137813,1610.0,0.0,0.8900011185967832,2.4357326243066506,0.0014959713701933424,370569.89519142197,1586002.2980001492,4.279900549344092,1586002.2980001492,4.279900549344092,0.85,0.10204878251121534,4.698906859688992,1.314932209257968,1.0,0.0,4.698906859690038,1.2765506170526888,1.276890796876257,3.680940494578953,22603.943924217838,2304.9608096768866,1603.0968420496806,1603.0968420496806,8.272401803760403,5.482486749983543,3.411591726167264,2.0708950238162784,6.371874787024876,6.371874787024876,1.820535653435679,0.0,0.0,0.0002664697426294417,7.217045428685861e-05,0.0001942992883425831,0.0009129942588256531,0.10204319801705575,0.08977938121000491,0.012263816807050836,0.08701979850908145,0.0897828562011781,0.012265926310037244,0.4666511263756769,0.4666511263756769,0.06374430130330942,0.0,52.72961631480729,58.863674868169426,9.406484000096725,51.76420761198244,58.15205250891324,6.814943029851861,26658.948991926838,22660.106643137813,0.85,0.9024807698148842,0.7381160380184394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435757377871044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17049.94389910999,1610.0,0.4666511263756769,0.06374430130330942,6.113110376966115,6.371874787024876
2907.0,-28.77168341526287,5.478978382371546,35.40963057233093,29.676698496937775,6.7772894205775485,-25.218321841964336,-40.829900396615244,3.219932676018758,47.98825762571397,-3.8964181455471474,40.719285883236104,59538.366838205475,13296.009236202182,13296.009236202182,72834.37607440766,108160.17023160847,108160.17023160847,13296.009236202182,121456.17946781065,121456.17946781065,121456.17946781065,148102.61511299398,124962.5387910534,76321.86511142568,54045.19297736414,26646.435645183326,0.0,80691.62862254746,22649.470298405828,1610.0,0.0,0.8898810152924093,2.432243303243645,0.0014959713701933424,370170.89696631825,1585781.3299711396,4.283916815090489,1585781.3299711396,4.283916815090489,0.85,0.10210401562751137,4.698906859688992,1.3149762775795537,1.0,0.0,4.698906859690352,1.276661112870661,1.2769995697523044,3.6806219068764254,22604.8655877009,2305.0547931965452,1603.0968420496806,1603.0968420496806,8.293952609377122,5.478978382371546,3.402633733078244,2.0763446492933015,6.37170709642181,6.37170709642181,1.8204877418348029,0.0,0.0,0.0002650971810263659,7.176305110457924e-05,0.00019333412992178663,0.000908459069301486,0.10210043569885914,0.08982886167813284,0.0122715740207263,0.08688341158783142,0.08983062461831892,0.012273391009192445,0.4668399333930957,0.4668399333930957,0.06377527992051683,0.0,52.57585377078823,58.73925433189413,9.068084127594261,51.88467577126113,58.161596143184454,7.663936401261026,26646.435645183326,22649.470298405828,0.85,0.9026261747065014,0.7378506030248696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443874469181984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17048.97899684925,1610.0,0.4668399333930957,0.06377527992051683,6.113110376966115,6.37170709642181
2908.0,-28.82170313967425,5.475753348366668,35.40621051994891,29.699249762948625,6.804987674614008,-25.25864874953606,-40.86781150018794,3.2424054589537215,47.6750242633654,-3.875670100806289,40.71968616637802,59466.956146871904,13261.947598908104,13261.947598908104,72728.90374578,108135.58686615076,108135.58686615076,13261.947598908104,121397.53446505885,121397.53446505885,121397.53446505885,148052.34086643648,124962.59431170911,76296.19379596652,54073.778350825094,26654.80640137764,0.0,80728.58475220273,22656.58544117099,1610.0,0.0,0.8899821979365251,2.436915501989237,0.0014959713701933424,370467.5968033607,1585798.8506030233,4.280533207995366,1585798.8506030233,4.280533207995366,0.85,0.10211846067782031,4.698906859688992,1.3149490255536511,1.0,0.0,4.698906859692394,1.2765601073237407,1.2768967972576208,3.680913129535334,22604.87563100645,2305.0558173286954,1603.0968420496806,1603.0968420496806,8.272705210966356,5.475753348366668,3.404645235113467,2.071108113253201,6.371452883442163,6.371452883442163,1.8204151095549037,0.0,0.0,0.00026373408070449247,7.145359721320654e-05,0.00019228048349128593,0.0009035080828615194,0.10211288379079739,0.0898427447221954,0.012270139068601988,0.08706020752818036,0.08984552391619444,0.012272936761625875,0.46701933994440886,0.46701933994440886,0.06378247087801768,0.0,52.36004051383213,58.567969526182935,8.56096627484726,51.550694364171704,57.94249982644601,6.583427672039136,26654.80640137764,22656.58544117099,0.85,0.9009064629216796,0.7366282504444538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441718481900352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17048.017377715503,1610.0,0.46701933994440886,0.06378247087801768,6.113110376966115,6.371452883442163
2909.0,-28.871380200164225,5.472722810338498,35.403123455368885,29.72168057402598,6.83532463794045,-25.300326574532516,-40.90695813121272,3.264756119672634,47.319512912590994,-3.8622770596727616,40.7225223799658,59403.32952852011,13238.61258479398,13238.61258479398,72641.94211331409,108097.97457953045,108097.97457953045,13238.61258479398,121336.58716432443,121336.58716432443,121336.58716432443,147998.45800208853,124962.66137384396,76270.30760605987,54102.61529753788,26661.870837764112,0.0,80764.486135302,22662.590212099494,1610.0,0.0,0.8900383638371325,2.4412469327984536,0.0014959713701933424,370659.21807556617,1585922.9975525986,4.278655218091128,1585922.9975525986,4.278655218091128,0.85,0.10214002752469478,4.698906859688992,1.3149219773849474,1.0,0.0,4.6989068596891235,1.2764596498937617,1.276794593377933,3.6812028175587663,22604.887762086364,2305.0570543545823,1603.0968420496806,1603.0968420496806,8.258149001071837,5.472722810338498,3.4052022548606864,2.0675205554778113,6.371278295487977,6.371278295487977,1.8203652272822792,0.0,0.0,0.00026238670968195527,7.11353535614928e-05,0.00019125135612046247,0.0008986723091992634,0.10213542663834964,0.08987025858163854,0.012265168056711098,0.08722045443408363,0.08987253447281854,0.012267493051876239,0.4671883000768008,0.4671883000768008,0.0637601705503701,0.0,52.120069643225975,58.36684361408908,8.046870464175413,51.18178997226374,57.600946786717486,6.027282696763052,26661.870837764112,22662.590212099494,0.85,0.8994292614159584,0.7355130004666127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444468699909216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17047.056259789286,1610.0,0.4671883000768008,0.0637601705503701,6.113110376966115,6.371278295487977
2910.0,-28.920786579332724,5.469497295299282,35.40039290258556,29.678446857165568,6.817664424949171,-25.34816451323502,-40.95612749280406,3.2199197054237794,46.693903713796715,-3.87964196658114,40.720711677488595,59389.571373730694,13258.63436008679,13258.63436008679,72648.20573381748,107976.91795920303,107976.91795920303,13258.63436008679,121235.55231928981,121235.55231928981,121235.55231928981,147892.16942876615,124969.92280048205,76263.91594180971,54117.785398524815,26656.617109476338,0.0,80774.40250800115,22658.124543054888,1610.0,0.0,0.8899589397199696,2.444911928559207,0.0014959713701933424,370410.78416551824,1585843.7385032962,4.281310929097197,1585843.7385032962,4.281310929097197,0.8500000000000001,0.10217794342362775,4.698906859688992,1.3149989969423044,1.0,0.0,4.698906859687786,1.2766694708202526,1.2770027665287624,3.680597811013662,22606.201304326438,2305.1909983864457,1603.0968420496806,1603.0968420496806,8.270638436998368,5.469497295299282,3.3988104492809743,2.070686846018308,6.37115700543009,6.37115700543009,1.8203305729800259,0.0,0.0,0.0002610529704937279,7.073748702782934e-05,0.0001903154834658986,0.0008942747307629378,0.10217119707740836,0.0899132975581077,0.012257899519300666,0.08734360182471794,0.08991773180327382,0.012260211620353933,0.4673469785237314,0.4673469785237314,0.06371351578658785,0.0,51.82509613147664,58.05618824652004,7.827891164017387,50.57354568037783,56.76443341787751,6.920216009269382,26656.617109476338,22658.124543054888,0.85,0.8993963864557373,0.7352523761206136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447636327430864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17046.10033923948,1610.0,0.4673469785237314,0.06371351578658785,6.113110376966115,6.37115700543009
2911.0,-28.97010157043851,5.466357277430195,35.3978735651856,29.682600579131417,6.822050098224434,-25.39121244403785,-40.99771301317958,3.2235913502303104,46.554931951421736,-3.8759429211243446,40.72227134250402,59339.698156501334,13248.889238177999,13248.889238177999,72588.58739467933,107975.55775184807,107975.55775184807,13248.889238177999,121224.44699002607,121224.44699002607,121224.44699002607,147883.49978546653,124971.89344642575,76243.60209589945,54142.54594502922,26659.05279544044,0.0,80801.59874046966,22660.194876124373,1610.0,0.0,0.8899717146429977,2.4464651315862773,0.0014959713701933424,370463.69422697125,1585912.008826205,4.28088375066132,1585912.008826205,4.28088375066132,0.85,0.10219724647536027,4.698906859688992,1.3150006129639227,1.0,0.0,4.6989068596868515,1.276655228917307,1.276986829196359,3.680638870428623,22606.557780652136,2305.2273488553315,1603.0968420496806,1603.0968420496806,8.264559501744321,5.466357277430195,3.3971322542849793,2.0692250231452154,6.370971846410492,6.370971846410492,1.8202776704029977,0.0,0.0,0.00025972792731287857,7.040259447788896e-05,0.0001893253328349896,0.0008896221051712342,0.1021907842964819,0.08994207581498923,0.012248708481492681,0.087400344016791,0.0899462119256139,0.012251034549746366,0.4674906527513861,0.4674906527513861,0.06366493847832858,0.0,51.548723875919904,57.761522738419956,7.64604624235227,50.4308748725461,56.593952766305506,6.927187992048857,26659.05279544044,22660.194876124373,0.85,0.8983558311492068,0.7343876740248323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450570720271283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17045.1481854368,1610.0,0.4674906527513861,0.06366493847832858,6.113110376966115,6.370971846410492
2912.0,-29.019662701697698,5.46292759977305,35.39517268792127,29.6391817619093,6.782061677340933,-25.448017347505598,-41.055157234054036,3.1785818008229048,46.449003346543805,-3.904966729553328,40.716757199102325,59365.23983784451,13285.144631593417,13285.144631593417,72650.38446943792,107959.090462173,107959.090462173,13285.144631593417,121244.23509376642,121244.23509376642,121244.23509376642,147890.7039841712,124979.10034105605,76234.8884262406,54160.23546090605,26646.468890404787,0.0,80806.70435131084,22649.498556844068,1610.0,0.0,0.8898476618441725,2.4445471149045472,0.0014959713701933424,370048.70525840216,1585670.6513381803,4.285032291170749,1585670.6513381803,4.285032291170749,0.85,0.1022309674340243,4.698906859688992,1.3150777440657846,1.0,0.0,4.698906859690239,1.2768658957996617,1.2771958583340846,3.680031611108394,22607.861458426283,2305.3602869916112,1603.0968420496806,1603.0968420496806,8.287175349062107,5.46292759977305,3.387986517649529,2.0749410821235212,6.370807103178816,6.370807103178816,1.8202306009082332,0.0,0.0,0.0002584025136971769,6.994240142703696e-05,0.00018846011227013993,0.0008855565143239181,0.10222162782571491,0.0899804074049693,0.012241220420745602,0.08731964942754875,0.08998719466353597,0.012243772770488328,0.4676230865515162,0.4676230865515162,0.06361692996724948,0.0,51.33039172742849,57.48306502123285,7.796854715063489,50.35397007609714,56.28682253706938,8.344533571051727,26646.468890404787,22649.498556844068,0.85,0.8990638221500417,0.7346573568914705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453500814840792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17044.196215562333,1610.0,0.4676230865515162,0.06361692996724948,6.113110376966115,6.370807103178816
2913.0,-29.068829621839072,5.459528865459916,35.39270915580689,29.648327675554924,6.786936688037249,-25.48365266636851,-41.08954650638623,3.1873729951235656,46.46522507126741,-3.9053439114508213,40.71497823089184,59281.48349069571,13280.795229281339,13280.795229281339,72562.27871997705,107979.00126802947,107979.00126802947,13280.795229281339,121259.79649731082,121259.79649731082,121259.79649731082,147905.23142512262,124980.47299791187,76215.00373234469,54183.85473951909,26645.434927811802,0.0,80829.28966733089,22648.619688640032,1610.0,0.0,0.8898520866494923,2.4443711184939416,0.0014959713701933424,370043.3146260409,1585592.7907132725,4.284884304194615,1585592.7907132725,4.284884304194615,0.85,0.1022400618299164,4.698906859688992,1.315071251406335,1.0,0.0,4.6989068596868915,1.276827960145506,1.2771562417878588,3.680140948004859,22608.10976263028,2305.3856069738677,1603.0968420496806,1603.0968420496806,8.284462223942027,5.459528865459916,3.385183299016599,2.074345566443317,6.370549745881295,6.370549745881295,1.8201570702517986,0.0,0.0,0.00025709380026876127,6.96682374211499e-05,0.00018742556284761136,0.0008806952629457113,0.10223414645618285,0.08999894585295026,0.012235200603232585,0.08731379697446467,0.09000254538810298,0.012237516441813426,0.46774731483860316,0.46774731483860316,0.06358943623655892,0.0,51.141520150126155,57.244691075676315,7.921449969608375,50.370568982718225,56.290466815958666,8.419722738067094,26645.434927811802,22648.619688640032,0.85,0.8977225832197911,0.7334158661381353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456446671930951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17043.237670847095,1610.0,0.46774731483860316,0.06358943623655892,6.113110376966115,6.370549745881295
2914.0,-29.117606612003335,5.456333063201196,35.3903127535365,29.67016805140304,6.801361639527651,-25.525702776609904,-41.128989367838926,3.2091654065460244,46.488536809478205,-3.8928308401714586,40.715635419179414,59224.1827281986,13258.454328847754,13258.454328847754,72482.63705704635,108013.7675318845,108013.7675318845,13258.454328847754,121272.22186073226,121272.22186073226,121272.22186073226,147922.31591362553,124980.40067681862,76189.43482313164,54212.184281874426,26650.094052893277,0.0,80862.2783347677,22652.579944959285,1610.0,0.0,0.8899116651301484,2.445389834031442,0.0014959713701933424,370222.18259402795,1585621.5537299353,4.28289181004767,1585621.5537299353,4.28289181004767,0.85,0.10224692821841873,4.698906859688992,1.3150444466574118,1.0,0.0,4.6989068596886385,1.2767299271102968,1.2770565335440767,3.6804235256898252,22608.096680240884,2305.3842729414105,1603.0968420496806,1603.0968420496806,8.270526134837757,5.456333063201196,3.385394467107389,2.070938596093807,6.370296007029787,6.370296007029787,1.820084573437082,0.0,0.0,0.000255801500586716,6.935500822780861e-05,0.00018644649235890738,0.0008760947019102211,0.1022421721845352,0.09001090107478374,0.012231271109751463,0.08735603423012697,0.09001326862133512,0.012233659597083614,0.4678672248255898,0.4678672248255898,0.06357686460059224,0.0,50.98436653129795,57.06624535516215,7.898528289982494,50.38136764964969,56.38832700272218,7.831224149134584,26650.094052893277,22652.579944959285,0.85,0.8963714422807894,0.7324080392962964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459370225617356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17042.285371456874,1610.0,0.4678672248255898,0.06357686460059224,6.113110376966115,6.370296007029787
2915.0,-29.166098505770034,5.453353135075202,35.38814271956705,29.691930894646816,6.830391283705268,-25.566117169844595,-41.16690344000233,3.230890667703919,46.19449070301596,-3.8775717057245047,40.71742643939016,59161.01018576268,13232.539329469097,13232.539329469097,72393.54951523177,107979.18940225647,107979.18940225647,13232.539329469097,121211.72873172557,121211.72873172557,121211.72873172557,147868.86196685806,124980.28232107438,76164.37363179252,54239.89854364651,26657.1332351325,0.0,80897.03177877901,22658.563249862626,1610.0,0.0,0.8899807829644231,2.449406652899308,0.0014959713701933424,370440.3958397773,1585699.9429223712,4.280580521807393,1585699.9429223712,4.280580521807393,0.85,0.102256459664412,4.698906859688992,1.3150175726739692,1.0,0.0,4.698906859689859,1.276632192048571,1.2769571408209084,3.6807052876747575,22608.075270499085,2305.382089755328,1603.0968420496806,1603.0968420496806,8.25436054914206,5.453353135075202,3.3863980945866454,2.066955040488556,6.370097821457506,6.370097821457506,1.8200279489878588,0.0,0.0,0.0002545226871726201,6.905514786067192e-05,0.0001854675393119482,0.0008714946927225511,0.10225165290962353,0.09002361643281025,0.012228036476813276,0.08750632195133881,0.09002600874623833,0.012230450918173685,0.46798715690218506,0.46798715690218506,0.06356736434323466,0.0,50.7951111171522,56.87256608335622,7.734233267552099,50.072062408740464,56.1415394667834,7.107761866527085,26657.1332351325,22658.563249862626,0.85,0.8948851141188856,0.7313124954639171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446227170448173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17041.33924476652,1610.0,0.46798715690218506,0.06356736434323466,6.113110376966115,6.370097821457506
2916.0,-29.214305502202837,5.450214377601596,35.38605863767028,29.670614178199344,6.812996101602084,-25.61267129265303,-41.21332388659937,3.2085446480341027,46.02686929850461,-3.8942001294602164,40.715606492382435,59140.419867391676,13251.634995100205,13251.634995100205,72392.05486249187,107960.41463829199,107960.41463829199,13251.634995100205,121212.04963339219,121212.04963339219,121212.04963339219,147862.9137620163,124984.85139348247,76151.5503003222,54259.22343684475,26650.864128624107,0.0,80910.08756546886,22653.23450933049,1610.0,0.0,0.8899049949548519,2.4492282741728624,0.0014959713701933424,370202.6060007642,1585620.2876888188,4.283114872739566,1585620.2876888188,4.283114872739566,0.85,0.10228849234638895,4.698906859688992,1.3150589694222443,1.0,0.0,4.698906859690492,1.2767380156880463,1.277061375649645,3.6804002089314354,22608.90178433791,2305.4663707114983,1603.0968420496806,1603.0968420496806,8.26627228468431,5.450214377601596,3.3802315771743263,2.06998280042727,6.369959431578167,6.369959431578167,1.8199884090223333,0.0,0.0,0.00025325722587588766,6.86896438858134e-05,0.00018456758199007425,0.0008672658770893704,0.10228482656943216,0.09005820693987913,0.012226619629553027,0.08749249805397538,0.09006001320939579,0.012228479136993164,0.46810606351787515,0.46810606351787515,0.06355172925818114,0.0,50.631765023143544,56.68010614609199,7.752471719414871,49.921069427964824,55.8631816505972,7.793130772720019,26650.864128624107,22653.23450933049,0.85,0.8947222409556217,0.7309400057136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446515732239464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17040.39720360766,1610.0,0.46810606351787515,0.06355172925818114,6.113110376966115,6.369959431578167
2917.0,-29.262385591399468,5.447329346345212,35.3842024882304,29.692147531919204,6.840145639594139,-25.651813596005475,-41.250043362937845,3.230050391899497,45.752970256443575,-3.875619016756519,40.718053352279455,59073.692258294075,13221.145484587003,13221.145484587003,72294.83774288108,107933.63743820759,107933.63743820759,13221.145484587003,121154.78292279459,121154.78292279459,121154.78292279459,147814.11171926733,124984.6911514965,76126.99772675062,54286.32602749542,26659.328796472735,0.0,80945.65482396816,22660.429477001824,1610.0,0.0,0.8899882197673037,2.4534078464448825,0.0014959713701933424,370468.32754213136,1585727.3822743811,4.280331851294481,1585727.3822743811,4.280331851294481,0.85,0.10229725734002418,4.698906859688992,1.3150322635797789,1.0,0.0,4.698906859689456,1.2766412476952895,1.2769629791497774,3.680679179191407,22608.87279766247,2305.4634148932073,1603.0968420496806,1603.0968420496806,8.24725315264346,5.447329346345212,3.3820471716154206,2.0652821747297914,6.369768161632088,6.369768161632088,1.8199337604663108,0.0,0.0,0.0002520008704645296,6.840179148974545e-05,0.00018359907897478418,0.0008627149716271944,0.1022923393939079,0.09006915809481456,0.012223181299093343,0.08764999907359405,0.09007160794898031,0.01222564939104387,0.46822409461828873,0.46822409461828873,0.06354215047839637,0.0,50.422302251012525,56.465424543195354,7.576439352304817,49.62858927320008,55.65981950445587,6.90955123623587,26659.328796472735,22660.429477001824,0.85,0.893128085752102,0.7297944823197878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468027072763612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17039.4592534956,1610.0,0.46822409461828873,0.06354215047839637,6.113110376966115,6.369768161632088
2918.0,-29.310160395830763,5.444413570772298,35.38446541311429,29.68799255266788,6.871676941129315,-25.692188448743764,-41.289584257733054,3.2252830728763184,44.658788051750605,-3.8588378808459454,40.726168265867834,59022.19640701387,13193.182905087271,13193.182905087271,72215.37931210114,107764.83764781128,107764.83764781128,13193.182905087271,120958.02055289855,120958.02055289855,120958.02055289855,147630.12824017147,124987.29591227096,76110.4137285687,54307.646870780285,26672.107687272928,0.0,80979.75455805322,22671.29153418199,1610.0,0.0,0.8900424778022197,2.4645602872712797,0.0014959713701933424,370708.43674706906,1586082.5963236361,4.27851766806647,1586082.5963236361,4.27851766806647,0.8500000000000001,0.10235531764042574,4.698906859688992,1.3150461462000387,1.0,0.0,4.698906859689368,1.2766658188775817,1.2769859699420993,3.6806083394792966,22609.34398100881,2305.511462222962,1603.0968420496806,1603.0968420496806,8.229810301552826,5.444413570772298,3.383460631991666,2.060952938780632,6.369648201165749,6.369648201165749,1.8198994860473567,0.0,0.0,0.00025075818061275133,6.809306919523823e-05,0.00018266511141751311,0.0008583263450656064,0.10232114066454365,0.09009997733891907,0.012221163325624576,0.08805379699348875,0.09012824971987696,0.012227067920548782,0.46833994888547464,0.46833994888547464,0.06352564313877682,0.0,50.034003301346445,56.06849897301038,7.248833680181519,48.51762593259656,54.529466412851775,5.9751671416655086,26672.107687272928,22671.29153418199,0.85,0.8917707852563442,0.7288512632463181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470890347663343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17038.52223885862,1610.0,0.46833994888547464,0.06352564313877682,6.113110376966115,6.369648201165749
2919.0,-29.356712037491693,5.440587197779809,35.39761148895675,29.905912989657395,7.30641728014994,-25.814305213253363,-41.389840515889205,3.4477938467732963,16.409305309115894,-3.816947368526422,41.10810732658478,59270.01824992716,13128.317449382963,13128.317449382963,72398.33569931012,106740.52697507593,106740.52697507593,13128.317449382963,119868.84442445889,119868.84442445889,119868.84442445889,146801.22705869758,124965.3362538417,76001.29298410002,54404.4925219352,26932.3826342387,0.0,81336.8751561739,22892.525239102895,1610.0,0.0,0.888898077116783,2.750657242089487,0.0014959713701933424,371308.35028770595,1602869.3182740125,4.3168146286827085,1602869.3182740125,4.3168146286827085,0.85,0.10771905368591887,4.698906859688992,1.3147073443280535,1.0,0.0,4.698906859688941,1.2756412687385008,1.275959625083964,3.683564474466874,22605.371629518933,2305.1063951011747,1603.0968420496806,1603.0968420496806,8.18934770815057,5.440587197779809,3.389723958666925,2.0508632391128843,6.369514157778495,6.369514157778495,1.8198611879367128,0.0,0.0,0.00024955273882186735,6.731606834757454e-05,0.0001822366704742928,0.0008563131409785368,0.10369784028782793,0.09132002495016259,0.012377815337665344,0.09814910665503854,0.09427966257261777,0.0134393911133011,0.46844286243099426,0.46844286243099426,0.06349428014920723,0.0,43.72905631334521,50.40856654425255,1.7053025658242404e-13,20.22625267764232,28.24144468550918,1.7053025658242404e-13,26932.3826342387,22892.525239102895,0.85,0.8901047103211058,0.728697999967709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473736510643802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17037.589737423466,1610.0,0.46844286243099426,0.06349428014920723,6.113110376966115,6.369514157778495
2920.0,-29.381745261899358,5.440008233890596,35.40277832654632,29.911576501932018,7.305190325119685,-25.81677871815703,-41.392893868591614,3.453132306225527,16.78710860184617,-3.81695884865111,41.10425351433806,59157.81640864432,13127.410395454659,13127.410395454659,72285.22680409899,106772.94397785605,106772.94397785605,13127.410395454659,119900.3543733107,119900.3543733107,119900.3543733107,146830.31512655935,124966.72215142513,75995.62367294505,54412.33164275564,26929.960753248644,0.0,81342.29239600428,22890.466640261347,1610.0,0.0,0.888911693123769,2.746337748793919,0.0014959713701933424,371308.18577680085,1602699.2709050318,4.316358573006089,1602699.2709050318,4.316358573006089,0.85,0.10765630399944709,4.698906859688992,1.314704860677012,1.0,0.0,4.698906859688457,1.2756179732375705,1.2759354996526002,3.683631744199225,22605.622328879675,2305.131959321448,1603.0968420496806,1603.0968420496806,8.188781894592386,5.440008233890596,3.389153521003373,2.050854712887223,6.369100557877047,6.369100557877047,1.819743016536299,0.0,0.0,0.00024890671956688786,6.729253360965552e-05,0.00018161418595723233,0.0008533881442112712,0.10354897590330742,0.09126318344829422,0.012285792455013204,0.09799647932428254,0.09421778671217598,0.013438517287271108,0.4682158696993806,0.4682158696993806,0.06303092640340735,0.0,39.02762590143618,46.01548800558885,1.7053025658242404e-13,20.60406745049727,28.687751474069955,1.7053025658242404e-13,26929.960753248644,22890.466640261347,0.85,0.8886549010960724,0.727270091192442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476510829537497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.68014752233,1610.0,0.4682158696993806,0.06303092640340735,6.113110376966115,6.369100557877047
2921.0,-29.408519473478673,5.439268517243122,35.40865339499138,29.89512855364012,7.303316203962141,-25.822764086346837,-41.40059582479296,3.436038869655472,16.773859881877286,-3.8169197578303873,41.10072855785534,59059.24528799649,13126.444361024882,13126.444361024882,72185.68964902137,106703.9738457238,106703.9738457238,13126.444361024882,119830.41820674868,119830.41820674868,119830.41820674868,146758.7074768063,124969.61155734274,75995.21940157225,54415.99128418943,26928.289270057623,0.0,81344.28055424706,22889.04587954898,1610.0,0.0,0.8889243931709727,2.7464932265365483,0.0014959713701933424,371308.7459509428,1602543.7460491578,4.315933205249319,1602543.7460491578,4.315933205249319,0.85,0.10759494951307827,4.698906859688992,1.3147346045961603,1.0,0.0,4.698906859690354,1.2756982215327042,1.2760148886114144,3.683400023904893,22606.145002578753,2305.1852572059524,1603.0968420496806,1603.0968420496806,8.188179289431897,5.439268517243122,3.3887449060532635,2.050523611189859,6.3696602157667686,6.3696602157667686,1.8199029187905054,0.0,0.0,0.0002482174766810374,6.723320201098583e-05,0.00018098427467005154,0.0008504282497429419,0.10338152486344035,0.09117018255553691,0.012211342307903442,0.0980034273480793,0.09415593428768143,0.013439015225396837,0.4677980344604403,0.4677980344604403,0.06265691007343412,0.0,35.28525955498526,42.515032439540505,1.7053025658242404e-13,20.590779639707648,28.685422404888698,1.7053025658242404e-13,26928.289270057623,22889.04587954898,0.85,0.8874095284533497,0.7260405388748988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478003142935745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17036.200091525447,1610.0,0.4677980344604403,0.06265691007343412,6.113110376966115,6.3696602157667686
2922.0,-29.452012367437888,5.446875120381064,35.413203106103815,30.88208445059138,8.218211062678593,-25.69433047096559,-41.21834401795638,4.446023099473858,39.51351766788514,-2.985612762973278,40.953760496173864,57959.016700154905,11958.448067642734,11958.448067642734,69917.46476779765,107044.10617799453,107044.10617799453,11958.448067642734,119002.55424563726,119002.55424563726,119002.55424563726,146100.1792652989,124860.58802956146,75706.9847138119,54615.114795277295,27097.62501966164,0.0,81712.73981493893,23032.98126671239,1610.0,0.0,0.8934997454745364,2.599349721701032,0.0014959713701933424,383372.0902985303,1596069.4966751745,4.163238631774998,1596069.4966751745,4.163238631774998,0.85,0.10189108767649474,4.698906859688992,1.3131760448822747,1.0,0.0,4.6989068596889565,1.2710590978761511,1.271373194957542,3.6968437325538437,22586.42339468542,2303.17421287447,1603.0968420496806,1603.0968420496806,7.459591806289725,5.446875120381064,3.578957541099639,1.8679175792814249,6.370170414967931,6.370170414967931,1.8200486899908375,0.0,0.0,0.0002471015946862518,6.865022391933944e-05,0.00017845137076691236,0.0008385263702175482,0.10166724548295435,0.08969783449337822,0.011969410989576133,0.0932302943002533,0.08981686102776486,0.012074226648729878,0.46727874895695154,0.46727874895695154,0.062354363676122196,0.0,36.5962065516315,44.10960812981892,0.0,42.49913043085843,52.73092451257105,0.0,27097.62501966164,23032.98126671239,0.85,0.8556494975709424,0.7093020847351234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479599566612706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.684323311412,1610.0,0.46727874895695154,0.062354363676122196,6.113110376966115,6.370170414967931
2923.0,-29.455410460352205,5.4527794914382435,35.40954775913984,23.802810860238992,7.73817910415715,-25.72797817744446,-37.57978464765472,4.024698392618106,-3.130016482533904,-3.1300164825339887,40.723856301009675,40291.2586842582,12172.299572387572,12172.299572387572,52463.558256645774,75875.10935799553,75875.10935799553,12172.299572387572,88047.4089303831,88047.4089303831,88047.4089303831,112857.8105477776,93414.30721841243,57896.351425975794,39464.395324929596,24810.40161739449,0.0,64274.79694232409,21088.841374785316,1610.0,0.0,0.8936002169889763,3.6352853777160257,0.0014959713701933424,381254.87823254726,1585981.3885811495,4.159897955754881,1585981.3885811495,4.159897955754881,0.85,0.10096330260618717,4.698906859688992,1.228885961207561,1.0,0.0,4.698906859687732,1.2729913735696659,1.273305837402601,3.6912322873897616,16898.007027299533,1723.11717327523,1603.0968420496806,1603.0968420496806,7.592990799498023,5.4527794914382435,3.552361143912942,1.9004183475253016,6.373197187776616,6.373197187776616,1.8209134822218902,0.0,0.0,0.00024701460591643507,0.00010340970151879931,0.00014360490439763575,0.0006747860703590325,0.10089620542821942,0.08905225896080028,0.01184394646741914,0.1304006279918153,0.08907146483074356,0.011891837775443611,0.4669850681676637,0.4669850681676637,0.06210899322493931,0.0,13.35898372718907,17.38629713450308,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24810.40161739449,21088.841374785316,0.85,0.8162384130707262,0.6268593694728104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482193563601202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17034.832731686645,1610.0,0.4669850681676637,0.06210899322493931,6.113110376966115,6.373197187776616
2924.0,-29.455425531682124,5.456947613929302,35.40569021257412,30.470945813599997,7.665152875053001,-25.687657410609553,-41.23973638107998,4.024696696684128,50.04565775645926,-3.2726137340706667,40.70277604377012,58045.004092146104,12381.033530102446,12381.033530102446,70426.03762224855,107714.39130596873,107714.39130596873,12381.033530102446,120095.42483607118,120095.42483607118,120095.42483607118,146943.39604532425,124908.68585840988,75840.60763874516,54520.08691073857,26847.971209253075,0.0,81368.05811999165,22820.775527865113,1610.0,0.0,0.8929867700213163,2.4754884373854313,0.0014959713701933424,379173.15010964236,1585058.8118459678,4.180303408581619,1585058.8118459678,4.180303408581619,0.85,0.10058698724195768,4.698906859688992,1.313832217794843,1.0,0.0,4.698906859688837,1.2729913821478913,1.2733058454918602,3.691232262515891,22595.12396180495,2304.0614238098588,1603.0968420496806,1603.0968420496806,7.723197504570194,5.456947613929302,3.524706189056031,1.9322414248732707,6.375723131579499,6.375723131579499,1.8216351804512854,0.0,0.0,0.0002470142201639126,6.84824774462064e-05,0.0001785317427177062,0.0008389040305284599,0.10060585334550479,0.08878861623570282,0.01181723710980196,0.08873681457256848,0.08877150607721511,0.011815481164742564,0.46515498240793757,0.46515498240793757,0.06190936353065968,0.0,21.152502246254244,26.04711610836472,5.684341886080802e-14,53.31827149052992,61.72798960718433,5.684341886080802e-14,26847.971209253075,22820.775527865113,0.85,0.8655243746679177,0.7133635167567651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482396269458682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17034.782922813014,1610.0,0.46515498240793757,0.06190936353065968,6.113110376966115,6.375723131579499
2925.0,-29.454940547813287,5.460978959847856,35.4028895345353,23.822642722539626,7.672679216526688,-25.692115373578698,-37.55042280592022,4.036384929112455,-3.279710658216743,-3.279710658216824,40.73267576410249,40150.451088367925,12397.285483356407,12397.285483356407,52547.73657172433,76278.14273831654,76278.14273831654,12397.285483356407,88675.42822167295,88675.42822167295,88675.42822167295,113457.78087392892,93452.7805941102,57922.70893499509,39477.857399016786,24782.352652255962,0.0,64260.21005127275,21064.999754417568,1610.0,0.0,0.8928487943084318,3.580682398749007,0.0014959713701933424,379069.7776598694,1586367.4924209898,4.1848957260961095,1586367.4924209898,4.1848957260961095,0.85,0.1004957570355983,4.698906859688992,1.2289769540494309,1.0,0.0,4.698906859688965,1.2729376779994306,1.2732521438794544,3.691387992437988,16904.96659690149,1723.8268518710763,1603.0968420496806,1603.0968420496806,7.733335353281305,5.460978959847856,3.526811553945694,1.934167405902162,6.3777351476833655,6.3777351476833655,1.8222100421952472,0.0,0.0,0.00024702663366340226,0.00010374681171804111,0.00014327982194536115,0.0006732585381940748,0.10051470254322814,0.08871478473387766,0.01179991780935048,0.12833396892281648,0.08870403464530291,0.01179172239029538,0.4642245943493272,0.4642245943493272,0.06174632644190264,0.0,2.478236351714486,4.3977063008557025,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24782.352652255962,21064.999754417568,0.85,0.8177336571075146,0.6248104551219514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482397168518197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.800773868694,1610.0,0.4642245943493272,0.06174632644190264,6.113110376966115,6.3777351476833655
2926.0,-29.47052156188612,5.464502896132782,35.40062925663673,30.48236259436237,7.6761112142660055,-25.69647970613905,-41.24765252983195,4.036385002644038,50.82784304308336,-3.2793922593765186,40.73747269070064,58006.72205140586,12402.292798685354,12402.292798685354,70409.01485009122,107716.47958011019,107716.47958011019,12402.292798685354,120118.77237879555,120118.77237879555,120118.77237879555,146979.4778177835,124907.31413292717,75831.94443499872,54528.18855325384,26860.705438987956,0.0,81388.89399224179,22831.599623139762,1610.0,0.0,0.8928336873930683,2.468141834466839,0.0014959713701933424,379074.41492386087,1586577.5250144599,4.185398598671273,1586577.5250144599,4.185398598671273,0.85,0.10046804219347072,4.698906859688992,1.313814163520001,1.0,0.0,4.698906859689073,1.2729384929905505,1.273252451754419,3.6913856290493006,22594.87582607996,2304.0361210076794,1603.0968420496806,1603.0968420496806,7.736458879694433,5.464502896132782,3.5301541033074995,1.9343487928252823,6.379712849725346,6.379712849725346,1.8227750999215273,0.0,0.0,0.0002466281139525532,6.842049976852473e-05,0.0001782076141840285,0.0008373809807381409,0.10012396470816363,0.08834760628169293,0.011776358426470707,0.08845830009193281,0.08867636353667031,0.011791678656800406,0.4622245943493272,0.4622245943493272,0.06161256343756367,0.0,12.244936819582335,15.378297981280127,5.684341886080802e-14,54.107235302459856,62.38207756971684,5.684341886080802e-14,26860.705438987956,22831.599623139762,0.85,0.8650936435725837,0.7127105334166995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448236823752404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.828642194476,1610.0,0.4622245943493272,0.06161256343756367,6.113110376966115,6.379712849725346
2927.0,-29.4705419597472,5.46810072051672,35.398158999410526,30.496588709671073,7.677735047713349,-25.692720480727424,-41.243318701721705,4.050809876946728,54.27197227653653,-3.305750669210617,40.72366049988459,57985.69524110269,12445.210454431986,12445.210454431986,70430.90569553468,107776.00153017066,107776.00153017066,12445.210454431986,120221.21198460265,120221.21198460265,120221.21198460265,147056.35818671304,124906.37531676395,75828.76919152323,54530.67347248969,26835.146202110383,0.0,81365.81967460008,22809.874271793826,1610.0,0.0,0.89275425261611,2.4366722084400876,0.0014959713701933424,378690.6729036134,1585972.8174855825,4.188042988556134,1585972.8174855825,4.188042988556134,0.85,0.09988066590336601,4.698906859688992,1.3137935519637542,1.0,0.0,4.69890685968869,1.272872253349621,1.2731861951124563,3.6915777269271173,22594.70600067959,2304.0188036362665,1603.0968420496806,1603.0968420496806,7.76323059717331,5.46810072051672,3.527615221658007,1.9404854988587128,6.381544202104378,6.381544202104378,1.8232983434583936,0.0,0.0,0.00024662759261945646,6.845442405606079e-05,0.00017817316856339567,0.000837219123975063,0.0998976742776949,0.08814455761539514,0.01175311666229976,0.08732265773570584,0.0881327577954912,0.011747908107874802,0.46124667215100196,0.46124667215100196,0.06150221970075916,0.0,20.982249715788953,25.148130497204647,5.684341886080802e-14,57.577722945747155,65.91659120296845,5.684341886080802e-14,26835.146202110383,22809.874271793826,0.85,0.8656080154689457,0.7126542259759727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448329775489044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17034.53467119429,1610.0,0.46124667215100196,0.06150221970075916,6.113110376966115,6.381544202104378
2928.0,-29.51667024900236,5.469481627122688,35.39604249600787,30.037158750370168,7.279412290417966,-25.84977498896827,-41.42040474163366,3.580494424768016,53.01998442344399,-3.4902574694522515,40.73437178406193,58606.77280071391,12709.32506879629,12709.32506879629,71316.0978695102,107487.15135837608,107487.15135837608,12709.32506879629,120196.47642717237,120196.47642717237,120196.47642717237,146977.42616549012,124957.51667589386,75925.89209470585,54479.582867986675,26780.949738317737,0.0,81260.53260630442,22763.807277570075,1610.0,0.0,0.891821664903908,2.429270154984261,0.0014959713701933424,376013.0222715378,1586441.7499582171,4.219113849766002,1586441.7499582171,4.219113849766002,0.85,0.10009490821774969,4.698906859688992,1.3145220502233133,1.0,0.0,4.698906859689524,1.2750379655199058,1.2753509414483382,3.6853074079037165,22603.957121537795,2304.9621554289993,1603.0968420496806,1603.0968420496806,7.927983347872145,5.469481627122688,3.4883920460940065,1.9810895810286815,6.383403717287087,6.383403717287087,1.8238296335105963,0.0,0.0,0.0002454512288227593,6.708082728724277e-05,0.00017837040153551652,0.0008381459033407185,0.10010548105065438,0.08833928385679682,0.011766197193857566,0.08696644968054908,0.08833242119278402,0.011762487024965676,0.46106395643029535,0.46106395643029535,0.061410611377982226,0.0,28.00517699031093,32.73431628333475,1.7053025658242404e-13,56.51024189289626,63.4543508395322,6.39406723231167,26780.949738317737,22763.807277570075,0.85,0.8776228210935612,0.7212206334489005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483298971841192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17034.55191183841,1610.0,0.46106395643029535,0.061410611377982226,6.113110376966115,6.383403717287087
2929.0,-29.562136148174357,5.470414087158019,35.393959825357335,30.015450005326443,7.240320057100302,-25.883522517986023,-41.454849229752995,3.5578072131798404,53.0998484778209,-3.5270082054751564,40.731450419565256,58542.705277813366,12763.064876746927,12763.064876746927,71305.77015456029,107569.02545097587,107569.02545097587,12763.064876746927,120332.09032772279,120332.09032772279,120332.09032772279,147098.72183311585,124961.87102742953,75917.13451054008,54494.15168543272,26766.631505393052,0.0,81260.78319082578,22751.636779584092,1610.0,0.0,0.8916527582253645,2.425073827519883,0.0014959713701933424,375481.45432486094,1586313.8442926253,4.224746191912239,1586313.8442926253,4.224746191912239,0.85,0.10018916800373057,4.698906859688992,1.3145630689291286,1.0,0.0,4.698906859687861,1.2751448715020888,1.2754564015532686,3.6849984379843814,22604.744793844533,2305.042475651169,1603.0968420496806,1603.0968420496806,7.961505844168701,5.470414087158019,3.4813206233158596,1.9890934638421598,6.384600458647415,6.384600458647415,1.824171559613547,0.0,0.0,0.0002442968171002939,6.681663276954316e-05,0.00017748018433075074,0.0008339628556106314,0.1001869469817486,0.08843151110505232,0.011755435876696274,0.08679978104366266,0.08843255535581737,0.01175661264791319,0.4613914445450868,0.4613914445450868,0.061333991386427346,0.0,33.65962451109914,38.776479740057766,5.684341886080802e-14,56.62685668329607,63.27860853973107,8.406441403667372,26766.631505393052,22751.636779584092,0.85,0.8774930212906268,0.7204299906922722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486051516547345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17033.645457045008,1610.0,0.4613914445450868,0.061333991386427346,6.113110376966115,6.384600458647415
