time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2930.0,-29.604723473333273,5.468747696734881,35.40224363562493,30.032902978733205,7.321610454477301,-25.903710995651146,-41.474063869658835,3.5752253479647025,44.65637864199874,-3.521419761781642,40.862668136844974,58419.77742493031,12753.02806333864,12753.02806333864,71172.80548826895,107267.30183350529,107267.30183350529,12753.02806333864,120020.32989684393,120020.32989684393,120020.32989684393,146876.60646449655,124961.78670110773,75899.96363624977,54513.13673873107,26856.27656765262,0.0,81369.41330638369,22827.835082504727,1610.0,0.0,0.891220858609251,2.497913159506685,0.0014959713701933424,375562.24839558266,1592066.618461477,4.239155094163087,1592066.618461477,4.239155094163087,0.85,0.10164180325672022,4.698906859688992,1.3145417298609394,1.0,0.0,4.6989068596921255,1.275066815728102,1.2753769536663102,3.6852240225589847,22604.729539791693,2305.0409201706693,1603.0968420496806,1603.0968420496806,7.955244953906169,5.468747696734881,3.4815495408233046,1.9871981559115763,6.385664220136611,6.385664220136611,1.8244754914676033,0.0,0.0,0.0002432200329614149,6.666967205484969e-05,0.0001765503609065652,0.0008295937019444264,0.10076840802855427,0.08897035046089292,0.01179805756766135,0.08936358563148807,0.08969699622498202,0.011944807031738199,0.46203848249748336,0.46203848249748336,0.061269362059850105,0.0,36.53066116279547,41.92998907606449,1.1368683772161603e-13,48.1777984037804,54.67125255275408,1.7038434276354906,26856.27656765262,22827.835082504727,0.85,0.8746874605114697,0.7179574615458988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488765511097228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17032.750734523295,1610.0,0.46203848249748336,0.061269362059850105,6.113110376966115,6.385664220136611
2931.0,-29.64164252039124,5.468927336247424,35.40625596661436,30.01682093543934,7.317901468472684,-25.93129137442476,-41.50210332646964,3.558353439621307,44.05712728491886,-3.5211389763478413,40.863384760725324,58368.176772637446,12752.951835002908,12752.951835002908,71121.12860764035,107208.6782727399,107208.6782727399,12752.951835002908,119961.6301077428,119961.6301077428,119961.6301077428,146819.95048279694,124965.30214890058,75892.44012605397,54525.40224760734,26858.32037505413,0.0,81383.72262266147,22829.57231879601,1610.0,0.0,0.8912197216018205,2.503267171377134,0.0014959713701933424,375566.30816746445,1592098.0794919063,4.239193039600326,1592098.0794919063,4.239193039600326,0.85,0.10171257623940363,4.698906859688992,1.3145730139734226,1.0,0.0,4.698906859689764,1.2751464670028196,1.2754554384601338,3.684993827206049,22605.365460169163,2305.1057660025763,1603.0968420496806,1603.0968420496806,7.9551974032319155,5.468927336247424,3.481828602672528,1.9870987335748964,6.385945549170894,6.385945549170894,1.824555871191684,0.0,0.0,0.00024229010609777958,6.645575228150646e-05,0.00017583435381627314,0.0008262292513162671,0.10090093328027758,0.08911320811636077,0.011787725163916804,0.0895550127440911,0.08975201285305974,0.011960563386343897,0.4627699434122784,0.4627699434122784,0.061214325265254985,0.0,38.724430197340496,44.34638656690413,1.1368683772161603e-13,47.57826626126672,54.07381125306415,1.16681307959999,26858.32037505413,22829.57231879601,0.85,0.8738986902503342,0.7171971850349433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491308554213198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17031.912163904337,1610.0,0.4627699434122784,0.061214325265254985,6.113110376966115,6.385945549170894
2932.0,-29.677665483355717,5.4696570453266835,35.40696524148502,29.99879296347501,7.305105706809871,-25.967911114019973,-41.53856111280618,3.5395442509869577,44.14600127309825,-3.521336789377637,40.85325255004869,58361.76297506518,12754.467283322769,12754.467283322769,71116.23025838795,107183.78687356004,107183.78687356004,12754.467283322769,119938.2541568828,119938.2541568828,119938.2541568828,146791.3069817555,124968.78285287303,75883.17839131074,54539.56051284699,26853.05282487271,0.0,81392.6133377197,22825.0949011418,1610.0,0.0,0.8912542416981573,2.502455866852622,0.0014959713701933424,375563.44805905235,1591653.301500447,4.23804102802406,1591653.301500447,4.23804102802406,0.85,0.10167058053858079,4.698906859688992,1.3146066366741436,1.0,0.0,4.698906859688219,1.2752350039361227,1.2755428437211656,3.6847379856931557,22605.99509562799,2305.1699709511395,1603.0968420496806,1603.0968420496806,7.956142728729483,5.4696570453266835,3.4825821403208312,1.9870749050058523,6.3867809865850695,6.3867809865850695,1.8247945675957342,0.0,0.0,0.0002413859080654316,6.617855645529916e-05,0.00017520735161013243,0.0008232830263487925,0.10100076281098397,0.089226436751184,0.011774326059799977,0.08952945577924865,0.08970823621573132,0.01196234432284947,0.4635263269179427,0.4635263269179427,0.06116696249624555,0.0,40.50257897367868,46.306563150833085,1.1368683772161603e-13,47.66733806247589,54.18419410661454,1.1356214147152173,26853.05282487271,22825.0949011418,0.85,0.8737430504081214,0.7170400430921985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493513812620087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.1857282125,1610.0,0.4635263269179427,0.06116696249624555,6.113110376966115,6.3867809865850695
2933.0,-29.7169781924254,5.468656516389564,35.41455506666168,30.022089729923778,7.374978724475172,-26.016950143747867,-41.58385688262058,3.5630377555701034,36.319061555377175,-3.5159145409069392,40.96002514530752,58381.36926545787,12745.595248253056,12745.595248253056,71126.96451371093,106963.60954497383,106963.60954497383,12745.595248253056,119709.20479322689,119709.20479322689,119709.20479322689,146636.27332784812,124967.62627685195,75856.81482985854,54567.568274437115,26927.06853462124,0.0,81494.63680905836,22888.008254428056,1610.0,0.0,0.8909065703380747,2.5751155057211226,0.0014959713701933424,375641.85260387,1596345.0637177278,4.249646445549667,1596345.0637177278,4.249646445549667,0.85,0.10312308045023977,4.698906859688992,1.3145746113127101,1.0,0.0,4.6989068596885115,1.275128748920388,1.2754353092522854,3.685045030682126,22605.78587896393,2305.1486367887023,1603.0968420496806,1603.0968420496806,7.950608418613592,5.468656516389564,3.4832752034108907,1.9853813129786735,6.387782661051059,6.387782661051059,1.8250807603003025,0.0,0.0,0.00024040268337007146,6.583565353323807e-05,0.0001745670298368334,0.0008202742139758294,0.1015209219407574,0.08970989423007407,0.011811027710683339,0.09209303452445484,0.09095971098623586,0.012163369464003919,0.46427658202627714,0.46427658202627714,0.06112573894770467,0.0,40.35469016802773,46.300243416674675,1.1368683772161603e-13,39.834976096284095,46.28960967692268,1.1368683772161603e-13,26927.06853462124,22888.008254428056,0.85,0.8727809252081355,0.716382961522305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495666162747958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17030.476013437095,1610.0,0.46427658202627714,0.06112573894770467,6.113110376966115,6.387782661051059
2934.0,-29.7593169199121,5.4696637357572495,35.41681863564587,29.99020580844956,7.3500224794866575,-26.086341335949303,-41.65172780686987,3.530030540397758,37.88675506271562,-3.517207764870743,40.9190575261715,58494.59081200991,12748.973533188762,12748.973533188762,71243.56434519867,106930.6811150068,106930.6811150068,12748.973533188762,119679.65464819556,119679.65464819556,119679.65464819556,146582.3918842339,124972.68782723615,75842.23216737808,54589.39517762007,26902.737236038323,0.0,81492.1324136584,22867.326650632574,1610.0,0.0,0.8910438806958422,2.5601377848941285,0.0014959713701933424,375623.15169937356,1594543.6461780486,4.2450622091958445,1594543.6461780486,4.2450622091958445,0.85,0.10275381091380598,4.698906859688992,1.3146304659871388,1.0,0.0,4.698906859689288,1.2752830304599716,1.2755882826714064,3.684599220295577,22606.701478688512,2305.242001977078,1603.0968420496806,1603.0968420496806,7.9527157678685425,5.4696637357572495,3.483905694872528,1.9857580408847215,6.388263596563904,6.388263596563904,1.8252181704468298,0.0,0.0,0.0002393479041343667,6.532492498246585e-05,0.00017402297915190086,0.0008177177704803814,0.10148669883553675,0.08969992614255186,0.011786772692984893,0.09157150229096021,0.09059627186632538,0.012157539047480594,0.4649039404245063,0.4649039404245063,0.061089426775538636,0.0,40.55034876369177,46.655124398322414,1.1368683772161603e-13,41.40396282758638,48.072440192514364,1.1368683772161603e-13,26902.737236038323,22867.326650632574,0.85,0.8742385581906551,0.7177943327717607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498015768908035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.69919331596,1610.0,0.4649039404245063,0.061089426775538636,6.113110376966115,6.388263596563904
2935.0,-29.801732414906994,5.470633407041733,35.4179337887876,30.007273668330186,7.334948927650253,-26.12587673064276,-41.68878559777511,3.547097969421811,40.12300390305046,-3.5187977224108193,40.8846345564334,58458.82320399424,12752.863794521994,12752.863794521994,71211.68699851623,107082.27798656619,107082.27798656619,12752.863794521994,119835.14178108818,119835.14178108818,119835.14178108818,146714.88412117164,124972.44645050359,75820.03360160872,54613.79205432763,26879.74234008344,0.0,81493.53439441106,22847.780989070925,1610.0,0.0,0.891156732155379,2.5391564410397436,0.0014959713701933424,375600.16082386486,1593031.1958049464,4.241295297400012,1593031.1958049464,4.241295297400012,0.85,0.10241174509421,4.698906859688992,1.3146090417495002,1.0,0.0,4.69890685968995,1.275206524528995,1.2755104163111826,3.6848202775817516,22606.65781529428,2305.237549549977,1603.0968420496806,1603.0968420496806,7.955142484228517,5.470633407041733,3.484606718886332,1.986026688155401,6.389348535267139,6.389348535267139,1.8255281529334684,0.0,0.0,0.00023829548880747168,6.50476144954106e-05,0.00017324787431206108,0.0008140756250314802,0.10146261869119173,0.0896964892908345,0.011766129400357232,0.09083254009650107,0.09027699244268075,0.012134752651529239,0.4654548900849207,0.4654548900849207,0.06105704370447247,0.0,41.16138695787623,47.427425899919626,1.1368683772161603e-13,43.641801625461255,50.518116021680726,1.1368683772161603e-13,26879.74234008344,22847.780989070925,0.85,0.8738323540351935,0.7173430829624616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500547043962504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.86044153556,1610.0,0.4654548900849207,0.06105704370447247,6.113110376966115,6.389348535267139
2936.0,-29.840227128467557,5.469378486793367,35.426832830179436,30.037899186741583,7.405864663159708,-26.154613536909224,-41.71482789153231,3.578057006736021,32.88590729794487,-3.5136876702681796,40.98365426802677,58389.794545935314,12744.09067102732,12744.09067102732,71133.88521696263,106891.79742690787,106891.79742690787,12744.09067102732,119635.88809793518,119635.88809793518,119635.88809793518,146583.31608147925,124970.65111134591,75797.06127401665,54637.32204147695,26947.42798354407,0.0,81584.75002502103,22905.31378601246,1610.0,0.0,0.8908345967764475,2.6086063389420597,0.0014959713701933424,375674.05638860504,1597384.7761519214,4.252049746282062,1597384.7761519214,4.252049746282062,0.85,0.1037937439913641,4.698906859688992,1.3145659009506931,1.0,0.0,4.698906859687597,1.2750658102299617,1.2753684552659321,3.6852269286724355,22606.333050762958,2305.204432784178,1603.0968420496806,1603.0968420496806,7.949669874424451,5.469378486793367,3.4850520037944053,1.984326482998962,6.39042382566422,6.39042382566422,1.8258353787612056,0.0,0.0,0.00023734404793182874,6.485338703664997e-05,0.00017249066089517878,0.0008105175497126433,0.10191330691772754,0.09011147008945614,0.011801836828271399,0.09328321984228527,0.09146842349172729,0.012325320499636807,0.465970272853948,0.465970272853948,0.06102780391428621,0.0,40.192902666347095,46.57801313949756,1.7053025658242404e-13,36.39959496821302,43.20197832520478,1.7053025658242404e-13,26947.42798354407,22905.31378601246,0.85,0.871901736478285,0.7156949617180648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503083754219137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17028.018740555162,1610.0,0.465970272853948,0.06102780391428621,6.113110376966115,6.39042382566422
2937.0,-29.881036777949905,5.469144394436471,35.433938447874404,30.052924865763657,7.46921949125335,-26.198582455466223,-41.75603423556311,3.5930771748800465,26.485129531843597,-3.5088676876151332,41.060062227772995,58382.233583649795,12737.017307489776,12737.017307489776,71119.25089113957,106663.33896513587,106663.33896513587,12737.017307489776,119400.35627262565,119400.35627262565,119400.35627262565,146400.50912393292,124970.44469894888,75774.54664627273,54662.10894741794,27000.152851307266,0.0,81662.2617987252,22950.129923611177,1610.0,0.0,0.890590039109436,2.6740754327445986,0.0014959713701933424,375743.76774899237,1600750.3282039263,4.260217908053963,1600750.3282039263,4.260217908053963,0.8500000000000001,0.105009271716171,4.698906859688992,1.3145471367472785,1.0,0.0,4.698906859688084,1.2749986654639451,1.2753000133332648,3.685421002365645,22606.29571217704,2305.2006253080353,1603.0968420496806,1603.0968420496806,7.9452575623594495,5.469144394436471,3.4860452098112127,1.9830991846252584,6.390829647067699,6.390829647067699,1.8259513277336283,0.0,0.0,0.0002363392133804721,6.454715945978952e-05,0.00017179205392068257,0.0008072348606079565,0.10225850011592308,0.09043000734402724,0.011828492771895833,0.0955981295901933,0.09248445083027132,0.012524820885899674,0.4663593329789708,0.4663593329789708,0.061001078748803866,0.0,38.11480002887646,44.61937237675778,1.1368683772161603e-13,29.99399721945872,36.844775385081675,1.1368683772161603e-13,27000.152851307266,22950.129923611177,0.85,0.8708949436941726,0.7149230537790612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505386710453707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17027.254172046338,1610.0,0.4663593329789708,0.061001078748803866,6.113110376966115,6.390829647067699
2938.0,-29.899450345788164,5.469398132597583,35.43647301077258,30.065377230662875,7.468063552369253,-26.20213287880141,-41.75930614639071,3.6054833062998153,26.877793556421807,-3.508933503355092,41.05779109269016,58304.95383984519,12737.640299741892,12737.640299741892,71042.59413958708,106727.5221049156,106727.5221049156,12737.640299741892,119465.16240465749,119465.16240465749,119465.16240465749,146463.40036180083,124970.55861880125,75767.45125263119,54670.11929574452,26998.237957143338,0.0,81668.35725288786,22948.502263571838,1610.0,0.0,0.8905976919354541,2.6699661335539844,0.0014959713701933424,375742.8157883584,1600650.2140357571,4.25996225816688,1600650.2140357571,4.25996225816688,0.8500000000000001,0.10497863967584908,4.698906859688992,1.314532199124806,1.0,0.0,4.698906859687028,1.2749424374641516,1.275243195608313,3.6855835382145354,22606.316319496447,2305.2027266698055,1603.0968420496806,1603.0968420496806,7.94564618033671,5.469398132597583,3.4864227738915425,1.9829753587060401,6.391541326684692,6.391541326684692,1.8261546647670548,0.0,0.0,0.00023588711016396798,6.452290145805492e-05,0.00017136420870591306,0.000805224455793391,0.10228811432800458,0.09046537076107725,0.011822743566927335,0.09545204245812149,0.0924541246639673,0.012524515011881792,0.46657947554814255,0.46657947554814255,0.06097636528308466,0.0,36.55985274698372,43.14891732885775,1.1368683772161603e-13,30.386727059776888,37.29457799507168,1.1368683772161603e-13,26998.237957143338,22948.502263571838,0.85,0.8698913083264566,0.7139234313150518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507828920570798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.441944497426,1610.0,0.46657947554814255,0.06097636528308466,6.113110376966115,6.391541326684692
2939.0,-29.940792047981812,5.470454637229396,35.43976268687124,30.045248509291582,7.444647334449477,-26.262663510417305,-41.8180542421527,3.584690511820107,30.696155346319586,-3.5111371870406525,40.99932308678406,58379.34428427595,12742.47021709787,12742.47021709787,71121.81450137382,106742.84911561113,106742.84911561113,12742.47021709787,119485.319332709,119485.319332709,119485.319332709,146446.16820564657,124973.46100724426,75751.17949827749,54691.423898851965,26960.848872937568,0.0,81652.27277178953,22916.721541996933,1610.0,0.0,0.890792124265652,2.6306499650854707,0.0014959713701933424,375710.9427391631,1598074.5067495855,4.25346809198221,1598074.5067495855,4.25346809198221,0.85,0.10413847188728038,4.698906859688992,1.314566750996746,1.0,0.0,4.6989068596883214,1.2750403060083564,1.2753397966400972,3.6853006430827264,22606.84134164526,2305.2562640295373,1603.0968420496806,1603.0968420496806,7.9486590472012,5.470454637229396,3.486993764550968,1.9834608726784277,6.3923997783540205,6.3923997783540205,1.8263999366725774,0.0,0.0,0.00023487495991431716,6.408877470413777e-05,0.0001707861852101794,0.0008025083772242266,0.10209314239883018,0.09029942215546134,0.011793720243368836,0.09406701025928485,0.09165286197699613,0.012485609910284261,0.46669279491215854,0.46669279491215854,0.060953261177175956,0.0,36.06386462314617,42.82716073729898,1.7053025658242404e-13,34.20729253336026,41.535580577774454,1.7053025658242404e-13,26960.848872937568,22916.721541996933,0.85,0.8710328823320405,0.7149751293199242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450893111795022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.077024795803,1610.0,0.46669279491215854,0.060953261177175956,6.113110376966115,6.3923997783540205
2940.0,-29.984099855460165,5.469567921772817,35.44907061005628,30.081302567292028,7.511641638375253,-26.297612660172998,-41.849621607083805,3.6212169453677854,24.33920358902253,-3.505940976577459,41.08053510866293,58312.778153329265,12734.10241826501,12734.10241826501,71046.88057159427,106596.50958125418,106596.50958125418,12734.10241826501,119330.6119995192,119330.6119995192,119330.6119995192,146345.943794663,124970.98560133227,75724.05736145226,54718.809155422234,27015.331795143808,0.0,81734.14095056604,22963.032025872235,1610.0,0.0,0.8905325019462308,2.6970966631099906,0.0014959713701933424,375786.1016867329,1601653.0091229377,4.262140089625044,1601653.0091229377,4.262140089625044,0.85,0.10543406208838296,4.698906859688992,1.314514864669182,1.0,0.0,4.698906859688398,1.2748741984040932,1.2751723036906082,3.685780813174472,22606.393557705716,2305.2106027752307,1603.0968420496806,1603.0968420496806,7.943439275935134,5.469567921772817,3.4877509125909865,1.9818170091818303,6.393500820805613,6.393500820805613,1.826714520230175,0.0,0.0,0.00023381896663117143,6.385662112028313e-05,0.0001699623455108883,0.0007986372312099436,0.1024002504575363,0.0905769622853452,0.011823288172191101,0.09641490864592603,0.092743976194724,0.012690085893658951,0.466789363115036,0.466789363115036,0.060931444559115665,0.0,34.38680007981685,41.295623840404005,5.684341886080802e-14,27.84514456559998,35.2154733105138,5.684341886080802e-14,27015.331795143808,22963.032025872235,0.85,0.8692436201729266,0.7134445590930925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511406327602254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17025.252164350328,1610.0,0.466789363115036,0.060931444559115665,6.113110376966115,6.393500820805613
2941.0,-30.018503314198718,5.469433274583934,35.45588244531975,30.077467951364838,7.521005671428461,-26.31155318692918,-41.86410504681987,3.616928876722901,23.21237476213554,-3.50507125533335,41.09219134479664,58208.860723374455,12732.800458431595,12732.800458431595,70941.66118180605,106534.0077079557,106534.0077079557,12732.800458431595,119266.80816638729,119266.80816638729,119266.80816638729,146290.22725428062,124972.9340878152,75716.7592829593,54729.08311650655,27023.419087893326,0.0,81752.50220439988,22969.906224709328,1610.0,0.0,0.8904958254196496,2.7093126804315806,0.0014959713701933424,375798.6826462423,1602167.122299202,4.2633654567847445,1602167.122299202,4.2633654567847445,0.8500000000000001,0.1056358709622625,4.698906859688992,1.3145260526379574,1.0,0.0,4.698906859687273,1.2748956631077353,1.2751927078571903,3.6857187577489703,22606.746025537053,2305.246544491448,1603.0968420496806,1603.0968420496806,7.9426271229826275,5.469433274583934,3.4879789929478973,1.9814542816360365,6.394017419371595,6.394017419371595,1.8268621198204558,0.0,0.0,0.0002329832114116137,6.375036717415099e-05,0.00016923284423746272,0.0007952093726720923,0.10243996546709357,0.09061587523659449,0.011824090230499079,0.09684761391643333,0.09290806577457396,0.012727805187688537,0.4667989225460845,0.4667989225460845,0.06091065793133409,0.0,32.83769877305474,39.849635686659894,1.1368683772161603e-13,26.717446017468887,34.09838305597805,1.1368683772161603e-13,27023.419087893326,22969.906224709328,0.85,0.8677613439211407,0.7120132002545811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514000116697803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17024.38653820558,1610.0,0.4667989225460845,0.06091065793133409,6.113110376966115,6.394017419371595
2942.0,-30.05823504740798,5.468681414811476,35.46583901830308,30.107043461781018,7.5636167487033354,-26.3537837427881,-41.902665433566995,3.646893766764174,19.18242763744155,-3.501340713712593,41.14354327208695,58194.1509626847,12726.617484747114,12726.617484747114,70920.76844743181,106472.25144583001,106472.25144583001,12726.617484747114,119198.86893057713,119198.86893057713,119198.86893057713,146255.60260399707,124970.87275295974,75690.21646204703,54756.28476768079,27056.733673419953,0.0,81813.01844110074,22998.22362240696,1610.0,0.0,0.8903336864791161,2.7542501933567523,0.0014959713701933424,375852.6505693572,1604433.5488869422,4.268783382148508,1604433.5488869422,4.268783382148508,0.85,0.10651912142467422,4.698906859688992,1.3144834684627136,1.0,0.0,4.698906859687448,1.2747596186973946,1.2750554056613765,3.686112103621969,22606.37314420966,2305.2085211779417,1603.0968420496806,1603.0968420496806,7.938770229548436,5.468681414811476,3.488419115636856,1.98026229917462,6.394759414005903,6.394759414005903,1.8270741182874009,0.0,0.0,0.00023202144268800735,6.346827591421604e-05,0.0001685531667737913,0.0007920156315756706,0.10261002566996928,0.09076848608802758,0.011841539581941705,0.09843603270938646,0.09363404182188832,0.012885079602785898,0.46674304389215643,0.46674304389215643,0.0608906952957755,0.0,30.765747005038804,37.90363378731956,1.1368683772161603e-13,22.68376835115413,30.189580520343213,1.1368683772161603e-13,27056.733673419953,22998.22362240696,0.85,0.8668640981445938,0.7113067342036786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516061238076425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17023.697852253666,1610.0,0.46674304389215643,0.0608906952957755,6.113110376966115,6.394759414005903
2943.0,-30.099130968985758,5.46982479531311,35.46952450810355,30.089649266470246,7.537900254893915,-26.414471832755716,-41.96144387880338,3.628755082236661,24.75520297808106,-3.503712876344391,41.07593700458491,58271.05508144862,12731.737534658932,12731.737534658932,71002.79261610756,106511.36307788374,106511.36307788374,12731.737534658932,119243.10061254268,119243.10061254268,119243.10061254268,146256.17502713637,124974.16081857952,75673.6107223736,54778.38899578435,27013.0744145937,0.0,81791.46341037806,22961.113252404644,1610.0,0.0,0.8905595932536362,2.6928977120428814,0.0014959713701933424,375818.3329484765,1601450.2381470783,4.261235011030268,1601450.2381470783,4.261235011030268,0.85,0.10526201157052917,4.698906859688992,1.3145157702127475,1.0,0.0,4.698906859687835,1.2748451806017007,1.2751397301923935,3.685864708270854,22606.967932712658,2305.2691727259216,1603.0968420496806,1603.0968420496806,7.941964078963834,5.46982479531311,3.4889379159043337,1.980886879408776,6.3953149917655185,6.3953149917655185,1.8272328547901482,0.0,0.0,0.00023103531426291968,6.30404989694004e-05,0.00016799481529351928,0.0007893919899749029,0.10233291428932756,0.09052354321725997,0.011809371072067589,0.09626773446566383,0.09244146708755133,0.012820544482977834,0.46660351661091176,0.46660351661091176,0.0608713918539953,0.0,30.225562071382058,37.60498337938111,1.1368683772161603e-13,28.258915854425425,36.40565404420238,1.1368683772161603e-13,27013.0744145937,22961.113252404644,0.85,0.8680953935236525,0.7124344357195465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442273699375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17022.901276421235,1610.0,0.46660351661091176,0.0608713918539953,6.113110376966115,6.3953149917655185
2944.0,-30.120127906966147,5.470138654434304,35.47157400162085,30.072010843455814,7.536140988055138,-26.411425798446448,-41.960661532916106,3.6103910085965185,24.629394060555796,-3.503768763435818,41.07361466614664,58161.31601156817,12732.530059950941,12732.530059950941,70893.8460715191,106436.26671321267,106436.26671321267,12732.530059950941,119168.7967731636,119168.7967731636,119168.7967731636,146180.94868039503,124977.47123312444,75677.40966432163,54777.84618755867,27012.151907231437,0.0,81789.9980947901,22960.329121146722,1610.0,0.0,0.8905674752788805,2.6942326302315993,0.0014959713701933424,375817.5244702698,1601347.8331260914,4.260971692002007,1601347.8331260914,4.260971692002007,0.8500000000000001,0.10522337079381675,4.698906859688992,1.3145481543848296,1.0,0.0,4.698906859687071,1.274930805695945,1.2752247314513105,3.685617163453828,22607.566763982824,2305.3302365214245,1603.0968420496806,1603.0968420496806,7.9424584504024285,5.470138654434304,3.489477213848017,1.9806614405862866,6.396441047241531,6.396441047241531,1.8275545849261516,0.0,0.0,0.00023053051410512523,6.304617515744738e-05,0.00016748433894767784,0.0007869933091717196,0.10229987638081774,0.090495126583142,0.01180474979767574,0.09631630857966302,0.09240433847459509,0.012819032319221664,0.466495712417026,0.466495712417026,0.06085261576723781,0.0,29.804934026047988,37.33434582939418,5.684341886080802e-14,28.133162823991597,36.252780054525886,5.684341886080802e-14,27012.151907231437,22960.329121146722,0.85,0.8667789182407981,0.7111054819216698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893855907766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17022.08005362405,1610.0,0.466495712417026,0.06085261576723781,6.113110376966115,6.396441047241531
2945.0,-30.15355613011791,5.470186382993334,35.47605377382246,30.087033798359357,7.542923443939231,-26.428166810874547,-41.976341244857736,3.6255755516516026,24.016532897892432,-3.50296855194849,41.084210815295215,58068.21510821443,12731.671169444598,12731.671169444598,70799.88627765902,106475.02841304816,106475.02841304816,12731.671169444598,119206.69958249276,119206.69958249276,119206.69958249276,146225.47046127723,124976.52267250484,75663.09587944242,54792.69643673602,27018.77087878446,0.0,81811.46731552048,22965.95524696679,1610.0,0.0,0.8905341871375784,2.7008762391650625,0.0014959713701933424,375829.1006821215,1601815.117403812,4.26208378887253,1601815.117403812,4.26208378887253,0.85,0.10539868276925307,4.698906859688992,1.3145270449994135,1.0,0.0,4.698906859692427,1.2748625025197786,1.2751553905812223,3.6858146273826042,22607.39517587718,2305.312739404096,1603.0968420496806,1603.0968420496806,7.9419226808320555,5.470186382993334,3.489930282198825,1.980256100794509,6.397318769401945,6.397318769401945,1.82780536268627,0.0,0.0,0.00022972894222344896,6.29325036375025e-05,0.00016679643858594646,0.0007837609294431975,0.10231864981375481,0.09051307231261521,0.0118055775011396,0.09655020237109081,0.09254788636467642,0.012850796404576644,0.4664147870394711,0.4664147870394711,0.060834261564498476,0.0,29.341747157758334,37.005896284979485,1.1368683772161603e-13,27.519501449840902,35.695828748655344,1.1368683772161603e-13,27018.77087878446,22965.95524696679,0.85,0.8654029636775327,0.709780878079891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522152863792481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17021.656110600874,1610.0,0.4664147870394711,0.060834261564498476,6.113110376966115,6.397318769401945
2946.0,-30.194154010771694,5.471007304484705,35.479552380087924,30.100913356896513,7.5236247099137135,-26.480467377767784,-42.02525328202171,3.639490556840122,27.97415820577004,-3.5042976467368656,41.04121256192051,58099.14826470428,12734.911537498821,12734.911537498821,70834.0598022031,106631.53703881634,106631.53703881634,12734.911537498821,119366.44857631516,119366.44857631516,119366.44857631516,146355.9598299333,124976.13106346912,75638.72618152974,54819.33875771042,26989.511253618133,0.0,81808.85001132856,22941.084565575413,1610.0,0.0,0.8906786516385335,2.6590899346074472,0.0014959713701933424,375809.8735648272,1599919.557157035,4.257257910710664,1599919.557157035,4.257257910710664,0.85,0.1046443069014432,4.698906859688992,1.3145090671023354,1.0,0.0,4.698906859686985,1.2748003990629933,1.275092036186229,3.685994186339127,22607.324336490427,2305.3055157969775,1603.0968420496806,1603.0968420496806,7.943943998552373,5.471007304484705,3.490494241102263,1.9805130633824422,6.39811673194131,6.39811673194131,1.8280333519832315,0.0,0.0,0.00022875890320755047,6.257912840812986e-05,0.0001661797747994206,0.0007808632837465693,0.1021463348696018,0.09036231642718084,0.011784018442420954,0.09507185699069785,0.09184961808537384,0.012794688816069358,0.46635167702895225,0.46635167702895225,0.06081624486897368,0.0,29.751880326249704,37.61235273105876,1.1368683772161603e-13,31.478455852506897,40.04020228495443,1.1368683772161603e-13,26989.511253618133,22941.084565575413,0.85,0.8658483745021999,0.7101817010831829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524157700632614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17020.982427600167,1610.0,0.46635167702895225,0.06081624486897368,6.113110376966115,6.39811673194131
2947.0,-30.1941905177486,5.472433728454308,35.470840468535926,23.021630162280076,7.343360937427655,-26.395772419104915,-38.01547779059035,3.6475826322210114,-3.484511176069077,-3.484511176069146,40.7064526422905,38679.88238626228,12709.105491654675,12709.105491654675,51388.98787791695,74047.77275676666,74047.77275676666,12709.105491654675,86756.87824842133,86756.87824842133,86756.87824842133,111407.60201624008,91502.77040437884,56619.64324341875,38759.03017884454,24650.723767818752,0.0,63409.753946663295,20953.11520264594,1610.0,0.0,0.8919471167693389,3.627942102284182,0.0014959713701933424,376096.1907659409,1585219.688857259,4.214931519590428,1585219.688857259,4.214931519590428,0.85,0.1008998194979473,4.698906859688992,1.224194408128969,1.0,0.0,4.698906859688145,1.2747631325265898,1.275054760014475,3.686101943014091,16552.223137461784,1687.8570294098174,1603.0968420496806,1603.0968420496806,7.927846377268834,5.472433728454308,3.496252513320163,1.9761812151341451,6.399148020562863,6.399148020562863,1.8283280058751037,0.0,0.0,0.00022875803261682124,9.852484333975802e-05,0.0001302331892770632,0.0006119536264531672,0.10089387231084053,0.08925751650997843,0.0116363558008621,0.1298964736699771,0.08924933526283879,0.0116504842351085,0.46635931797578933,0.46635931797578933,0.06079849817922051,0.0,7.462209960861003,10.638209814222364,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,10.411121765926111,24650.723767818752,20953.11520264594,0.85,0.8104271768842135,0.6099989351606319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526593244630872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17020.163998186734,1610.0,0.46635931797578933,0.06079849817922051,6.113110376966115,6.399148020562863
2948.0,-30.1941905177486,5.472433728454308,35.470840468535926,23.021761618461483,7.343360937427655,-26.395772419104915,-38.015553332492686,3.6475826322210114,-3.484511176069077,-3.484511176069146,40.7064526422905,38680.25031885737,12709.393788051555,12709.393788051555,51389.64410690892,74048.39373493685,74048.39373493685,12709.393788051555,86757.78752298841,86757.78752298841,86757.78752298841,111408.53049792144,91503.39138254903,56620.01117601384,38759.31134059466,24650.742974933037,0.0,63410.0543155277,20953.13152869308,1610.0,0.0,0.8919471167693389,3.627911715295083,0.0014959713701933424,376096.1907659409,1585219.688857259,4.214931519590428,1585219.688857259,4.214931519590428,0.85,0.1008998194979473,4.698906859688992,1.2241961060231552,1.0,0.0,4.698906859689593,1.2747631325265898,1.275054760014475,3.686101943014091,16552.33546815069,1687.8684839522866,1603.0968420496806,1603.0968420496806,7.928026214437314,5.472433728454308,3.4965829358150704,1.9758507926392377,6.400363337301167,6.400363337301167,1.828675239228905,0.0,0.0,0.00022875803261682124,9.852401519100138e-05,0.00013023401742581986,0.0006119575178470406,0.10058264804890313,0.0889496474837094,0.011633000565193735,0.12989538568052797,0.08924933526283879,0.0116504842351085,0.46475074096479163,0.46475074096479163,0.06078096749408464,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,10.420922484691062,24650.742974933037,20953.13152869308,0.85,0.8104336869228127,0.6100018480726241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526595435105087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17020.156795029936,1610.0,0.46475074096479163,0.06078096749408464,6.113110376966115,6.400363337301167
2949.0,-30.24524208304269,5.45411170340367,35.450709947849,27.567904523480706,4.539027819877227,-26.768380935959208,-42.46083204690365,1.048590493176385,63.32856215287336,-5.168612978183705,40.35530889604818,59939.78477086661,15073.261709530347,15073.261709530347,75013.04648039695,108764.12266505024,108764.12266505024,15073.261709530347,123837.38437458058,123837.38437458058,123837.38437458058,149806.2704422356,125249.26689502662,76360.80944843845,54320.50827398686,25968.886067655032,0.0,80289.39434164189,22073.553157506776,1610.0,0.0,0.8847623460428933,2.195728159797515,0.0014959713701933424,352331.16441327747,1569910.2644685113,4.4557803085140595,1569910.2644685113,4.4557803085140595,0.85,0.10088946831826429,4.698906859688992,1.3185443296795714,1.0,0.0,4.698906859685886,1.2868484904662993,1.2871413198178634,3.651484144793384,22656.732733753117,2310.3437701715793,1603.0968420496806,1603.0968420496806,9.402589609158005,5.45411170340367,3.1110532444247516,2.343058458978918,6.4011507268485905,6.4011507268485905,1.828900207671026,0.0,0.0,0.00022754357605446815,5.9512189687559634e-05,0.0001680313863669085,0.0007895638340425177,0.10091101531003834,0.08920000862961044,0.01171100668042789,0.07798356966334843,0.0891893120013767,0.011700156316887584,0.4628222534338068,0.4628222534338068,0.060763609612642606,0.0,5.414187223386875,4.92131085068155,9.204638557146495,68.49717513105708,65.01477821530585,95.07271736315596,25968.886067655032,22073.553157506776,0.85,0.9342833769701464,0.746546729644204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526595435105087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17020.15032201268,1610.0,0.4628222534338068,0.060763609612642606,6.113110376966115,6.4011507268485905
2950.0,-30.297254907123303,5.435889895846218,35.43119552785382,27.55073538227009,4.519046793811185,-26.81730096401786,-42.50908027226103,1.0306664819057587,64.19371111754191,-5.1800714666396805,40.33431080092052,59909.84883101419,15062.331815416,15062.331815416,74972.18064643019,108777.15523244088,108777.15523244088,15062.331815416,123839.48704785688,123839.48704785688,123839.48704785688,149775.74101638587,125252.54675665907,76345.44316780037,54341.22620984299,25936.253968529,0.0,80277.48017837199,22045.81587324965,1609.0,0.0,0.8847800292248855,2.18858350722102,0.0014959713701933424,352173.6106023401,1568998.3278256594,4.455184263074463,1568998.3278256594,4.455184263074463,0.85,0.10071952148972813,4.698906859688992,1.318577119368129,1.0,0.0,4.6989068596897186,1.2869351623111618,1.2872264268128004,3.6512382265244736,22657.32603821111,2310.404270389084,1603.0968420496806,1603.0968420496806,9.395771621730383,5.435889895846218,3.0927954783029064,2.3430944175433117,6.396410972172405,6.396410972172405,1.8275459920492587,0.0,0.0,0.00022631236400138982,5.9181166802769366e-05,0.00016713119719862044,0.0007853339289846312,0.10071243874495872,0.08890444769424814,0.011807991050710577,0.07768309307527158,0.08890829960524406,0.011811221884484064,0.4615746896006269,0.4615746896006269,0.061304804713289196,0.0,17.56606285164429,16.654287818322075,24.503550861220106,69.37378258418158,66.72332207355089,89.34548406131529,25936.253968529,22045.81587324965,0.85,0.9339129788310031,0.7462846205174591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529659224717328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17019.121115970698,1609.0,0.4615746896006269,0.061304804713289196,6.113110376966115,6.396410972172405
2951.0,-30.35201712637377,5.417776883872604,35.412415937880375,27.519677497353427,4.498687732827536,-26.873754307236275,-42.565291619952745,0.9985515612286423,63.20261131080747,-5.189700923434454,40.316209235084315,59904.45242982836,15048.96119880306,15048.96119880306,74953.41362863142,108726.3658929277,108726.3658929277,15048.96119880306,123775.32709173075,123775.32709173075,123775.32709173075,149686.83232640947,125257.24011977117,76332.02049350218,54361.35514029888,25911.505234678716,0.0,80272.8603749776,22024.779449476908,1608.0,0.0,0.8847965575551024,2.1947742768770513,0.0014959713701933424,352041.24868043105,1568212.5072983953,4.454627158540606,1568212.5072983953,4.454627158540606,0.85,0.10084573966419877,4.698906859688992,1.3186321250954647,1.0,0.0,4.698906859688411,1.2870885872597748,1.2873782264946227,3.6508029876117654,22658.175035385222,2310.4908440074055,1603.0968420496806,1603.0968420496806,9.38743112958905,5.417776883872604,3.0750263028829234,2.342750580989681,6.391670913064914,6.391670913064914,1.8261916894471182,0.0,0.0,0.0002250227059612608,5.879765933345301e-05,0.00016622504662780778,0.0007810760118515286,0.10086579867643099,0.08880158874074233,0.012064209935688663,0.07785586997653537,0.08878948000346774,0.012056259660731027,0.46128838667735367,0.46128838667735367,0.06266869789929169,0.0,27.440092946047855,26.440739231004784,34.860641624905554,68.3923122342419,67.15630108281283,77.50345330557849,25911.505234678716,22024.779449476908,0.85,0.933732936368562,0.7462603444052878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453278197377098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17018.07095099218,1608.0,0.46128838667735367,0.06266869789929169,6.113110376966115,6.391670913064914
2952.0,-30.39518727353547,5.413765954618151,35.41859904830378,29.65866500688719,6.97094992586708,-26.6777204247589,-42.24413886023683,3.185449108457201,42.001658547862235,-3.7898382554500816,40.82775749490818,58140.38296857049,13056.109924959808,13056.109924959808,71196.4928935303,107152.13451233935,107152.13451233935,13056.109924959808,120208.24443729916,120208.24443729916,120208.24443729916,146910.91621511697,125030.73055868984,75697.66040972316,54814.522387740755,26702.671777817817,0.0,81517.19416555857,22697.271011145145,1607.0,0.0,0.8900245798379497,2.4948857962652786,0.0014959713701933424,371696.98495543917,1590534.5493792405,4.2791160912158634,1590534.5493792405,4.2791160912158634,0.85,0.10230425004037719,4.698906859688992,1.3152312842523681,1.0,0.0,4.698906859686871,1.2769047436445315,1.2771907990145521,3.6799196518586097,22617.20101043256,2306.3126562518864,1603.0968420496806,1603.0968420496806,8.144305186370763,5.413765954618151,3.3797453166564693,2.034020637961682,6.3869333042792835,6.3869333042792835,1.824838086936938,0.0,0.0,0.00022401081982301855,6.1020118676755254e-05,0.0001629907011462633,0.000765878123681695,0.10149302969171076,0.08906812979346494,0.01242489989824582,0.08896938320254415,0.08977638203176998,0.012527868008607213,0.46166082524965,0.46166082524965,0.06440114498833142,0.0,30.40667026853987,31.14097447411399,25.1768437645801,45.79149680331233,53.774006150210425,1.7053025658242404e-13,26702.671777817817,22697.271011145145,0.85,0.8733923391540283,0.7132284613536797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536071178509833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17016.963972702957,1607.0,0.46166082524965,0.06440114498833142,6.113110376966115,6.3869333042792835
2953.0,-30.414676095726787,5.413389040322344,35.41817844445687,29.669046482909494,6.970532443696217,-26.670366933115627,-42.23743983367456,3.195791761596515,42.21856501050394,-3.7898289869586796,40.82672767081441,58009.93288520597,13055.43641732712,13055.43641732712,71065.36930253309,107203.04686016479,107203.04686016479,13055.43641732712,120258.4832774919,120258.4832774919,120258.4832774919,146976.70950988072,125030.80868405782,75693.96937083831,54818.71034802167,26718.226232388824,0.0,81536.93658041049,22710.4922975305,1608.0,0.0,0.8900282607554515,2.4929450987392108,0.0014959713701933424,371697.1178824899,1590489.3720077882,4.2789930174024455,1590489.3720077882,4.2789930174024455,0.8500000000000001,0.10230254497957209,4.698906859688992,1.3152188478643076,1.0,0.0,4.698906859687814,1.2768578882520498,1.2771433515719735,3.6800546896581765,22617.215142775414,2306.3140973498,1603.0968420496806,1603.0968420496806,8.143885057271248,5.413389040322344,3.37930973784769,2.034079302474654,6.386419635427312,6.386419635427312,1.8246913244078034,0.0,0.0,0.00022355538686812769,6.106729441866193e-05,0.00016248809244946575,0.0007635164122285738,0.10176239139343343,0.08918006917389898,0.012582322219534451,0.08895586504338583,0.08977291759048676,0.012529627389085325,0.46225821753838975,0.46225821753838975,0.06521952601712007,0.0,33.49659780237329,35.66315650717087,18.250040924737277,46.00839399746263,54.03675614260328,1.7053025658242404e-13,26718.226232388824,22710.4922975305,0.85,0.8715727164025778,0.7114558789929206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453866512795195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17016.087396850606,1608.0,0.46225821753838975,0.06521952601712007,6.113110376966115,6.386419635427312
2954.0,-30.431121657361007,5.4131028567984885,35.41780300075178,29.6867499005981,6.970180386284151,-26.67202101569081,-42.23840584801508,3.2137578556889173,42.56894448362482,-3.7898233561222763,40.82598277103261,57931.747415597536,13055.163352778321,13055.163352778321,70986.91076837586,107288.24504320981,107288.24504320981,13055.163352778321,120343.40839598814,120343.40839598814,120343.40839598814,147076.97170279885,125029.4792841694,75685.63012608308,54826.49906454035,26733.56330681071,0.0,81560.06237135106,22723.528810789103,1609.0,0.0,0.8900309179262533,2.4898168808487617,0.0014959713701933424,371697.19863895996,1590456.6945902018,4.278904173649846,1590456.6945902018,4.278904173649846,0.85,0.10230341650158521,4.698906859688992,1.3151927728252495,1.0,0.0,4.698906859686091,1.2767756684759564,1.2770606235521007,3.680291671988014,22616.97466345993,2306.2895752841114,1603.0968420496806,1603.0968420496806,8.143714721617387,5.4131028567984885,3.379249505230375,2.0338533515681134,6.386995542872439,6.386995542872439,1.8248558693921255,0.0,0.0,0.0002231717355664874,6.106048949152074e-05,0.00016211124607496666,0.000761745646214391,0.10195597230983733,0.08932615824893944,0.012629814060897887,0.08889975751459278,0.08977248270564593,0.012530933795939279,0.46302790439570307,0.46302790439570307,0.06546745603037692,0.0,36.04979443016532,39.38608097008614,12.796457967732408,46.35876783974709,54.44784489404611,2.2737367544323206e-13,26733.56330681071,22723.528810789103,0.85,0.8703636155299319,0.7102955261587288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539836436101126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17015.683797870253,1609.0,0.46302790439570307,0.06546745603037692,6.113110376966115,6.386995542872439
2955.0,-30.45846597260261,5.412150292171029,35.41934829418752,29.670099564269208,6.971184435063031,-26.68049285914166,-42.24827892668543,3.196589429955212,41.8739893486287,-3.7895872173046836,40.829314571860195,57841.588449785544,13053.624465859868,13053.624465859868,70895.21291564542,107204.7387727924,107204.7387727924,13053.624465859868,120258.36323865228,120258.36323865228,120258.36323865228,147012.06003503047,125031.77892068325,75684.5830704486,54830.21761137184,26753.696796378208,0.0,81583.91440775004,22740.642276921477,1610.0,0.0,0.8900203231264985,2.496055302636818,0.0014959713701933424,371700.5853129138,1590602.858656575,4.279258417948242,1590602.858656575,4.279258417948242,0.85,0.10237352359119764,4.698906859688992,1.3152210336970174,1.0,0.0,4.6989068596867085,1.276856296377999,1.2771404566099276,3.6800592776322367,22617.39065192174,2306.3319943020037,1603.0968420496806,1603.0968420496806,8.142754775294689,5.412150292171029,3.3787285475703817,2.0334217446006475,6.387598192576615,6.387598192576615,1.82502805502189,0.0,0.0,0.00022253517473454256,6.099098045019314e-05,0.00016154419428434942,0.0007590811226656607,0.10211037866210934,0.08950294655841086,0.012607432103698482,0.08917683091826085,0.08983167317154997,0.012541850419647678,0.4638899534033087,0.4638899534033087,0.06534378270220725,0.0,37.96180256446979,42.233122203373455,8.426578622813565,45.6635765659334,53.71276858779106,1.7053025658242404e-13,26753.696796378208,22740.642276921477,0.85,0.8689851845219962,0.7089827556042212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540824980089209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17015.340515915657,1610.0,0.4638899534033087,0.06534378270220725,6.113110376966115,6.387598192576615
