time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2956.0,-30.492802187232424,5.411142713029759,35.419483829253466,29.644238424394302,6.9642919705562365,-26.702403683924835,-42.27144626257939,3.169924927389118,41.30538642689237,-3.7895460667756757,40.826119171563164,57780.28420052033,13052.234819349647,13052.234819349647,70832.51901986997,107114.99350074933,107114.99350074933,13052.234819349647,120167.22832009898,120167.22832009898,120167.22832009898,146920.87343183404,125035.38860620244,75681.93631103753,54837.1692168499,26753.645111735063,0.0,81590.81432858497,22740.598344974802,1610.0,0.0,0.8900318056788068,2.5011721037651773,0.0014959713701933424,371701.17549122724,1590462.678198936,4.278874491308875,1590462.678198936,4.278874491308875,0.85,0.10241017225214485,4.698906859688992,1.3152649333281452,1.0,0.0,4.698906859687375,1.276981147035593,1.2772643172980531,3.679699477629031,22618.04361925711,2306.3985784398456,1603.0968420496806,1603.0968420496806,8.141887924039178,5.411142713029759,3.3780651192841415,2.033077593745617,6.387999340341994,6.387999340341994,1.8251426686691412,0.0,0.0,0.00022173821575231404,6.0828163727118635e-05,0.0001609100520251954,0.0007561013472541033,0.10220014495962239,0.08966339685027917,0.01253674810934321,0.08936079228044064,0.08986143908138401,0.01254873317076085,0.46477523716485936,0.46477523716485936,0.06498493566472494,0.0,39.38238191969862,44.397431678877865,4.93033130736535,45.09493249366807,53.10377131521352,1.7053025658242404e-13,26753.645111735063,22740.598344974802,0.85,0.8681433026836959,0.7081714366500357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542468933725832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17014.77834741174,1610.0,0.46477523716485936,0.06498493566472494,6.113110376966115,6.387999340341994
2957.0,-30.527652313270274,5.409466795155265,35.42177012592985,29.629479289893084,6.956048800084849,-26.74702118323104,-42.314910132531054,3.1545864079772987,40.453016221261976,-3.789291187312609,40.827861215617965,57814.18264374827,13049.589370915333,13049.589370915333,70863.7720146636,107084.05961546369,107084.05961546369,13049.589370915333,120133.64898637902,120133.64898637902,120133.64898637902,146890.42602254418,125037.93851953211,75669.67784228032,54853.62297472421,26756.777036165153,0.0,81610.40001088937,22743.26048074038,1610.0,0.0,0.8900269151592417,2.5089091005373665,0.0014959713701933424,371704.8309729103,1590539.0995586345,4.279038008183844,1590539.0995586345,4.279038008183844,0.85,0.10255620453888026,4.698906859688992,1.3152917188452566,1.0,0.0,4.698906859688155,1.2770536909885992,1.2773358477270715,3.6794904496548226,22618.504881077133,2306.445614055476,1603.0968420496806,1603.0968420496806,8.140237712794967,5.409466795155265,3.3769231210458623,2.032543674109403,6.388382304454662,6.388382304454662,1.8252520869870463,0.0,0.0,0.0002209320186444744,6.0523790310420944e-05,0.00016040822833405347,0.000753743324469442,0.10227713897067683,0.08983550870568811,0.012441630264988724,0.08963672381010215,0.08999011631909928,0.012566088219780969,0.46563958769708275,0.46563958769708275,0.0644880367500171,0.0,40.351962440886496,45.95756779506269,2.0461310024674617,44.24230740857456,52.223110705559805,1.7053025658242404e-13,26756.777036165153,22743.26048074038,0.85,0.8683179105262094,0.7084168517251975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544533747585422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17014.07519637957,1610.0,0.46563958769708275,0.0644880367500171,6.113110376966115,6.388382304454662
2958.0,-30.56350579195043,5.408321752419665,35.42063699147812,29.599074215535097,6.939176469791663,-26.798639477007775,-42.365909123886354,3.123242469675911,40.091664788903984,-3.78978941495352,40.81650190632019,57879.33755082922,13048.715693458413,13048.715693458413,70928.05324428764,107019.98236128331,107019.98236128331,13048.715693458413,120068.69805474172,120068.69805474172,120068.69805474172,146820.72542172117,125042.18147307614,75660.35010375068,54868.70152147273,26752.02736697945,0.0,81620.72888845218,22739.223261932533,1610.0,0.0,0.8900645486612926,2.512145618574492,0.0014959713701933424,371697.68541755003,1590040.830362233,4.277779746129024,1590040.830362233,4.277779746129024,0.85,0.10256969971614657,4.698906859688992,1.315343257351779,1.0,0.0,4.69890685968844,1.277200272990363,1.2774814063411855,3.6790681610858433,22619.27240225176,2306.5238794340335,1603.0968420496806,1603.0968420496806,8.13969271923375,5.408321752419665,3.3759713168668406,2.0323504355528246,6.388561973750908,6.388561973750908,1.8253034210716879,0.0,0.0,0.00022010543016511423,6.016844618788977e-05,0.00015993698397722447,0.0007515289911285485,0.10228218293596468,0.08995598126348547,0.012326201672479201,0.08975615113631617,0.09000893779899571,0.012560761917150855,0.46645198133502924,0.46645198133502924,0.0639154963539586,0.0,41.059340179348396,47.12065362300342,1.7053025658242404e-13,43.881454203857515,51.78466585408495,1.7053025658242404e-13,26752.02736697945,22739.223261932533,0.85,0.8689955873981743,0.7091254677464425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546630039455979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17013.360605448368,1610.0,0.46645198133502924,0.0639154963539586,6.113110376966115,6.388561973750908
2959.0,-30.607759326543345,5.40680641453526,35.41957140330577,29.595272009633504,6.926079347981991,-26.858126893442932,-42.422694981191285,3.1190988128095136,39.685951233291235,-3.7906580102969456,40.809081430829366,57930.10435822776,13047.880560865151,13047.880560865151,70977.98491909291,107063.67968128632,107063.67968128632,13047.880560865151,120111.56024215146,120111.56024215146,120111.56024215146,146860.72208503433,125043.55883496473,75639.13580585078,54893.80336568217,26749.16184288286,0.0,81642.96520856503,22736.787566450428,1610.0,0.0,0.8900864486777083,2.5157606033312083,0.0014959713701933424,371685.2283249938,1589715.3993954381,4.277047561345172,1589715.3993954381,4.277047561345172,0.85,0.10268619343901925,4.698906859688992,1.315352841387503,1.0,0.0,4.698906859689307,1.277221515606095,1.2775013555006942,3.679006971205902,22619.521557563894,2306.5492862051665,1603.0968420496806,1603.0968420496806,8.139171769674531,5.40680641453526,3.3746932542041868,2.032113160331073,6.38889899718426,6.38889899718426,1.825399713481217,0.0,0.0,0.00021908911115745336,5.977505300934014e-05,0.00015931405814811322,0.0007486019206770602,0.10228745965997228,0.09007704650833276,0.012210413151639527,0.08988752212132609,0.09013758170319434,0.012548611735824906,0.4671997618308115,0.4671997618308115,0.06333136284363043,0.0,41.55281920136201,47.945044256980395,2.2737367544323206e-13,43.4766092435882,51.246624515605106,2.2737367544323206e-13,26749.16184288286,22736.787566450428,0.85,0.8693704930703169,0.70955414480892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548787288294542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17012.62475234837,1610.0,0.4671997618308115,0.06333136284363043,6.113110376966115,6.38889899718426
2960.0,-30.647606399368907,5.405550971315637,35.4179252912264,29.612961352709704,6.917500600583218,-26.89347152910889,-42.45562520865349,3.13690633575858,40.437930695344164,-3.7923335880087676,40.7957566784132,57888.20009469893,13048.53117083504,13048.53117083504,70936.73126553396,107187.55959299297,107187.55959299297,13048.53117083504,120236.090763828,120236.090763828,120236.090763828,146976.2942619335,125042.78967206321,75618.46606902512,54915.91511448677,26740.2034981055,0.0,81656.11861259227,22729.172973389675,1610.0,0.0,0.8901251978491147,2.5087414142429543,0.0014959713701933424,371661.1986962123,1589131.157875061,4.275752118999061,1589131.157875061,4.275752118999061,0.85,0.10263261435970769,4.698906859688992,1.3153288845950741,1.0,0.0,4.698906859691715,1.2771410657407278,1.277419723937138,3.679238719775781,22619.382421274153,2306.53509825212,1603.0968420496806,1603.0968420496806,8.139577615380677,5.405550971315637,3.373407543905389,2.0321434274102477,6.389122406509831,6.389122406509831,1.8254635447170944,0.0,0.0,0.0002181776918841592,5.95480151541026e-05,0.00015862967673005662,0.0007453860761371103,0.10228005115035628,0.09016595259100486,0.012114098559351413,0.0896406304412965,0.0901283852547243,0.012504229104983383,0.46787607969498063,0.46787607969498063,0.06286072270203456,0.0,42.1038687891965,48.72873033691343,2.2737367544323206e-13,44.23026428335294,51.864458166141105,2.2737367544323206e-13,26740.2034981055,22729.172973389675,0.85,0.8687252403225879,0.7089266680595314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551450800336563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17011.71942301229,1610.0,0.46787607969498063,0.06286072270203456,6.113110376966115,6.389122406509831
2961.0,-30.6880452396025,5.404223011982286,35.41601615688652,29.59519769009205,6.907298718414892,-26.93841927340626,-42.49976626653222,3.118476888944804,40.557990866274906,-3.795194034166723,40.7827109742783,57897.332589345395,13050.778363411186,13050.778363411186,70948.11095275659,107151.66373634161,107151.66373634161,13050.778363411186,120202.44209975279,120202.44209975279,120202.44209975279,146935.0170576832,125045.72096811153,75606.27343078656,54932.719485916634,26732.57495793042,0.0,81665.29444384706,22722.688714240856,1610.0,0.0,0.8901571110252284,2.5073654680413973,0.0014959713701933424,371620.17956329964,1588559.30875479,4.274685273069796,1588559.30875479,4.274685273069796,0.85,0.10257350011645683,4.698906859688992,1.3153606566460803,1.0,0.0,4.698906859689085,1.2772281533528307,1.2775056536751328,3.6789878514296515,22619.912672610364,2306.589168840569,1603.0968420496806,1603.0968420496806,8.14097939755453,5.404223011982286,3.3718248163164963,2.03239819566579,6.389421691829471,6.389421691829471,1.8255490548084201,0.0,0.0,0.000217256310373532,5.924493560943087e-05,0.00015801137476410113,0.0007424807327879229,0.10228118277163868,0.09024553544995756,0.01203564732168112,0.089594678148012,0.09014717056901347,0.01242632954744335,0.4684933076380032,0.4684933076380032,0.06248087725542453,0.0,42.58464433279994,49.295964932666834,1.7053025658242404e-13,44.35318490044165,51.5599125516336,1.7053025658242404e-13,26732.57495793042,22722.688714240856,0.85,0.8687669766689007,0.7089588421083269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455384989725529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17010.9008946758,1610.0,0.4684933076380032,0.06248087725542453,6.113110376966115,6.389421691829471
2962.0,-30.728800851674087,5.402817812692715,35.414455958075514,29.598814027290814,6.90758257569272,-26.96367263914912,-42.5242921692319,3.1219156985404957,40.76374428367387,-3.7979982446444134,40.7756220903145,57810.46893814055,13052.830360040345,13052.830360040345,70863.2992981809,107167.21901434271,107167.21901434271,13052.830360040345,120220.04937438306,120220.04937438306,120220.04937438306,146947.6798670619,125046.34525874589,75592.59420763521,54948.61227901187,26727.630492678836,0.0,81676.24277169071,22718.48591877701,1610.0,0.0,0.89016828443692,2.505220548963456,0.0014959713701933424,371579.97030108084,1588248.6377840852,4.274311762545144,1588248.6377840852,4.274311762545144,0.85,0.10254323493197201,4.698906859688992,1.3153585609281437,1.0,0.0,4.698906859690873,1.277214154285706,1.2774904701202445,3.679028175440868,22620.025602501304,2306.600684484641,1603.0968420496806,1603.0968420496806,8.142259417934678,5.402817812692715,3.370187644608277,2.0326301680844376,6.389697009049435,6.389697009049435,1.8256277168712671,0.0,0.0,0.0002163313404210305,5.907715434422765e-05,0.00015725418607680285,0.000738922773671098,0.1023066241109222,0.09033281611603546,0.011973807994886752,0.08951915826684059,0.09019545401603674,0.012347780915935273,0.46905065471145485,0.46905065471145485,0.06217366756480318,0.0,43.0134402348267,49.70735414961007,1.7053025658242404e-13,44.56174252831829,51.34667888563769,1.7053025658242404e-13,26727.630492678836,22718.48591877701,0.85,0.867612134121605,0.7078002975692446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556285397707736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17010.06918302981,1610.0,0.46905065471145485,0.06217366756480318,6.113110376966115,6.389697009049435
2963.0,-30.767817004531487,5.401166262814167,35.41524110367256,29.59913631146776,6.908738887712849,-26.9838027048513,-42.54423537114633,3.1219966303022684,40.328196553653186,-3.798699265327516,40.77957652077832,57710.33085246588,13051.542921423801,13051.542921423801,70761.87377388967,107163.10521450634,107163.10521450634,13051.542921423801,120214.64813593014,120214.64813593014,120214.64813593014,146945.06454917218,125047.28112188543,75581.62305332298,54961.84229840272,26730.416413242045,0.0,81692.25871164477,22720.853951255736,1610.0,0.0,0.8901508737183943,2.5091006660957125,0.0014959713701933424,371569.9189762576,1588421.9353901162,4.274893779793871,1588421.9353901162,4.274893779793871,0.85,0.10262931334794197,4.698906859688992,1.3153615435073156,1.0,0.0,4.698906859688798,1.277215590952134,1.2774907804188176,3.679024037113474,22620.194893719956,2306.6179473846787,1603.0968420496806,1603.0968420496806,8.141456323210278,5.401166262814167,3.368816033059724,2.0323502297544427,6.389946812283719,6.389946812283719,1.8256990892239195,0.0,0.0,0.00021544924970582496,5.894104748631736e-05,0.0001565082022195076,0.0007354174650068362,0.10237043896581567,0.09044280727956813,0.011927631686247534,0.08965605305771379,0.09030176922362439,0.012327544124317578,0.46955102062599924,0.46955102062599924,0.06192456647897276,0.0,43.24960257261239,49.912765470915076,1.7053025658242404e-13,44.1268958189807,50.73284936603693,1.7053025658242404e-13,26730.416413242045,22720.853951255736,0.85,0.8662004808027541,0.7064357353145335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558740766347136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17009.229777426655,1610.0,0.46955102062599924,0.06192456647897276,6.113110376966115,6.389946812283719
2964.0,-30.806350386146605,5.399878517079641,35.41336371098133,29.581436979956948,6.8964877236924025,-27.031429824087724,-42.59077438674865,3.103649758294531,40.24194454202899,-3.8004498897235552,40.775612082731946,57740.68733710302,13052.241899469444,13052.241899469444,70792.92923657247,107137.20234684057,107137.20234684057,13052.241899469444,120189.44424631001,120189.44424631001,120189.44424631001,146917.54763986848,125050.13853370052,75569.00263966108,54979.03988226604,26728.103393558467,0.0,81707.1432758245,22718.887884524698,1610.0,0.0,0.8901562227871154,2.509709300350026,0.0014959713701933424,371544.81922881794,1588248.1992333329,4.274714965828124,1588248.1992333329,4.274714965828124,0.8500000000000001,0.10262360699918009,4.698906859688992,1.315393004552461,1.0,0.0,4.698906859689027,1.2773021967013425,1.2775762961720967,3.678774585860738,22620.711779905476,2306.6706551070424,1603.0968420496806,1603.0968420496806,8.141892340565759,5.399878517079641,3.367474515518033,2.032404001561608,6.390119957758177,6.390119957758177,1.825748559359479,0.0,0.0,0.00021458132797791613,5.862455933504069e-05,0.00015595676864287543,0.0007328263299909365,0.10240414608266299,0.09051699320632786,0.011887152876335131,0.08967833987668554,0.09034506411045647,0.01227854288872363,0.4699935798805603,0.4699935798805603,0.06172195227697509,0.0,43.429856330901316,50.00255466050169,1.7053025658242404e-13,44.04239443175254,50.356953493266474,1.7053025658242404e-13,26728.103393558467,22718.887884524698,0.85,0.8664227679285254,0.7066785720580605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561092082816505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17008.423860469356,1610.0,0.4699935798805603,0.06172195227697509,6.113110376966115,6.390119957758177
2965.0,-30.845687979211824,5.398569423081303,35.411501093820384,29.59934886256235,6.8939366441889165,-27.05936495515898,-42.61676429361103,3.1217459168139503,40.677920595352134,-3.802462020661513,40.772078113533304,57668.11567191749,13053.307729931088,13053.307729931088,70721.42340184857,107233.67021906072,107233.67021906072,13053.307729931088,120286.9779489918,120286.9779489918,120286.9779489918,147011.54788123482,125049.06386930932,75550.25367490306,54998.67799378474,26724.569932243005,0.0,81723.24792602775,22715.884442406554,1610.0,0.0,0.8901587627457291,2.5055513216203615,0.0014959713701933424,371515.9717474482,1588093.3398960175,4.27463005810039,1588093.3398960175,4.27463005810039,0.85,0.10261602182558871,4.698906859688992,1.315367772416212,1.0,0.0,4.698906859689344,1.277220343848847,1.2774932982793261,3.679010346428592,22620.517380493064,2306.6508318837796,1603.0968420496806,1603.0968420496806,8.14255719775572,5.398569423081303,3.3660885610425653,2.0324808620387373,6.390400098232952,6.390400098232952,1.825828599495129,0.0,0.0,0.0002136986168795915,5.8448500249536016e-05,0.0001552501166300555,0.0007295058380004839,0.1024366786634472,0.0905826130884708,0.011854065574976392,0.0895300201123081,0.09039305904440537,0.012222962781183339,0.47038301633869134,0.47038301633869134,0.06155652758204362,0.0,43.664269807034714,50.11100651549725,1.7053025658242404e-13,44.48038261601363,50.53936368413514,1.7598090777584616,26724.569932243005,22715.884442406554,0.85,0.865377052388599,0.7056512942818438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563415019316037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17007.626314490848,1610.0,0.47038301633869134,0.06155652758204362,6.113110376966115,6.390400098232952
2966.0,-30.88667433265255,5.396037196294588,35.40960440059243,29.571169812139146,6.8817680980885925,-27.111524191519663,-42.66825072756035,3.092689169003048,41.18139037442819,-3.889906103666462,40.75910449136002,57710.016379377324,13173.837336553244,13173.837336553244,70883.85371593057,107157.87368371262,107157.87368371262,13173.837336553244,120331.71102026587,120331.71102026587,120331.71102026587,147017.97373665147,125052.99700214318,75539.35659253251,55015.15601067852,26686.26271638562,0.0,81701.41872706414,22683.323308927775,1610.0,0.0,0.8897724260808366,2.4922863145333523,0.0014959713701933424,370263.999979727,1587524.9306086232,4.287548696863709,1587524.9306086232,4.287548696863709,0.85,0.10253994294962972,4.698906859688992,1.3154156914958732,1.0,0.0,4.698906859688341,1.2773565699594764,1.2776283831946835,3.678617991402403,22621.228857227674,2306.723382319923,1603.0968420496806,1603.0968420496806,8.217742678420786,5.396037196294588,3.3448762901739695,2.051160906120619,6.390671652405253,6.390671652405253,1.8259061864015007,0.0,0.0,0.00021278246924925077,5.8101168076711266e-05,0.0001546813011725395,0.0007268330271452648,0.10253517141126134,0.0907005868743945,0.01183458453686684,0.08901737499724088,0.09070440076976213,0.011835542179867587,0.4707311466208396,0.4707311466208396,0.06142085449276511,0.0,44.15154875311924,49.8286044605922,2.601437651487686,45.071296478094666,48.45858484598989,19.675687902651475,26686.26271638562,22683.323308927775,0.85,0.8675963627110165,0.7063526836928781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565787169416076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17006.81137303024,1610.0,0.4707311466208396,0.06142085449276511,6.113110376966115,6.390671652405253
2967.0,-30.92684353904891,5.392350165187927,35.420833045356424,29.73806286407637,7.268983472560939,-27.22635178810811,-42.76484199855474,3.2631778803536564,14.515738024947495,-3.8545158894254596,41.10275907960692,57973.09769381321,13118.374540061906,13118.374540061906,71091.47223387512,106117.15636367681,106117.15636367681,13118.374540061906,119235.53090373872,119235.53090373872,119235.53090373872,146154.60884809698,125035.80856349811,75449.8111270733,55095.55270713867,26919.077944358258,0.0,82014.63065149693,22881.21625270452,1610.0,0.0,0.8887300713311562,2.7683489919452837,0.0014959713701933424,370770.2967632757,1602633.3334519237,4.322442621327757,1602633.3334519237,4.322442621327757,0.85,0.10759168735904152,4.698906859688992,1.3151546169118964,1.0,0.0,4.698906859688492,1.2765705451039493,1.2768410492935418,3.680883032834168,22618.11958664952,2306.4063249580154,1603.0968420496806,1603.0968420496806,8.183145394565853,5.392350165187927,3.3497929574157173,2.0425572077722096,6.390572046363063,6.390572046363063,1.8258777275323037,0.0,0.0,0.00021188810022065984,5.745470204227926e-05,0.00015443339817838058,0.000725668154065474,0.10383095929151054,0.09184544897631854,0.011985510315192002,0.09876171472729754,0.09467291849816437,0.012918768860877158,0.47102259245957095,0.47102259245957095,0.06146680323886588,0.0,38.701250869520265,44.477094183508314,1.7053025658242404e-13,18.370253914372938,23.564463223685493,1.7053025658242404e-13,26919.077944358258,22881.21625270452,0.85,0.8668145143024862,0.7068628759685218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568259531653656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.962090150337,1610.0,0.47102259245957095,0.06146680323886588,6.113110376966115,6.390572046363063
2968.0,-30.95135178390752,5.39166471091131,35.42555633858938,29.72325850222262,7.266667714358837,-27.231448797703187,-42.7713965420611,3.247827528860743,14.610543479251703,-3.8545270662491076,41.098082179329715,57881.56189692547,13117.306921421432,13117.306921421432,70998.8688183469,106058.06831753372,106058.06831753372,13117.306921421432,119175.37523895515,119175.37523895515,119175.37523895515,146092.06321686928,125038.26129688247,75449.933189068,55098.14234201607,26916.68797791413,0.0,82014.8303199302,22879.18478122701,1610.0,0.0,0.8887466268396342,2.7672415467904483,0.0014959713701933424,370770.13678063767,1602426.9924853083,4.3218879664878935,1602426.9924853083,4.3218879664878935,0.85,0.10751258309293223,4.698906859688992,1.3151809633942326,1.0,0.0,4.69890685969213,1.2766425584260401,1.2769123833786267,3.6806754002328006,22618.563269284434,2306.4515679956394,1603.0968420496806,1603.0968420496806,8.182479421923107,5.39166471091131,3.3491292051231927,2.042535505788117,6.3901198539730455,6.3901198539730455,1.8257485297065845,0.0,0.0,0.0002113441261792461,5.7411075877011864e-05,0.00015393305030223423,0.000723317065998019,0.10377765440975142,0.0918180639315886,0.011959590478162824,0.09872404530003134,0.09459415752974877,0.012918425563183452,0.47096097657672,0.47096097657672,0.06134414264332391,0.0,34.5861098319034,40.26246335858315,1.7053025658242404e-13,18.465070545500794,23.68241021535306,1.7053025658242404e-13,26916.68797791413,22879.18478122701,0.85,0.8656832982692114,0.7057450667292282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570683383040226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17005.127811237773,1610.0,0.47096097657672,0.06134414264332391,6.113110376966115,6.3901198539730455
2969.0,-30.993260846859567,5.389701545307737,35.43555399277474,30.01838409053164,7.6128608320380415,-27.276059572823833,-42.79461479801682,3.5495847796047695,7.536372288196674,-3.7889152920790985,41.165874210828655,57782.86474075249,13021.549282811478,13021.549282811478,70804.41402356396,105816.70487867044,105816.70487867044,13021.549282811478,118838.25416148192,118838.25416148192,118838.25416148192,145818.83330038885,125006.72680322974,75338.44625336643,55186.97838873701,26980.57913890694,0.0,82167.55752764395,22933.4922680709,1610.0,0.0,0.8888325587755437,2.8608331751775045,0.0014959713701933424,371710.22211439296,1605419.8839949537,4.3190092402164,1605419.8839949537,4.3190092402164,0.85,0.10897531819780325,4.698906859688992,1.3147162283258518,1.0,0.0,4.698906859689136,1.2752522048008788,1.2755205534023046,3.684688285187236,22612.858895819452,2305.869883784927,1603.0968420496806,1603.0968420496806,8.12274651240809,5.389701545307737,3.3622186206577864,2.027482924649951,6.390566992208244,6.390566992208244,1.8258762834880697,0.0,0.0,0.00021041691254432166,5.725678477105021e-05,0.00015316012777327146,0.0007196851750246678,0.10387638882848003,0.09191667912314691,0.011959709705333128,0.1020728864268356,0.09503679688196216,0.013938521315841087,0.4706823143298494,0.4706823143298494,0.061242680833557,0.0,29.50876153624813,36.236228342030415,1.7053025658242404e-13,11.325287580275756,20.58879019000227,1.7053025658242404e-13,26980.57913890694,22933.4922680709,0.85,0.8617076636328512,0.703232108625261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457216261569134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17004.60593461447,1610.0,0.4706823143298494,0.061242680833557,6.113110376966115,6.390566992208244
2970.0,-31.02688547101805,5.38892149320549,35.44254457164123,30.026154429093026,7.604883031267942,-27.276098517396456,-42.795276863593585,3.5573196199913726,9.023319088548021,-3.788575291714226,41.151937820385776,57617.263343225866,13019.975040001564,13019.975040001564,70637.23838322744,105890.9347674241,105890.9347674241,13019.975040001564,118910.90980742566,118910.90980742566,118910.90980742566,145883.52079075886,125006.72287993517,75331.43885455838,55194.76002819643,26972.61098333321,0.0,82167.37101152964,22926.719335833226,1610.0,0.0,0.8888836922609856,2.842151471926491,0.0014959713701933424,371715.09849948634,1604804.2739416219,4.317296446713583,1604804.2739416219,4.317296446713583,0.85,0.10866377683903533,4.698906859688992,1.3147069772752005,1.0,0.0,4.698906859689482,1.2752180767363623,1.275485472898804,3.6847868967751785,22612.858186122394,2305.8698114159674,1603.0968420496806,1603.0968420496806,8.121764511340771,5.38892149320549,3.3617028901270487,2.027218603078441,6.390627545102687,6.390627545102687,1.8258935843150534,0.0,0.0,0.0002096756994944299,5.7252390812251864e-05,0.00015242330868217802,0.000716222930743179,0.10372105118977497,0.09178385027774659,0.011937200912028373,0.1014121677589652,0.09474732608500548,0.013916450754029853,0.47023863458358783,0.47023863458358783,0.061158178052410146,0.0,26.10505116728973,33.414156815157355,1.7053025658242404e-13,12.811894380262231,22.27931581149926,1.7053025658242404e-13,26972.61098333321,22926.719335833226,0.85,0.8596750451382421,0.7012182893759746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574692768763782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17003.734644660533,1610.0,0.47023863458358783,0.061158178052410146,6.113110376966115,6.390627545102687
2971.0,-31.060919308592812,5.388085839225316,35.449257374418295,30.007991508487635,7.595459492985957,-27.29259194467853,-42.8128517587669,3.538559845647064,9.998307198546684,-3.7881766564999353,41.139609203234194,57531.018641076545,13018.324889856625,13018.324889856625,70549.34353093317,105849.51411983045,105849.51411983045,13018.324889856625,118867.83900968707,118867.83900968707,118867.83900968707,145833.6550048153,125009.3687914278,75328.00918161422,55201.51067757064,26965.815995128214,0.0,82167.32667269885,22920.943595858982,1610.0,0.0,0.888929403603884,2.8301013691986183,0.0014959713701933424,371720.815906667,1604259.832450269,4.3157653911237315,1604259.832450269,4.3157653911237315,0.85,0.1083774633782859,4.698906859688992,1.3147381531400608,1.0,0.0,4.698906859685931,1.2753060706793096,1.2755725315916044,3.6845326527662916,22613.336813351212,2305.918617810487,1603.0968420496806,1603.0968420496806,8.120735159837075,5.388085839225316,3.3612555277353975,2.0268303114899187,6.391041731960688,6.391041731960688,1.8260119234173395,0.0,0.0,0.00020892791692467627,5.713586478036911e-05,0.00015179205214430717,0.0007132567150671541,0.10356234699263504,0.09164431144743314,0.011918035545201907,0.10098739533925442,0.09448209811426501,0.013895365264020878,0.4697333092661763,0.4697333092661763,0.061087242494159325,0.0,23.601858724075612,31.38795648436053,1.7053025658242404e-13,13.78648385504664,23.366515222097462,1.7053025658242404e-13,26965.815995128214,22920.943595858982,0.85,0.8586058033986652,0.7001690449324545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576723379205456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17003.027922661662,1610.0,0.4697333092661763,0.061087242494159325,6.113110376966115,6.391041731960688
2972.0,-31.092183968194128,5.3873454872151685,35.45483026188355,30.016491142474138,7.586048387088116,-27.30942983905089,-42.82891225358469,3.5470793669823006,11.353420656147307,-3.7878337824273456,41.128736005940304,57451.41177437422,13016.884612518097,13016.884612518097,70468.29638689231,105933.96832451325,105933.96832451325,13016.884612518097,118950.85293703135,118950.85293703135,118950.85293703135,145910.07250962657,125009.11637077578,75316.51414996205,55214.00246757081,26959.219572595222,0.0,82173.22204016603,22915.33663670594,1610.0,0.0,0.8889696676174236,2.8135572417795403,0.0014959713701933424,371725.7336173824,1603779.779234113,4.314416878345272,1603779.779234113,4.314416878345272,0.85,0.10811586117213831,4.698906859688992,1.3147271778201683,1.0,0.0,4.698906859689229,1.2752682075418904,1.2755337872295338,3.6846420477667565,22613.29115218775,2305.9139616676184,1603.0968420496806,1603.0968420496806,8.11983672544388,5.3873454872151685,3.3608650135487994,2.026480473666369,6.391437845498679,6.391437845498679,1.8261250987139082,0.0,0.0,0.00020824314480779314,5.702957157056034e-05,0.0001512135732372328,0.000710538496562517,0.10341076278129599,0.09150913392125008,0.011901628860045903,0.10040159352770348,0.09424175113931658,0.013874110032821732,0.46922506896338884,0.46922506896338884,0.061027160714225336,0.0,21.88822136585179,30.082455847549284,1.7053025658242404e-13,15.141254438574663,24.896313696929553,1.7053025658242404e-13,26959.219572595222,22915.33663670594,0.85,0.8575579080061825,0.6991500436272553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457877925500646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17002.311881933216,1610.0,0.46922506896338884,0.061027160714225336,6.113110376966115,6.391437845498679
2973.0,-31.12477848177985,5.386542435097915,35.46012684747237,30.01517445025968,7.576288129214412,-27.32719830570946,-42.84650523969901,3.5455701788517118,12.617342776168584,-3.7874108578545007,41.117408689295175,57372.53260694015,13015.248440595185,13015.248440595185,70387.78104753533,105973.70577786704,105973.70577786704,13015.248440595185,118988.95421846223,118988.95421846223,118988.95421846223,145941.3691629167,125009.86079381482,75307.63146709782,55224.699251907776,26952.414944454475,0.0,82177.11419636225,22909.552702786303,1610.0,0.0,0.8890119321819484,2.7983709593868564,0.0014959713701933424,371731.79953181883,1603279.791978325,4.313001454267811,1603279.791978325,4.313001454267811,0.85,0.10783842488345188,4.698906859688992,1.3147315423423427,1.0,0.0,4.698906859689333,1.2752766220919207,1.2755412958749819,3.6846177357043244,22613.425813206166,2305.9276932699922,1603.0968420496806,1603.0968420496806,8.118816093452093,5.386542435097915,3.360450922604352,2.0260915124935632,6.39186131570766,6.39186131570766,1.8262460902021884,0.0,0.0,0.000207531448475518,5.691334590929442e-05,0.0001506181025662236,0.0007077404353417683,0.10326699629712187,0.09138027566802286,0.011886720629099016,0.0998644197617212,0.09398814908083376,0.013850275802618123,0.4687568683201819,0.4687568683201819,0.06097576195694481,0.0,20.779051582729267,29.324773461960604,1.7053025658242404e-13,16.40475363402311,26.30698935536759,1.7053025658242404e-13,26952.414944454475,22909.552702786303,0.85,0.856537513343967,0.6981570619509522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580668343877923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17001.650182608915,1610.0,0.4687568683201819,0.06097576195694481,6.113110376966115,6.39186131570766
2974.0,-31.156740746638146,5.385746706186347,35.4648196837929,30.013661935832374,7.566212773996982,-27.34592353920941,-42.86497392514718,3.543859085183789,13.843461939519216,-3.7869568145227945,41.106675010033086,57301.06482658557,13013.573563861628,13013.573563861628,70314.6383904472,106014.00978893254,106014.00978893254,13013.573563861628,119027.58335279417,119027.58335279417,119027.58335279417,145973.43358198373,125010.63786088768,75298.6559735465,55235.535430379095,26945.850229189557,0.0,82181.38565956865,22903.972694811124,1610.0,0.0,0.8890522390566287,2.7838520205166293,0.0014959713701933424,371738.3118621474,1602806.1164942575,4.311651679013999,1602806.1164942575,4.311651679013999,0.85,0.10757358928304712,4.698906859688992,1.3147361953416838,1.0,0.0,4.6989068596881625,1.2752859345608065,1.275549722996473,3.684590829669301,22613.566379306256,2305.9420270231176,1603.0968420496806,1603.0968420496806,8.11777131768458,5.385746706186347,3.3600437431259365,2.0257029630604104,6.392264637464313,6.392264637464313,1.8263613249898039,0.0,0.0,0.00020683573474482102,5.67915709289471e-05,0.00015004416381587393,0.0007050435506107089,0.10313938190806096,0.09126595821853174,0.011873423689529214,0.09935079206752921,0.09374767445996252,0.013825914823084609,0.4683530633781223,0.4683530633781223,0.06093130961778706,0.0,20.142158061498378,28.99267166760876,1.7053025658242404e-13,17.63041875404201,27.66765203513654,1.7053025658242404e-13,26945.850229189557,22903.972694811124,0.85,0.8556029790215667,0.6972511398621546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582638285994909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17000.960799721142,1610.0,0.4683530633781223,0.06093130961778706,6.113110376966115,6.392264637464313
2975.0,-31.18751144124013,5.384996619196356,35.46878385657349,30.02351262783634,7.556253560061192,-27.36505795886278,-42.88303008126093,3.5537825263808815,15.203495322884976,-3.786517723185659,41.09664468948257,57233.61367878061,13011.98482787512,13011.98482787512,70245.59850665573,106107.43609487062,106107.43609487062,13011.98482787512,119119.42092274573,119119.42092274573,119119.42092274573,146058.76029435048,125010.13971589105,75286.13790056805,55248.89090591445,26939.339371604732,0.0,82188.23027751918,22898.438465864023,1610.0,0.0,0.8890899715630514,2.767972868265166,0.0014959713701933424,371744.60982150276,1602363.5756554834,4.310388189420893,1602363.5756554834,4.310388189420893,0.85,0.10732782842391755,4.698906859688992,1.3147227748343724,1.0,0.0,4.698906859688988,1.2752415676159623,1.2755044952930534,3.6847190203135405,22613.47626829538,2305.932838257242,1603.0968420496806,1603.0968420496806,8.116780275880467,5.384996619196356,3.3596690245217005,2.025327594674655,6.39266882996782,6.39266882996782,1.8264768085622343,0.0,0.0,0.00020616798902701257,5.667274914720016e-05,0.00014949523987981242,0.0007024642081621019,0.10303050844585333,0.09116899030318788,0.011861518142665456,0.09878828551902741,0.09352626782875174,0.01380156059516581,0.46802608843125865,0.46802608843125865,0.060892414413127524,0.0,19.907564994315237,29.030268694438348,1.7053025658242404e-13,18.990013046070658,29.181750040849636,1.7053025658242404e-13,26939.339371604732,22898.438465864023,0.85,0.8546917030511838,0.6963723818547244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458457051241307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17000.282996399088,1610.0,0.46802608843125865,0.060892414413127524,6.113110376966115,6.39266882996782
2976.0,-31.223676625237804,5.383802637951983,35.47464399201483,30.012063995841913,7.554500197568626,-27.382507939293937,-42.90108655169604,3.5419170702179406,14.997118644983232,-3.7857058498891263,41.098694178144605,57139.1414980842,13009.240423246913,13009.240423246913,70148.3819213311,106061.49418470329,106061.49418470329,13009.240423246913,119070.7346079502,119070.7346079502,119070.7346079502,146011.6365473771,125011.92734678068,75280.02684226017,55257.66722724501,26940.901939426883,0.0,82198.56916667189,22899.76664851285,1610.0,0.0,0.8890867403944426,2.770465647207272,0.0014959713701933424,371756.2548741564,1602453.992225026,4.310496383625003,1602453.992225026,4.310496383625003,0.85,0.10733396285653335,4.698906859688992,1.3147430182388056,1.0,0.0,4.698906859689375,1.2752978576657605,1.275559799269718,3.6845563814320434,22613.799638453922,2305.9658128365877,1603.0968420496806,1603.0968420496806,8.115068336491527,5.383802637951983,3.359034174408018,2.024768463543965,6.393085464902816,6.393085464902816,1.8265958471150903,0.0,0.0,0.00020538571922169345,5.655415540605751e-05,0.00014883156381563593,0.0006993456561515316,0.10298299503764112,0.09112742865124863,0.011855566386392487,0.09887689285563334,0.09352690001517909,0.01380706284135426,0.4677827844745071,0.4677827844745071,0.06085796491606656,0.0,19.679505170859102,29.019197630861697,1.7053025658242404e-13,18.782824494872386,28.976883273702697,1.7053025658242404e-13,26940.901939426883,22899.76664851285,0.85,0.8534014963094195,0.6951354759256777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586431168700789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16999.62799879234,1610.0,0.4677827844745071,0.06085796491606656,6.113110376966115,6.393085464902816
2977.0,-31.254121212007913,5.3829292475536255,35.47871041526007,30.022957745846384,7.544938786331616,-27.40528793660846,-42.922439869120694,3.5529036738169233,16.20475109271223,-3.7851718767956712,41.09103939146491,57089.23816147419,13007.312200326487,13007.312200326487,70096.55036180068,106157.96971700618,106157.96971700618,13007.312200326487,119165.28191733267,119165.28191733267,119165.28191733267,146100.9769129958,125011.33680801105,75266.29937661721,55272.26381265982,26935.694995663143,0.0,82207.95880832296,22895.340746313672,1610.0,0.0,0.8891165199597293,2.7565491563599114,0.0014959713701933424,371763.91403889866,1602116.3083772326,4.30949924905729,1602116.3083772326,4.30949924905729,0.85,0.10713006225315783,4.698906859688992,1.3147280058870099,1.0,0.0,4.698906859688173,1.2752485669046938,1.2755096612565493,3.684698796481899,22613.692814043654,2305.9549197782785,1603.0968420496806,1603.0968420496806,8.113865525239051,5.3829292475536255,3.358550024126694,2.0243792234269313,6.393366941592758,6.393366941592758,1.8266762690265022,0.0,0.0,0.00020472931042523956,5.641420459518374e-05,0.0001483151058300558,0.0006969188681803481,0.10291316268806887,0.09106693953743288,0.011846223150635996,0.0983835136532207,0.09334370175484562,0.013786360498312208,0.4676034898437118,0.4676034898437118,0.06082707198508446,0.0,19.738367067377794,29.27985726038861,2.2737367544323206e-13,19.989922969507916,30.325165207575992,2.2737367544323206e-13,26935.694995663143,22895.340746313672,0.85,0.8526735291559618,0.6944490410543355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588618603975325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16998.863905891547,1610.0,0.4676034898437118,0.06082707198508446,6.113110376966115,6.393366941592758
2978.0,-31.254121212007913,5.3829292475536255,35.47871041526007,30.02305763019251,7.544938786331616,-27.40528793660846,-42.92249281480906,3.5529036738169233,16.2069029134546,-3.7851718767956712,41.09103939146491,57089.492854192555,13007.403708420223,13007.403708420223,70096.89656261278,106158.44163943012,106158.44163943012,13007.403708420223,119165.84534785035,119165.84534785035,119165.84534785035,146101.53725552576,125011.808730435,75266.55406933559,55272.50517899935,26935.691907675424,0.0,82208.19708667477,22895.33812152411,1610.0,0.0,0.8891165199597293,2.756524417858934,0.0014959713701933424,371763.91403889866,1602116.3083772326,4.30949924905729,1602116.3083772326,4.30949924905729,0.85,0.10713006225315783,4.698906859688992,1.3147292894730347,1.0,0.0,4.698906859689478,1.2752485669046938,1.2755096612565493,3.684698796481899,22613.77818157111,2305.9636248434595,1603.0968420496806,1603.0968420496806,8.113922607313775,5.3829292475536255,3.358654894648413,2.0242743529052123,6.39374313988584,6.39374313988584,1.8267837542530974,0.0,0.0,0.00020472931042523956,5.641385798493274e-05,0.00014831545244030684,0.0006969204968696343,0.10288596409542954,0.09104520329967948,0.01184076079575006,0.09838263071571059,0.09334370175484562,0.013786360498312208,0.46749188028835414,0.46749188028835414,0.060799024306965446,0.0,19.789094222467725,29.489166836748154,2.2737367544323206e-13,19.992074790250285,30.327284668431844,2.2737367544323206e-13,26935.691907675424,22895.33812152411,0.85,0.8526752689723549,0.6944501263542034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459046051971076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.213210115744,1610.0,0.46749188028835414,0.060799024306965446,6.113110376966115,6.39374313988584
2979.0,-31.29197877234632,5.38518809628579,35.47517623488233,30.028477927576773,7.430982505440753,-27.420246857331918,-42.937121296394594,3.558398723429933,41.77013487206051,-3.4984266016513312,40.853930073710124,56970.110859280474,12603.934021924559,12603.934021924559,69574.04488120503,106722.06599315676,106722.06599315676,12603.934021924559,119326.00001508133,119326.00001508133,119326.00001508133,146193.5341333573,125011.26727850822,75255.28899940323,55284.42031011666,26867.534118275966,0.0,82151.95442839262,22837.40400053457,1610.0,0.0,0.8913638321603187,2.526128756949195,0.0014959713701933424,375894.81182935525,1591683.0401180692,4.234384168198216,1591683.0401180692,4.234384168198216,0.85,0.10163054322551301,4.698906859688992,1.3147214368497955,1.0,0.0,4.698906859688588,1.2752249097367772,1.2754849617432573,3.6847671526890946,22613.68023663381,2305.953637239405,1603.0968420496806,1603.0968420496806,7.8622411892530915,5.38518809628579,3.423899398338451,1.9612886979473392,6.39438135529843,6.39438135529843,1.8269661015138372,0.0,0.0,0.00020391576938712044,5.631816773029628e-05,0.00014759760165682415,0.0006935473828988943,0.10165147837986174,0.08995584098116775,0.011695637398693982,0.09038750504868816,0.08994486449564729,0.011685678729865723,0.46743147732987406,0.46743147732987406,0.0607732528311369,0.0,25.47795056926185,33.51766974886209,1.1368683772161603e-13,45.26856147371183,50.600153251377094,5.8820748912993395,26867.534118275966,22837.40400053457,0.85,0.8468945792622491,0.6934723739158052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459046051971076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.171406075344,1610.0,0.46743147732987406,0.0607732528311369,6.113110376966115,6.39438135529843
2980.0,-31.29122550257123,5.388135163244286,35.46651139390223,30.00112941898408,7.377206305631479,-27.397345580735383,-42.91777114905415,3.5302977679106604,44.21833445292663,-3.442215173792905,40.7035128280835,56880.80458818366,12528.672413500073,12528.672413500073,69409.47700168373,106846.88041077646,106846.88041077646,12528.672413500073,119375.55282427653,119375.55282427653,119375.55282427653,146182.05599008588,125014.82476963273,75270.58252709318,55271.380269488385,26806.503165809347,0.0,82077.88343529773,22785.527690937943,1610.0,0.0,0.8921630205429625,2.509695363981678,0.0014959713701933424,376708.801989447,1585091.0503469128,4.207735635524962,1585091.0503469128,4.207735635524962,0.85,0.10112067121374675,4.698906859688992,1.3147663535689937,1.0,0.0,4.698906859686183,1.2753543944677515,1.2756144934882352,3.684393044060514,22614.323762361415,2306.019258601196,1603.0968420496806,1603.0968420496806,7.815293552372802,5.388135163244286,3.438960126873925,1.9491750363703608,6.395700990078556,6.395700990078556,1.8273431400224445,0.0,0.0,0.00020393192770162025,5.644477623618816e-05,0.0001474871514654321,0.0006930283877369083,0.1010683134665994,0.0894485012306474,0.011619812235952,0.0898800146000406,0.08948620815421622,0.011634463059530526,0.4676438769176494,0.4676438769176494,0.06074930231714073,0.0,29.81618128608949,37.43704688489481,1.1368683772161603e-13,47.66054962671956,53.46325187415442,4.899348833414081,26806.503165809347,22785.527690937943,0.85,0.8456538362907403,0.6930101290078099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592751547718268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16997.3711889095,1610.0,0.4676438769176494,0.06074930231714073,6.113110376966115,6.395700990078556
2981.0,-31.32954109883201,5.390031808864198,35.46351432465469,29.99259279984983,7.4026334822286,-27.456535081679014,-42.97425459427757,3.521511183361079,41.129228823705375,-3.5227281554651584,40.843395418886345,56960.4957832256,12645.958527150131,12645.958527150131,69606.45431037573,106686.31621678341,106686.31621678341,12645.958527150131,119332.27474393354,119332.27474393354,119332.27474393354,146187.88140803564,125015.8154052171,75251.66395097923,55293.501615819856,26855.606664102103,0.0,82149.10827992196,22827.265664486786,1610.0,0.0,0.8912819590839259,2.5295251520586177,0.0014959713701933424,375543.33127265895,1591220.6888732454,4.237116083198287,1591220.6888732454,4.237116083198287,0.85,0.1017594536808482,4.698906859688992,1.3147805411508309,1.0,0.0,4.698906859687192,1.2753965792334034,1.2756556404557502,3.684271179803024,22614.502961539405,2306.0375318319107,1603.0968420496806,1603.0968420496806,7.888455766016807,5.390031808864198,3.4230805858263254,1.966951223037873,6.397232002104845,6.397232002104845,1.8277805720299558,0.0,0.0,0.0002031115186237721,5.607593942277921e-05,0.0001470355792009929,0.0006909064917258895,0.10175625428992857,0.09007062069352736,0.011685633596401209,0.09050071819838106,0.09007276273204105,0.011686690948807138,0.4680705839139549,0.4680705839139549,0.06072680857261045,0.0,32.80523083421377,39.91569310796501,1.7053025658242404e-13,44.65195697917051,49.69831301104364,7.239336852255633,26855.606664102103,22827.265664486786,0.85,0.8473184404289903,0.6933793558553732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459270595531524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16997.34321345491,1610.0,0.4680705839139549,0.06072680857261045,6.113110376966115,6.397232002104845
