time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2982.0,-31.371597404005147,5.390923348712639,35.46442934818772,29.97701618531721,7.388716677275744,-27.5012352790571,-43.01796890851108,3.5054108588826325,39.797742273319216,-3.541889004639583,40.856438362446724,56960.04602344139,12674.69862030287,12674.69862030287,69634.74464374426,106678.30035604331,106678.30035604331,12674.69862030287,119352.99897634618,119352.99897634618,119352.99897634618,146211.7398694022,125018.08127707554,75238.69745501461,55310.42646895659,26858.74089305602,0.0,82169.16736201261,22829.929759097617,1610.0,0.0,0.8911425534274949,2.5398205688896693,0.0014959713701933424,375266.3838594845,1591793.1403538112,4.24176853781245,1591793.1403538112,4.24176853781245,0.85,0.10205230114995005,4.698906859688992,1.3148074530484157,1.0,0.0,4.698906859688761,1.2754726415635071,1.2757305740748164,3.684051469680252,22614.912842206802,2306.0793280281036,1603.0968420496806,1603.0968420496806,7.906383624396208,5.390923348712639,3.4198774937058958,1.9710458550067433,6.398451048805592,6.398451048805592,1.828128871087312,0.0,0.0,0.00020221451669939024,5.57920175424255e-05,0.00014642249915696473,0.0006880256857014673,0.10192209969906499,0.09023240836998599,0.011689691329079007,0.09085485219117974,0.09034633192183436,0.01170596922811569,0.46858394541312215,0.46858394541312215,0.0607054802436529,0.0,34.91493628969164,41.5677644828948,1.1368683772161603e-13,43.3396312779588,48.15876725162383,7.537292704379752,26858.74089305602,22829.929759097617,0.85,0.8474558874006175,0.6932046149681982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459502539190517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16996.53258349307,1610.0,0.46858394541312215,0.0607054802436529,6.113110376966115,6.398451048805592
2983.0,-31.40903889428015,5.392367606502232,35.461580572271004,29.960116452444367,7.366536878616503,-27.53262431010025,-43.04931100979445,3.4879569752847672,40.21018284882206,-3.5592898546972345,40.84595275995766,56923.24029224806,12701.655727405332,12701.655727405332,69624.89601965339,106703.07957482047,106703.07957482047,12701.655727405332,119404.7353022258,119404.7353022258,119404.7353022258,146251.26734618878,125020.51433777818,75230.44886590616,55322.29496874668,26846.532043962965,0.0,82168.82701270965,22819.55223736852,1610.0,0.0,0.89109413841273,2.534260376477824,0.0014959713701933424,375015.0138374925,1591332.917664888,4.243384555143357,1591332.917664888,4.243384555143357,0.85,0.10200669520116454,4.698906859688992,1.3148364919843154,1.0,0.0,4.69890685968701,1.2755547457692014,1.275811680126654,3.683814336683289,22615.35296618861,2306.1242081841006,1603.0968420496806,1603.0968420496806,7.923199269212775,5.392367606502232,3.4174133043993047,1.974954302102927,6.399370049674646,6.399370049674646,1.8283914427641845,0.0,0.0,0.00020141901610625266,5.5589271986466965e-05,0.0001458297441197857,0.0006852403849911514,0.10200352340383445,0.09031976581555588,0.01168375758827857,0.09065102687213134,0.09032135548351412,0.011685339717650413,0.469118137404607,0.469118137404607,0.06068508424715353,0.0,36.69249498351604,42.94039653899449,1.1368683772161603e-13,43.769472703519284,48.40656983086143,9.18326746179099,26846.532043962965,22819.55223736852,0.85,0.8473395392255508,0.6927595581161616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459757208776236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16995.64573747614,1610.0,0.469118137404607,0.06068508424715353,6.113110376966115,6.399370049674646
2984.0,-31.44631299546547,5.393684367272864,35.458848655582784,29.943249618541472,7.351057086245473,-27.56752794285418,-43.08388443952424,3.4705551993794916,39.74171479112306,-3.5685636860208576,40.84362531474994,56902.84165782996,12716.940945944307,12716.940945944307,69619.78260377426,106696.37307726416,106696.37307726416,12716.940945944307,119413.31402320847,119413.31402320847,119413.31402320847,146256.67282372995,125022.8580623505,75221.21853264903,55335.15503300163,26843.358800521495,0.0,82178.51383352313,22816.85498044327,1610.0,0.0,0.8910568906624633,2.5376382429621773,0.0014959713701933424,374881.099394914,1591230.7775977252,4.244627910465718,1591230.7775977252,4.244627910465718,0.85,0.10210795068343982,4.698906859688992,1.3148651732085275,1.0,0.0,4.698906859689209,1.2756366068765992,1.275892551094035,3.683577936191626,22615.776929877604,2306.167440448839,1603.0968420496806,1603.0968420496806,7.932734075930647,5.393684367272864,3.416689280318089,1.976995086954775,6.40045727302236,6.40045727302236,1.8287020780063885,0.0,0.0,0.0002006299380491664,5.536641471295321e-05,0.0001452635233362132,0.0006825797662671242,0.10210541246632435,0.09042513301576317,0.011680279450561173,0.09076805960192769,0.09042632555089035,0.011681625132549472,0.46965314251885354,0.46965314251885354,0.060665434116620696,0.0,38.022393168007966,43.91248855764161,1.1368683772161603e-13,43.310278477143925,47.78676514159906,9.83641072988803,26843.358800521495,22816.85498044327,0.85,0.84717743551325,0.6924296753906195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4599840054457864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16994.849939707496,1610.0,0.46965314251885354,0.060665434116620696,6.113110376966115,6.40045727302236
2985.0,-31.48942260796661,5.3950386961927315,35.45696046616166,29.941940714512043,7.372797573753521,-27.604275798230443,-43.119313661567844,3.4690613642838692,38.71074627333155,-3.5574749482159493,40.84827828043802,56857.37145767649,12703.377497134967,12703.377497134967,69560.74895481145,106587.33822354069,106587.33822354069,12703.377497134967,119290.71572067565,119290.71572067565,119290.71572067565,146142.7734642109,125023.52116007217,75205.76219827628,55353.06551310654,26852.05774353526,0.0,82205.1232566418,22824.24908200497,1610.0,0.0,0.891094870575099,2.5483227262320107,0.0014959713701933424,375041.2255345281,1591434.9782117007,4.243360115793951,1591434.9782117007,4.243360115793951,0.85,0.10221681944539637,4.698906859688992,1.314869404756464,1.0,0.0,4.698906859687775,1.2756453596721709,1.2759001459477055,3.6835526614517438,22615.896879704283,2306.1796719271397,1603.0968420496806,1603.0968420496806,7.924273296485781,5.3950386961927315,3.4204764927910656,1.9745622034016659,6.401508441865671,6.401508441865671,1.8290024119616202,0.0,0.0,0.0001997208784231806,5.5138899140280086e-05,0.0001445819792829005,0.0006793772542398329,0.10220407788477053,0.09052704380430303,0.011677034080467493,0.09115411497773336,0.0905371782701635,0.011679641175232871,0.47016541379040805,0.47016541379040805,0.0606463806788611,0.0,38.869640243040976,44.453762301924655,1.7053025658242404e-13,42.26822122154749,46.6518017755032,9.454307587388143,26852.05774353526,22824.24908200497,0.85,0.8461850818913681,0.6916524080886002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460209855432463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16994.05624725061,1610.0,0.47016541379040805,0.0606463806788611,6.113110376966115,6.401508441865671
2986.0,-31.5207553049942,5.39411571842183,35.46240603883458,29.953655052837007,7.433809504782603,-27.62665714083144,-43.140241772029526,3.480911166745471,31.74498013389939,-3.552746073126699,40.94230573249328,56801.160385882125,12695.609785684446,12695.609785684446,69496.77017156658,106354.390843296,106354.390843296,12695.609785684446,119050.00062898044,119050.00062898044,119050.00062898044,145966.12503966785,125022.72912016662,75191.80330032365,55367.69535538108,26916.124410687407,0.0,82283.81976606848,22878.705749084296,1610.0,0.0,0.890788187986085,2.615803441077952,0.0014959713701933424,375109.52882244135,1595565.721733077,4.253599546622929,1595565.721733077,4.253599546622929,0.85,0.10350622870804209,4.698906859688992,1.314852813747712,1.0,0.0,4.698906859688528,1.2755920657302477,1.2758460015524875,3.6837065594312657,22615.753605121536,2306.1650619856464,1603.0968420496806,1603.0968420496806,7.919427855307947,5.39411571842183,3.4210890500902473,1.9730266683315825,6.40257313836862,6.40257313836862,1.829306610962463,0.0,0.0,0.00019906254482927857,5.500491209047843e-05,0.00014405763273880014,0.0006769133986669055,0.10263235058906572,0.09091990687719964,0.01171244371186609,0.09353571364010074,0.09166228437993244,0.01184394432810965,0.4706340097405099,0.4706340097405099,0.06062780459532009,0.0,38.14488042579717,43.47539521745597,1.1368683772161603e-13,35.29772620702607,39.58634139036957,3.4951512742374575,26916.124410687407,22878.705749084296,0.85,0.8445982499250123,0.6903077731122215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604711474890406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16993.144407580323,1610.0,0.4706340097405099,0.06062780459532009,6.113110376966115,6.40257313836862
2987.0,-31.548961714068913,5.394935299580058,35.46249307418619,29.960947343520843,7.429457230802077,-27.63413204350165,-43.14755372526122,3.4882553883450136,32.17088071367971,-3.5528461288477486,40.9390724593561,56695.14844365099,12697.004717089885,12697.004717089885,69392.15316074088,106409.26820779443,106409.26820779443,12697.004717089885,119106.27292488432,119106.27292488432,119106.27292488432,146019.83243848337,125022.34713315079,75183.6797471296,55376.297095579095,26913.559513599033,0.0,82289.85660917812,22876.52558655918,1610.0,0.0,0.8907990468742859,2.6115721659747124,0.0014959713701933424,375108.0835290281,1595423.5456895889,4.253236908892489,1595423.5456895889,4.253236908892489,0.85,0.1034630933743271,4.698906859688992,1.3148428236460319,1.0,0.0,4.698906859688695,1.2755594127510292,1.2758125882604037,3.683800858444334,22615.684506292135,2306.158015865982,1603.0968420496806,1603.0968420496806,7.920298003242153,5.394935299580058,3.42180894162195,1.9731263579581078,6.402953104568052,6.402953104568052,1.8294151727337291,0.0,0.0,0.0001984716093605813,5.495817019691365e-05,0.00014351343916366768,0.0006743562837437169,0.10268302979082633,0.09097545109998137,0.011707578690844956,0.09338555038038761,0.09161844159776111,0.011844651776565995,0.47097583473900156,0.47097583473900156,0.060609610395153946,0.0,37.65795792392413,42.79335617751076,1.1368683772161603e-13,35.72372684252747,40.07078698089981,3.509719324988396,26913.559513599033,22876.52558655918,0.85,0.8432649663045019,0.6889688569141041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606611147727862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16992.46706179627,1610.0,0.47097583473900156,0.060609610395153946,6.113110376966115,6.402953104568052
2988.0,-31.57416151965652,5.395312768428938,35.46424113323001,29.97605495564642,7.429696833224245,-27.643401605969704,-43.155916524678446,3.5036159448459743,32.259000671701415,-3.5526732782397676,40.941541107652675,56609.25499159285,12697.509103692182,12697.509103692182,69306.76409528503,106479.38138538122,106479.38138538122,12697.509103692182,119176.8904890734,119176.8904890734,119176.8904890734,146091.52235304742,125021.03064635818,75173.0018222892,55386.698693409984,26914.631863974028,0.0,82301.330557384,22877.43708437792,1610.0,0.0,0.8907912291021258,2.610719030799394,0.0014959713701933424,375110.5803389747,1595532.0981808815,4.253497986484554,1595532.0981808815,4.253497986484554,0.85,0.10350681725760724,4.698906859688992,1.3148202487966048,1.0,0.0,4.6989068596878045,1.2754896698102547,1.275742159797368,3.684002286265489,22615.446362867053,2306.133731994825,1603.0968420496806,1603.0968420496806,7.920612635888835,5.395312768428938,3.4223866063810053,1.9729261620479326,6.403857204414821,6.403857204414821,1.8296734869756632,0.0,0.0,0.00019794503153230505,5.490475580351403e-05,0.00014304027572879102,0.000672132932833821,0.10273828710232212,0.09103314667152461,0.01170514043079751,0.09335422436509978,0.09165390642235986,0.01185291083524738,0.4712335679661832,0.4712335679661832,0.060591721701687695,0.0,37.28706662945575,42.27595594771793,0.5543220096131449,35.81167394994117,40.21023003380782,3.243428731277902,26914.631863974028,22877.43708437792,0.85,0.8421098860237916,0.6878291591181804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4608321682837708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.85130155764,1610.0,0.4712335679661832,0.060591721701687695,6.113110376966115,6.403857204414821
2989.0,-31.601987943009913,5.395815833708373,35.466300332766714,29.96379471095281,7.427426305174051,-27.662655731051675,-43.17538352971894,3.490985192385902,31.831137450594895,-3.5524704778006764,40.94403367953293,56563.62687453486,12698.117933342282,12698.117933342282,69261.74480787714,106432.08891263598,106432.08891263598,12698.117933342282,119130.20684597826,119130.20684597826,119130.20684597826,146047.08259338987,125022.64631229149,75167.83801459434,55394.23144188572,26916.875747411606,0.0,82311.10718929733,22879.344385299864,1610.0,0.0,0.8907834740098376,2.6149770783662314,0.0014959713701933424,375113.5097878734,1595641.708310817,4.253756974024081,1595641.708310817,4.253756974024081,0.85,0.10355840231095666,4.698906859688992,1.3148408251861112,1.0,0.0,4.698906859688054,1.2755490946357146,1.2758008565706889,3.6838306572832913,22615.73862574527,2306.1635345143623,1603.0968420496806,1603.0968420496806,7.920992419339294,5.395815833708373,3.4230329252767606,1.9727829084316126,6.404629299683533,6.404629299683533,1.8298940856238666,0.0,0.0,0.0001973650639794868,5.4780603310717486e-05,0.00014258446066876931,0.0006699911003215355,0.10278899411060616,0.09107974231908414,0.011709251791522024,0.09350566979418645,0.09169425278018423,0.011864149530772432,0.4714335611714394,0.4714335611714394,0.06060770628216455,0.0,36.90402829718539,41.77564997822401,1.0168683615399345,35.38360792839558,39.778219982474695,2.878068030836573,26916.875747411606,22879.344385299864,0.85,0.8414629224776489,0.6871931238204709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609850212729254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.29483339523,1610.0,0.4714335611714394,0.06060770628216455,6.113110376966115,6.404629299683533
2990.0,-31.624305182157066,5.396442429149592,35.46621584846292,29.977738914918177,7.424271155886183,-27.673035023887284,-43.18476525424046,3.505159994767673,32.26591684942082,-3.5525350673835754,40.94205402105083,56497.08655534259,12699.290594431734,12699.290594431734,69196.37714977433,106512.75216663534,106512.75216663534,12699.290594431734,119212.04276106707,119212.04276106707,119212.04276106707,146126.95844915707,125021.44983138957,75157.66078878917,55404.21004733378,26914.915688089986,0.0,82319.12573542376,22877.678334876487,1610.0,0.0,0.8907901065096472,2.610665123315619,0.0014959713701933424,375112.5767904996,1595554.6529349415,4.253535476167356,1595554.6529349415,4.253535476167356,0.85,0.1035361164076317,4.698906859688992,1.3148200548300522,1.0,0.0,4.698906859690811,1.275484691439396,1.2757358487930752,3.6840166653715247,22615.52219056216,2306.1414642678346,1603.0968420496806,1603.0968420496806,7.921723916687857,5.396442429149592,3.4237270158178963,1.9727154133316955,6.405439912323544,6.405439912323544,1.8301256892352984,0.0,0.0,0.00019690105301609014,5.4720863389176727e-05,0.0001421801896269134,0.0006680914683497851,0.1028189055307645,0.09110316119028408,0.011715744340480422,0.09335217909415845,0.09167168794465723,0.011864428462974476,0.4715880544774602,0.4715880544774602,0.06064559130656934,0.0,36.68587059886784,41.47437073915836,1.3926456372746543,35.818451916804406,40.27027175728625,2.902607251856125,26914.915688089986,22877.678334876487,0.85,0.8405868810144272,0.6863178641732176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611538421095922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16990.68490533006,1610.0,0.4715880544774602,0.06064559130656934,6.113110376966115,6.405439912323544
2991.0,-31.643288285186188,5.395982510939099,35.47012386979272,29.983611485827737,7.434965719558412,-27.681183231473348,-43.19249930614603,3.5111020209028,30.961231994025468,-3.5516149583805703,40.959522428444075,56439.31434878296,12697.53299849741,12697.53299849741,69136.84734728037,106489.90176362175,106489.90176362175,12697.53299849741,119187.43476211916,119187.43476211916,119187.43476211916,146114.10693004198,125021.03062145624,75151.04465781126,55411.09551516109,26926.672167922825,0.0,82337.76768308392,22887.6713427344,1610.0,0.0,0.8907332934439472,2.6237338181950682,0.0014959713701933424,375125.86794869456,1596322.9490702655,4.255432870570772,1596322.9490702655,4.255432870570772,0.85,0.10380096043512103,4.698906859688992,1.3148116774531085,1.0,0.0,4.698906859688924,1.2754581045768512,1.2757087542696557,3.68409345852086,22615.446358362464,2306.133731535485,1603.0968420496806,1603.0968420496806,7.920627541292297,5.395982510939099,3.4238014361359106,1.9721810748031885,6.406288628337825,6.406288628337825,1.830368179525093,0.0,0.0,0.00019650715574589896,5.467166068598771e-05,0.00014183549505991124,0.0006664717806844011,0.1029173621027339,0.09118461792047378,0.01173274418226013,0.09381350591763558,0.09190317806269553,0.0118977823724255,0.47171788861509234,0.47171788861509234,0.06069604105972877,0.0,36.24922238478598,40.96944873152165,1.4598494409362388,34.51284695240605,38.95560260408536,1.7305020983216082,26926.672167922825,22887.6713427344,0.85,0.8396735701335313,0.6854608272356437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612892662418098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16990.184417041048,1610.0,0.47171788861509234,0.06069604105972877,6.113110376966115,6.406288628337825
2992.0,-31.668232712259215,5.396830580993813,35.47016314924204,29.969851683732145,7.42784480747677,-27.704510261392873,-43.2157404027879,3.4969552442065597,31.05282922069125,-3.5517532045128553,40.95563048836144,56426.29015521596,12699.056150274095,12699.056150274095,69125.34630549005,106458.44670216655,106458.44670216655,12699.056150274095,119157.50285244064,119157.50285244064,119157.50285244064,146082.0208438787,125022.73868332389,75145.64101098891,55418.997413705525,26924.517991438068,0.0,82343.5154051436,22885.840292722358,1610.0,0.0,0.890746279953724,2.6228033265532726,0.0014959713701933424,375123.87093216385,1596151.7494296809,4.254999143251866,1596151.7494296809,4.254999143251866,0.85,0.10375353364067469,4.698906859688992,1.314834370440804,1.0,0.0,4.698906859688871,1.2755243860463972,1.2757743899350817,3.683902017940776,22615.755335031045,2306.1652383873234,1603.0968420496806,1603.0968420496806,7.921577672149479,5.396830580993813,3.4245736331065695,1.9722569478872432,6.406810623726243,6.406810623726243,1.8305173210646408,0.0,0.0,0.0001959906659863298,5.4524051134461616e-05,0.00014146661485186818,0.0006647384469444241,0.1029300806369623,0.09119083829731718,0.01173924233964511,0.09378160278966045,0.09185494092728508,0.011898592713389618,0.47181544023722755,0.47181544023722755,0.0607380729901033,0.0,35.918036901864866,40.58735254893281,1.5167606158996136,34.604582425204114,39.060591811682855,1.744322544589977,26924.517991438068,22885.840292722358,0.85,0.839475287949294,0.6852548118402446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614044773659476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16989.749978704294,1610.0,0.47181544023722755,0.0607380729901033,6.113110376966115,6.406810623726243
2993.0,-31.702956108792677,5.404485820531629,35.47153361692758,30.798320250492566,8.353641948247967,-27.70045230357415,-43.158739794138796,4.344488770973551,31.981830103243624,-3.01856379830856,40.980422471250435,55978.59473169786,11953.467371334447,11953.467371334447,67932.06210303231,105998.65551268314,105998.65551268314,11953.467371334447,117952.12288401759,117952.12288401759,117952.12288401759,145069.44155804798,124932.53555174501,74881.07202627129,55612.737250526356,27117.318674030383,0.0,82730.05592455674,23049.720872925824,1610.0,0.0,0.8932494227548853,2.6698295342182483,0.0014959713701933424,382888.1614126491,1597242.5426626334,4.17156418931752,1597242.5426626334,4.17156418931752,0.85,0.10256022619779774,4.698906859688992,1.313528960156254,1.0,0.0,4.698906859689243,1.2716300994333354,1.2718784283770201,3.6951837344703637,22599.438207637057,2304.5013544520357,1603.0968420496806,1603.0968420496806,7.4564848846255805,5.404485820531629,3.548289630491361,1.8561961900402677,6.407726429044313,6.407726429044313,1.8307789797269467,0.0,0.0,0.00019527377985845877,5.488673402979463e-05,0.00014038704582866414,0.0006596656526557829,0.1023893470919761,0.09070759177697392,0.011681755315002184,0.09573135035765316,0.0907956030241141,0.011764623173683634,0.4718942806656797,0.4718942806656797,0.060772791045311324,0.0,35.46366149097645,40.66449295191279,0.0,35.00039390155217,42.365556072743686,0.0,27117.318674030383,23049.720872925824,0.85,0.8211291693671883,0.6766415676395277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615558951642351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16989.195482405758,1610.0,0.4718942806656797,0.060772791045311324,6.113110376966115,6.407726429044313
2994.0,-31.702956108792677,5.404485820531629,35.47153361692758,30.79837808562445,8.353641948247967,-27.70045230357415,-43.15877761747686,4.344488770973551,31.985671166485417,-3.01856379830856,40.980422471250435,55978.776591773996,11954.128280767221,11954.128280767221,67932.90487254121,105998.92872614767,105998.92872614767,11954.128280767221,117953.0570069149,117953.0570069149,117953.0570069149,145070.36740289483,124932.80876520956,74881.25388634742,55612.83875429126,27117.31039597994,0.0,82730.1491502712,23049.71383658295,1610.0,0.0,0.8932494227548853,2.669790532012422,0.0014959713701933424,382888.1614126491,1597242.5426626334,4.17156418931752,1597242.5426626334,4.17156418931752,0.85,0.10256022619779774,4.698906859688992,1.313529782178812,1.0,0.0,4.698906859689243,1.2716300994333354,1.2718784283770201,3.6951837344703637,22599.48763007759,2304.5063941384255,1603.0968420496806,1603.0968420496806,7.456897155060799,5.404485820531629,3.5490472093062158,1.8554386112254129,6.410697143939878,6.410697143939878,1.8316277554113936,0.0,0.0,0.00019527377985845877,5.488649262928003e-05,0.00014038728722917874,0.0006596667869743168,0.10239413578993824,0.09072517551846505,0.011668960271473188,0.0957299518661829,0.0907956030241141,0.011764623173683634,0.4719857577612548,0.4719857577612548,0.060706226519190436,0.0,35.37174801806202,41.00465641007173,0.0,35.004234964793966,42.3668388794286,0.0,27117.31039597994,23049.71383658295,0.85,0.8211384310349514,0.6766430033879673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4617667235567402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16988.444249271462,1610.0,0.4719857577612548,0.060706226519190436,6.113110376966115,6.410697143939878
2995.0,-31.7214189232149,5.412810638320377,35.47111975528058,30.79840438384565,8.322851388801912,-27.69767398467827,-43.15673379516227,4.344488877381377,32.52291915912991,-2.9520587620925505,40.93219111904181,55876.6352699597,11871.706839718165,11871.706839718165,67748.34210967786,106144.39158329093,106144.39158329093,11871.706839718165,118016.0984230091,118016.0984230091,118016.0984230091,145130.26696952514,124932.84445931733,74879.4139121332,55614.922830204596,27114.16854651605,0.0,82729.09137672065,23047.043264538643,1610.0,0.0,0.8937349832518571,2.671421492577571,0.0014959713701933424,383865.366606619,1595120.9858078114,4.155417822422292,1595120.9858078114,4.155417822422292,0.85,0.10248548648706961,4.698906859688992,1.313530066809617,1.0,0.0,4.698906859688861,1.2716308760419972,1.2718787216492793,3.695181477752829,22599.494086896702,2304.507052550739,1603.0968420496806,1603.0968420496806,7.405483267336048,5.412810638320377,3.57035867400976,1.8424519643106172,6.411371286974097,6.411371286974097,1.8318203677068847,0.0,0.0,0.0001948935886399033,5.489953835833997e-05,0.00013999405028156334,0.0006578190031836836,0.10214454610565155,0.09051621143669936,0.011628334668952191,0.0958405023064752,0.09072169960334338,0.011763786883726231,0.4721033523494778,0.4721033523494778,0.06064964156496039,0.0,35.35596740452178,41.43058404510265,0.0,35.47497792122249,43.31063404195663,0.0,27114.16854651605,23047.043264538643,0.85,0.8189180006966901,0.6754170067638742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4617667235567402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16988.387484067836,1610.0,0.4721033523494778,0.06064964156496039,6.113110376966115,6.411371286974097
2996.0,-31.761518562798983,5.414004477778634,35.46810713784771,29.79019844150173,7.257929173114538,-27.88698771015898,-43.39922029813749,3.312943204351745,37.314295267946136,-3.560178344935533,40.85277053495051,56841.812953803375,12737.21939362805,12737.21939362805,69579.03234743142,106412.08117173542,106412.08117173542,12737.21939362805,119149.30056536348,119149.30056536348,119149.30056536348,146006.04913727115,125042.87960021959,75139.8763416227,55447.78139844099,26856.748571907687,0.0,82304.52997034867,22828.236286121533,1610.0,0.0,0.891065884451978,2.561138672150435,0.0014959713701933424,375002.18238460115,1591632.1446163622,4.244327684962614,1591632.1446163622,4.244327684962614,0.85,0.10238461175717584,4.698906859688992,1.3151216711709275,1.0,0.0,4.6989068596884085,1.276377307272222,1.2766250269615138,3.6814403021087423,22619.39868866042,2306.5367570638723,1603.0968420496806,1603.0968420496806,7.945383622203725,5.414004477778634,3.4382093236034104,1.9757951541752234,6.414556750041255,6.414556750041255,1.832730500011787,0.0,0.0,0.00019407019539639692,5.3371613468874984e-05,0.00014069858192752193,0.0006611295317677465,0.10261611781138513,0.09094554785882288,0.011670569952562253,0.09160956440294407,0.09076954532985505,0.011615066427320788,0.47224727073418815,0.47224727073418815,0.06060104026824302,0.0,36.820514583015324,42.371830426544875,1.7053025658242404e-13,40.87447361288167,44.543886539161804,13.025311086058139,26856.748571907687,22828.236286121533,0.85,0.8453852099331376,0.6906280003577132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618788471686104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16987.960847148617,1610.0,0.47224727073418815,0.06060104026824302,6.113110376966115,6.414556750041255
2997.0,-31.798314527084095,5.41484538943304,35.465171523882105,29.774745704513066,7.245041651503771,-27.92647244939143,-43.437881756667025,3.2970351036042085,37.24210132615161,-3.588146575398669,40.85026591112454,56843.69719590168,12778.357553892243,12778.357553892243,69622.05474979393,106399.81828638545,106399.81828638545,12778.357553892243,119178.17584027769,119178.17584027769,119178.17584027769,146024.17058057545,125044.85588750291,75129.03696125145,55462.02102916829,26845.994740297756,0.0,82308.01576946604,22819.095529253093,1610.0,0.0,0.8909376509184079,2.5589613566470866,0.0014959713701933424,374598.44490658864,1591522.213645808,4.248608704295813,1591522.213645808,4.248608704295813,0.85,0.10242125060787802,4.698906859688992,1.315147504988127,1.0,0.0,4.698906859691779,1.2764523005977013,1.2766990739626292,3.6812240124356546,22619.75618546574,2306.5732115927194,1603.0968420496806,1603.0968420496806,7.971045303510263,5.41484538943304,3.4329927324528997,1.9818526569801405,6.415604909341697,6.415604909341697,1.8330299740976277,0.0,0.0,0.00019331746137824565,5.313167492317629e-05,0.00014018578645506936,0.0006587199536046216,0.1026706229801357,0.09100536629910869,0.011665256681027015,0.09151851148923125,0.09086082341434523,0.011560427193532778,0.47244379477846066,0.47244379477846066,0.0605588258975358,0.0,37.6573152627231,42.711098611540365,1.7053025658242404e-13,40.83024790155031,43.99545563340047,16.552408000803666,26845.994740297756,22819.095529253093,0.85,0.8458721073388061,0.6906216443743878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621224269722863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.10013707151,1610.0,0.47244379477846066,0.0605588258975358,6.113110376966115,6.415604909341697
2998.0,-31.835078583018465,5.415437682483735,35.462376208703,29.790129290800564,7.249242178345835,-27.948156551172158,-43.45802717199547,3.3126795109788802,37.18923169504791,-3.6077747845314776,40.848520936847436,56756.78783971805,12807.28189862607,12807.28189862607,69564.06973834411,106452.48424052646,106452.48424052646,12807.28189862607,119259.76613915253,119259.76613915253,119259.76613915253,146098.21685198657,125043.45066107165,75113.31943322251,55477.92358649904,26838.450712834037,0.0,82316.37429933308,22812.68310590893,1610.0,0.0,0.890847530483677,2.55745488377442,0.0014959713701933424,374315.303894462,1591445.6280032385,4.251617851168452,1591445.6280032385,4.251617851168452,0.85,0.10250013700410864,4.698906859688992,1.3151244158251214,1.0,0.0,4.698906859690386,1.2763816064613898,1.2766274095985937,3.681427902048926,22619.501989649085,2306.547290833168,1603.0968420496806,1603.0968420496806,7.989088096668568,5.415437682483735,3.4293911504774246,1.9860465320063105,6.4165485918204075,6.4165485918204075,1.8332995976629736,0.0,0.0,0.00019256806887708408,5.300704564211261e-05,0.00013956102323497147,0.0006557842494240222,0.10271995643332595,0.0910598683423217,0.011660088091004245,0.09145538223839551,0.09094472860067368,0.011555408403434957,0.47264651083738607,0.47264651083738607,0.060521721067636695,0.0,38.299079948258964,42.93725084321318,3.3624776834817,40.79700647957941,43.79038788410884,17.769146159901084,26838.450712834037,22812.68310590893,0.85,0.8450817997083202,0.6894957209039501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623460077559405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16986.304273968235,1610.0,0.47264651083738607,0.060521721067636695,6.113110376966115,6.4165485918204075
2999.0,-31.871715023073353,5.415266986139356,35.459979851196245,29.813874943088763,7.2573320065498015,-27.9591195247791,-43.46768923625348,3.336877825467528,35.98211153265248,-3.669006569031888,40.852886652230936,56620.173192419905,12894.15851108034,12894.15851108034,69514.33170350024,106526.27432157144,106526.27432157144,12894.15851108034,119420.43283265179,119420.43283265179,119420.43283265179,146242.59747740062,125041.1406709844,75097.92586704365,55492.4608932675,26822.16464474882,0.0,82314.62553801632,22798.839948036497,1610.0,0.0,0.8905314555910698,2.562613265001374,0.0014959713701933424,373433.10012967803,1591637.2412834347,4.262175047500407,1591637.2412834347,4.262175047500407,0.85,0.1028863533307265,4.698906859688992,1.31508812265005,1.0,0.0,4.69890685969015,1.2762714232213381,1.2765162553831124,3.68174572758892,22619.08412829691,2306.5046808336087,1603.0968420496806,1603.0968420496806,8.043281087494492,5.415266986139356,3.416019451149575,1.999247534989781,6.417418675873089,6.417418675873089,1.8335481931065967,0.0,0.0,0.0001918239425953797,5.2947367504296275e-05,0.00013887657509108341,0.0006525680913456053,0.10288231529557468,0.09117897138917762,0.011703343906397061,0.09160733351271434,0.09118153875318029,0.011704814577546208,0.4728475443189889,0.4728475443189889,0.060692694183181954,0.0,38.56713739054584,42.959611910845695,5.686077863542948,39.65111810168435,42.88649746612441,15.089806189052467,26822.16464474882,22798.839948036497,0.85,0.8444955103561229,0.6878507048090786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625694603647104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16985.50782356345,1610.0,0.4728475443189889,0.060692694183181954,6.113110376966115,6.417418675873089
3000.0,-31.90749920686043,5.415190037064448,35.45777081117602,29.82938593430447,7.270202820735706,-27.990038117323568,-43.49633561270309,3.3526643449037774,35.57081653586374,-3.6619461448485526,40.855625302844665,56579.07296828532,12884.181052222806,12884.181052222806,69463.25402050813,106538.60022911799,106538.60022911799,12884.181052222806,119422.7812813408,119422.7812813408,119422.7812813408,146249.7249033091,125039.67197473504,75079.77924731998,55510.99191935007,26826.943621968305,0.0,82337.93554131838,22802.902078673058,1610.0,0.0,0.8905565372706371,2.5672520882891745,0.0014959713701933424,373534.74078582344,1591757.450828454,4.261337104762452,1591757.450828454,4.261337104762452,0.85,0.10297585456380312,4.698906859688992,1.3150646499497818,1.0,0.0,4.698906859686831,1.2762000420307387,1.2764439361553501,3.6819516572119135,22618.818451225787,2306.477589311925,1603.0968420496806,1603.0968420496806,8.037057222163455,5.415190037064448,3.4176890023751176,1.9975010346893307,6.418059578613341,6.418059578613341,1.8337313081752402,0.0,0.0,0.00019109968646134796,5.277079731683222e-05,0.00013832888914451575,0.0006499945660943232,0.10297338222214737,0.09121651245581704,0.011756869766330339,0.09177574519664482,0.09121776060585787,0.011758093957945243,0.47303501917626967,0.47303501917626967,0.060969346071664196,0.0,38.68366713036892,42.913354161502696,7.079812698047817,39.23276268071231,42.747093376072314,12.747434198230678,26826.943621968305,22802.902078673058,0.85,0.8436360902642556,0.6871568080534776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627922026969207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16984.712704261583,1610.0,0.47303501917626967,0.060969346071664196,6.113110376966115,6.418059578613341
3001.0,-31.94310576694334,5.414947389488218,35.45586411739885,29.799290047399722,7.257322126638243,-28.024120663617538,-43.53089385023338,3.321803730422271,34.76935091505453,-3.6744114350809665,40.85622466789127,56567.29184594623,12901.69016086979,12901.69016086979,69468.98200681602,106457.15771057694,106457.15771057694,12901.69016086979,119358.84787144673,119358.84787144673,119358.84787144673,146183.62689072426,125043.11720601037,75075.17087495925,55519.94036783458,26824.77901927752,0.0,82344.7193871121,22801.06216638589,1610.0,0.0,0.8904931286558377,2.573640866343222,0.0014959713701933424,373355.30725237704,1591783.7601006948,4.263455558768036,1591783.7601006948,4.263455558768036,0.85,0.1030876536938933,4.698906859688992,1.315113266319968,1.0,0.0,4.6989068596885675,1.276343968656953,1.276586973622759,3.6815364628027885,22619.441669917167,2306.541139932308,1603.0968420496806,1603.0968420496806,8.047979275147231,5.414947389488218,3.414940270779296,2.0000071187089223,6.418728477285976,6.418728477285976,1.8339224220817074,0.0,0.0,0.0001903815282900161,5.25585130859815e-05,0.00013782301520403462,0.0006476175115652585,0.10308311927872353,0.09126518316106356,0.011817936117659971,0.09199758446324761,0.09126851435055872,0.011819139343334586,0.47320749916657473,0.47320749916657473,0.06127567821431898,0.0,38.62829557279406,42.75683514237625,7.881472521026922,38.4437623501355,42.0979981983574,11.089607722386859,26824.77901927752,22801.06216638589,0.85,0.8436361496386218,0.6869571269047238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630098265168021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16983.933437278945,1610.0,0.47320749916657473,0.06127567821431898,6.113110376966115,6.418728477285976
3002.0,-31.979535454544042,5.414367048956624,35.45384088491179,29.767994675226532,7.217165674953522,-28.06628479285842,-43.573032261896856,3.289723256118532,34.62951326055878,-3.7053182820795074,40.852844131718754,56587.84176985481,12944.885083084344,12944.885083084344,69532.72685293914,106498.86091441405,106498.86091441405,12944.885083084344,119443.7459974984,119443.7459974984,119443.7459974984,146256.41039410103,125046.65550149904,75068.6141658124,55531.15703965183,26812.664396602642,0.0,82343.82143625447,22790.764737112244,1610.0,0.0,0.8903529161711866,2.5718027999158326,0.0014959713701933424,372910.70526633476,1591635.3749543258,4.268140743821156,1591635.3749543258,4.268140743821156,0.85,0.10318652519621933,4.698906859688992,1.3151637124596167,1.0,0.0,4.698906859689224,1.276493589024142,1.2767356877991143,3.6811049425490867,22620.081723286,2306.606407212045,1603.0968420496806,1603.0968420496806,8.07492394940615,5.414367048956624,3.4078573301271273,2.0065097188294967,6.419347261995587,6.419347261995587,1.8340992177130249,0.0,0.0,0.00018964934395227263,5.2300735010785665e-05,0.00013734860894148697,0.0006453883207238939,0.10319476880161932,0.09131703391574678,0.011877734885872543,0.09191740566216387,0.09131209940017848,0.01187442579604085,0.47336126324109945,0.47336126324109945,0.06157076449950224,0.0,38.57335873038704,42.635529956592336,8.41999414225046,38.33483154263831,42.0685537167912,10.524970350618958,26812.664396602642,22790.764737112244,0.85,0.8444194796906179,0.6872141805279421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632264319743304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16983.156535885057,1610.0,0.47336126324109945,0.06157076449950224,6.113110376966115,6.419347261995587
3003.0,-32.015140959245294,5.413813325030127,35.45202691736758,29.783214395307027,7.229503512231581,-28.091053544576646,-43.595987430866785,3.3052232552610583,34.22417048329004,-3.7033335247330923,40.854851143526254,56520.36781599768,12941.405860102883,12941.405860102883,69461.77367610057,106512.33040805678,106512.33040805678,12941.405860102883,119453.73626815966,119453.73626815966,119453.73626815966,146269.01821714686,125045.16686691616,75052.29355630251,55547.63701179294,26815.28194898722,0.0,82362.91896078017,22792.989656639136,1610.0,0.0,0.8903556211859232,2.575906266074997,0.0014959713701933424,372939.24397631973,1591723.4694059428,4.268050346310595,1591723.4694059428,4.268050346310595,0.85,0.10328134064271431,4.698906859688992,1.3151405513146899,1.0,0.0,4.698906859691059,1.2764234830075678,1.2766646582084695,3.6813071227875027,22619.81243950719,2306.5789479085306,1603.0968420496806,1603.0968420496806,8.072753635741883,5.413813325030127,3.408004290060007,2.0058090349701194,6.41986377158437,6.41986377158437,1.8342467918812486,0.0,0.0,0.00018893623388886233,5.216080166759014e-05,0.00013677543222127218,0.0006426950167014626,0.10327919562593657,0.09134866415166036,0.011930531474276205,0.09206434511853638,0.0913497502196819,0.011931590423032408,0.47350208654287657,0.47350208654287657,0.061841424821017094,0.0,38.43050272436528,42.49315967558607,8.405185411746402,37.92750400802311,41.9291886749989,8.349838787036163,26815.28194898722,22792.989656639136,0.85,0.8433622138765758,0.6862356085620487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634481086711797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16982.36195761789,1610.0,0.47350208654287657,0.061841424821017094,6.113110376966115,6.41986377158437
3004.0,-32.050433875086235,5.41338549175503,35.45045398057346,29.798272728826873,7.250160145397295,-28.12054845986386,-43.6233134829439,3.320564977812143,33.74328451712415,-3.6930214971795263,40.8582365127042,56475.479849609335,12926.286618611735,12926.286618611735,69401.76646822107,106485.75298841845,106485.75298841845,12926.286618611735,119412.03960703018,119412.03960703018,119412.03960703018,146233.68792306673,125043.66549287485,75034.76307802752,55565.44712760814,26821.648316036553,0.0,82387.09544364469,22798.40106863107,1610.0,0.0,0.8903944709265905,2.581616347986787,0.0014959713701933424,373087.5475688087,1591872.0729123137,4.26675208884779,1591872.0729123137,4.26675208884779,0.85,0.10334880067003795,4.698906859688992,1.3151175511674964,1.0,0.0,4.698906859688585,1.276354097704,1.2765943606724655,3.681507246415186,22619.54085124779,2306.5512536133942,1603.0968420496806,1603.0968420496806,8.063322364283687,5.41338549175503,3.4100831912487695,2.003302300506261,6.420387343281471,6.420387343281471,1.834396383794706,0.0,0.0,0.00018823182470438572,5.199467554461013e-05,0.00013623714915977559,0.0006401656747313419,0.10334616895767987,0.09137359507235032,0.01197257388532955,0.09227245270852281,0.09137492345323561,0.011973877216802332,0.4736311984072216,0.4736311984072216,0.06205933467800656,0.0,38.216854828913654,42.32264922287982,7.990057545286675,37.43630601430368,41.668262580768044,6.356574928692567,26821.648316036553,22798.40106863107,0.85,0.842386372459192,0.685489390607784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46366483266309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16981.582676158556,1610.0,0.4736311984072216,0.06205933467800656,6.113110376966115,6.420387343281471
3005.0,-32.092893914179925,5.412783869944492,35.449099182750636,29.770062979683303,7.237753394862993,-28.16108700341383,-43.663891952577956,3.2916523008064895,33.174159602753605,-3.7067583513904454,40.85831081826299,56458.513840511405,12945.066304811135,12945.066304811135,69403.58014532254,106410.95547248394,106410.95547248394,12945.066304811135,119356.02177729507,119356.02177729507,119356.02177729507,146174.2127472485,125046.78977492475,75026.84251526072,55577.71917740447,26818.19096995344,0.0,82395.9101473579,22795.462324460423,1610.0,0.0,0.8903265687163671,2.585720188460218,0.0014959713701933424,372889.999665261,1591875.334732192,4.269021256030465,1591875.334732192,4.269021256030465,0.85,0.10341942429742738,4.698906859688992,1.3151629184605556,1.0,0.0,4.698906859689464,1.276489322162123,1.276728532855243,3.6811172472089027,22620.106012427124,2306.6088840151456,1603.0968420496806,1603.0968420496806,8.075036994184263,5.412783869944492,3.406746279885951,2.0060375900585408,6.420947969118534,6.420947969118534,1.8345565626052953,0.0,0.0,0.0001873875762696647,5.174888609071761e-05,0.00013563869017894708,0.0006373535717210843,0.10341516926345046,0.09141140701539473,0.01200376224805573,0.09241208472670617,0.091414489043157,0.01200493525427039,0.47374913903768384,0.47374913903768384,0.062210748263307414,0.0,37.95029480031985,42.08787515628899,7.57279866768323,36.880917954144024,41.11317375213849,5.884501636444668,26818.19096995344,22795.462324460423,0.85,0.8423182658119837,0.6852101486534984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638797149877352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16980.8084700459,1610.0,0.47374913903768384,0.062210748263307414,6.113110376966115,6.420947969118534
3006.0,-32.12788824021478,5.41222684175127,35.44778632593162,29.784893115889304,7.24384670267514,-28.191184836108945,-43.69177637910468,3.3067672091427704,33.13975950803575,-3.704931933733377,40.85995983123672,56417.85327805155,12941.804823665756,12941.804823665756,69359.6581017173,106452.07938922262,106452.07938922262,12941.804823665756,119393.88421288837,119393.88421288837,119393.88421288837,146213.5947247155,125045.28448072377,75009.28225407134,55595.558029613814,26819.710511827147,0.0,82415.26854144096,22796.753935053075,1610.0,0.0,0.890329755721058,2.586244064947606,0.0014959713701933424,372916.2604124825,1591947.723392295,4.268914746789111,1591947.723392295,4.268914746789111,0.85,0.10346037663560928,4.698906859688992,1.315140160084703,1.0,0.0,4.698906859689556,1.2764209539824032,1.2766592670290071,3.6813144167122247,22619.833715037745,2306.5811174088753,1603.0968420496806,1603.0968420496806,8.07300250627322,5.41222684175127,3.406853165355785,2.005373676395485,6.421455455691946,6.421455455691946,1.8347015587691275,0.0,0.0,0.00018669439708300374,5.158061019998629e-05,0.00013511378688301745,0.0006348871000231673,0.10345821536484656,0.09143512531085046,0.012023090053996098,0.09243113862181374,0.09143620393551936,0.012024172700089911,0.4738541303481624,0.4738541303481624,0.06230855879800368,0.0,37.724106155860056,41.907127346572,7.077671798646122,36.84469144176916,41.18937496847917,5.110968744949275,26819.710511827147,22796.753935053075,0.85,0.8415874792283314,0.6845558386997538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641383151610368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16979.889506133553,1610.0,0.4738541303481624,0.06230855879800368,6.113110376966115,6.421455455691946
3007.0,-32.16268410629822,5.411804503182137,35.44677796154691,29.784315113816433,7.26412405046639,-28.220293412735842,-43.719735998287774,3.3061383075772235,32.54982398170955,-3.6920805544901896,40.862250751544586,56378.569100281115,12923.087359821906,12923.087359821906,69301.65646010303,106353.45307884469,106353.45307884469,12923.087359821906,119276.54043866659,119276.54043866659,119276.54043866659,146103.19720238002,125045.36601469204,74996.83313409047,55609.48097844619,26826.65676371342,0.0,82436.13774215961,22802.658249156408,1610.0,0.0,0.8903849685833128,2.5933364429914327,0.0014959713701933424,373101.0821434121,1592048.2947397814,4.267069625190291,1592048.2947397814,4.267069625190291,0.85,0.1034855500761929,4.698906859688992,1.3151416233507924,1.0,0.0,4.6989068596919354,1.2764252669901692,1.2766627040156107,3.6813019776465943,22619.848463972998,2306.5826213817154,1603.0968420496806,1603.0968420496806,8.061326690219634,5.411804503182137,3.4094932814767853,2.0023112217053516,6.421975391970232,6.421975391970232,1.8348501119914948,0.0,0.0,0.00018600749374814507,5.1412389252935415e-05,0.00013459510449520965,0.0006324498597930973,0.10347955931894881,0.09144766714532207,0.012031892173626744,0.09269036459467064,0.09145181224397665,0.012033737832216236,0.4739518832795266,0.4739518832795266,0.06235848472815089,0.0,37.418942173748974,41.64699708991583,6.489511734322662,36.24190453619974,40.64122690654699,4.176056060808321,26826.65676371342,22802.658249156408,0.85,0.8406708314848752,0.6839059985636361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643515120396586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16979.11869000485,1610.0,0.4739518832795266,0.06235848472815089,6.113110376966115,6.421975391970232
