time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3008.0,-32.197306874864466,5.411119143219974,35.44562658243185,29.769281087815784,7.234900720633407,-28.255372644024423,-43.75416613239793,3.290718594232779,32.785049725875126,-3.7167252724420616,40.86003167914407,56371.24906358927,12957.232411401146,12957.232411401146,69328.48147499042,106420.3289812578,106420.3289812578,12957.232411401146,119377.56139265894,119377.56139265894,119377.56139265894,146193.9906477578,125047.0297224617,74987.33394666026,55621.884195334926,26816.429255098872,0.0,82438.3134504338,22793.96486683404,1610.0,0.0,0.8902714048767466,2.5884795021779166,0.0014959713701933424,372746.7180021271,1591950.8774408356,4.270864907874926,1591950.8774408356,4.270864907874926,0.85,0.10352044374378709,4.698906859688992,1.3151658955449244,1.0,0.0,4.698906859688797,1.2764978629399555,1.2767344439085972,3.681092617630196,22620.14941728968,2306.6133100793522,1603.0968420496806,1603.0968420496806,8.08262612184698,5.411119143219974,3.4036924019332235,2.0074267412867504,6.422535031238128,6.422535031238128,1.8350100089251795,0.0,0.0,0.00018532632094656108,5.120593579889124e-05,0.00013412038514766983,0.0006302191977945154,0.1035192563799148,0.09148373870291387,0.012035517677000921,0.09250496905931653,0.09148431524296874,0.012036128500818347,0.47403890914061186,0.47403890914061186,0.06236412887623214,0.0,37.24853412837405,41.48815109171841,6.240228009640077,36.50177499831716,40.78818315516094,5.199121573218463,26816.429255098872,22793.96486683404,0.85,0.8409740395365355,0.6837991548369388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4645635591424473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16978.35068321297,1610.0,0.47403890914061186,0.06236412887623214,6.113110376966115,6.422535031238128
3009.0,-32.23186875291943,5.410644402848282,35.44459106325508,29.783868009131425,7.253634174287092,-28.28348699912285,-43.78019826309753,3.3056022875471576,32.612373471870455,-3.6992804386744766,40.8610945451096,56323.92223915529,12931.910021089361,12931.910021089361,69255.83226024466,106400.61329437539,106400.61329437539,12931.910021089361,119332.52331546476,119332.52331546476,119332.52331546476,146155.96041374575,125045.47143842034,74970.43265497216,55638.93198160909,26823.437098280985,0.0,82462.36907989008,22799.921533538836,1610.0,0.0,0.8903535909805493,2.59197660131903,0.0014959713701933424,372997.528380776,1591997.5367046916,4.26811819267471,1591997.5367046916,4.26811819267471,0.85,0.10351978926805083,4.698906859688992,1.315143271242269,1.0,0.0,4.698906859690393,1.2764305298208434,1.2766662332533043,3.6812867993282166,22619.86753440187,2306.584566024266,1603.0968420496806,1603.0968420496806,8.066830201321418,5.410644402848282,3.407290383293087,2.003354019555195,6.423014621821514,6.423014621821514,1.8351470348061467,0.0,0.0,0.00018464864058851698,5.105034909684682e-05,0.00013359829149167015,0.0006277659283329384,0.10351635563707759,0.09148470850719853,0.012031647129879065,0.09263849674204004,0.09148642399190672,0.012033365276144117,0.47412332450364936,0.47412332450364936,0.062354513989889275,0.0,37.05285179527374,41.3164017427913,5.879173204279766,36.31165391054492,40.67569207880638,4.473441670052296,26823.437098280985,22799.921533538836,0.85,0.8398477151820506,0.6830257591142974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4647746101132202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16977.584984279154,1610.0,0.47412332450364936,0.062354513989889275,6.113110376966115,6.423014621821514
3010.0,-32.26622845958757,5.410005894455474,35.44367706722661,29.757770045567327,7.241721692832231,-28.316492149201174,-43.81341553581876,3.278879070783889,32.30045129623903,-3.712399532028373,40.859738707436684,56312.13305615953,12949.756784876072,12949.756784876072,69261.8898410356,106333.48911508192,106333.48911508192,12949.756784876072,119283.24589995798,119283.24589995798,119283.24589995798,146102.14125720484,125048.26874208651,74965.01728183997,55648.057178051706,26818.895357246864,0.0,82466.95253529857,22796.061053659832,1610.0,0.0,0.8902937501798519,2.5936694583368776,0.0014959713701933424,372808.8983331876,1591938.016316663,4.270118077744788,1591938.016316663,4.270118077744788,0.85,0.10354159188839085,4.698906859688992,1.3151849202020096,1.0,0.0,4.698906859691716,1.276555303983211,1.2767901732675064,3.6809269798394815,22620.373547435807,2306.636164993735,1603.0968420496806,1603.0968420496806,8.077962881093839,5.410005894455474,3.4040563991140704,2.0059494953414037,6.423556607048086,6.423556607048086,1.8353018877280245,0.0,0.0,0.00018397718975675975,5.085245431041776e-05,0.000133124735446342,0.0006255407325830987,0.10353748339554987,0.09151011368179421,0.012027369713755662,0.09269276995626537,0.09151299017069027,0.012028601717700585,0.47420476276763895,0.47420476276763895,0.06232574490796289,0.0,36.853501942707055,41.10489643207808,5.751486501151476,36.0128508282674,40.224989830468246,5.216776812509636,26818.895357246864,22796.061053659832,0.85,0.8398744916806431,0.6828448405687852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4649853483723358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.819351092956,1610.0,0.47420476276763895,0.06232574490796289,6.113110376966115,6.423556607048086
3011.0,-32.309023314756864,5.40919297988733,35.44264316786651,29.742867999617033,7.216040938114499,-28.35690772299705,-43.852985033858545,3.2636053071133424,32.50585958820494,-3.729172542431339,40.85725269914746,56288.823629967,12972.531227305208,12972.531227305208,69261.3548572722,106384.22832992318,106384.22832992318,12972.531227305208,119356.75955722839,119356.75955722839,119356.75955722839,146168.1148153689,125049.83149099183,74952.91538742723,55663.24011507177,26811.355258140517,0.0,82474.59537321229,22789.65196941944,1610.0,0.0,0.8902198523160672,2.5899163578549107,0.0014959713701933424,372567.84013292193,1591828.8865437424,4.27258800967851,1591828.8865437424,4.27258800967851,0.85,0.10355940038750198,4.698906859688992,1.315208864905872,1.0,0.0,4.698906859689538,1.2766275521239565,1.2768613710351218,3.68071866526091,22620.656237986856,2306.6649914075506,1603.0968420496806,1603.0968420496806,8.092169410501018,5.40919297988733,3.399869501627628,2.0093234782597023,6.424048397687669,6.424048397687669,1.835442399339334,0.0,0.0,0.00018314404898853688,5.06176425260663e-05,0.00013252640646247059,0.0006227292404164346,0.10355763405495647,0.09153478656712205,0.012022847487834411,0.09255095861684086,0.0915356521043169,0.012023748283185087,0.4742812929911425,0.4742812929911425,0.06229556943123485,0.0,36.74029905271715,40.961535969005524,5.832578380696816,36.235032130636284,40.34431750404508,6.125595522707783,26811.355258140517,22789.65196941944,0.85,0.8397901747059466,0.6824989364937168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4651949118362115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.05661601094,1610.0,0.4742812929911425,0.06229556943123485,6.113110376966115,6.424048397687669
3012.0,-32.34335688701214,5.407951087144289,35.44461644416871,29.758410108648263,7.242083929299284,-28.385677101971392,-43.87954194154588,3.2794839763950763,31.630541318545454,-3.717848603114686,40.866777170349515,56245.231439265415,12954.798321285642,12954.798321285642,69200.02976055106,106334.50617046181,106334.50617046181,12954.798321285642,119289.30449174746,119289.30449174746,119289.30449174746,146111.2163838821,125048.08786060105,74935.5773841019,55680.56719611017,26821.91189213465,0.0,82502.47908824481,22798.625108314453,1610.0,0.0,0.8902420985243744,2.5996917435441658,0.0014959713701933424,372730.57202123397,1592247.0185280263,4.271844431471315,1592247.0185280263,4.271844431471315,0.8500000000000001,0.10369206237703375,4.698906859688992,1.3151844905084005,1.0,0.0,4.698906859688377,1.2765555864200318,1.276788542050414,3.6809261654375667,22620.340827216565,2306.6328284599294,1603.0968420496806,1603.0968420496806,8.081107754364949,5.407951087144289,3.4015111070719466,2.0064399800723423,6.424486511617038,6.424486511617038,1.8355675747477254,0.0,0.0,0.0001824781510357386,5.0460612880703336e-05,0.00013201753815503527,0.0006203381156359485,0.10359049883380869,0.09156874652749745,0.01202175230631123,0.09290260468540593,0.09165698240537458,0.012035079971659172,0.4743578898994737,0.4743578898994737,0.062276849614878935,0.0,36.45701690393008,40.65721691649969,5.695745272481815,35.34838992166016,39.47086901736742,5.170512464226817,26821.91189213465,22798.625108314453,0.85,0.8387630350663108,0.6817398951018843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654560029727173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16975.12375146373,1610.0,0.4743578898994737,0.062276849614878935,6.113110376966115,6.424486511617038
3013.0,-32.37730638379076,5.407438551663407,35.44374097998779,29.772686201054626,7.257115576454938,-28.414159952641587,-43.905897928029276,3.29407260571094,32.08358460943123,-3.7053882984200115,40.863750214808384,56202.61220576737,12936.455994298365,12936.455994298365,69139.06820006574,106330.80901225722,106330.80901225722,12936.455994298365,119267.26500655558,119267.26500655558,119267.26500655558,146091.0505353618,125046.46014633597,74918.75193632694,55697.453566676704,26823.785528806227,0.0,82521.23909548293,22800.217699485293,1610.0,0.0,0.8903141561895509,2.596527551722652,0.0014959713701933424,372909.6985367185,1592114.1237403841,4.2694360859687235,1592114.1237403841,4.2694360859687235,0.85,0.10357611057269943,4.698906859688992,1.315162052479573,1.0,0.0,4.698906859687562,1.2764895659709992,1.2767216718095735,3.681116544117328,22620.04638487782,2306.602803697269,1603.0968420496806,1603.0968420496806,8.069665945918855,5.407438551663407,3.4039352809512433,2.003503270712164,6.4247938622727,6.4247938622727,1.8356553892207714,0.0,0.0,0.00018182189790060855,5.030521725815361e-05,0.00013151668064245495,0.0006179846328343581,0.1035724990842449,0.09155820769448424,0.012014291389760665,0.09279703963914844,0.09156006927245308,0.012016041300246352,0.4744246797609326,0.4744246797609326,0.062254127605482955,0.0,36.31854360498045,40.51157586736099,5.597507876703446,35.788972907851246,39.961929835835235,5.228367225583156,26823.785528806227,22800.217699485293,0.85,0.8378336166288891,0.6810684476118561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656655367284337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16974.35896812239,1610.0,0.4744246797609326,0.062254127605482955,6.113110376966115,6.4247938622727
3014.0,-32.411047469605585,5.40710116561711,35.44296579503597,29.78688640231269,7.276833041891004,-28.44245439398484,-43.932076427713014,3.308584938023655,31.923614583615688,-3.690827101887688,40.864904172387355,56160.20259571535,12915.431810273063,12915.431810273063,69075.63440598841,106304.6254731425,106304.6254731425,12915.431810273063,119220.05728341556,119220.05728341556,119220.05728341556,146049.85009043186,125044.83553985479,74902.04180530307,55714.21526061301,26829.792807016318,0.0,82544.00806762933,22805.32388596387,1610.0,0.0,0.8903817962374035,2.599617279438775,0.0014959713701933424,373119.1124765744,1592164.7858508248,4.267175635369753,1592164.7858508248,4.267175635369753,0.85,0.1035707610422117,4.698906859688992,1.3151396952243524,1.0,0.0,4.698906859686516,1.2764238920691715,1.2766551561609394,3.681305943021592,22619.75250471585,2306.5728362606856,1603.0968420496806,1603.0968420496806,8.056551214809776,5.40710116561711,3.4070174967994733,2.000083668817637,6.425319165881207,6.425319165881207,1.8358054759660594,0.0,0.0,0.000181171830130639,5.015130676742569e-05,0.0001310205233632133,0.0006156532359914449,0.10356763730938054,0.09155947839869077,0.01200815891068976,0.09291452159101359,0.09156103666188306,0.012009724380328645,0.47449304757106303,0.47449304757106303,0.062230454092803936,0.0,36.17181744324114,40.36716012635003,5.425215567171335,35.61444168550338,39.827876516828155,4.7645914505671385,26829.792807016318,22805.32388596387,0.85,0.8368340237294255,0.6803667996070969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658727833215124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16973.60073464069,1610.0,0.47449304757106303,0.062230454092803936,6.113110376966115,6.425319165881207
3015.0,-32.444584814750776,5.406915967391949,35.44248629766673,29.785336972586833,7.296687695165946,-28.470811480992673,-43.95933287506921,3.306993777245697,31.41548003583216,-3.676233546508564,40.86804267381019,56124.00605944759,12894.589718646523,12894.589718646523,69018.59577809411,106203.4173003114,106203.4173003114,12894.589718646523,119098.00701895793,119098.00701895793,119098.00701895793,145935.55138734242,125044.88362313715,74890.28687769537,55727.32971715754,26837.54436838449,0.0,82564.87408554203,22811.912713126814,1610.0,0.0,0.8904425732425768,2.606158361541609,0.0014959713701933424,373329.0842494318,1592302.5813963762,4.2651447438060135,1592302.5813963762,4.2651447438060135,0.85,0.1035753883825759,4.698906859688992,1.3151421794248754,1.0,0.0,4.6989068596884955,1.2764325599338133,1.2766630035074535,3.6812809443944645,22619.76120265161,2306.573723203297,1603.0968420496806,1603.0968420496806,8.043550071597556,5.406915967391949,3.410239297169818,1.9966766702221315,6.425896452010015,6.425896452010015,1.8359704148600042,0.0,0.0,0.00018052781194145235,4.999152206088573e-05,0.00013053628988056662,0.0006133778679581453,0.10356934199277534,0.09156748826373347,0.012001853729041879,0.09315466868928826,0.09157170672335102,0.012003681659224883,0.4745626549814576,0.4745626549814576,0.062201461221133576,0.0,35.95004336087385,40.14537937315117,5.194568111816409,35.09171358234073,39.297053417445284,4.301524059605242,26837.54436838449,22811.912713126814,0.85,0.8359317027067323,0.679756454316152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4660788136540734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16972.84554467541,1610.0,0.4745626549814576,0.062201461221133576,6.113110376966115,6.425896452010015
3016.0,-32.48027112870945,5.406440702547754,35.44174396957859,29.756436589546524,7.258682008875122,-28.512430490845674,-44.00071621695531,3.2774349905910647,31.66874538293149,-3.7030967475896905,40.86341710387496,56144.9481265048,12932.19955322817,12932.19955322817,69077.14767973297,106246.28308116183,106246.28308116183,12932.19955322817,119178.48263439,119178.48263439,119178.48263439,146003.83271809728,125047.83486636309,74883.18790052814,55738.4966287055,26825.35008370727,0.0,82563.84671241278,22801.54757115118,1610.0,0.0,0.8903266164659359,2.600851951929209,0.0014959713701933424,372942.6486953137,1592099.4994233083,4.2690196602427735,1592099.4994233083,4.2690196602427735,0.85,0.10358724901557362,4.698906859688992,1.3151878165127715,1.0,0.0,4.698906859686148,1.2765704521318804,1.2768000487002311,3.680883300911273,22620.295062295343,2306.628161736714,1603.0968420496806,1603.0968420496806,8.067010809336619,5.406440702547754,3.404134309284545,2.002306393263209,6.426519085821453,6.426519085821453,1.836148310234701,0.0,0.0,0.00017984484566179417,4.974982246921972e-05,0.00013009502319257446,0.0006113043968909867,0.10359049878931811,0.09159396142177174,0.011996537367546368,0.0929528898394736,0.0915918334061226,0.011995415609451018,0.4746284643174968,0.4746284643174968,0.06216455778855054,0.0,35.85071596343465,40.009370017056995,5.32719583119399,35.3718421305212,39.39546154873625,5.8082024301436945,26825.35008370727,22801.54757115118,0.85,0.836651275713245,0.680018559722265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4662836552500156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16972.09331161201,1610.0,0.4746284643174968,0.06216455778855054,6.113110376966115,6.426519085821453
3017.0,-32.513733560121565,5.40576985635291,35.44108470768841,29.72975776009264,7.238593552973741,-28.539806765844567,-44.02869319366289,3.2501587048912572,31.487164698607103,-3.718696110743417,40.861418281206035,56112.62622913902,12953.520813451638,12953.520813451638,69066.14704259066,106215.03440590428,106215.03440590428,12953.520813451638,119168.55521935593,119168.55521935593,119168.55521935593,145987.88229969481,125050.50867258788,74879.58588181462,55745.469767525836,26819.327080338895,0.0,82564.79684786472,22796.42801828806,1610.0,0.0,0.8902568069734047,2.60101884624047,0.0014959713701933424,372718.3908934493,1592011.748756428,4.271352816640442,1592011.748756428,4.271352816640442,0.85,0.10361518340126803,4.698906859688992,1.3152297852700578,1.0,0.0,4.698906859687074,1.2766977390371976,1.276926543616145,3.680516316440414,22620.778735489755,2306.6774826765263,1603.0968420496806,1603.0968420496806,8.08031085438955,5.40576985635291,3.4003291642885327,2.005440692064377,6.427053907539108,6.427053907539108,1.8363011164397451,0.0,0.0,0.00017920660526805028,4.9587036228264744e-05,0.00012961956903978554,0.0006090702821109792,0.10361106830034081,0.0916173077021206,0.0119937605982202,0.09295156574457224,0.09162027779741533,0.011994905603852706,0.47469629080497383,0.47469629080497383,0.06214321083620089,0.0,35.73065986314839,39.8361659248535,5.571583143057808,35.2058608093505,39.10307942060467,6.522393172620241,26819.327080338895,22796.42801828806,0.85,0.836508411325145,0.6796192611305407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4665016830879436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16971.29690962855,1610.0,0.47469629080497383,0.06214321083620089,6.113110376966115,6.427053907539108
3018.0,-32.54705226620107,5.404897475825616,35.44026401581717,29.715246275905542,7.212019620306865,-28.572384119624896,-44.060686498973496,3.2353241680269615,31.71021547561287,-3.737909670157743,40.8582786767429,56100.32004915787,12979.672933563443,12979.672933563443,69079.9929827213,106271.87511019796,106271.87511019796,12979.672933563443,119251.5480437614,119251.5480437614,119251.5480437614,146062.1295345817,125051.88779786939,74870.75875076604,55756.81005233706,26810.581490820296,0.0,82567.39154315736,22788.99426719725,1610.0,0.0,0.8901731572721425,2.5968173575203695,0.0014959713701933424,372442.320358526,1591873.9238028214,4.274148872959517,1591873.9238028214,4.274148872959517,0.85,0.10363691945610273,4.698906859688992,1.3152525419974699,1.0,0.0,4.698906859689275,1.2767675636874567,1.2769955720035306,3.6803150340990727,22621.02820978756,2306.7029219751457,1603.0968420496806,1603.0968420496806,8.096624354251702,5.404897475825616,3.3955564719385514,2.009341003887065,6.427528936774575,6.427528936774575,1.83643683907845,0.0,0.0,0.00017857318186122154,4.940148513972971e-05,0.00012917169672149183,0.0006069657718022841,0.10363537399098097,0.09164064598864663,0.011994728002334344,0.09279269908636338,0.09164140668807615,0.011995512768026594,0.4747633838600398,0.4747633838600398,0.06214117756846171,0.0,35.684430856775464,39.73074082794807,5.934753416498324,35.44812514577063,39.25910319595556,7.356726268561943,26810.581490820296,22788.99426719725,0.85,0.8366498164909777,0.6794488599029395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4667061807916282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16970.543869881636,1610.0,0.4747633838600398,0.06214117756846171,6.113110376966115,6.427528936774575
3019.0,-32.58029104412254,5.404200876187716,35.43953581184883,29.72925145821648,7.230174482125804,-28.599485122166325,-44.08573714373631,3.249660017341183,31.524471926342756,-3.7236516531077544,40.85931879150936,56055.10729984602,12958.541541316996,12958.541541316996,69013.64884116301,106252.15428403582,106252.15428403582,12958.541541316996,119210.69582535281,119210.69582535281,119210.69582535281,146027.1857503753,125050.18041188481,74854.50983759756,55772.9673047636,26816.489925022488,0.0,82589.45722978609,22794.016436269114,1610.0,0.0,0.8902397833049258,2.600133893859136,0.0014959713701933424,372647.1717094942,1591919.5826227295,4.271921816338774,1591919.5826227295,4.271921816338774,0.85,0.10364254917332398,4.698906859688992,1.315230177599006,1.0,0.0,4.698906859687699,1.276702634928994,1.276929827481662,3.680502202417973,22620.719355381585,2306.6714275906234,1603.0968420496806,1603.0968420496806,8.083442747444083,5.404200876187716,3.3982600818250526,2.005940794362663,6.427942051742764,6.427942051742764,1.836554871926504,0.0,0.0,0.0001779433355824613,4.9256648235035315e-05,0.00012868668734742597,0.0006046867579274725,0.10363946351084816,0.09164228955995055,0.011997173950897607,0.09291816372312076,0.09164383433401677,0.011998714839307213,0.4748338866254969,0.4748338866254969,0.06216196433962112,0.0,35.589213466563194,39.60660353693106,6.052327467535065,35.24812357945052,39.14741364204667,6.550207373157832,26816.489925022488,22794.016436269114,0.85,0.8356229857419752,0.6787198896813867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4669098548195005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16969.79259401784,1610.0,0.4748338866254969,0.06216196433962112,6.113110376966115,6.427942051742764
3020.0,-32.61688426957814,5.403050999601158,35.441944740350266,29.744236450083577,7.256277588269354,-28.632788217684336,-44.11655355999244,3.265000172372312,30.524671630450484,-3.7115995702038886,40.87185853719111,56020.897134313534,12939.910375115018,12939.910375115018,68960.80750942856,106199.51295900528,106199.51295900528,12939.910375115018,119139.4233341203,119139.4233341203,119139.4233341203,145968.42467843232,125048.34314338665,74835.81328654806,55791.69984093177,26829.001344312,0.0,82620.70118524377,22804.6511426652,1610.0,0.0,0.8902549876734767,2.611313139900329,0.0014959713701933424,372820.3982705318,1592470.1285756286,4.2714136242622525,1592470.1285756286,4.2714136242622525,0.85,0.10380069396697622,4.698906859688992,1.3152062301477425,1.0,0.0,4.69890685968929,1.276633200042294,1.2768594979873378,3.6807023814932283,22620.38700612035,2306.637537397618,1603.0968420496806,1603.0968420496806,8.07182076322374,5.403050999601158,3.400139044530849,2.0029119550703087,6.428406739978373,6.428406739978373,1.8366876399938208,0.0,0.0,0.000177252294822211,4.907901430635576e-05,0.00012817328051585524,0.0006022743070447936,0.10369014890814823,0.09168455447134556,0.012005594436802675,0.0933192580775391,0.0917808621391831,0.012019831827793119,0.4749059116694262,0.4749059116694262,0.062186349751255886,0.0,35.31151634681362,39.31605363505116,5.882393446296533,34.23627120065436,38.18638454400565,5.226617105592936,26829.001344312,22804.6511426652,0.85,0.8346674201519014,0.6780491611746208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4671130946359763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16969.04180875794,1610.0,0.4749059116694262,0.062186349751255886,6.113110376966115,6.428406739978373
3021.0,-32.649743590890075,5.402339719907588,35.44128157475997,29.729989275243156,7.239978215716676,-28.661852936951394,-44.145246560778446,3.25045620257846,31.106569171959677,-3.72664410456018,40.86460130164034,55995.0996575343,12960.337406576396,12960.337406576396,68955.4370641107,106209.08286330821,106209.08286330821,12960.337406576396,119169.4202698846,119169.4202698846,119169.4202698846,145988.35560077772,125049.60158502641,74827.91428501763,55801.87477778753,26818.93533089311,0.0,82620.81010868064,22796.09503125914,1610.0,0.0,0.8902064133176626,2.6039554896431274,0.0014959713701933424,372604.17049203627,1592151.488821953,4.273037219952379,1592151.488821953,4.273037219952379,0.85,0.10369791626253252,4.698906859688992,1.3152283225534493,1.0,0.0,4.698906859690272,1.2767016445561288,1.2769271650565535,3.680505057485582,22620.614649575673,2306.6607505698353,1603.0968420496806,1603.0968420496806,8.084562994962697,5.402339719907588,3.396367928031568,2.00597179187602,6.428733528668408,6.428733528668408,1.8367810081909737,0.0,0.0,0.00017663387618292912,4.891415368579702e-05,0.0001277197224971321,0.0006001430801593485,0.10369552752993134,0.09168902995960905,0.01200649757032229,0.09305124385650212,0.09169027944477594,0.012007636817756582,0.47496897607954686,0.47496897607954686,0.06219625030158692,0.0,35.22352890486815,39.20281862566401,5.972943046976923,34.83321327651987,38.71096807459435,6.3070597462626665,26818.93533089311,22796.09503125914,0.85,0.8346013186436406,0.6777360278103969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467336908202807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16968.222714773172,1610.0,0.47496897607954686,0.06219625030158692,6.113110376966115,6.428733528668408
3022.0,-32.682517296616226,5.401426509142344,35.4415661092685,29.701342863868945,7.228665649335503,-28.69258504089228,-44.17642102399839,3.2211865358822194,30.589968166184917,-3.7313797667638995,40.86417014642167,55981.65686482173,12965.873767306462,12965.873767306462,68947.5306321282,106127.10318497648,106127.10318497648,12965.873767306462,119092.97695228294,119092.97695228294,119092.97695228294,145911.17684305029,125052.40278311034,74824.09151715503,55809.23473995035,26818.199890767333,0.0,82627.43463071767,22795.469907152234,1610.0,0.0,0.8901845849890773,2.6085922545220384,0.0014959713701933424,372536.12746366934,1592132.559824619,4.27376687105303,1592132.559824619,4.27376687105303,0.85,0.1037412371669745,4.698906859688992,1.3152731183869768,1.0,0.0,4.6989068596879795,1.276838118168024,1.2770628777027204,3.680111670249059,22621.12136708305,2306.7124213756024,1603.0968420496806,1603.0968420496806,8.088016535999547,5.401426509142344,3.3947405182213406,2.0066859909210035,6.429190710960183,6.429190710960183,1.8369116317029095,0.0,0.0,0.00017601905119810014,4.873561663880691e-05,0.00012728343455929323,0.0005980930037754379,0.10371523664948465,0.09170555245568554,0.012009684193799115,0.09321465095258728,0.09172754734466457,0.012013689822309943,0.47503543538616394,0.47503543538616394,0.06221025234659055,0.0,35.04510911533589,38.99125350954546,6.035335174520014,34.32134793294881,38.13334539371567,6.276112311706925,26818.199890767333,22795.469907152234,0.85,0.8344387180876626,0.6775189997731083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4675379404116402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16967.47720356057,1610.0,0.47503543538616394,0.06221025234659055,6.113110376966115,6.429190710960183
3023.0,-32.70789781758019,5.418232112394138,35.449607767491884,31.637460376974218,9.413796097901244,-28.496134526624367,-43.86880147559566,5.202032806945502,22.75386656855744,-2.23002049478399,41.11759753044229,54378.71728439913,10858.327609784745,10858.327609784745,65237.04489418387,104951.04854739802,104951.04854739802,10858.327609784745,115809.37615718276,115809.37615718276,115809.37615718276,143272.9680485757,124841.06165124512,74268.73038824678,56191.479181109265,27463.59189139295,0.0,83655.0710725022,23344.053107684005,1610.0,0.0,0.8965196685762367,2.8565987553487653,0.0014959713701933424,394600.9907268839,1603288.1264531014,4.063061584056663,1603288.1264531014,4.063061584056663,0.85,0.1028025737750105,4.698906859688992,1.312227029730566,1.0,0.0,4.698906859688513,1.267752678063728,1.2679752363766614,3.7064854533502194,22582.891206867167,2302.8140299559145,1603.0968420496806,1603.0968420496806,6.773344769303862,5.418232112394138,3.73782742863083,1.680404683763308,6.429585791912514,6.429585791912514,1.837024511975004,0.0,0.0,0.00017554427671345429,5.05240663166872e-05,0.00012502021039676709,0.0005874583242331299,0.10280257377470597,0.09089732485997007,0.011905248914735904,0.10280328023423348,0.09089732486023933,0.011905248914771169,0.4750985697601635,0.4750985697601635,0.062225887733695716,0.0,32.267714542377064,37.76207136603779,-1.1368683772161603e-13,24.983887063341456,36.70347340538558,-1.1368683772161603e-13,27463.59189139295,23344.053107684005,0.85,0.7798337154916073,0.6500349182331118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4677385017873048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16966.73231220283,1610.0,0.4750985697601635,0.062225887733695716,6.113110376966115,6.429585791912514
3024.0,-32.71731128250441,5.422675249906919,35.45276740721471,25.52286669323223,9.412770415351149,-28.49681530430236,-40.52320841057224,5.2022336225144,-2.229566860023681,-2.229566860023493,41.11171831111338,38213.94922551966,10865.143758767224,10865.143758767224,49079.092984286886,76079.75549830886,76079.75549830886,10865.143758767224,86944.89925707609,86944.89925707609,86944.89925707609,112182.74693238318,95963.97000708434,58145.19587957269,42020.86014167961,25237.847675307086,0.0,67258.70781698669,21452.170524011024,1610.0,0.0,0.896541660460759,3.8474304421460452,0.0014959713701933424,394607.8086400144,1603028.6633677348,4.0623338623035625,1603028.6633677348,4.0623338623035625,0.85,0.10280262571989722,4.698906859688992,1.234568763594143,1.0,0.0,4.698906859688734,1.267752121674994,1.2679744570201887,3.7064870800457808,17359.223526175734,1770.148167434928,1603.0968420496806,1603.0968420496806,6.777596632824326,5.422675249906919,3.742715168202299,1.6799600817046199,6.435324526408708,6.435324526408708,1.838664150402488,0.0,0.0,0.00017536848646504963,7.431240991231336e-05,0.00010105607655273627,0.00047485309132690835,0.10271214589225917,0.09087703145099649,0.011835114441262683,0.13846472894095452,0.09089737654415134,0.011905249175745881,0.4750971677116634,0.4750971677116634,0.06187294259957531,0.0,8.053157558054806,11.469265280718105,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25237.847675307086,21452.170524011024,0.85,0.7297061537047786,0.5681635949578627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4678938563202966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16966.134438522964,1610.0,0.4750971677116634,0.06187294259957531,6.113110376966115,6.435324526408708
3025.0,-32.75052473657189,5.42317294975454,35.45129113237386,29.719307796936505,7.256986231279509,-28.76285269754379,-44.24205565648151,3.2396377404038206,33.35259393987218,-3.606334381782921,40.86131614886872,55958.35948813218,12821.155333323855,12821.155333323855,68779.51482145603,106077.949355512,106077.949355512,12821.155333323855,118899.10468883585,118899.10468883585,118899.10468883585,145753.35334557362,125049.81246367561,74790.07603363956,55844.151588928944,26854.248656737767,0.0,82698.40024566671,22826.111358227103,1610.0,0.0,0.8908096661667106,2.594391746981458,0.0014959713701933424,374336.0763008917,1592007.2651247645,4.252882278557378,1592007.2651247645,4.252882278557378,0.85,0.10299488856844459,4.698906859688992,1.3152435189811515,1.0,0.0,4.698906859691703,1.2767554844414073,1.2769786084944112,3.680349853163003,22620.652796075952,2306.6646404303156,1603.0968420496806,1603.0968420496806,7.997742243026965,5.42317294975454,3.4414032999036843,1.9817696498508557,6.437361926412388,6.437361926412388,1.8392462646892536,0.0,0.0,0.00017474954308817564,4.8361695873012696e-05,0.00012638784721516296,0.0005938847222606534,0.10313987767013268,0.09126923193750812,0.011870645732624556,0.09277231262307785,0.09112259756965502,0.011872290998789576,0.4735227905512646,0.4735227905512646,0.06158725315894565,0.0,14.200431934291373,17.78277122713564,1.1368683772161603e-13,36.958928321655094,41.08524621298841,6.470364028342203,26854.248656737767,22826.111358227103,0.85,0.8316909954380888,0.6766558884077606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4679514843448234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16965.855592181728,1610.0,0.4735227905512646,0.06158725315894565,6.113110376966115,6.437361926412388
3026.0,-32.78263774360916,5.422568563148679,35.459506816458585,29.846328624431067,7.54690000743595,-28.85314849088645,-44.31824034601448,3.3695767635718554,13.445920215472484,-3.583656979190318,41.108728473924664,56164.22083286634,12788.298748477886,12788.298748477886,68952.51958134423,105308.57387350699,105308.57387350699,12788.298748477886,118096.87262198488,118096.87262198488,118096.87262198488,145115.80301965534,125035.89337996731,74721.14962680772,55905.27083684399,27018.930397670476,0.0,82924.20123451448,22966.090838019903,1610.0,0.0,0.8900509820090771,2.811654099756512,0.0014959713701933424,374663.23184680997,1602896.727337618,4.2782333335367175,1602896.727337618,4.2782333335367175,0.85,0.10685007755695196,4.698906859688992,1.3150423943484204,1.0,0.0,4.6989068596896395,1.2761567492602643,1.2763790073862369,3.6820765649774256,22618.134929366664,2306.4078894797576,1603.0968420496806,1603.0968420496806,7.977246547455666,5.422568563148679,3.446139947713411,1.976428615435268,6.438216524616265,6.438216524616265,1.839490435604647,0.0,0.0,0.00017415302290853645,4.7931003139458426e-05,0.00012622201976907803,0.0005931055145367203,0.10381988514294241,0.09189135360088391,0.0119285315420585,0.10045572273058215,0.09415910126865953,0.012690976288292424,0.4726506210272154,0.4726506210272154,0.061355368273108606,0.0,14.66792220614434,18.691892341620303,1.1368683772161603e-13,17.029577194662807,22.40209924789508,1.1368683772161603e-13,27018.930397670476,22966.090838019903,0.85,0.8315126170023933,0.6772958918715496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4681548477477415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16965.099638942494,1610.0,0.4726506210272154,0.061355368273108606,6.113110376966115,6.438216524616265
3027.0,-32.802577965988505,5.422827804247693,35.462876319828055,29.853412799444072,7.546008969712743,-28.85489968731967,-44.31987163899464,3.3768786033305362,13.913958297978354,-3.583766816793765,41.105564814113876,56072.903456503984,12788.946187675374,12788.946187675374,68861.84964417935,105346.16444574588,105346.16444574588,12788.946187675374,118135.11063342125,118135.11063342125,118135.11063342125,145151.87474998002,125034.77980155536,74715.71678849416,55910.07001451244,27016.76411655877,0.0,82926.83413107121,22964.249499074955,1610.0,0.0,0.8900615848479727,2.806052822108803,0.0014959713701933424,374661.64673485485,1602757.129764891,4.277878837433152,1602757.129764891,4.277878837433152,0.85,0.10677166735007704,4.698906859688992,1.3150303662242373,1.0,0.0,4.698906859690136,1.276123809510528,1.2763455904020578,3.6821716080129496,22617.93349067498,2306.3873484497744,1603.0968420496806,1603.0968420496806,7.977650415257346,5.422827804247693,3.446459664127386,1.9763681401203073,6.438739489573088,6.438739489573088,1.8396398541637393,0.0,0.0,0.00017378356577719812,4.7921819955627536e-05,0.00012586174582157058,0.0005914126208134104,0.10364825109019365,0.09175776975447479,0.011890481335718864,0.10025679270690108,0.09408252634040255,0.012689141009674483,0.47201656060307284,0.47201656060307284,0.06116652703110564,0.0,15.229997429594732,19.536607929153206,1.1368683772161603e-13,17.497725114772095,22.935043858248378,1.1368683772161603e-13,27016.76411655877,22964.249499074955,0.85,0.8303928440743168,0.6761732079133413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4683515249290722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16964.364624210295,1610.0,0.47201656060307284,0.06116652703110564,6.113110376966115,6.438739489573088
3028.0,-32.82923371244509,5.423052855103294,35.467742803229136,29.851657524146162,7.546043758828533,-28.860252979341972,-44.325605559255905,3.3751127456382646,14.20912517382709,-3.583760938587754,41.10317404936132,55967.89518992014,12789.441964336935,12789.441964336935,68757.33715425708,105337.61493544605,105337.61493544605,12789.441964336935,118127.05689978298,118127.05689978298,118127.05689978298,145142.28011167198,125034.71583861337,74711.29174465306,55914.91565995589,27015.223211889,0.0,82930.13887184489,22962.93973010565,1610.0,0.0,0.8900700350904527,2.8025441251288474,0.0014959713701933424,374661.7315655472,1602651.6425430286,4.2775963156051455,1602651.6425430286,4.2775963156051455,0.85,0.10669314903774593,4.698906859688992,1.3150326509634036,1.0,0.0,4.698906859689441,1.2761329694641994,1.2763541230939233,3.6821451777567407,22617.92192021778,2306.386168591495,1603.0968420496806,1603.0968420496806,7.9779596770864245,5.423052855103294,3.446848262678426,1.9762045924248683,6.439521974909871,6.439521974909871,1.8398634214028202,0.0,0.0,0.00017329081069908636,4.788955440918091e-05,0.00012540125628990545,0.000589248823394254,0.10352246502109134,0.09166301911299081,0.01185944590810053,0.10013238195605209,0.09400042434974067,0.012692724688005263,0.4715696862709635,0.4715696862709635,0.06101212070416993,0.0,15.737429651445098,20.285400941534363,1.1368683772161603e-13,17.792886112414863,23.295816959029196,1.1368683772161603e-13,27015.223211889,22962.93973010565,0.85,0.8290995057962031,0.6748800369960729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684736750913066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16963.872400497174,1610.0,0.4715696862709635,0.06101212070416993,6.113110376966115,6.439521974909871
3029.0,-32.848782875010336,5.423323732108351,35.47090388527614,29.83965240363034,7.5435853425159705,-28.867100659129296,-44.333204068802274,3.3628840494994923,14.409489597129607,-3.5838729675878485,41.09995817750781,55907.17404933534,12790.167879082806,12790.167879082806,68697.34192841814,105292.46068783107,105292.46068783107,12790.167879082806,118082.62856691387,118082.62856691387,118082.62856691387,145095.98239747877,125035.68827976614,74710.54044104874,55916.83093190822,27013.353830564884,0.0,82930.1847624731,22961.35075598015,1610.0,0.0,0.8900808101848162,2.800155830624768,0.0014959713701933424,374660.11483376543,1602509.7575609004,4.277236071077181,1602509.7575609004,4.277236071077181,0.85,0.10660399837009088,4.698906859688992,1.3150508876657119,1.0,0.0,4.698906859689656,1.2761901456951315,1.2764108490609896,3.681980209249721,22618.097828147977,2306.404106208336,1603.0968420496806,1603.0968420496806,7.978412497357057,5.423323732108351,3.4472440592886286,1.976079672819722,6.44029457825839,6.44029457825839,1.8400841652166828,0.0,0.0,0.00017293024645035024,4.784682755559612e-05,0.00012508341889475412,0.0005877553350779118,0.10342721456534873,0.0915937790438908,0.01183343552145794,0.10004826149970768,0.09391353919730583,0.012690459172785055,0.4712673046533133,0.4712673046533133,0.06088526230928803,0.0,16.185020267108428,20.929886201653915,1.1368683772161603e-13,17.993362564717472,23.51864877609114,1.1368683772161603e-13,27013.353830564884,22961.35075598015,0.85,0.8283756044337732,0.6741474676496079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4686369939815924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16963.244977777627,1610.0,0.4712673046533133,0.06088526230928803,6.113110376966115,6.44029457825839
3030.0,-32.88066479521985,5.429525867152741,35.47224181735329,30.59627712881195,8.252835628118438,-28.771333517665923,-44.19590943781657,4.136821405628007,31.09272659848665,-3.1110935423683093,40.983732722275384,55089.92885835352,12127.806687486209,12127.806687486209,67217.73554583974,105516.07038051261,105516.07038051261,12127.806687486209,117643.87706799882,117643.87706799882,117643.87706799882,144733.52685237088,124953.79425904692,74496.092778309,56064.11275637546,27089.649784372054,0.0,83153.76254074751,23026.202316716244,1610.0,0.0,0.8927923065285173,2.6690201916100906,0.0014959713701933424,381531.799123685,1597388.2290936376,4.186776129178675,1597388.2290936376,4.186776129178675,0.85,0.1024743079299689,4.698906859688992,1.3138584769098087,1.0,0.0,4.69890685968893,1.2726293615342419,1.2728487026069712,3.6922822949991803,22603.283761878967,2304.893491852872,1603.0968420496806,1603.0968420496806,7.565236465677199,5.429525867152741,3.5560098180400392,1.8735160491127014,6.441081380913422,6.441081380913422,1.8403089659752634,0.0,0.0,0.00017234370102689733,4.862431261843031e-05,0.000123719388408467,0.0005813458828690724,0.10235972915635212,0.09066205200875489,0.011697677147597224,0.0956533547591608,0.0907237765233169,0.011750531406651998,0.47107468839893474,0.47107468839893474,0.060780442260049174,0.0,19.658795829972632,24.577003108221675,0.0,34.20382014085499,40.561400546499385,0.0,27089.649784372054,23026.202316716244,0.85,0.808354709300151,0.6625067486436109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4687567933638273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16962.759035097155,1610.0,0.47107468839893474,0.060780442260049174,6.113110376966115,6.441081380913422
3031.0,-32.893928277009756,5.440390916284482,35.46714643187928,24.193527723569446,8.327472212266859,-28.77075001283733,-40.637733846064634,4.2083522950733485,-2.7082831735636432,-2.708283173563605,40.79551965731127,37889.6842455787,11571.787803302508,11571.787803302508,49461.4720488812,74926.82248666654,74926.82248666654,11571.787803302508,86498.61028996904,86498.61028996904,86498.61028996904,111451.69059007878,94379.2041275049,57361.23127024939,41131.08095250612,24953.08030010974,0.0,66084.16125261586,21210.11825509328,1610.0,0.0,0.8953640733520969,3.7511469260193127,0.0014959713701933424,387464.04411805066,1589120.7668376018,4.101337378168273,1589120.7668376018,4.101337378168273,0.85,0.10115899490627162,4.698906859688992,1.2312935410952197,1.0,0.0,4.698906859688967,1.2723016475707525,1.2725206223736778,3.693233337126278,17072.550255590482,1740.9156292506088,1603.0968420496806,1603.0968420496806,7.218395981934002,5.440390916284482,3.653484022374652,1.7869068939098298,6.443657897871994,6.443657897871994,1.8410451136777124,0.0,0.0,0.00017210022786965382,7.335078490021796e-05,9.874944296943586e-05,0.00046401443495954907,0.10116250470944149,0.08961802635117641,0.011544478358265085,0.13482227372263558,0.08960214768471253,0.01155684722155908,0.47115247374523145,0.47115247374523145,0.06069325288732475,0.0,-5.684341886080802e-14,1.336864958355875,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24953.08030010974,21210.11825509328,0.85,0.7484618267274041,0.5733549995548878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4689522097164514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16962.025374533125,1610.0,0.47115247374523145,0.06069325288732475,6.113110376966115,6.443657897871994
3032.0,-32.893928277009756,5.440390916284482,35.46714643187928,30.66608200259509,8.327472212266859,-28.77075001283733,-44.191085058823205,4.2083522950733485,34.73737750936772,-2.708283173563605,40.79551965731127,55000.861722527676,11572.638405010819,11572.638405010819,66573.5001275385,105493.20523778322,105493.20523778322,11572.638405010819,117065.84364279403,117065.84364279403,117065.84364279403,144186.1187589301,124945.58687862157,74472.40874719837,56081.30903491467,27120.275116136076,0.0,83201.58415105075,23052.233848715663,1610.0,0.0,0.8953640733520969,2.6750206204516016,0.0014959713701933424,387464.04411805066,1589120.7668376018,4.101337378168273,1589120.7668376018,4.101337378168273,0.85,0.10115899490627162,4.698906859688992,1.313746956582181,1.0,0.0,4.698906859688931,1.2723016475707525,1.2725206223736778,3.693233337126278,22601.799103091325,2304.7420987892224,1603.0968420496806,1603.0968420496806,7.218926581013234,5.440390916284482,3.654459515886834,1.785931400397648,6.44765139747199,6.44765139747199,1.8421861135634257,0.0,0.0,0.00017210022786965382,4.865184411394762e-05,0.0001234483837557062,0.0005800724572472071,0.10089474443205639,0.08936416755732661,0.01153057687472977,0.09614455776248193,0.08960214768471253,0.01155684722155908,0.4698178516432491,0.4698178516432491,0.06062016805581188,0.0,6.415232975214565,9.79563096451102,-5.684341886080802e-14,37.445660682931305,46.00023156821038,-5.684341886080802e-14,27120.275116136076,23052.233848715663,0.85,0.8001470261272393,0.6610554628704516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4690335214087789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16961.663640621427,1610.0,0.4698178516432491,0.06062016805581188,6.113110376966115,6.44765139747199
3033.0,-32.90842110899887,5.450350292738747,35.465361117601645,30.666087241284572,8.335522554546325,-28.784142914561357,-44.203866727743275,4.208352347982928,34.87044967009024,-2.720208203842437,40.86528784629021,54990.17896953849,11603.874998435358,11603.874998435358,66594.05396797384,105455.16075393853,105455.16075393853,11603.874998435358,117059.0357523739,117059.0357523739,117059.0357523739,144210.73460197388,124945.54998605832,74466.91079496652,56087.37687899089,27151.698849599994,0.0,83239.07572859089,23078.944022159994,1610.0,0.0,0.8950693279540283,2.6724190905098686,0.0014959713701933424,387287.39165948913,1592181.6305262921,4.111111450605059,1592181.6305262921,4.111111450605059,0.85,0.1011549083070878,4.698906859688992,1.3137470241682605,1.0,0.0,4.698906859688801,1.27230219066903,1.2725208275261117,3.69323176062293,22601.792429479843,2304.7414182702396,1603.0968420496806,1603.0968420496806,7.23841173787039,5.450350292738747,3.65980217992206,1.7905481128166874,6.448385382332464,6.448385382332464,1.8423958235235613,0.0,0.0,0.0001718345506424662,4.85789339179225e-05,0.00012325561672454368,0.0005791666629221555,0.10104856150777877,0.08949870572389197,0.011549855783886802,0.0960194354781422,0.08959808613606327,0.01155682217102454,0.46926087700934216,0.46926087700934216,0.060558366857268245,0.0,12.424947418244699,16.778745393119493,-5.684341886080802e-14,37.590657873932685,45.99714567665734,-5.684341886080802e-14,27151.698849599994,23078.944022159994,0.85,0.8000335585790289,0.6606293797499544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4690335214087789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16961.567176345525,1610.0,0.46926087700934216,0.060558366857268245,6.113110376966115,6.448385382332464
