time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-32.94077342046984,5.451371025905463,35.46235866462651,29.720312647428386,7.2802413992425725,-28.932192568795877,-44.40353480223564,3.241006681860813,38.40067725766886,-3.5316233292539985,40.84208541056579,55787.43162569268,12758.577802466054,12758.577802466054,68546.00942815874,105972.18488581486,105972.18488581486,12758.577802466054,118730.76268828091,118730.76268828091,118730.76268828091,145589.5047271011,125047.28154755996,74717.76684316814,55921.68300487981,26858.742038820175,0.0,82780.42504369999,22829.93073299715,1610.0,0.0,0.8912430571742409,2.5538477730776417,0.0014959713701933424,375414.742146448,1591163.2015360973,4.238414273340896,1591163.2015360973,4.238414273340896,0.85,0.10179950089034848,4.698906859688992,1.3152367054251957,1.0,0.0,4.698906859689395,1.276756357464375,1.276975004236544,3.680347336606158,22620.194970721557,2306.6179552366566,1603.0968420496806,1603.0968420496806,7.958706840288727,5.451371025905463,3.4837859755142637,1.967585050391199,6.452123779089974,6.452123779089974,1.8434639368828498,0.0,0.0,0.00017124284403040302,4.745302573909377e-05,0.00012378981829130924,0.0005816768263286868,0.10194508933273182,0.09030134326487207,0.011643746067859737,0.09136693876979408,0.09015255289351116,0.011646947996837319,0.4692421366648619,0.4692421366648619,0.060505592565100005,0.0,18.48944146973122,22.80399381046442,1.1368683772161603e-13,41.93230058692285,45.84887287816042,12.522737278983982,26858.742038820175,22829.93073299715,0.85,0.828046115877916,0.6739205747764929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691223795663897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16961.180372335446,1610.0,0.4692421366648619,0.060505592565100005,6.113110376966115,6.452123779089974
3035.0,-32.977846957922054,5.452125010537415,35.45953987205306,29.69195006825032,7.281326335541818,-28.976902186253657,-44.4477180839516,3.21206600969271,37.77530855093528,-3.5501234592562825,40.83979079764941,55815.197718178424,12786.173065962605,12786.173065962605,68601.37078414104,105832.98799589371,105832.98799589371,12786.173065962605,118619.16106185631,118619.16106185631,118619.16106185631,145471.91175288585,125049.85515353752,74709.4482761538,55933.785419315245,26852.75069102955,0.0,82786.5361103448,22824.838087375116,1610.0,0.0,0.8911606017475828,2.5578250343493605,0.0014959713701933424,375147.4137351582,1591062.5103943849,4.24116614467086,1591062.5103943849,4.24116614467086,0.85,0.1018295243520488,4.698906859688992,1.3152805165899926,1.0,0.0,4.698906859689094,1.2768914465229315,1.2771092535318074,3.6799579733143783,22620.66051837897,2306.665427886074,1603.0968420496806,1603.0968420496806,7.975920562362603,5.452125010537415,3.4806077490430787,1.9715172614943364,6.453182284083165,6.453182284083165,1.8437663668809043,0.0,0.0,0.00017056709934332333,4.7207168129983355e-05,0.00012335993121333997,0.0005796568269891254,0.10201927377914512,0.09038269916801886,0.011636574611126254,0.09150076382840185,0.09025516979680281,0.011574354555245978,0.46960052862352536,0.46960052862352536,0.06046003979803209,0.0,22.996963557799575,27.1042401083443,1.1368683772161603e-13,41.32543201019155,44.62313970885316,16.246129314067673,26852.75069102955,22824.838087375116,0.85,0.8286537160185493,0.6742062216950746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693207748689725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16960.43530032534,1610.0,0.46960052862352536,0.06046003979803209,6.113110376966115,6.453182284083165
3036.0,-33.0095925246144,5.452680153371161,35.456847719261596,29.705926367919915,7.2809545596511365,-28.999947509874065,-44.46890676682813,3.226446213932277,37.60757700011288,-3.56720691719096,40.84019262817892,55759.149191689794,12811.456182710848,12811.456182710848,68570.60537440065,105900.63304807562,105900.63304807562,12811.456182710848,118712.08923078646,118712.08923078646,118712.08923078646,145559.52909209876,125047.81432277043,74694.4659793525,55948.164826019914,26847.439861312316,0.0,82795.60468733223,22820.323882115466,1610.0,0.0,0.8910755715701337,2.5576583361733576,0.0014959713701933424,374900.6888429821,1591080.1429879942,4.24400431991305,1591080.1429879942,4.24400431991305,0.85,0.10194269572748998,4.698906859688992,1.315257138949819,1.0,0.0,4.6989068596905845,1.2768261918661274,1.2770432513912269,3.6801460446400855,22620.291346100432,2306.6277827902936,1603.0968420496806,1603.0968420496806,7.991691984328547,5.452680153371161,3.4775643206806155,1.9751158326905456,6.45416202115698,6.45416202115698,1.8440462917591371,0.0,0.0,0.00016999042369946602,4.708968275936253e-05,0.0001229007409401035,0.000577499134664312,0.10214149906663893,0.0905100516488911,0.011631447417747829,0.09148607056933346,0.09039506299789916,0.011547632729590827,0.4701599931284012,0.4701599931284012,0.06042026425104442,0.0,26.599475089246482,30.48697100821539,1.1368683772161603e-13,41.17478391730384,44.17897548022353,18.180462585613213,26847.439861312316,22820.323882115466,0.85,0.828191371188717,0.6734554255900129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4695481859810415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16959.594568011034,1610.0,0.4701599931284012,0.06042026425104442,6.113110376966115,6.45416202115698
3037.0,-33.04111203663431,5.453046565622775,35.454351370484176,29.69150673542174,7.272196077422723,-29.0321400138315,-44.50042481822891,3.211776786345444,36.83397367884754,-3.5823790512189113,40.84054599713935,55753.78778932492,12833.743423875421,12833.743423875421,68587.53121320033,105873.78672350456,105873.78672350456,12833.743423875421,118707.53014737998,118707.53014737998,118707.53014737998,145551.7603404938,125048.8618397976,74685.90641197236,55958.839364250256,26844.230193113835,0.0,82803.0695573641,22817.59566414676,1610.0,0.0,0.8910000188436707,2.563406028628364,0.0014959713701933424,374681.6745410041,1591095.6491773785,4.246526471107819,1591095.6491773785,4.246526471107819,0.85,0.10209701550267075,4.698906859688992,1.315278761000373,1.0,0.0,4.698906859690546,1.2768951380178046,1.277111480386988,3.679947334581731,22620.480834741018,2306.647105254192,1603.0968420496806,1603.0968420496806,8.005594601176124,5.453046565622775,3.474777054151237,1.978269511471538,6.455083030929389,6.455083030929389,1.8443094374083968,0.0,0.0,0.00016941963386266022,4.691542471210791e-05,0.0001225042091505523,0.0005756358687183052,0.10228295639695678,0.09065603476702394,0.011626921629932837,0.09168388807957625,0.0905542212279055,0.011542794274765254,0.4708275199002996,0.4708275199002996,0.060385110480120956,0.0,29.34789899514385,33.01251538748994,1.8047506905809882,40.41635273006648,43.18236982005101,19.165302269917163,26844.230193113835,22817.59566414676,0.85,0.8283211187682413,0.6733299633378923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469742969088488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16958.859336926365,1610.0,0.4708275199002996,0.060385110480120956,6.113110376966115,6.455083030929389
3038.0,-33.07259527493443,5.452567702542319,35.45225481155457,29.697255638334923,7.260392192483766,-29.04074069741482,-44.508755836263276,3.2177341395529617,35.462432379214476,-3.651289524704141,40.845446260737816,55637.4125492147,12931.147618317473,12931.147618317473,68568.56016753217,105956.5671506254,105956.5671506254,12931.147618317473,118887.71476894287,118887.71476894287,118887.71476894287,145713.66733749938,125047.74585316655,74677.57257122855,55966.859202153326,26825.952568556513,0.0,82792.81177070984,22802.059683273037,1610.0,0.0,0.8906447089839167,2.5693807151086636,0.0014959713701933424,373688.1927173696,1591310.6894958073,4.258391676558425,1591310.6894958073,4.258391676558425,0.8500000000000001,0.10253333011979496,4.698906859688992,1.3152685313252739,1.0,0.0,4.698906859687557,1.2768687799593268,1.2770843920935917,3.6800232987438775,22620.27896041903,2306.62651980228,1603.0968420496806,1603.0968420496806,8.066354620088966,5.452567702542319,3.4595507999338846,1.9930169026084341,6.455948032214245,6.455948032214245,1.8445565806326414,0.0,0.0,0.00016885126588113078,4.686946378359699e-05,0.00012198180209753379,0.0005731811266333266,0.10253534675579874,0.09088183397461022,0.011653512781188518,0.09186093470397902,0.09088130360389698,0.011652026515897976,0.47153174899083306,0.47153174899083306,0.060463142338610755,0.0,31.305966903030537,34.800740260678594,5.0556149574252345,39.113721903918645,41.830056549172184,18.37240616011934,26825.952568556513,22802.059683273037,0.85,0.8281946065248882,0.6720077668493669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4699364145480451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16958.127576284747,1610.0,0.47153174899083306,0.060463142338610755,6.113110376966115,6.455948032214245
3039.0,-33.103722756501206,5.450867443639817,35.455436478888856,29.713874926697486,7.284951257095304,-29.067763320819928,-44.53344378909094,3.234810320826431,32.80567286494477,-3.65409169158263,40.87342323523888,55601.277351128134,12932.857656805232,12932.857656805232,68534.13500793336,105918.96221125056,105918.96221125056,12932.857656805232,118851.8198680558,118851.8198680558,118851.8198680558,145696.60113951835,125045.45849268741,74660.80252649201,55982.95107355044,26844.781271462543,0.0,82827.73234501298,22818.064080743163,1610.0,0.0,0.8905325494369299,2.5947775801752258,0.0014959713701933424,373647.83762157004,1592538.8352898655,4.262138503000749,1592538.8352898655,4.262138503000749,0.8500000000000001,0.10307089078046883,4.698906859688992,1.315241057858803,1.0,0.0,4.698906859690461,1.2767910395521156,1.2770059232428639,3.6802473655652514,22619.865192607638,2306.5843272277116,1603.0968420496806,1603.0968420496806,8.067421329499721,5.450867443639817,3.457775492739804,1.9930919509000131,6.456558652794344,6.456558652794344,1.8447310436555269,0.0,0.0,0.0001682910496776371,4.673350891926665e-05,0.00012155754075837046,0.0005711875621164312,0.10282508326871971,0.0911097456493767,0.011715337619343019,0.09275724526760933,0.09132589088176515,0.01174499989870368,0.47222229291582496,0.47222229291582496,0.060720656758051536,0.0,32.32676588565687,35.698877442361834,7.0013624330448465,36.459764556527375,39.29697176593652,14.931829985091724,26844.781271462543,22818.064080743163,0.85,0.8274298120641447,0.6712881757950948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701296865154123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16957.39549167625,1610.0,0.47222229291582496,0.060720656758051536,6.113110376966115,6.456558652794344
3040.0,-33.116310899638904,5.45074750946652,35.45480581561059,29.700483998190634,7.284342872936984,-29.063225099132016,-44.53035498792303,3.221225609720743,32.545747326960566,-3.6540840478848784,40.873525907934564,55523.971325091465,12932.733705587392,12932.733705587392,68456.70503067886,105858.55334027571,105858.55334027571,12932.733705587392,118791.28704586311,118791.28704586311,118791.28704586311,145636.70850487106,125046.32135483572,74664.36650573018,55979.94983233948,26845.42145900794,0.0,82825.37129134742,22818.608240156747,1610.0,0.0,0.8905322258569908,2.5973252326756966,0.0014959713701933424,373647.9476967908,1592543.3437802198,4.262149313536556,1592543.3437802198,4.262149313536556,0.85,0.10307330328491812,4.698906859688992,1.3152606149623174,1.0,0.0,4.698906859689202,1.2768542627453145,1.2770688684060338,3.680065138824893,22620.021278448017,2306.6002435539167,1603.0968420496806,1603.0968420496806,8.067344009643186,5.45074750946652,3.457749165817466,1.9929983436490541,6.456800020862994,6.456800020862994,1.8448000059608556,0.0,0.0,0.0001680649820195128,4.675049872670398e-05,0.00012131448329280882,0.0005700454577242049,0.1030089160914878,0.09123100649113994,0.01177790960034786,0.09284828416426211,0.09132768540691502,0.011745617878003099,0.47284908220501437,0.47284908220501437,0.061044747383763365,0.0,33.099221712897474,36.35898895424606,8.563079068750937,36.19983137484542,39.00617952477353,14.904450651042737,26845.42145900794,22818.608240156747,0.85,0.8265185409175507,0.6703739501484364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703208228304638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16956.669484619695,1610.0,0.47284908220501437,0.061044747383763365,6.113110376966115,6.456800020862994
3041.0,-33.14679422277423,5.45007209466033,35.45331970332142,29.713939083181344,7.277521866914732,-29.10518680584084,-44.569108717236645,3.235012879239994,32.50211107555822,-3.671051420591984,40.866356487526986,55558.51921237066,12956.045187931566,12956.045187931566,68514.56440030222,105954.19859808216,105954.19859808216,12956.045187931566,118910.24378601373,118910.24378601373,118910.24378601373,145746.34965079548,125044.62626859374,74644.68928665173,55999.929979935565,26836.105864781755,0.0,82836.03584471732,22810.68998506449,1610.0,0.0,0.8904740032756289,2.595989082372048,0.0014959713701933424,373403.666845255,1592228.548460948,4.26409457066418,1592228.548460948,4.26409457066418,0.85,0.10318126667181177,4.698906859688992,1.3152389473048975,1.0,0.0,4.698906859690107,1.276791688942765,1.2770055865600467,3.6802454937499447,22619.714648981055,2306.568976050033,1603.0968420496806,1603.0968420496806,8.081885540592975,5.45007209466033,3.4537024881177305,1.9963696065425993,6.457515286460115,6.457515286460115,1.845004367560033,0.0,0.0,0.00016751869861317322,4.6537749331423203e-05,0.00012098094928175002,0.0005684782124717012,0.10317992860748378,0.09133414331138293,0.011845785296100848,0.09279445267061107,0.09133487717005198,0.011846389501759778,0.47341102631971516,0.47341102631971516,0.061400098268521025,0.0,33.701610823951796,36.976475062324994,9.240587153363037,36.17316249615021,39.408691850133266,11.934673648339128,26836.105864781755,22810.68998506449,0.85,0.8271106131724866,0.67070470774965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703981331629827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16956.313844726952,1610.0,0.47341102631971516,0.061400098268521025,6.113110376966115,6.457515286460115
3042.0,-33.17742720480971,5.449007611140446,35.45317786423061,29.68244869206103,7.267386319806118,-29.134476834550306,-44.599009410571284,3.202904995020035,31.12787448094838,-3.6878368011851945,40.86935572057984,55549.879037186314,12978.50614678525,12978.50614678525,68528.38518397156,105853.2448420923,105853.2448420923,12978.50614678525,118831.75098887755,118831.75098887755,118831.75098887755,145666.51869635517,125047.41568722804,74642.37176238005,56005.60436094222,26834.767707477604,0.0,82840.37206841982,22809.552551355962,1610.0,0.0,0.8903808429918765,2.6077978311459575,0.0014959713701933424,373162.12932020874,1592360.233237178,4.267207490047258,1592360.233237178,4.267207490047258,0.85,0.10340471221925918,4.698906859688992,1.3152872378332545,1.0,0.0,4.69890685968955,1.2769411555756995,1.2771543793069662,3.6798147190819646,22620.219235666846,2306.6204295724683,1603.0968420496806,1603.0968420496806,8.095896521255225,5.449007611140446,3.449346582742759,1.9996610283976866,6.458062782176025,6.458062782176025,1.8451607949074358,0.0,0.0,0.00016697138334621027,4.637421423610311e-05,0.00012059716911010717,0.000566674865190556,0.10337279917086592,0.09146013348089835,0.011912665689967574,0.09320680793818029,0.09148791564507258,0.011916796574186591,0.47391894842800203,0.47391894842800203,0.06172785651950612,0.0,33.922823119355655,37.21599998081956,9.424981689669323,34.81571128213358,38.131894355683755,10.130585821393424,26834.767707477604,22809.552551355962,0.85,0.8272341549525194,0.6705653010745335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4705853796630883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16955.599285123488,1610.0,0.47391894842800203,0.06172785651950612,6.113110376966115,6.458062782176025
3043.0,-33.20729658568955,5.447232832334105,35.46135571216501,29.821179422456794,7.543663379995647,-29.215449075418093,-44.66570788118986,3.3448681231934985,11.24309156271579,-3.6606878116384047,41.11433733869323,55721.4947764462,12937.52290660304,12937.52290660304,68659.01768304924,105203.5902729286,105203.5902729286,12937.52290660304,118141.11317953165,118141.11317953165,118141.11317953165,145138.3258307296,125032.02782732887,74572.63998431947,56065.98649223267,26997.212651197933,0.0,83063.1991434306,22947.630753518242,1610.0,0.0,0.889650934386372,2.829490674925283,0.0014959713701933424,373552.8578110338,1603144.2429893338,4.291612845324031,1603144.2429893338,4.291612845324031,0.85,0.10741410196860686,4.698906859688992,1.3150668879831215,1.0,0.0,4.698906859689881,1.2762866163318316,1.2764990516415446,3.6817018995263733,22617.435677425565,2306.3365856256282,1603.0968420496806,1603.0968420496806,8.070331477954529,5.447232832334105,3.454018696085395,1.9932141362487101,6.458491783138627,6.458491783138627,1.8452833666110364,0.0,0.0,0.0001664392997389086,4.601133761131715e-05,0.00012042796212759146,0.0005658797773397057,0.10439384480846231,0.09232586607417051,0.012067978734291808,0.10104755602349283,0.09461732781024125,0.012796774158365613,0.47436113494306176,0.47436113494306176,0.06200407678026569,0.0,29.950876908791827,33.66641463367472,3.5523944580322677,14.903779374354201,19.780645006794202,1.1368683772161603e-13,26997.212651197933,22947.630753518242,0.85,0.8265876873402297,0.6708325148930069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4707735919046905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16954.880711242615,1610.0,0.47436113494306176,0.06200407678026569,6.113110376966115,6.458491783138627
3044.0,-33.225157753371946,5.447072471414803,35.46473207130498,29.82399658011275,7.5427164739213355,-29.2173935960558,-44.66769840857012,3.347858509706268,11.55352477787494,-3.6607155056327674,41.11165367513126,55642.41574111021,12937.384967979266,12937.384967979266,68579.80070908948,105221.30391239151,105221.30391239151,12937.384967979266,118158.68888037077,118158.68888037077,118158.68888037077,145154.2426784401,125031.13631461571,74568.71478182875,56069.35725865218,26995.55379806933,0.0,83064.91105672151,22946.22072835893,1610.0,0.0,0.8896602741426396,2.8256967083184166,0.0014959713701933424,373552.4590755358,1603025.8110136832,4.291300383835878,1603025.8110136832,4.291300383835878,0.85,0.10735357524152472,4.698906859688992,1.3150608464470142,1.0,0.0,4.6989068596894885,1.2762734642095965,1.2764854921873026,3.6817398398226917,22617.27440889465,2306.3201408120663,1603.0968420496806,1603.0968420496806,8.07024543285722,5.447072471414803,3.453945305561728,1.9931271658530747,6.458704737550615,6.458704737550615,1.8453442107287472,0.0,0.0,0.00016612187421586556,4.6000548557606233e-05,0.00012012132565825932,0.00056443892113053,0.1043891834728796,0.09234811911668538,0.012041064356194212,0.10091312423302298,0.09455759173086845,0.012795983510656275,0.47452101997737,0.47452101997737,0.06187173268461381,0.0,26.959175887750746,30.929684336230082,1.7053025658242404e-13,15.214240283507706,20.13905341431689,1.7053025658242404e-13,26995.55379806933,22946.22072835893,0.85,0.8256169763699529,0.6698666745470222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4709571573575948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16954.17641373883,1610.0,0.47452101997737,0.06187173268461381,6.113110376966115,6.458704737550615
3045.0,-33.24276157647043,5.446908295000577,35.46796668765549,29.82698888462039,7.541433023494541,-29.220440514398323,-44.67071634773163,3.35098885997343,11.879794855079467,-3.6607428703465983,41.10896795879246,55569.54754759393,12937.355930985404,12937.355930985404,68506.90347857933,105241.43496300183,105241.43496300183,12937.355930985404,118178.79089398723,118178.79089398723,118178.79089398723,145172.6604359831,125030.4121578541,74564.57925822643,56073.14766625296,26993.869541995864,0.0,83067.01720824883,22944.789110696485,1610.0,0.0,0.8896696224024807,2.8217240838725415,0.0014959713701933424,373552.0650813149,1602907.2950633147,4.290987642417112,1602907.2950633147,4.290987642417112,0.8500000000000001,0.10729167991715638,4.698906859688992,1.315055090640672,1.0,0.0,4.698906859688947,1.2762596558308958,1.276471282910793,3.68177967408193,22617.143413906717,2306.306783040765,1603.0968420496806,1603.0968420496806,8.070227319794366,5.446908295000577,3.4540006737979985,1.992907621202579,6.4594017500605165,6.4594017500605165,1.8455433571601476,0.0,0.0,0.00016580956859434185,4.598419519655537e-05,0.00011982537339778648,0.0005630482690236537,0.10431272711659643,0.09233554763378939,0.011977179482807045,0.10077231014863497,0.09449693893933313,0.012794740977823259,0.474502010643194,0.474502010643194,0.061549380407277046,0.0,24.64681906885818,28.826932812508744,1.7053025658242404e-13,15.540537725426077,20.513175902505168,1.7053025658242404e-13,26993.869541995864,22944.789110696485,0.85,0.8247184716748969,0.6689724684381191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710669462301498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16953.711685126735,1610.0,0.474502010643194,0.061549380407277046,6.113110376966115,6.4594017500605165
3046.0,-33.24276157647043,5.446908295000577,35.46796668765549,29.826904751267307,7.541433023494541,-29.220440514398323,-44.67067091083152,3.35098885997343,11.878920616330106,-3.6607428703465983,41.10896795879246,55569.329772439625,12937.520862541165,12937.520862541165,68506.85063498079,105241.03758326826,105241.03758326826,12937.520862541165,118178.55844580942,118178.55844580942,118178.55844580942,145172.42897546384,125030.01477812053,74564.36148307212,56072.94810560934,26993.870529654418,0.0,83066.81863526376,22944.789950206254,1610.0,0.0,0.8896696224024807,2.8217347000713104,0.0014959713701933424,373552.0650813149,1602907.2950633147,4.290987642417112,1602907.2950633147,4.290987642417112,0.85,0.10729167991715638,4.698906859688992,1.3150539894821127,1.0,0.0,4.698906859690253,1.2762596558308958,1.276471282910793,3.68177967408193,22617.07153064033,2306.2994529875473,1603.0968420496806,1603.0968420496806,8.07033020288379,5.446908295000577,3.4541898573326177,1.9927184376679596,6.460097344294583,6.460097344294583,1.845742098369881,0.0,0.0,0.00016580956859434185,4.598444136637855e-05,0.0001198251272279633,0.0005630471122945829,0.10423747676785382,0.09231112835396721,0.011926348413886607,0.10077268928523483,0.09449693893933313,0.012794740977823259,0.474376522706305,0.474376522706305,0.061288165252074304,0.0,22.807362628342958,27.15091188557767,1.7053025658242404e-13,15.539663486676716,20.51145372647352,1.7053025658242404e-13,26993.870529654418,22944.789950206254,0.85,0.8247198070241017,0.6689714459444722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471175168767134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16953.251516612218,1610.0,0.474376522706305,0.061288165252074304,6.113110376966115,6.460097344294583
3047.0,-33.26014106547095,5.4467342024775744,35.47108245578328,29.819811321236216,7.539298359161409,-29.225951004687786,-44.67666243491692,3.34373958629545,12.071144924024964,-3.660771041401764,41.10616346365684,55511.83983486737,12937.490150284835,12937.490150284835,68449.3299851522,105217.56040963475,105217.56040963475,12937.490150284835,118155.05055991959,118155.05055991959,118155.05055991959,145147.32516491873,125030.6795780268,74562.9109196468,56075.298509311106,26992.274604999126,0.0,83067.57311431023,22943.433414249255,1610.0,0.0,0.8896793856975135,2.8193998000524685,0.0014959713701933424,373551.65947781864,1602783.5446765982,4.290661021067612,1602783.5446765982,4.290661021067612,0.85,0.10722262478468086,4.698906859688992,1.3150650851381949,1.0,0.0,4.698906859691288,1.2762937490057433,1.276504988882297,3.681681324028679,22617.19178838052,2306.3117158642885,1603.0968420496806,1603.0968420496806,8.07031104480455,5.4467342024775744,3.4542502280699456,1.9924839744076288,6.460842191452917,6.460842191452917,1.8459549118436906,0.0,0.0,0.0001655017741220637,4.59519907790061e-05,0.0001195497833430576,0.0005617532970250262,0.10414948212247825,0.09226563967262101,0.011883842449857246,0.10069040790763613,0.09442982267312766,0.012792802111553207,0.4741903383757683,0.4741903383757683,0.06107585979457878,0.0,21.37936086414254,25.858440876633153,1.7053025658242404e-13,15.731915965426708,20.72819775711497,1.7053025658242404e-13,26992.274604999126,22943.433414249255,0.85,0.8240198602041533,0.6682732834685913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471175168767134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16953.14342455967,1610.0,0.4741903383757683,0.06107585979457878,6.113110376966115,6.460842191452917
3048.0,-33.26083657652023,5.4467231991607274,35.47125562715044,29.82273430041971,7.539326925713708,-29.2260309804484,-44.6765128877945,3.3468158152976866,12.121252002592769,-3.6607663282559364,41.106193585331646,55507.67237495744,12937.631911841361,12937.631911841361,68445.3042867988,105231.22655622949,105231.22655622949,12937.631911841361,118168.85846807086,118168.85846807086,118168.85846807086,145161.09207061012,125029.95298349993,74561.64983142269,56075.892391196925,26992.233602539254,0.0,83068.12599373618,22943.398562158367,1610.0,0.0,0.8896793026403396,2.818793392382096,0.0014959713701933424,373551.7273371066,1602784.87377906,4.290663799641995,1602784.87377906,4.290663799641995,0.8500000000000001,0.10722309618342359,4.698906859688992,1.3150592469098052,1.0,0.0,4.698906859689851,1.2762795745532443,1.2764907963762018,3.681722213045541,22617.06035241759,2306.298313126051,1603.0968420496806,1603.0968420496806,8.070399474619151,5.4467231991607274,3.454430881804686,1.9922923173560414,6.4615345207001464,6.4615345207001464,1.8461527202000418,0.0,0.0,0.0001654894674460112,4.5952800480414684e-05,0.00011953666696559652,0.000561691664389,0.10407452809365952,0.09222436955583918,0.011850158537820343,0.10066874161803051,0.09443013447351854,0.012792961709905045,0.47397774827805333,0.47397774827805333,0.060902682095249024,0.0,20.252649684044343,24.838887159359615,1.7053025658242404e-13,15.7820183308487,20.786056802331757,1.7053025658242404e-13,26992.233602539254,22943.398562158367,0.85,0.8239659131344792,0.6682186664370283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471282027278006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16952.68716341081,1610.0,0.47397774827805333,0.060902682095249024,6.113110376966115,6.4615345207001464
3049.0,-33.278071873440176,5.446541906652466,35.474238881218554,29.815569379739486,7.536657496459702,-29.23315616546131,-44.68400201350448,3.3394949523888853,12.34584953161135,-3.660796191194734,41.103384714102994,55458.08569357145,12937.592438958436,12937.592438958436,68395.67813252988,105209.93765930545,105209.93765930545,12937.592438958436,118147.53009826389,118147.53009826389,118147.53009826389,145138.12430784173,125030.61885283003,74559.79639948295,56078.69161483009,26990.594209577845,0.0,83069.28582440794,22942.005078141166,1610.0,0.0,0.8896890726186022,2.8160737223140875,0.0014959713701933424,373551.2973743867,1602660.9374494553,4.290336959647099,1602660.9374494553,4.290336959647099,0.85,0.10714833508237481,4.698906859688992,1.3150704337796202,1.0,0.0,4.698906859688053,1.2763139928814855,1.2765248314882733,3.681622928132637,22617.18080360921,2306.3105957293483,1603.0968420496806,1603.0968420496806,8.07037485172558,5.446541906652466,3.4544841875514063,1.9920577191010596,6.462275758370359,6.462275758370359,1.8463645023915312,0.0,0.0,0.0001651847680592104,4.591226791735091e-05,0.0001192725001418595,0.0005604503690888399,0.10399405165444191,0.09217268644829105,0.01182136520615086,0.10057271733216218,0.09435786175057155,0.01279047333180326,0.4737597289016179,0.4737597289016179,0.06076080660245189,0.0,19.397407405162426,24.075789490452337,1.7053025658242404e-13,16.00664572280607,21.03780953228903,1.7053025658242404e-13,26990.594209577845,22942.005078141166,0.85,0.8233570019742896,0.6676124050325759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712863039690265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16952.564558637274,1610.0,0.4737597289016179,0.06076080660245189,6.113110376966115,6.462275758370359
3050.0,-33.295217830063855,5.446366227228002,35.477027931253296,29.822744358703517,7.533941842947861,-29.240338743933503,-44.690563961025305,3.3469078073786767,12.839569996194655,-3.6608341482204643,41.100535232015396,55404.502916776284,12937.560222496533,12937.560222496533,68342.06313927282,105256.5862992967,105256.5862992967,12937.560222496533,118194.14652179324,118194.14652179324,118194.14652179324,145182.75617233897,125029.4255486096,74553.25395733399,56084.635101417334,26988.609650545724,0.0,83073.24475196307,22940.318202963866,1610.0,0.0,0.8896989455618023,2.8101229592067907,0.0014959713701933424,373550.7508746118,1602535.2166357518,4.2900066801730725,1602535.2166357518,4.2900066801730725,0.85,0.10707069871670294,4.698906859688992,1.3150579836545522,1.0,0.0,4.69890685968976,1.2762803958360214,1.2764908426619928,3.6817198438678482,22616.96494306597,2306.28858407978,1603.0968420496806,1603.0968420496806,8.070354755333984,5.446366227228002,3.454526097823543,1.991840129404459,6.462965607128968,6.462965607128968,1.846561602036848,0.0,0.0,0.00016488216159284136,4.587678063315171e-05,0.00011900538095968965,0.0005591952009313875,0.1039203692585994,0.09212293631779145,0.01179743294080795,0.10036130662300187,0.09428325295259134,0.012787445764111609,0.4735522447333287,0.4735522447333287,0.060643972874880846,0.0,18.814226278167666,23.578857158368976,1.7053025658242404e-13,16.500404144415143,21.597239440420196,1.7053025658242404e-13,26988.609650545724,22940.318202963866,0.85,0.8226723699468578,0.6669355829569549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4713922913320514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16952.110583636426,1610.0,0.4735522447333287,0.060643972874880846,6.113110376966115,6.462965607128968
3051.0,-33.23116759179658,5.449196072453457,35.46839180723666,22.843780391290807,7.435109948274389,-29.1431894460742,-40.725445084366925,3.3990809454601636,-3.3741478483962624,-3.3741478483963334,40.70214690048162,36639.31624397329,12534.47637422064,12534.47637422064,49173.79261819393,72766.02009359901,72766.02009359901,12534.47637422064,85300.49646781966,85300.49646781966,85300.49646781966,109937.24655064323,91825.79351443294,55944.41468416327,39868.19870029963,24636.750082823586,0.0,64504.94878312322,20941.237570400048,1610.0,0.0,0.8924980015251743,3.7255140948059506,0.0014959713701933424,377696.3238091,1585031.2836436806,4.196575883128815,1585031.2836436806,4.196575883128815,0.85,0.10202433858582868,4.698906859688992,1.2252853903127834,1.0,0.0,4.698906859689309,1.2760372915854612,1.2762491441927044,3.682421266741081,16610.65580100348,1693.8155028479123,1603.0968420496806,1603.0968420496806,7.818914020312316,5.449196072453457,3.5196202780628942,1.929575794390563,6.463656847013677,6.463656847013677,1.8467590991467648,0.0,0.0,0.00016601519403090337,7.262210334871058e-05,9.339309068219278e-05,0.0004388454344541118,0.102036179948068,0.09046506727207125,0.011571112675996757,0.13347236963234158,0.09043690904837937,0.011587429537449314,0.4733688273635446,0.4733688273635446,0.06054717255949068,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,6.758015105048344,24636.750082823586,20941.237570400048,0.85,0.7623258919796172,0.5680078340525624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4714977439574894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16951.657823909616,1610.0,0.4733688273635446,0.06054717255949068,6.113110376966115,6.463656847013677
3052.0,-33.23117408729355,5.452503200545384,35.460325500523986,22.85627417676153,7.467744511341529,-29.154425346138375,-40.73821728872133,3.4070504072480583,-3.330783568260017,-3.330783568260085,40.701949907725115,36701.011674973,12477.935858063709,12477.935858063709,49178.94753303671,72670.9070854896,72670.9070854896,12477.935858063709,85148.8429435533,85148.8429435533,85148.8429435533,109803.92090393812,91847.15916020509,55953.08028729777,39882.309858785906,24655.077960384828,0.0,64537.38781917073,20956.816266327103,1610.0,0.0,0.8927086043260752,3.727017295161452,0.0014959713701933424,378326.51030448556,1585022.664288066,4.189562774790497,1585022.664288066,4.189562774790497,0.85,0.1016836368903703,4.698906859688992,1.2253347144136209,1.0,0.0,4.698906859688973,1.2760005206369855,1.2762123669922867,3.682527384348774,16614.520699680685,1694.2096128321787,1603.0968420496806,1603.0968420496806,7.783644462869586,5.452503200545384,3.532105998756126,1.920397201789258,6.465254460702068,6.465254460702068,1.8472155602005909,0.0,0.0,0.00016601507876402003,7.251655539341516e-05,9.349852337060488e-05,0.00043934085283692676,0.1016678748341484,0.090118312876791,0.011549561957357388,0.1335577323264903,0.09012746852395656,0.011556168366413731,0.47180402870488186,0.47180402870488186,0.0604663989738452,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.971434533153115,24655.077960384828,20956.816266327103,0.85,0.7620225917855972,0.5686782950962732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711038910168288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16952.83112308857,1610.0,0.47180402870488186,0.0604663989738452,6.113110376966115,6.465254460702068
3053.0,-33.234438913634,5.455294240939196,35.45323426939346,29.88160599432888,7.4665931228346745,-29.154267847468784,-44.60549005363134,3.4070472410913495,37.10289984190479,-3.3311438126895627,40.70059833495052,55298.062906803345,12482.81145426234,12482.81145426234,67780.87436106568,105852.81235125655,105852.81235125655,12482.81145426234,118335.62380551889,118335.62380551889,118335.62380551889,145196.24683299585,125023.63999692295,74566.29106652462,56063.72103377593,26860.623027476977,0.0,82924.34406125291,22831.52957335543,1610.0,0.0,0.892711556783875,2.586656763446565,0.0014959713701933424,378321.2717022061,1584963.5276046742,4.189464474131582,1584963.5276046742,4.189464474131582,0.85,0.10167925070641044,4.698906859688992,1.314966119336896,1.0,0.0,4.698906859688944,1.2760006540585922,1.2762124265171055,3.6825269992951153,22615.918376474958,2306.181863987698,1603.0968420496806,1603.0968420496806,7.7866858238596,5.455294240939196,3.534665443408139,1.920628797531057,6.4670007711305555,6.4670007711305555,1.8477145060373015,0.0,0.0,0.0001659571516065251,4.6338840061342757e-05,0.00011961831154518234,0.0005620753046640723,0.10141061777254143,0.08987455051587971,0.011536067256661724,0.09269319856625731,0.09012326710259275,0.011555983603817693,0.47054885644461836,0.47054885644461836,0.06039844677199549,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,40.43404365459435,45.01047813096346,6.139772627733237,26860.623027476977,22831.52957335543,0.85,0.8173820984462494,0.6668495667081414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471103930948116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16952.72328737572,1610.0,0.47054885644461836,0.06039844677199549,6.113110376966115,6.4670007711305555
3054.0,-33.23443271594586,5.4556067277118165,35.451240012551615,29.8794710188173,7.466537054296761,-29.15441152260867,-44.60574210444463,3.4048998439674873,37.06568220154497,-3.331151581143582,40.70060263057515,55299.30232412843,12483.630726356596,12483.630726356596,67782.93305048502,105842.99499606655,105842.99499606655,12483.630726356596,118326.62572242315,118326.62572242315,118326.62572242315,145187.33672109497,125023.69875026397,74566.82272728716,56063.19558108534,26860.710998671824,0.0,82923.90657975717,22831.60434887105,1610.0,0.0,0.8927115042895648,2.5870114229726413,0.0014959713701933424,378321.15873553127,1584963.7155526911,4.189466221900304,1584963.7155526911,4.189466221900304,0.85,0.10167916015004638,4.698906859688992,1.3149689711397516,1.0,0.0,4.698906859689333,1.2760105617397428,1.2762223359828926,3.682498406033875,22615.929004551093,2306.1829477498527,1603.0968420496806,1603.0968420496806,7.787196879756392,5.4556067277118165,3.5353258245391186,1.920280903172698,6.468596906983597,6.468596906983597,1.8481705448524564,0.0,0.0,0.00016595726155319894,4.63374647630688e-05,0.00011961979679013014,0.0005620822836917458,0.10120719689686788,0.08968214649471562,0.01152505040215227,0.09270590238743044,0.0901231766589225,0.011555983491123889,0.4695413853030742,0.4695413853030742,0.06034075167718239,0.0,1.1720170679629405,1.6206726894963026,5.684341886080802e-14,40.39683378268853,44.96436969345194,6.167367683619091,26860.710998671824,22831.60434887105,0.85,0.8174112369548173,0.666868031246706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711240018437313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16952.550176218458,1610.0,0.4695413853030742,0.06034075167718239,6.113110376966115,6.468596906983597
3055.0,-33.1840081785553,5.458639615675373,35.44338055292736,29.817786218505375,7.441715520218519,-29.144102837057247,-44.59892478827385,3.3418934462312766,39.594908586782196,-3.3513985278047973,40.67915970468031,55516.81429551618,12516.900287731602,12516.900287731602,68033.71458324778,105669.08706903756,105669.08706903756,12516.900287731602,118185.98735676915,118185.98735676915,118185.98735676915,145023.09609141413,125030.14742125044,74594.92298473118,56039.13826279918,26837.10873464499,0.0,82876.24699744416,22811.542424448242,1610.0,0.0,0.8926880569033177,2.561056782885412,0.0014959713701933424,378026.8231024721,1584025.7251719309,4.1902469041001025,1584025.7251719309,4.1902469041001025,0.8500000000000001,0.10103263334491012,4.698906859688992,1.3150652439380068,1.0,0.0,4.6989068596882975,1.2762994966225114,1.2765124634076421,3.681664744148041,22617.095524872133,2306.301899718266,1603.0968420496806,1603.0968420496806,7.807950187044099,5.458639615675373,3.5334949501062636,1.9251446655691091,6.46944999756157,6.46944999756157,1.8484142850175915,0.0,0.0,0.0001668540174167422,4.6374676306836116e-05,0.00012047934110990608,0.0005661212023921477,0.10100803676608971,0.08949858153548591,0.011509455230603795,0.09177340384356385,0.08951907448188191,0.011513558863028217,0.46883039586633496,0.46883039586633496,0.06029126226799857,0.0,9.108147118142199,10.3206257871135,5.684341886080802e-14,42.946307114587,47.49687873082178,8.823340736445004,26837.10873464499,22811.542424448242,0.85,0.82090728101317,0.6698760659037598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711239637422286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16952.442485748354,1610.0,0.46883039586633496,0.06029126226799857,6.113110376966115,6.46944999756157
3056.0,-33.21292845418572,5.46117295979738,35.439875746641974,29.795172192994528,7.444272514303756,-29.169525355105122,-44.624800875876076,3.318554416003837,39.67788027504872,-3.353010752390671,40.74615741251489,55497.39305575941,12523.173164414195,12523.173164414195,68020.5662201736,105550.118471988,105550.118471988,12523.173164414195,118073.2916364022,118073.2916364022,118073.2916364022,144942.83653509684,125033.45202673602,74592.00141209664,56046.0562384882,26869.544898694632,0.0,82915.60113718284,22839.113163890437,1610.0,0.0,0.8924473340651553,2.560118503252847,0.0014959713701933424,378003.3934479861,1586957.837488097,4.198263467987794,1586957.837488097,4.198263467987794,0.85,0.10094803064679181,4.698906859688992,1.3151038647117097,1.0,0.0,4.698906859687661,1.2764082961405616,1.2766206238660793,3.6813509234442763,22617.693305323337,2306.3628563600555,1603.0968420496806,1603.0968420496806,7.8118631613062,5.46117295979738,3.535561842890984,1.9256111169063956,6.471124263310096,6.471124263310096,1.8488926466600275,0.0,0.0,0.00016633915083103315,4.6233581277361805e-05,0.00012010556955367135,0.0005643648846625996,0.10123908683441515,0.08970963971056367,0.011529447123851483,0.09171504274111984,0.08945567968490871,0.011492350961883094,0.4687871485866587,0.4687871485866587,0.060248337407318185,0.0,15.65572121504448,17.47872633261062,1.8677255869662304,43.030891027439395,47.42851573454476,9.961024949612465,26869.544898694632,22839.113163890437,0.85,0.8203590794407245,0.6693238943530019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470814032172999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16953.344842890216,1610.0,0.4687871485866587,0.060248337407318185,6.113110376966115,6.471124263310096
3057.0,-33.243171794512065,5.461944224397706,35.438626166741635,29.799407149571948,7.398651988467439,-29.181237174271104,-44.63605798138303,3.3229877862336528,37.33181984446816,-3.5334022376319676,40.840368099686934,55401.32148405269,12780.925555150356,12780.925555150356,68182.24703920305,105785.45137348908,105785.45137348908,12780.925555150356,118566.37692863944,118566.37692863944,118566.37692863944,145426.27563902218,125032.39077161708,74583.4242274746,56054.40727126941,26859.898710382724,0.0,82914.30598165214,22830.913903825316,1610.0,0.0,0.891240373565626,2.5637115104747576,0.0014959713701933424,375389.0302884164,1591087.842841964,4.238503830598113,1591087.842841964,4.238503830598113,0.85,0.10187662919598975,4.698906859688992,1.3150956648169092,1.0,0.0,4.6989068596874795,1.2763889298171405,1.2766005690517457,3.6814067796421366,22617.50133155624,2306.343280483778,1603.0968420496806,1603.0968420496806,7.972647203776518,5.461944224397706,3.497164236869575,1.9647799875281309,6.47265288814636,6.47265288814636,1.8493293966132458,0.0,0.0,0.00016580229746538115,4.617232362044082e-05,0.00011962997384494033,0.0005621301047244048,0.10189601232505752,0.09028769136254311,0.011608320962514412,0.09171954951987157,0.09027834690405215,0.011598282291937594,0.4691903559465359,0.4691903559465359,0.060323972871049826,0.0,20.65775806344743,22.7917776687068,4.527459294015841,40.865222082100104,44.25894366011329,15.136170598629462,26859.898710382724,22830.913903825316,0.85,0.8223218687290332,0.6681756643577561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4709917735680935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16952.659339762467,1610.0,0.4691903559465359,0.060323972871049826,6.113110376966115,6.47265288814636
3058.0,-33.27356302461281,5.462424960969255,35.4374565721602,29.798913944419496,7.384005215527585,-29.205352529990666,-44.65912448996676,3.3225939666710507,36.626369151129836,-3.558263666425929,40.84317375294859,55361.1645203022,12817.16690629121,12817.16690629121,68178.3314265934,105852.1847232228,105852.1847232228,12817.16690629121,118669.35162951401,118669.35162951401,118669.35162951401,145523.72579340157,125031.7968021965,74572.88536350189,56065.45715410513,26854.374163887544,0.0,82919.83131799268,22826.21803930441,1610.0,0.0,0.8911089044966785,2.567844033452801,0.0014959713701933424,375029.8343344423,1591210.9613556687,4.2428916733506234,1591210.9613556687,4.2428916733506234,0.85,0.10210985922111597,4.698906859688992,1.3150948329037058,1.0,0.0,4.698906859686779,1.2763918515116406,1.276602804664136,3.681398352805246,22617.39388656476,2306.3323241437965,1603.0968420496806,1603.0968420496806,7.995254291626886,5.462424960969255,3.492378436571739,1.9700465243975156,6.473654174567121,6.473654174567121,1.8496154784477488,0.0,0.0,0.00016526442908551604,4.6047037592728865e-05,0.00011921739149278718,0.0005601914186796858,0.10210449661700625,0.09044926099791172,0.011655235619094538,0.0918538434084753,0.09045231620676078,0.01165754301435519,0.46984356609971595,0.46984356609971595,0.06054375023732079,0.0,24.505363031782224,26.904802787256926,6.432044536505941,40.18463281755578,43.63296283338707,14.152315722272647,26854.374163887544,22826.21803930441,0.85,0.8222198519089301,0.6676468540800016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711776908368484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16951.946367229455,1610.0,0.46984356609971595,0.06054375023732079,6.113110376966115,6.473654174567121
3059.0,-33.30320031253858,5.463038195223621,35.43659204657455,29.812409437168412,7.40679095449165,-29.23247516296539,-44.68404116397721,3.3365098631647605,35.366308078699205,-3.546372584724834,40.849713152308205,55333.63546009634,12801.356348035139,12801.356348035139,68134.99180813148,105808.21011875854,105808.21011875854,12801.356348035139,118609.56646679368,118609.56646679368,118609.56646679368,145474.25824975548,125029.69054530722,74557.21290567085,56080.530710707084,26864.691782961807,0.0,82945.22249366889,22834.988015517534,1610.0,0.0,0.8911441822558561,2.5810986692537523,0.0014959713701933424,375201.6021235434,1591497.953165069,4.24171417221463,1591497.953165069,4.24171417221463,0.85,0.10232292325693981,4.698906859688992,1.3150718245143076,1.0,0.0,4.698906859689438,1.2763286821251276,1.2765389573151318,3.681580556401164,22617.01287914977,2306.2934721999636,1603.0968420496806,1603.0968420496806,7.985391781863675,5.463038195223621,3.495699859069982,1.9673383361536394,6.474569103806868,6.474569103806868,1.8498768868019622,0.0,0.0,0.000164741454436104,4.5912056114612445e-05,0.00011882939832149155,0.0005583682749055722,0.10232113823939597,0.09060876290302668,0.011712375336369289,0.09233162751207666,0.09060958561543378,0.011713337641506026,0.4706275189312311,0.4706275189312311,0.06083480194124464,0.0,27.343280406284862,29.995902283252974,7.4380980484147585,38.912680663424055,42.56342704419359,11.52643650634775,26864.691782961807,22834.988015517534,0.85,0.8214456452067767,0.6671105796879367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4713645630264034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16951.229423859953,1610.0,0.4706275189312311,0.06083480194124464,6.113110376966115,6.474569103806868
