time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3060.0,-33.30320031253858,5.463038195223621,35.43659204657455,29.812262195069366,7.40679095449165,-29.23247516296539,-44.68396167559547,3.3365098631647605,35.36434664872593,-3.546372584724834,40.849713152308205,55333.25436065309,12801.579535879828,12801.579535879828,68134.83389653292,105807.51470559952,105807.51470559952,12801.579535879828,118609.09424147935,118609.09424147935,118609.09424147935,145473.7906402993,125028.9951321482,74556.8318062276,56080.18147324511,26864.696398819935,0.0,82944.87787206504,22834.991938996944,1610.0,0.0,0.8911441822558561,2.581117510918901,0.0014959713701933424,375201.6021235434,1591497.953165069,4.24171417221463,1591497.953165069,4.24171417221463,0.85,0.10232292325693981,4.698906859688992,1.3150698974868285,1.0,0.0,4.698906859687697,1.2763286821251276,1.2765389573151318,3.681580556401164,22616.887083682268,2306.28064463219,1603.0968420496806,1603.0968420496806,7.9855310047969645,5.463038195223621,3.4959559169223193,1.967082278301302,6.4755248044085505,6.4755248044085505,1.8501499441167286,0.0,0.0,0.000164741454436104,4.5912486145025417e-05,0.00011882896829107858,0.0005583662542327149,0.1025375627207018,0.09076842449222543,0.011769138228476377,0.09233230152025344,0.09060958561543378,0.011713337641506026,0.4714568111010585,0.4714568111010585,0.06112963191379719,0.0,29.636885670276058,32.487755944028095,8.252014292397519,38.91071923345078,42.56014925943623,11.53401656780045,26864.696398819935,22834.991938996944,0.85,0.8214471543574363,0.6671087568059311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4715468435365384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16950.526571424354,1610.0,0.4714568111010585,0.06112963191379719,6.113110376966115,6.4755248044085505
3061.0,-33.30320031253858,5.463038195223621,35.43659204657455,29.812241135537647,7.40679095449165,-29.23247516296539,-44.68395032510159,3.3365098631647605,35.364682406744635,-3.546372584724834,40.849713152308205,55333.19991787181,12801.759716345248,12801.759716345248,68134.95963421706,105807.41536086249,105807.41536086249,12801.759716345248,118609.17507720774,118609.17507720774,118609.17507720774,145473.87068589483,125028.89578741118,74556.77736344632,56080.131582183174,26864.6956086871,0.0,82944.82719087027,22834.991267384034,1610.0,0.0,0.8911441822558561,2.581114285574619,0.0014959713701933424,375201.6021235434,1591497.953165069,4.24171417221463,1591497.953165069,4.24171417221463,0.85,0.10232292325693981,4.698906859688992,1.315069622197189,1.0,0.0,4.698906859688712,1.2763286821251276,1.2765389573151318,3.681580556401164,22616.869112901193,2306.278812122508,1603.0968420496806,1603.0968420496806,7.9856434000438945,5.463038195223621,3.496162635838646,1.9668755593849752,6.4762965347339225,6.4762965347339225,1.8503704384954065,0.0,0.0,0.000164741454436104,4.591254755125447e-05,0.00011882890688484952,0.0005583659656905639,0.10275283491422164,0.09092846689250547,0.011824368021716177,0.09233218614253064,0.09060958561543378,0.011713337641506026,0.47228808122719634,0.47228808122719634,0.06141649887600646,0.0,31.479562087796296,34.489389925077774,8.906292772264521,38.911054991469484,42.559681005556456,11.540136135600676,26864.6956086871,22834.991267384034,0.85,0.8214491722000556,0.6671085080512692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4715468435365384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16950.416464747268,1610.0,0.47228808122719634,0.06141649887600646,6.113110376966115,6.4762965347339225
3062.0,-33.30320031253858,5.463038195223621,35.43659204657455,29.812214837316446,7.40679095449165,-29.23247516296539,-44.683935202751286,3.3365098631647605,35.364914841666234,-3.546372584724834,40.849713152308205,55333.12732749539,12801.939857325546,12801.939857325546,68135.06718482095,105807.29117994125,105807.29117994125,12801.939857325546,118609.2310372668,118609.2310372668,118609.2310372668,145473.92609896668,125028.77160648994,74556.7047730699,56080.074259355606,26864.695061699887,0.0,82944.7693210555,22834.990802444903,1610.0,0.0,0.8911441822558561,2.581112052774014,0.0014959713701933424,375201.6021235434,1591497.953165069,4.24171417221463,1591497.953165069,4.24171417221463,0.85,0.10232292325693981,4.698906859688992,1.315069300751202,1.0,0.0,4.6989068596885675,1.2763286821251276,1.2765389573151318,3.681580556401164,22616.846649424853,2306.2765214854057,1603.0968420496806,1603.0968420496806,7.985755770660305,5.463038195223621,3.4963693115604566,1.9666688836631647,6.4770682650592954,6.4770682650592954,1.8505909328740844,0.0,0.0,0.000164741454436104,4.5912629363363674e-05,0.00011882882507274032,0.0005583655812630828,0.10296001924072344,0.09108340800715746,0.011876611233565976,0.09233210627029785,0.09060958561543378,0.011713337641506026,0.47309285496025294,0.47309285496025294,0.06168785334974741,0.0,32.95841104727697,36.095513956724574,9.432153308792465,38.911287426391084,42.55909568858857,11.546254498965936,26864.695061699887,22834.990802444903,0.85,0.8214510419709478,0.6671080983216273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4715468435365384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16950.306358070186,1610.0,0.47309285496025294,0.06168785334974741,6.113110376966115,6.4770682650592954
3063.0,-33.30320031253858,5.463038195223621,35.43659204657455,29.812193812709324,7.40679095449165,-29.23247516296539,-44.68392381733281,3.3365098631647605,35.36525027200224,-3.546372584724834,40.849713152308205,55333.072884712,12802.119958833686,12802.119958833686,68135.19284354568,105807.19183520426,105807.19183520426,12802.119958833686,118609.31179403795,118609.31179403795,118609.31179403795,145474.00606636849,125028.67226175293,74556.6503302865,56080.02436829603,26864.694272330536,0.0,82944.71864062657,22834.990131480954,1610.0,0.0,0.8911441822558561,2.581108830594158,0.0014959713701933424,375201.6021235434,1591497.953165069,4.24171417221463,1591497.953165069,4.24171417221463,0.85,0.10232292325693981,4.698906859688992,1.3150690254615625,1.0,0.0,4.698906859688132,1.2763286821251276,1.2765389573151318,3.681580556401164,22616.828678643782,2306.274688975724,1603.0968420496806,1603.0968420496806,7.985868116654263,5.463038195223621,3.4965759441011968,1.9664622511224246,6.477839995384668,6.477839995384668,1.8508114272527625,0.0,0.0,0.000164741454436104,4.5912690958712735e-05,0.00011882876347739126,0.0005583652918322745,0.10315495468425835,0.09122990544837681,0.011925049235881538,0.09233199100577355,0.09060958561543378,0.011713337641506026,0.47385377173123483,0.47385377173123483,0.061939443329804375,0.0,34.1443989441874,37.383306232654036,9.85483479787871,38.91162285672709,42.558627435320204,11.552371658226207,26864.694272330536,22834.990131480954,0.85,0.8214530588590466,0.6671078495600525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4715468435365384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16950.1962513931,1610.0,0.47385377173123483,0.061939443329804375,6.113110376966115,6.477839995384668
3064.0,-33.3332720215465,5.46298358499357,35.43691922557198,29.811531223263614,7.409743936687828,-29.25950629311394,-44.70976096400989,3.335823854065734,29.9613433099546,-3.6021827760556127,40.88268473784049,55307.81866474218,12881.528251731932,12881.528251731932,68189.34691647411,105790.01419781915,105790.01419781915,12881.528251731932,118671.54244955108,118671.54244955108,118671.54244955108,145545.17510804944,125028.66054507098,74545.73609105176,56092.13828224357,26873.63265849836,0.0,82965.77094074193,22842.587759723607,1610.0,0.0,0.8907549891330443,2.628452464686901,0.0014959713701933424,374395.9526940978,1592945.5585939286,4.254708276441901,1592945.5585939286,4.254708276441901,0.85,0.10352707011609735,4.698906859688992,1.3150701227737596,1.0,0.0,4.698906859685751,1.276332934388115,1.2765425349614352,3.6815682907545506,22616.826559176432,2306.274472850202,1603.0968420496806,1603.0968420496806,8.035402424760516,5.46298358499357,3.4845595662128073,1.9784240187807631,6.47861172571004,6.47861172571004,1.8510319216314401,0.0,0.0,0.00016421237454622547,4.5773108243365365e-05,0.0001184392663028601,0.0005565350808870406,0.10352687591842696,0.09153539669801013,0.011991479220416839,0.09398451368125373,0.09153546898791835,0.011991601128178996,0.4745613615553979,0.4745613615553979,0.062169312759727036,0.0,34.02558113588384,37.446564552527036,8.754309793204527,33.5635260860102,37.55640661092781,4.292770063549881,26873.63265849836,22842.587759723607,0.85,0.8218973456556941,0.6666341798263483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4715468435365384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16950.086144716017,1610.0,0.4745613615553979,0.062169312759727036,6.113110376966115,6.47861172571004
3065.0,-33.33327212180495,5.462975337333064,35.43673126910134,29.810794558748626,7.409699028216129,-29.2579220291585,-44.70824383953584,3.3352300045742713,29.914761112731128,-3.6021531651839114,40.881910390126755,55300.54410617421,12881.65172471143,12881.65172471143,68182.19583088564,105786.74737961487,105786.74737961487,12881.65172471143,118668.3991043263,118668.3991043263,118668.3991043263,145541.76263484787,125027.9860413144,74545.94352082002,56091.158356104876,26873.363530521583,0.0,82964.52188662646,22842.359000943346,1610.0,0.0,0.8907578543242175,2.6289250661727546,0.0014959713701933424,374396.3797828478,1592911.549739127,4.254612586433195,1592911.549739127,4.254612586433195,0.8500000000000001,0.10353396669093226,4.698906859688992,1.3150689979875465,1.0,0.0,4.698906859689185,1.2763356757666078,1.2765452767878718,3.6815603832954675,22616.704546076322,2306.2620309765643,1603.0968420496806,1603.0968420496806,8.035479446295499,5.462975337333064,3.48476296861039,1.9782123687226738,6.479366981949348,6.479366981949348,1.8512477091283852,0.0,0.0,0.00016421237278489912,4.578129349104865e-05,0.00011843107929385046,0.0005564966108942449,0.10366125397606195,0.09164689740978725,0.0120143565662747,0.09400171466554326,0.09154163226884594,0.01199233442208632,0.4751528599569558,0.4751528599569558,0.06228967967658019,0.0,33.92381187414355,37.45855857574389,7.850637620113446,33.51691427791502,37.50661287454699,4.269877890036298,26873.363530521583,22842.359000943346,0.85,0.8218235250491611,0.6665565334269519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4717318405548447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16949.373601468473,1610.0,0.4751528599569558,0.06228967967658019,6.113110376966115,6.479366981949348
3066.0,-33.33327212180495,5.462975337333064,35.43673126910134,29.810768260527425,7.409699028216129,-29.2579220291585,-44.70823248904196,3.3352300045742713,29.914990335516563,-3.6021531651839114,40.881910390126755,55300.48966508102,12881.832216667926,12881.832216667926,68182.32188174894,105786.62319881521,105786.62319881521,12881.832216667926,118668.45541548314,118668.45541548314,118668.45541548314,145541.81845715133,125027.86186051476,74545.88907972683,56091.08086754215,26873.363041668174,0.0,82964.44390921033,22842.358585417947,1610.0,0.0,0.8907578543242175,2.628922755424473,0.0014959713701933424,374396.3797828478,1592911.549739127,4.254612586433195,1592911.549739127,4.254612586433195,0.85,0.10353396669093226,4.698906859688992,1.3150686765415598,1.0,0.0,4.698906859689185,1.2763356757666078,1.2765452767878718,3.6815603832954675,22616.68208262198,2306.2597403417053,1603.0968420496806,1603.0968420496806,8.035592035848266,5.462975337333064,3.484970055395274,1.97800528193779,6.480136133213418,6.480136133213418,1.8514674666324051,0.0,0.0,0.00016421237278489912,4.578135473477282e-05,0.0001184310180501263,0.0005564963231156893,0.10376531805545755,0.09174247991003241,0.012022838145425145,0.09400163204078403,0.09154163226884594,0.01199233442208632,0.47564841735864555,0.47564841735864555,0.06233365330475732,0.0,33.84245517479678,37.46805407219966,7.131276397673105,33.517143500700456,37.50603742272534,4.275691955956063,26873.363041668174,22842.358585417947,0.85,0.8218258168084901,0.6665565037185986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4717318411716962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16949.262490392575,1610.0,0.47564841735864555,0.06233365330475732,6.113110376966115,6.480136133213418
3067.0,-33.36323393766954,5.462549956993106,35.43731123767763,29.7754970722832,7.381952156979554,-29.29260431919298,-44.74341217484323,3.299154999991886,28.25802963780461,-3.6332316193958847,40.88925023110094,55320.58865917782,12925.572842188094,12925.572842188094,68246.16150136592,105750.9876301432,105750.9876301432,12925.572842188094,118676.56047233129,118676.56047233129,118676.56047233129,145546.18095424582,125031.53624475058,74543.677446916,56097.62088648286,26869.62048191453,0.0,82967.24136839739,22839.17740962735,1610.0,0.0,0.8905794289131697,2.6424622244393343,0.0014959713701933424,373948.33357455477,1593233.9328863153,4.260572356765615,1593233.9328863153,4.260572356765615,0.85,0.1038986884921102,4.698906859688992,1.3151243383483966,1.0,0.0,4.69890685969111,1.2765033085890365,1.2767122661901313,3.681076913841185,22617.346753511127,2306.327517909901,1603.0968420496806,1603.0968420496806,8.06287711580903,5.462549956993106,3.478064605812978,1.9844853511801284,6.48090775877564,6.48090775877564,1.8516879310787542,0.0,0.0,0.00016368678538318906,4.559189998797156e-05,0.0001180948853952175,0.0005549168670777729,0.10391046107038603,0.09188128771247671,0.012029173357909312,0.09446683272677767,0.09187530081241903,0.012023387679691182,0.4760670783791662,0.4760670783791662,0.06232709138488438,0.0,33.469931333536294,37.10979644151786,6.642375593127213,31.891261257200483,35.599170983428394,4.637998130460403,26869.62048191453,22839.17740962735,0.85,0.8225675625194548,0.6667762811775214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4717318411716962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16949.15138132185,1610.0,0.4760670783791662,0.06232709138488438,6.113110376966115,6.48090775877564
3068.0,-33.398096619906745,5.462099388665399,35.43790997137129,29.78757923645901,7.389456999100896,-29.319383803539925,-44.76822096677495,3.311632610558512,27.971570139465655,-3.6360188744436304,40.89205766819134,55266.682871569756,12929.044839686041,12929.044839686041,68195.7277112558,105772.4840979391,105772.4840979391,12929.044839686041,118701.52893762515,118701.52893762515,118701.52893762515,145572.1392434295,125029.52764866147,74527.92191765344,56112.89525667559,26870.61030580434,0.0,82983.50556247993,22840.01875993369,1610.0,0.0,0.8905558575323813,2.645100272888344,0.0014959713701933424,373908.1713238975,1593357.2551825675,4.26135981340275,1593357.2551825675,4.26135981340275,0.85,0.1039836507221556,4.698906859688992,1.3151034701848405,1.0,0.0,4.698906859690077,1.2764469466438038,1.2766551168501359,3.6812394530332453,22616.983412264595,2306.2904674139077,1603.0968420496806,1603.0968420496806,8.065042922269923,5.462099388665399,3.477277991454895,1.9848213972105038,6.481551061268641,6.481551061268641,1.8518717317910405,0.0,0.0,0.0001630771806763536,4.5458732901015075e-05,0.00011761844777533852,0.0005526781310775097,0.10398256241849356,0.09195824036544922,0.012024322053044335,0.09455863897521533,0.09195873011981752,0.01202492060233808,0.4764019182687028,0.4764019182687028,0.06229360271777537,0.0,33.1003553416827,36.74165094069326,6.254331582855741,31.607589013909262,35.26408129092101,4.703379681945535,26870.61030580434,22840.01875993369,0.85,0.8217985881532792,0.6659960012168729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719162068962615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16948.440037206637,1610.0,0.4764019182687028,0.06229360271777537,6.113110376966115,6.481551061268641
3069.0,-33.427286401688804,5.461541696136392,35.43859945962956,29.763581707980507,7.379784523002076,-29.34754836626723,-44.79650458144022,3.287252284368415,27.47180214383377,-3.644183669750409,40.89306466532771,55257.5777579988,12940.004637903457,12940.004637903457,68197.58239590225,105704.73621390732,105704.73621390732,12940.004637903457,118644.74085181078,118644.74085181078,118644.74085181078,145514.01788816004,125031.21764878732,74523.64013777213,56119.53056779465,26869.27703634927,0.0,82988.80760414392,22838.88548089688,1610.0,0.0,0.8905121759048198,2.649369261243162,0.0014959713701933424,373790.5422129427,1593401.4913053294,4.262819176408143,1593401.4913053294,4.262819176408143,0.85,0.10404216827434497,4.698906859688992,1.3151390177151194,1.0,0.0,4.698906859691269,1.2765605666663573,1.2767681058576292,3.6809118050386256,22617.289121688056,2306.3216410994637,1603.0968420496806,1603.0968420496806,8.071879563656731,5.461541696136392,3.4752323873148354,1.9863093088215562,6.482186056418104,6.482186056418104,1.8520531589766012,0.0,0.0,0.0001625683830051965,4.530735333269867e-05,0.00011726102967249782,0.0005509986567022945,0.10403839349074841,0.09202198075316252,0.012016412737585889,0.09470660377201091,0.09202476508542219,0.01201740318892278,0.4766688625509098,0.4766688625509098,0.062244365364527106,0.0,32.710419025106944,36.319217806715415,6.070933175131415,31.11598581358419,34.61154181015519,5.323386488928463,26869.27703634927,22838.88548089688,0.85,0.8217684331747998,0.665843736682868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4721307856541388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16947.62951367456,1610.0,0.4766688625509098,0.062244365364527106,6.113110376966115,6.482186056418104
3070.0,-33.46154798399248,5.4610775446382815,35.44591298222621,29.775096207764022,7.620421361331238,-29.515496211704356,-44.95222986498845,3.2991617092025414,7.430320107292971,-3.61594946615466,41.11781125622479,55834.208768203636,12899.363178455129,12899.363178455129,68733.57194665876,104622.61876611704,104622.61876611704,12899.363178455129,117521.98194457217,117521.98194457217,117521.98194457217,144540.1772330422,125029.2148671007,74468.93363852879,56178.09025396879,27018.195288470033,0.0,83196.28554243883,22965.465995199527,1610.0,0.0,0.8898596890757073,2.8824574772082445,0.0014959713701933424,374197.43188627844,1603297.5592468805,4.284630044532575,1603297.5592468805,4.284630044532575,0.85,0.10779232586448234,4.698906859688992,1.315118845193647,1.0,0.0,4.698906859687803,1.276506794031443,1.2767135644924217,3.6810668628319485,22616.926832227025,2306.2846978557436,1603.0968420496806,1603.0968420496806,8.046527720659917,5.4610775446382815,3.4811906082924797,1.9798869363458018,6.4827879848196295,6.4827879848196295,1.8522251385198942,0.0,0.0,0.0001619730484972315,4.448220805634613e-05,0.00011749084044088537,0.0005520785160983011,0.10487887752493134,0.09277863655739149,0.012100240967539852,0.10296327560688778,0.09483560791032038,0.01295671795416197,0.4768779514671745,0.4768779514671745,0.06219468553291512,0.0,28.153947249908015,32.21797660171035,1.7053025658242404e-13,11.046269573447603,16.232113527024637,1.7053025658242404e-13,27018.195288470033,22965.465995199527,0.85,0.8261615467387355,0.6711142018440516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4723104944448917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16946.931475158864,1610.0,0.4768779514671745,0.06219468553291512,6.113110376966115,6.4827879848196295
3071.0,-33.48912331269122,5.4609609657778835,35.451774091752725,29.764927143137925,7.616055771002807,-29.524206407652773,-44.96153328856451,3.2889265632596794,8.052368054764315,-3.616086532763093,41.10991972060395,55742.14154342978,12899.540001678179,12899.540001678179,68641.68154510796,104595.12009362555,104595.12009362555,12899.540001678179,117494.66009530373,117494.66009530373,117494.66009530373,144508.43566510658,125029.41635458247,74465.93803710761,56181.642574972066,27013.775569802863,0.0,83195.41814477493,22961.709234332433,1610.0,0.0,0.8898868415419667,2.8744901485184786,0.0014959713701933424,374195.45574946626,1602949.2938852396,4.283721967373267,1602949.2938852396,4.283721967373267,0.85,0.10760900864381487,4.698906859688992,1.3151325206598277,1.0,0.0,4.6989068596883685,1.2765550368881826,1.2767612053318933,3.680927750003922,22616.96327992957,2306.2884144870645,1603.0968420496806,1603.0968420496806,8.046638021683794,5.4609609657778835,3.481239040448186,1.9797219253296974,6.483417201944594,6.483417201944594,1.8524049148413124,0.0,0.0,0.00016149535662096382,4.443335510663906e-05,0.00011706200151432477,0.0005500634419245838,0.10475830470120331,0.09274069895993829,0.012017605741265027,0.10268181044446331,0.09465965705590183,0.012949351587913036,0.4768172934456204,0.4768172934456204,0.061787352343784324,0.0,24.79472395577858,29.117050953143632,1.1368683772161603e-13,11.668454587527435,16.92881326461776,1.1368683772161603e-13,27013.775569802863,22961.709234332433,0.85,0.8250656475535605,0.6700145607349249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4725214822745258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16946.13085857999,1610.0,0.4768172934456204,0.061787352343784324,6.113110376966115,6.483417201944594
3072.0,-33.51231511313791,5.460874520614007,35.45647121582148,29.769997880235337,7.611961854406983,-29.530494319251154,-44.96749792071057,3.294256406209717,8.73321048331377,-3.6161914990918977,41.10453305967516,55655.80926133432,12899.738429661473,12899.738429661473,68555.5476909958,104638.3213800907,104638.3213800907,12899.738429661473,117538.05980975217,117538.05980975217,117538.05980975217,144548.5703634985,125028.10005815193,74459.41819138576,56187.424296406854,27010.510553746328,0.0,83197.93485015318,22958.93397068438,1610.0,0.0,0.8899053173858598,2.8658435934600575,0.0014959713701933424,374193.9424190448,1602711.6052326122,4.2831040900116975,1602711.6052326122,4.2831040900116975,0.85,0.10747799502408092,4.698906859688992,1.3151223904406657,1.0,0.0,4.698906859691087,1.2765312472343766,1.2767369002408238,3.680996348400591,22616.725170939677,2306.2641341273197,1603.0968420496806,1603.0968420496806,8.046761799597943,5.460874520614007,3.4813460329064925,1.979528487707514,6.484150496562771,6.484150496562771,1.8526144275893632,0.0,0.0,0.0001610946077061365,4.440206053776783e-05,0.00011669254716836867,0.0005483274103640288,0.10463166179083752,0.09268038280779757,0.011951278983039946,0.10237506585894185,0.09453544911528902,0.012942545908791897,0.4765987895234319,0.4765987895234319,0.06145815245914635,0.0,22.268187376134733,26.806876988576903,1.1368683772161603e-13,12.349401982405652,17.692410177898466,1.1368683772161603e-13,27010.510553746328,22958.93397068438,0.85,0.8240054012695193,0.6689566196754203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726913376857074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16945.46304789559,1610.0,0.4765987895234319,0.06145815245914635,6.113110376966115,6.484150496562771
3073.0,-33.53660747308209,5.4607613615967425,35.4611970110172,29.759264294430636,7.606362686999158,-29.54123861312966,-44.97866345392538,3.2834054142245783,9.215240332486644,-3.6162870637465803,41.09893904154861,55588.962472931795,12899.887584092938,12899.887584092938,68488.85005702473,104613.99375199176,104613.99375199176,12899.887584092938,117513.8813360847,117513.8813360847,117513.8813360847,144521.18207630093,125028.5576370372,74456.53568479266,56191.13550249393,27007.300740216226,0.0,83198.43624271016,22956.20562918379,1610.0,0.0,0.8899245692464723,2.85976211132078,0.0014959713701933424,374192.56463949307,1602464.7950352782,4.282460279720242,1602464.7950352782,4.282460279720242,0.85,0.1073347186428576,4.698906859688992,1.3151375154359268,1.0,0.0,4.698906859688884,1.2765822149707664,1.27678734155006,3.680849384069319,22616.807943819433,2306.2725746120677,1603.0968420496806,1603.0968420496806,8.046854841033467,5.4607613615967425,3.4814365434382486,1.979324818158494,6.48489268721463,6.48489268721463,1.852826482061323,0.0,0.0,0.00016067582513965397,4.434353332364129e-05,0.00011633229181601268,0.0005466346040176036,0.10450079882754319,0.09260375881920696,0.011897040008336229,0.10216003022291857,0.09440023079726333,0.012934487845594271,0.47629991386579945,0.47629991386579945,0.06119145921810264,0.0,20.357316984742795,25.07490794333563,1.1368683772161603e-13,12.831527396233241,18.22090782182738,1.1368683772161603e-13,27007.300740216226,22956.20562918379,0.85,0.8231987661069257,0.6681491261538284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472834221295691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16944.88213471622,1610.0,0.47629991386579945,0.06119145921810264,6.113110376966115,6.48489268721463
3074.0,-33.56014458728769,5.460661019352469,35.465229514260336,29.75358635829764,7.600160045479199,-29.5523772509318,-44.98984372531993,3.277731456665656,9.735833552202735,-3.616374338464569,41.094227007615295,55525.939930770546,12900.041210404137,12900.041210404137,68425.98114117468,104616.39320473267,104616.39320473267,12900.041210404137,117516.4344151368,117516.4344151368,117516.4344151368,144520.90535608568,125028.44516071348,74452.04904195291,56195.99568751175,27004.470940948886,0.0,83200.46662846064,22953.800299806553,1610.0,0.0,0.8899407510949644,2.853235151267644,0.0014959713701933424,374191.3063815075,1602256.920589789,4.281919150083634,1602256.920589789,4.281919150083634,0.85,0.10720736294134661,4.698906859688992,1.3151445405418056,1.0,0.0,4.69890685969047,1.276609248796862,1.2768138629158365,3.680771437397518,22616.78759762445,2306.270499877578,1603.0968420496806,1603.0968420496806,8.046950671994628,5.460661019352469,3.4815366349416514,1.9791243844108175,6.485626675112114,6.485626675112114,1.8530361928891754,0.0,0.0,0.0001602710205183766,4.4285000450843295e-05,0.0001159860200675333,0.0005450075053233573,0.10437701995642427,0.09252410330729796,0.011852916649126308,0.10192871929731218,0.09428091530746274,0.012926447633883864,0.47597027846894124,0.47597027846894124,0.060974771291934335,0.0,18.942308737726194,23.810395055576635,1.7053025658242404e-13,13.35220789066733,18.792811886087065,1.7053025658242404e-13,27004.470940948886,22953.800299806553,0.85,0.8224230453746998,0.6673753427216551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472983914180874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16944.278400601568,1610.0,0.47597027846894124,0.060974771291934335,6.113110376966115,6.485626675112114
3075.0,-33.590061718578596,5.466123322594139,35.46782819163389,30.398224805854284,8.108420586734592,-29.42531807857573,-44.83073735665528,3.9371166480962936,25.989194790734075,-3.1311150022521956,41.00635080062334,54615.142927516754,12218.330307509503,12218.330307509503,66833.47323502626,105260.3184680545,105260.3184680545,12218.330307509503,117478.648775564,117478.648775564,117478.648775564,144583.08426405885,124958.68712879228,74282.53154389761,56306.839538771856,27104.43548849485,0.0,83411.2750272667,23038.770165220623,1610.0,0.0,0.8926172218094599,2.7201810092810472,0.0014959713701933424,381238.80718109827,1598383.9349297741,4.192605539683426,1598383.9349297741,4.192605539683426,0.85,0.10343539828472444,4.698906859688992,1.3141275975340982,1.0,0.0,4.698906859689386,1.2735723478211507,1.2737758215893453,3.689548432586466,22604.16884843372,2304.9837455638494,1603.0968420496806,1603.0968420496806,7.621704432957048,5.466123322594139,3.591800210946501,1.8743231116476378,6.486364340804419,6.486364340804419,1.8532469545155483,0.0,0.0,0.00015975784653369206,4.5124757144957764e-05,0.00011463308938873429,0.0005386502100760649,0.10335180656672377,0.0916383313518447,0.011713475214879077,0.0974677574203303,0.09168198824073094,0.011753410043993495,0.4756432396415595,0.4756432396415595,0.06079808761766636,0.0,20.965525577025062,25.662999856319914,5.684341886080802e-14,29.12030979298629,34.292845938754965,5.684341886080802e-14,27104.43548849485,23038.770165220623,0.85,0.8012522673125276,0.6547693091810832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4731289812344865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16943.688986831214,1610.0,0.4756432396415595,0.06079808761766636,6.113110376966115,6.486364340804419
3076.0,-33.530547208812095,5.474548152840631,35.46242295751952,30.219389916770183,7.9121014318446745,-29.3398164509739,-44.76151083419097,3.7544577331224374,31.682738109632226,-2.9152601207532713,40.794069818591495,54578.0937677624,11924.055736723858,11924.055736723858,66502.14950448627,105343.08467593018,105343.08467593018,11924.055736723858,117267.14041265403,117267.14041265403,117267.14041265403,144325.5436444476,124976.98201516282,74368.24016752391,56231.93538626546,27058.403231793578,0.0,83290.33861805903,22999.64274702454,1610.0,0.0,0.8943859956838195,2.6839036302031327,0.0014959713701933424,384406.9135727306,1589057.2068274738,4.133789353730811,1589057.2068274738,4.133789353730811,0.85,0.10195385594021489,4.698906859688992,1.314405466984026,1.0,0.0,4.6989068596887495,1.2744103603627879,1.2746152709897975,3.6871223005055835,22607.47826781131,2305.3212124233364,1603.0968420496806,1603.0968420496806,7.438138123632042,5.474548152840631,3.6460484576880114,1.8284996951526198,6.488779903981243,6.488779903981243,1.8539371154232123,0.0,0.0,0.0001607802055604384,4.549471555030094e-05,0.00011528549001013747,0.0005417157798312417,0.10223717432975714,0.0906715342464201,0.01156564008333703,0.09635845232644454,0.09037089748585612,0.011582958454358767,0.4755065402009363,0.4755065402009363,0.06065340734491865,0.0,23.56145208698325,28.622921591940383,-5.684341886080802e-14,34.597998230385485,41.15204544450995,-5.684341886080802e-14,27058.403231793578,22999.64274702454,0.85,0.7984377372919848,0.6552752056638748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4733134103817878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16942.97097548144,1610.0,0.4755065402009363,0.06065340734491865,6.113110376966115,6.488779903981243
3077.0,-33.47493994936329,5.4805802136646316,35.45786027695247,30.277091601770394,7.943918036904779,-29.322048567051965,-44.740093395207055,3.813242898713077,30.93268390306929,-3.068909394699792,40.7923039120944,54750.948946647855,12151.735791964606,12151.735791964606,66902.68473861246,105465.51080428106,105465.51080428106,12151.735791964606,117617.24659624566,117617.24659624566,117617.24659624566,144625.43960490354,124972.08752909458,74362.43899820783,56232.94281209639,27008.193008657872,0.0,83241.13582075427,22956.96405735919,1610.0,0.0,0.8936571983448335,2.6751549899678992,0.0014959713701933424,382149.694756681,1588979.7932004998,4.158003565100899,1588979.7932004998,4.158003565100899,0.85,0.10240382415057704,4.698906859688992,1.3143179463082924,1.0,0.0,4.6989068596889725,1.27413790047238,1.2743439914052175,3.6879107496503294,22606.592888874846,2305.230928897722,1603.0968420496806,1603.0968420496806,7.580163264764267,5.4805802136646316,3.618119280638512,1.8624609330261195,6.492098266643259,6.492098266643259,1.854885219040931,0.0,0.0,0.00016174089477592692,4.560974169649295e-05,0.00011613115307943397,0.0005456894718285447,0.10241546786813228,0.09085164713225112,0.011563820735881166,0.09596609308174249,0.09084482578378773,0.011558998366789312,0.4755905245669696,0.4755905245669696,0.06053432979338713,0.0,25.72748272283485,30.803098722477216,0.0,34.00159329776909,39.23607172899358,0.0,27008.193008657872,22956.96405735919,0.85,0.8037214302634709,0.6577390902563461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4729465672361577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16944.043580769812,1610.0,0.4755905245669696,0.06053432979338713,6.113110376966115,6.492098266643259
3078.0,-33.47494669006844,5.487196794659282,35.45168906262459,30.27733900761234,7.9155077615555784,-29.308207681747085,-44.727393973711855,3.813241645842603,32.25000942526117,-3.0140922046707423,40.73638043086988,54690.029079848646,12083.798600899478,12083.798600899478,66773.82768074813,105600.84295428982,105600.84295428982,12083.798600899478,117684.6415551893,117684.6415551893,117684.6415551893,144680.08485972878,124973.26175687219,74366.91274204568,56229.27668314057,26995.443304539487,0.0,83224.71998768006,22946.126808858564,1610.0,0.0,0.8941124403050231,2.6675854262249445,0.0014959713701933424,382953.80452067807,1586529.6987614913,4.142874884732539,1586529.6987614913,4.142874884732539,0.85,0.10216419884113839,4.698906859688992,1.3143212179141122,1.0,0.0,4.698906859688691,1.274137906475235,1.2743439972602482,3.6879107322754496,22606.80529862051,2305.2525886638673,1603.0968420496806,1603.0968420496806,7.537784545473515,5.487196794659282,3.6358928372296893,1.851303957429593,6.494708851913233,6.494708851913233,1.8556311005466382,0.0,0.0,0.00016174077800110934,4.567807331679323e-05,0.00011606270468431611,0.0005453678391951907,0.10216152052804617,0.09064766531068374,0.011513855217362423,0.09574329758494418,0.09064809294559291,0.011516105895545485,0.4758057247534434,0.4758057247534434,0.06043573441882859,0.0,27.599729119711924,32.759775504130516,0.0,35.26410162993193,40.788218709343084,0.0,26995.443304539487,22946.126808858564,0.85,0.8023316592790316,0.6571368349204963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726039678617833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16945.03989462714,1610.0,0.4758057247534434,0.06043573441882859,6.113110376966115,6.494708851913233
3079.0,-33.47495266833104,5.494022453386789,35.4453018952311,30.26946218395608,7.908861429683349,-29.31051833005739,-44.73003287622703,3.805216307542362,32.51500021304565,-2.9896986240236125,40.71346569223191,54702.65142101479,12059.438828975746,12059.438828975746,66762.09024999054,105595.03207036441,105595.03207036441,12059.438828975746,117654.47089934016,117654.47089934016,117654.47089934016,144645.83725051594,124973.9630479404,74368.65157454374,56228.12385932963,26991.366351175784,0.0,83219.4902105054,22942.661398499415,1610.0,0.0,0.894307804196902,2.667496977032584,0.0014959713701933424,383312.05810461467,1585526.5932606903,4.136385902130852,1585526.5932606903,4.136385902130852,0.85,0.10207420917264497,4.698906859688992,1.3143332388950513,1.0,0.0,4.698906859688922,1.2741748274136626,1.2743809240386397,3.6878038700755824,22606.932157361443,2305.265524655356,1603.0968420496806,1603.0968420496806,7.5225890992067805,5.494022453386789,3.647245866849493,1.8467765865372958,6.497505820869394,6.497505820869394,1.8564302345341126,0.0,0.0,0.00016174067443477954,4.566386640844484e-05,0.0001160768080263347,0.0005454341094857463,0.10208894648717952,0.09060375891082233,0.011485187576357192,0.0957610422737258,0.09059308468083599,0.011481124491808973,0.47611379202652443,0.47611379202652443,0.06035352478584842,0.0,29.16817773437657,34.386481030877746,0.0,35.50469883706927,40.99773535262716,0.0,26991.366351175784,22942.661398499415,0.85,0.8022410385008903,0.6573298067873681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726040093822892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16944.923928256703,1610.0,0.47611379202652443,0.06035352478584842,6.113110376966115,6.497505820869394
3080.0,-33.47495266833104,5.494022453386789,35.4453018952311,30.2694306121208,7.908861429683349,-29.31051833005739,-44.730017718952126,3.805216307542362,32.516976920914374,-2.9896986240236125,40.71346569223191,54702.5788346472,12060.065933032312,12060.065933032312,66762.64476767952,105594.8830540865,105594.8830540865,12060.065933032312,117654.94898711881,117654.94898711881,117654.94898711881,144646.31109044637,124973.81403166249,74368.57898817616,56228.038937207035,26991.36210332755,0.0,83219.40104053458,22942.657787828415,1610.0,0.0,0.894307804196902,2.6674769794268935,0.0014959713701933424,383312.05810461467,1585526.5932606903,4.136385902130852,1585526.5932606903,4.136385902130852,0.85,0.10207420917264497,4.698906859688992,1.314332826784812,1.0,0.0,4.698906859689067,1.2741748274136626,1.2743809240386397,3.6878038700755824,22606.90520133954,2305.262775906099,1603.0968420496806,1603.0968420496806,7.522980282097376,5.494022453386789,3.6479655539991893,1.8460568993875994,6.50037688924329,6.50037688924329,1.857250539783797,0.0,0.0,0.00016174067443477954,4.5663947998112404e-05,0.00011607672643666715,0.0005454337261034979,0.10214499817917336,0.09067296042970188,0.011472037749471482,0.09576032437541876,0.09059308468083599,0.011481124491808973,0.47647743916394797,0.47647743916394797,0.06028442374613095,0.0,30.42977530561501,35.70313388921494,0.0,35.50667554493799,40.9970354285652,0.0,26991.36210332755,22942.657787828415,0.85,0.8022485614281304,0.6573296388903668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472604046206404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16944.80797693584,1610.0,0.47647743916394797,0.06028442374613095,6.113110376966115,6.50037688924329
3081.0,-33.49256654075099,5.499201976623912,35.44425785687185,30.274143267329805,7.954545439138869,-29.348590074789033,-44.7654250083491,3.8100420792419296,28.950593948385574,-3.1204799916691366,40.85848495640804,54785.04764290134,12253.524282881943,12253.524282881943,67038.57192578328,105401.34171642845,105401.34171642845,12253.524282881943,117654.8659993104,117654.8659993104,117654.8659993104,144683.10410117928,124973.20937044288,74354.42711016163,56243.0914003125,27028.2381018689,0.0,83271.3295021814,22974.002386588567,1610.0,0.0,0.8931807217724774,2.6900784918438165,0.0014959713701933424,381394.4168582415,1591882.9789615315,4.173849717242217,1591882.9789615315,4.173849717242217,0.8500000000000001,0.10288409867363696,4.698906859688992,1.3143252104381102,1.0,0.0,4.698906859689022,1.2741532505204192,1.2743589551788517,3.687866320452234,22606.795822275002,2305.2516223455514,1603.0968420496806,1603.0968420496806,7.643658175519125,5.499201976623912,3.6237695967718846,1.8754323798520272,6.501200259998935,6.501200259998935,1.8574857885711242,0.0,0.0,0.00016143580037198893,4.5473722842010074e-05,0.00011596207752997885,0.0005448950015694043,0.10291156304267972,0.09137180199780787,0.011539761044871857,0.09644999304969654,0.09135664049968212,0.011527458173954846,0.4768678248013132,0.4768678248013132,0.060225809581023644,0.0,30.83750542370541,35.89940814411443,5.684341886080802e-14,32.0710739400547,36.35449426927187,5.684341886080802e-14,27028.2381018689,22974.002386588567,0.85,0.8050618661495866,0.6579100870662354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472604046206404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16944.69214518023,1610.0,0.4768678248013132,0.060225809581023644,6.113110376966115,6.501200259998935
3082.0,-33.49256654075099,5.499201976623912,35.44425785687185,30.274022288527362,7.954545439138869,-29.348590074789033,-44.76536444909868,3.8100420792419296,28.950421524825686,-3.1204799916691366,40.85848495640804,54784.75731022628,12254.053241450827,12254.053241450827,67038.8105516771,105400.77048768544,105400.77048768544,12254.053241450827,117654.82372913626,117654.82372913626,117654.82372913626,144683.06217903944,124972.63814169988,74354.13677748656,56242.77929357035,27028.238449903176,0.0,83271.01774347352,22974.0026824177,1610.0,0.0,0.8931807217724774,2.6900802857444184,0.0014959713701933424,381394.4168582415,1591882.9789615315,4.173849717242217,1591882.9789615315,4.173849717242217,0.85,0.10288409867363696,4.698906859688992,1.314323699367233,1.0,0.0,4.698906859689022,1.2741532505204192,1.2743589551788517,3.687866320452234,22606.692490916015,2305.2410854793447,1603.0968420496806,1603.0968420496806,7.643988135977535,5.499201976623912,3.624376676095279,1.8748253005286326,6.503586120264446,6.503586120264446,1.8581674629326987,0.0,0.0,0.00016143580037198893,4.547404756829041e-05,0.00011596175280369851,0.0005448934757108581,0.10296798398524405,0.09143784639984127,0.011530137585402772,0.09645005736815458,0.09135664049968212,0.011527458173954846,0.4772125093719287,0.4772125093719287,0.06017558491560447,0.0,31.083950958749654,35.989870201131225,5.684341886080802e-14,32.070901516494814,36.351850631318314,5.684341886080802e-14,27028.238449903176,22974.0026824177,0.85,0.8050677458776629,0.657909063619198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727125495584017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16944.22344884714,1610.0,0.4772125093719287,0.06017558491560447,6.113110376966115,6.503586120264446
3083.0,-33.49287120973525,5.506170149279283,35.44016645355008,30.27082298593598,7.960926463910185,-29.352208271650785,-44.76891408031804,3.8068032426910716,30.3516025261236,-2.965267732562462,40.75907606347851,54800.265125900136,12043.485263843906,12043.485263843906,66843.75038974405,105355.52759511779,105355.52759511779,12043.485263843906,117399.0128589617,117399.0128589617,117399.0128589617,144426.01020955842,124972.82357756763,74353.99670638135,56243.14096798475,27026.997350596725,0.0,83270.13831858148,22972.947748007216,1610.0,0.0,0.8942676328943148,2.6922326392289397,0.0014959713701933424,383671.12266554096,1587523.685275439,4.13772001980805,1587523.685275439,4.13772001980805,0.85,0.10233050898550025,4.698906859688992,1.314328279285692,1.0,0.0,4.698906859688168,1.2741681617368212,1.2743738620889327,3.687823162433993,22606.726034991756,2305.244506023133,1603.0968420496806,1603.0968420496806,7.512637382808014,5.506170149279283,3.663796673425046,1.8423734758542372,6.5044181235588185,6.5044181235588185,1.8584051781596624,0.0,0.0,0.00016143053160035405,4.545501762689187e-05,0.00011597551397346218,0.000544958138165858,0.10245273021011224,0.09099409355789181,0.01145863665222042,0.0966446917146417,0.09087356793918333,0.011456941046316917,0.4775143446653096,0.4775143446653096,0.0601320718499358,0.0,31.456826897671704,36.39867221049826,0.0,33.31687025868604,38.43030464255969,0.0,27026.997350596725,22972.947748007216,0.85,0.8027337499309529,0.6581022468852034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727125495584017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16944.107029962448,1610.0,0.4775143446653096,0.0601320718499358,6.113110376966115,6.5044181235588185
3084.0,-33.49108391051301,5.512730839476986,35.43434636447443,23.667918343003862,7.913762955991672,-29.327197950495908,-41.10537377474827,3.8333587502986135,-2.9937578038046126,-2.993757803804629,40.71749177570245,37186.09807536304,12093.956773568098,12093.956773568098,49280.05484893114,74396.91367508062,74396.91367508062,12093.956773568098,86490.87044864873,86490.87044864873,86490.87044864873,111288.43781878271,93666.08248586004,56849.4984219411,40907.3156265766,24797.567370133987,0.0,65704.88299671058,21077.93226461389,1610.0,0.0,0.8942745803250405,3.747842185561737,0.0014959713701933424,383252.4252198454,1585702.8026108625,4.137489284513346,1585702.8026108625,4.137489284513346,0.85,0.10236534289797901,4.698906859688992,1.2297533571021635,1.0,0.0,4.698906859689854,1.2740459388112362,1.2742516588156347,3.6881769460160623,16943.551445122837,1727.7614114017365,1603.0968420496806,1603.0968420496806,7.54412113874859,5.512730839476986,3.663470575265493,1.8492602642114933,6.507352192270895,6.507352192270895,1.8592434835059701,0.0,0.0,0.00016146144239779443,6.954239086280433e-05,9.19190515349901e-05,0.000431919061793871,0.10238075128016952,0.09094272118612208,0.011438030094047435,0.13453958669416033,0.09093002892327566,0.011435313974703347,0.4778012734687167,0.4778012734687167,0.06009392806406753,0.0,7.268862256876673,8.844274562061173,0.0,0.0,0.0,0.0,24797.567370133987,21077.93226461389,0.85,0.7500211947930608,0.565956385269337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727144264883225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16943.98450754244,1610.0,0.4778012734687167,0.06009392806406753,6.113110376966115,6.507352192270895
3085.0,-33.49328188667488,5.519113779018342,35.42936025540607,30.29673504587265,7.935065004402866,-29.317654437944398,-44.73516735071314,3.833358269272057,32.52636741720141,-2.999340866966826,40.7234811228023,54636.43830950198,12111.586594685752,12111.586594685752,66748.02490418774,105600.01968535982,105600.01968535982,12111.586594685752,117711.60628004557,117711.60628004557,117711.60628004557,144704.82310713027,124969.78550926765,74355.28489525434,56238.33401557033,26993.216827084692,0.0,83231.55084265502,22944.23430302199,1610.0,0.0,0.8942273176069767,2.6663569354416485,0.0014959713701933424,383170.41703057743,1585964.9653749235,4.139059005821845,1585964.9653749235,4.139059005821845,0.85,0.10212503453329386,4.698906859688992,1.314286752860062,1.0,0.0,4.698906859688841,1.2740460188718328,1.2742516904568877,3.6881767142523407,22606.17646928805,2305.1884659173165,1603.0968420496806,1603.0968420496806,7.555118491282268,5.519113779018342,3.6679607706631923,1.85115300835515,6.5101749507293345,6.5101749507293345,1.860049985922667,0.0,0.0,0.00016142342983859847,4.563623595758701e-05,0.00011578719388101146,0.000544073239591624,0.10213303601337763,0.09069817647448945,0.011434859538888174,0.09571150098643108,0.09069833275974971,0.011426701773544136,0.4763801155022442,0.4763801155022442,0.060060079702039575,0.0,12.731117337055537,14.955668696084274,0.0,35.52570828416822,40.47314480893482,0.0,26993.216827084692,22944.23430302199,0.85,0.8019557995545639,0.6564390277046425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727034157999206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16943.9038840632,1610.0,0.4763801155022442,0.060060079702039575,6.113110376966115,6.5101749507293345
3086.0,-33.49329898536944,5.525446024950992,35.42466447120636,23.66593525456267,7.937359106863279,-29.32143590777654,-41.099875944759674,3.831751416543288,-2.996964436399992,-2.996964436400011,40.7221813318271,37148.57579410727,12117.81881866145,12117.81881866145,49266.39461276872,74276.11386507975,74276.11386507975,12117.81881866145,86393.93268374121,86393.93268374121,86393.93268374121,111197.81375077879,93664.30142166256,56849.64562585503,40905.17310645281,24803.881067037575,0.0,65709.05417349038,21083.298906981938,1610.0,0.0,0.8942431392032335,3.7385726164190403,0.0014959713701933424,383205.322132372,1585908.068780056,4.138533515023129,1585908.068780056,4.138533515023129,0.85,0.10195215674013643,4.698906859688992,1.2297501294547692,1.0,0.0,4.698906859687998,1.2740534105936159,1.2742590829952003,3.688155316424014,16943.229262833836,1727.7285579513737,1603.0968420496806,1603.0968420496806,7.559006106685297,5.525446024950992,3.674131050150056,1.8513149748009359,6.512955022223439,6.512955022223439,1.8608442920638397,0.0,0.0,0.0001614231341602265,6.958608162951873e-05,9.183705253070777e-05,0.00043153375611016103,0.10197407908832651,0.09054588201364795,0.01142819707467855,0.13420211034309648,0.09053469291981998,0.011417463820316439,0.4756165098895716,0.4756165098895716,0.06002966767908388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24803.881067037575,21083.298906981938,0.85,0.7497656941262857,0.565349421953702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727169564933704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16943.743481810405,1610.0,0.4756165098895716,0.06002966767908388,6.113110376966115,6.512955022223439
