time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3087.0,-33.53178592141167,5.5060558720831185,35.412018070297954,27.521683216933184,4.8330152431560585,-29.693167302278116,-45.26521529825402,0.9968119667408025,44.35058067155143,-5.184879078798225,40.481087782906854,56985.8490906957,15201.95437165662,15201.95437165662,72187.80346235233,107144.09220323178,107144.09220323178,15201.95437165662,122346.0465748884,122346.0465748884,122346.0465748884,148422.84852412852,125260.03088982399,75113.19389876748,55718.70776784056,26076.80194924013,0.0,81795.50971708068,22165.28165685411,1610.0,0.0,0.8842176542004389,2.3396354952367355,0.0014959713701933424,352107.52257601655,1575381.165318948,4.474147992617336,1575381.165318948,4.474147992617336,0.85,0.10340304247609544,4.698906859688992,1.3186781012127178,1.0,0.0,4.6989068596915695,1.287229712209349,1.2874366565703252,3.6504027331873643,22658.679866533344,2310.5423224580613,1603.0968420496806,1603.0968420496806,9.482867143709026,5.5060558720831185,3.184547501133551,2.3215083709495676,6.515730439378152,6.515730439378152,1.8616372683937576,0.0,0.0,0.00016075886521141252,4.286571741554478e-05,0.00011789314779586774,0.000553968920888331,0.10342019017446648,0.09180188290053681,0.011618307273929668,0.08304343233126149,0.09179137692330447,0.011611665552790971,0.4741049519443351,0.4741049519443351,0.06000200472738599,0.0,4.726155234884743,3.192006117256483,17.18917983792693,49.53545975034967,42.66919644462803,104.46100654989596,26076.80194924013,22165.28165685411,0.85,0.8825399305174565,0.6966867654202761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727170618312997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16943.626696537,1610.0,0.4741049519443351,0.06000200472738599,6.113110376966115,6.515730439378152
3088.0,-33.57002597785304,5.48706826533238,35.40004794265052,27.540918811596953,4.8581915258340125,-29.72704087030696,-45.29613886317236,1.016675413304179,44.095005735487405,-5.170677640326053,40.475958679779744,56944.53862166348,15153.402048692295,15153.402048692295,72097.94067035578,107115.90785489025,107115.90785489025,15153.402048692295,122269.30990358254,122269.30990358254,122269.30990358254,148333.61746272445,125256.91359853109,75092.48148238189,55738.25790683244,26064.307559141907,0.0,81802.56546597434,22154.66142527062,1609.0,0.0,0.8843099578091234,2.3430851813499602,0.0014959713701933424,352302.7712964352,1575157.7876100354,4.471034337350311,1575157.7876100354,4.471034337350311,0.85,0.10338852160497841,4.698906859688992,1.3186443301523108,1.0,0.0,4.698906859688927,1.2871378124727264,1.2873438957093164,3.6506633665449546,22658.11596993397,2310.484821007579,1603.0968420496806,1603.0968420496806,9.452580562330546,5.48706826533238,3.1712066219520167,2.315861643380363,6.510756819971261,6.510756819971261,1.8602162342775033,0.0,0.0,0.0001601013553069489,4.270899443785377e-05,0.00011739236086909514,0.0005516157697628767,0.10338449115239537,0.09157323645620635,0.011811254696189018,0.08312289657658609,0.09157525557922756,0.011813266025750854,0.47308602062592614,0.47308602062592614,0.06101935127619525,0.0,13.247837347631958,10.921320705787991,31.825588822227473,49.26568337581347,43.69959289324771,92.91282832698107,26064.307559141907,22154.66142527062,0.85,0.8813652757668683,0.6961216717017203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4729542007692178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16942.739231618776,1609.0,0.47308602062592614,0.06101935127619525,6.113110376966115,6.510756819971261
3089.0,-33.60804129715932,5.4682647437837915,35.388892688795586,27.540620031673484,4.870287200591453,-29.76545945839094,-45.332547824922926,1.0165803245206102,42.574080177338885,-5.175335626388187,40.47557197264284,56930.642034317025,15131.954679855822,15131.954679855822,72062.59671417285,107057.24783546275,107057.24783546275,15131.954679855822,122189.20251531858,122189.20251531858,122189.20251531858,148239.60732283103,125255.80076876176,75076.65864693956,55754.60235758023,26050.404807512434,0.0,81805.00716509267,22142.84408638557,1608.0,0.0,0.8842872728485669,2.355307484401966,0.0014959713701933424,352238.7215321987,1575140.9470872837,4.471799523447048,1575140.9470872837,4.471799523447048,0.85,0.10362897286772009,4.698906859688992,1.3186417008889846,1.0,0.0,4.6989068596888695,1.2871396061973044,1.287344851509959,3.6506582790745865,22657.9146666666,2310.464293787032,1603.0968420496806,1603.0968420496806,9.439201851653866,5.4682647437837915,3.1539446055475553,2.314320138236236,6.505872318388262,6.505872318388262,1.8588206623966461,0.0,0.0,0.0001594501691510907,4.25251514109417e-05,0.00011692501774014901,0.0005494197679284433,0.10365222719478594,0.09150951690464189,0.01214271029014405,0.0835024201304627,0.0914962444224881,0.012132728445231989,0.4727385819936481,0.4727385819936481,0.06272929678018217,0.0,19.99165633564928,17.304616852193078,40.79260203746878,47.74941580372706,43.86048021732233,77.38807809694595,26050.404807512434,22142.84408638557,0.85,0.8809069176993234,0.6959310194719978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473189891771205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16941.85542962402,1608.0,0.4727385819936481,0.06272929678018217,6.113110376966115,6.505872318388262
3090.0,-33.64549005140575,5.44846313303582,35.38440584740208,27.53262879503893,4.869577097149362,-29.797109392037385,-45.36316258655859,1.0086372036085873,39.53468636371122,-5.196428633419872,40.4915735126055,56891.821996101215,15132.460230717812,15132.460230717812,72024.28222681902,107022.73706082198,107022.73706082198,15132.460230717812,122155.1972915398,122155.1972915398,122155.1972915398,148196.98367143967,125255.42526885463,75065.20117392072,55766.91566103767,26041.786379899862,0.0,81808.70204093753,22135.518422914884,1607.0,0.0,0.8841193794791555,2.3790787540683573,0.0014959713701933424,351948.79595935653,1575837.9040974497,4.477463546371755,1575837.9040974497,4.477463546371755,0.85,0.10422932375639019,4.698906859688992,1.3186511684348812,1.0,0.0,4.698906859688439,1.2871782204560458,1.2873826492584994,3.6505487624116064,22657.846741310637,2310.4573673283576,1603.0968420496806,1603.0968420496806,9.43951721055717,5.44846313303582,3.132335267645802,2.316127865390018,6.501011703163324,6.501011703163324,1.857431915189521,0.0,0.0,0.00015881107758482387,4.237113315011324e-05,0.00011643994443471063,0.0005471404536460669,0.10413168097881462,0.09160530496510291,0.012526376013711702,0.08427672243151768,0.09169146056943678,0.0125378631869534,0.4728518319345114,0.4728518319345114,0.06465913571097784,0.0,24.91432332884773,22.27993456053622,44.59220462090144,44.7311149971311,42.67709150389385,59.86799235889595,26041.786379899862,22135.518422914884,0.85,0.8803987892483329,0.6954250657544014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4734242700031732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16940.974855194658,1607.0,0.4728518319345114,0.06465913571097784,6.113110376966115,6.501011703163324
3091.0,-33.68336400539559,5.42919522031238,35.37635052063013,27.532551052887015,4.864776799620019,-29.829353776115177,-45.393818559218175,1.0087795189279285,37.83118162671212,-5.237308974104052,40.491253978308585,56851.11943840531,15161.75748753902,15161.75748753902,72012.87692594432,107044.91118575344,107044.91118575344,15161.75748753902,122206.66867329247,122206.66867329247,122206.66867329247,148221.30140184515,125254.23697152425,75051.06169408678,55781.30586381942,26014.63272855268,0.0,81795.9385923721,22112.437819269777,1606.0,0.0,0.8839085803543707,2.389873200247504,0.0014959713701933424,351387.42475159187,1575823.984303171,4.48457706025529,1575823.984303171,4.48457706025529,0.85,0.1046241427306385,4.698906859688992,1.318648019912653,1.0,0.0,4.698906859689902,1.2871788846519627,1.2873824846456847,3.6505468786955113,22657.631786479444,2310.435448035715,1603.0968420496806,1603.0968420496806,9.457792623528327,5.42919522031238,3.106728006958023,2.322467213354357,6.4958186584939925,6.4958186584939925,1.8559481881411408,0.0,0.0,0.00015816713362580098,4.2217425434609056e-05,0.00011594970819119193,0.0005448368791985287,0.10460443804735602,0.09172393072144205,0.012880507325913967,0.08458625193666283,0.09174085644399861,0.012883286286639881,0.47325247090607636,0.47325247090607636,0.06645737781370092,0.0,28.56837941823005,26.288459192101755,45.0667447767521,43.068490600816176,42.53788509728594,46.855913950951106,26014.63272855268,22112.437819269777,0.85,0.8803967307572396,0.69503596898278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4736552257660445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16940.10436377468,1606.0,0.47325247090607636,0.06645737781370092,6.113110376966115,6.4958186584939925
3092.0,-33.72095439850863,5.409975251442218,35.36902707898471,27.52556997528302,4.868902517756118,-29.862704085221853,-45.42593797724692,1.0018772185757108,35.47499610101795,-5.254109672474636,40.498444574239436,56818.85466748173,15156.92577227421,15156.92577227421,71975.78043975594,106992.33497919036,106992.33497919036,15156.92577227421,122149.26075146456,122149.26075146456,122149.26075146456,148150.69813989766,125253.7172848245,75038.79856510658,55794.3541330199,26001.43738843309,0.0,81795.791521453,22101.221780168125,1605.0,0.0,0.8837949385555582,2.4089531437191254,0.0014959713701933424,351156.92047416733,1576137.2489499727,4.488412891939347,1576137.2489499727,4.488412891939347,0.85,0.10507122409500642,4.698906859688992,1.318655773629435,1.0,0.0,4.69890685968851,1.2872126093529999,1.2874153950181566,3.650451235131106,22657.537778722326,2310.425861912307,1603.0968420496806,1603.0968420496806,9.454778635141547,5.409975251442218,3.0864364010336303,2.323538850408588,6.490753610044147,6.490753610044147,1.854501031441185,0.0,0.0,0.0001575303931946575,4.205693424604007e-05,0.00011547345894861742,0.0005425990283656736,0.10505207460239002,0.09187620047774504,0.013175874124644982,0.08519751569144536,0.09189283941643514,0.013178384678571284,0.4738276858673503,0.4738276858673503,0.06795115506841494,0.0,31.02286435636944,29.304586037766057,43.14057120913441,40.72910577349256,41.49120219114917,35.436805395238935,26001.43738843309,22101.221780168125,0.85,0.8799447881237079,0.6946427635287271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4738888751602894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16939.224105894704,1605.0,0.4738276858673503,0.06795115506841494,6.113110376966115,6.490753610044147
3093.0,-33.75836216836725,5.3908714641988205,35.36234604476961,27.51887332359331,4.872656173874723,-29.900808744857244,-45.46243498390538,0.9952703239466826,33.58257216513118,-5.265057998109757,40.50340675450887,56808.481942141116,15143.935696623266,15143.935696623266,71952.41763876438,106942.86028783311,106942.86028783311,15143.935696623266,122086.79598445637,122086.79598445637,122086.79598445637,148074.88699277953,125253.14717357415,75025.1136098024,55808.92618196861,25988.09100832316,0.0,81797.01719029176,22089.877357074685,1604.0,0.0,0.8837198188743622,2.424821829989759,0.0014959713701933424,351006.774183347,1576353.4581427118,4.490948819464407,1576353.4581427118,4.490948819464407,0.85,0.10542012004386593,4.698906859688992,1.3186629608320075,1.0,0.0,4.698906859688709,1.2872449374207442,1.28744691550025,3.6503595571361913,22657.43464951009,2310.4153456593326,1603.0968420496806,1603.0968420496806,9.446675521648839,5.3908714641988205,3.067504623875152,2.3233668403236685,6.485670911468835,6.485670911468835,1.8530488318482388,0.0,0.0,0.00015689909433370865,4.1875255557380015e-05,0.00011502383877632864,0.0005404863050538513,0.10542529320190652,0.0920311762003949,0.013394117001511618,0.08569802706833762,0.09203396493194442,0.013386155111921516,0.47448502850446783,0.47448502850446783,0.06905603350560184,0.0,32.602367872998286,31.535073568444204,39.9906432439206,38.84763016324092,40.51381192220748,27.508330119187406,25988.09100832316,22089.877357074685,0.85,0.8796459835616621,0.6945055442545347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741208461891118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16938.34826621916,1604.0,0.47448502850446783,0.06905603350560184,6.113110376966115,6.485670911468835
3094.0,-33.79560512391969,5.371953207931617,35.354756248512835,27.53208540324124,4.880901134134989,-29.928589738031786,-45.488052419945575,1.009004335629211,32.284112321650014,-5.2857135903027395,40.50340963268242,56746.847887234086,15145.00466896233,15145.00466896233,71891.85255619642,106966.19255267363,106966.19255267363,15145.00466896233,122111.19722163596,122111.19722163596,122111.19722163596,148078.51726435483,125250.53714772854,75008.1408786278,55824.884743445255,25967.32004271888,0.0,81792.20478616413,22072.222036311046,1603.0,0.0,0.8836124280127052,2.434572856009092,0.0014959713701933424,350723.63882321876,1576353.5835552935,4.494574670941556,1576353.5835552935,4.494574670941556,0.85,0.10571735710226096,4.698906859688992,1.318638456757181,1.0,0.0,4.698906859691159,1.2871817484663994,1.287382910558076,3.6505387566965273,22656.962513748516,2310.367201210252,1603.0968420496806,1603.0968420496806,9.447342338718778,5.371953207931617,3.0466011131210564,2.325352094810561,6.480591227736148,6.480591227736148,1.8515974936388993,0.0,0.0,0.00015627289600443175,4.174816886321432e-05,0.00011452472714121743,0.0005381410259678766,0.10572042281944266,0.09218386853480291,0.013536554284639742,0.08597855567319033,0.09218234104982113,0.01353501605243983,0.47516242191504815,0.47516242191504815,0.06977426767293449,0.0,33.610210236159105,33.196689726437285,36.434002848436364,37.56982591195276,39.83536016154898,22.369995390013628,25967.32004271888,22072.222036311046,0.85,0.8789572642545705,0.6937928624811115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743517604644987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16937.474832083044,1603.0,0.47516242191504815,0.06977426767293449,6.113110376966115,6.480591227736148
3095.0,-33.83260942159848,5.353300401987126,35.34773989876682,27.546089223492913,4.897766366890831,-29.958547080232258,-45.51562503967432,1.0235564721218755,31.20640968281208,-5.283126785706055,40.50486148932536,56695.78350121563,15113.42960596303,15113.42960596303,71809.21310717866,106952.55733377027,106952.55733377027,15113.42960596303,122065.9869397333,122065.9869397333,122065.9869397333,148021.29747406213,125247.80412473815,74990.33349825874,55841.63402942156,25955.31053432883,0.0,81796.9445637504,22062.013954179503,1602.0,0.0,0.8836205389651852,2.44471028413829,0.0014959713701933424,350759.0874770977,1576416.847237849,4.4943007993792286,1576416.847237849,4.4943007993792286,0.85,0.10591096083552554,4.698906859688992,1.3186125163408,1.0,0.0,4.698906859689685,1.2871147120980184,1.287315065787334,3.650728886495047,22656.46812864764,2310.31678795997,1603.0968420496806,1603.0968420496806,9.427646047034418,5.353300401987126,3.0309846626267776,2.3223157393603486,6.475535672869206,6.475535672869206,1.8501530493912017,0.0,0.0,0.0001556529945285673,4.161178188293294e-05,0.00011404121264563435,0.0005358690363878222,0.10592508740857977,0.09231408622653421,0.01361100118204556,0.08628349832192528,0.09230532320660692,0.013605637628918612,0.47582283140614295,0.47582283140614295,0.0701564125849705,0.0,34.184809760988685,34.37416155318829,32.90175908433531,36.48953646851811,39.11247544274511,19.01986362304416,25955.31053432883,22062.013954179503,0.85,0.8778960325493874,0.6931283778824822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4745817269828543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16936.603452801195,1602.0,0.47582283140614295,0.0701564125849705,6.113110376966115,6.475535672869206
3096.0,-33.869477524797354,5.334791476450593,35.341161873838864,27.545660244673513,4.899783852193751,-29.99305695019313,-45.548356022313214,1.0233646733595056,30.332608800077935,-5.29035584442787,40.50403880781854,56670.117626601685,15096.02211145257,15096.02211145257,71766.13973805425,106940.8826216258,106940.8826216258,15096.02211145257,122036.90473307838,122036.90473307838,122036.90473307838,147974.99052122058,125246.54150366268,74975.78309989904,55856.398226404046,25938.085788142187,0.0,81794.48401454624,22047.372919920857,1601.0,0.0,0.8835859672990017,2.4520768078641666,0.0014959713701933424,350660.03006909136,1576380.999205679,4.495468157277808,1576380.999205679,4.495468157277808,0.85,0.10607379695107176,4.698906859688992,1.3186095711262902,1.0,0.0,4.698906859690471,1.2871168856802073,1.2873164476221346,3.6507227214300304,22656.239729161083,2310.2934976940223,1603.0968420496806,1603.0968420496806,9.416787380200413,5.334791476450593,3.0133555781944494,2.3214358982561434,6.470528665089171,6.470528665089171,1.8487224757397631,0.0,0.0,0.00015503763122731986,4.145041505288811e-05,0.00011358721617443174,0.0005337357492550137,0.1060723668996071,0.09243885939620367,0.013633507503403437,0.08648608603295004,0.09243956417240608,0.013634232778665678,0.47644139008299263,0.47644139008299263,0.07026879506147614,0.0,34.47578529887653,35.169648850638396,29.793022293887987,35.62296464450583,38.34276227240963,17.544980267193694,25938.085788142187,22047.372919920857,0.85,0.8773958366836991,0.6928354437265419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748102886882746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16935.735613200235,1601.0,0.47644139008299263,0.07026879506147614,6.113110376966115,6.470528665089171
3097.0,-33.899617741056865,5.324262196740912,35.3547267935053,29.67936872681605,7.438755003271452,-29.838826778516584,-45.266816241759784,3.204294606241078,-4.509154288502259,-4.509154288502629,41.080172330051155,55172.662027680366,13969.869240065063,13969.869240065063,69142.53126774543,105027.00867491572,105027.00867491572,13969.869240065063,118996.87791498078,118996.87791498078,118996.87791498078,145280.34675260654,125023.43116415197,74348.96410961128,56304.96339393411,26283.46883762576,0.0,82588.43223155987,22340.948511981896,1600.0,0.0,0.8855090495885825,2.9568605068092126,0.0014959713701933424,361492.33151691634,1601637.010308721,4.430625135498265,1601637.010308721,4.430625135498265,0.85,0.11306589507983422,4.698906859688992,1.3152259509963917,1.0,0.0,4.6989068596887815,1.2769602593034564,1.2771576062024224,3.6797596678945244,22615.88060006001,2306.1780118654187,1603.0968420496806,1603.0968420496806,8.714301515436533,5.324262196740912,3.1743442687523364,2.149917927988575,6.4655339732222945,6.4655339732222945,1.8472954209206556,0.0,0.0,0.0001545362308505275,4.2857590655237136e-05,0.00011167864019529037,0.0005247675284943888,0.10741531231346935,0.09363709386411663,0.013778218449352711,0.10445178230904283,0.09719169985362422,0.015874195226210006,0.47700407936155315,0.47700407936155315,0.07018870551678306,0.0,26.159907274825287,29.110663849397326,8.580264272953514,3.410605131648481e-13,7.602401553104869,3.410605131648481e-13,26283.46883762576,22340.948511981896,0.85,0.837193895070982,0.6680434600452072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4750380774536058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16934.869268552095,1600.0,0.47700407936155315,0.07018870551678306,6.113110376966115,6.4655339732222945
3098.0,-33.92715879159103,5.31616083550331,35.363729357866845,29.686126845795684,7.402162333856285,-29.83889884329804,-45.26694598663596,3.211417545112926,-4.492827447476316,-4.492827447476663,41.02265787507823,55037.072353283496,13934.497459932392,13934.497459932392,68971.56981321589,105231.6352618343,105231.6352618343,13934.497459932392,119166.13272176668,119166.13272176668,119166.13272176668,145496.2650875838,125021.60248957698,74343.07509831635,56309.47487917848,26330.132365817117,0.0,82639.6072449956,22380.61251094455,1601.0,0.0,0.8858006203926763,2.9542699129266636,0.0014959713701933424,361721.48949492205,1599102.104970217,4.420810351088266,1599102.104970217,4.420810351088266,0.85,0.11299198591807033,4.698906859688992,1.315212154095062,1.0,0.0,4.698906859686914,1.2769282846732204,1.2771250432314047,3.6798518100736506,22615.549805380488,2306.1442801956314,1603.0968420496806,1603.0968420496806,8.692236859574923,5.31616083550331,3.170817711187752,2.1453431243155583,6.462915626303959,6.462915626303959,1.846547321801131,0.0,0.0,0.0001540793775395139,4.2856932102689444e-05,0.00011122244543682446,0.0005226239118144791,0.1069346431033126,0.09344850594092804,0.013486137162384566,0.10445987824094297,0.09711926949062168,0.015872716427448655,0.4771067654602267,0.4771067654602267,0.06885425524262118,0.0,20.195359176758586,24.91567465294611,3.410605131648481e-13,3.410605131648481e-13,8.630852309437046,3.410605131648481e-13,26330.132365817117,22380.61251094455,0.85,0.8346066990461477,0.665989035864112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475224348778957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16934.13647696887,1601.0,0.4771067654602267,0.06885425524262118,6.113110376966115,6.462915626303959
3099.0,-33.955053273784756,5.314865045837178,35.37112204634931,29.68898353809493,7.345240963722794,-29.822512835140934,-45.252075617294736,3.214541500246233,17.371840469819517,-3.8570233221681556,40.94320699048702,54827.89626342536,13028.988920021115,13028.988920021115,67856.88518344647,105513.83530260726,105513.83530260726,13028.988920021115,118542.82422262838,118542.82422262838,118542.82422262838,145246.46948887315,125020.23364377904,74342.98823996479,56308.050448682494,26703.645266244766,0.0,83011.69571492726,22698.098476308052,1602.0,0.0,0.8892836439367924,2.735248870540718,0.0014959713701933424,370734.4072684671,1595605.3542679502,4.303904150748256,1595605.3542679502,4.303904150748256,0.8500000000000001,0.10622135208326432,4.698906859688992,1.3152046965481723,1.0,0.0,4.698906859691607,1.2769147977569426,1.2771109649793795,3.6798906770782187,22615.302190570706,2306.119030512021,1603.0968420496806,1603.0968420496806,8.127387303291405,5.314865045837178,3.3083422637544007,2.006522782082777,6.461012152658517,6.461012152658517,1.8460034721881478,0.0,0.0,0.00015361793178852857,4.2932471433265426e-05,0.00011068546035526315,0.00052010066893118,0.10551581140864519,0.09247346136001187,0.013042350048633307,0.0971564629261223,0.0926610469754368,0.013560305107827521,0.47695049210381374,0.47695049210381374,0.06726854583358115,0.0,20.457122418588938,25.759303057389502,2.2737367544323206e-13,21.228863791987692,30.66067850478771,2.2737367544323206e-13,26703.645266244766,22698.098476308052,0.85,0.8174376465754375,0.6604839931437052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753945967154078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16933.454750665136,1602.0,0.47695049210381374,0.06726854583358115,6.113110376966115,6.461012152658517
3100.0,-33.976191451598474,5.314124455856259,35.376060050740705,29.69877094672995,7.343844311486061,-29.82563897831162,-45.254693914297945,3.224763850614887,17.441970025562284,-3.856664765341642,40.93686871166439,54735.919474446266,13027.460010622957,13027.460010622957,67763.37948506922,105566.58161658181,105566.58161658181,13027.460010622957,118594.04162720477,118594.04162720477,118594.04162720477,145311.3230267185,125018.0989941658,74336.05701185142,56313.37998034932,26717.28139951373,0.0,83030.66137986304,22709.68918958667,1603.0,0.0,0.8893078820039051,2.734495540537234,0.0014959713701933424,370739.53921268816,1595326.6462373857,4.303092811803299,1595326.6462373857,4.303092811803299,0.85,0.10624803643354291,4.698906859688992,1.3151861515874053,1.0,0.0,4.6989068596893,1.2768682841329086,1.2770639987767582,3.6800247277501374,22614.916047106828,2306.0796548369553,1603.0968420496806,1603.0968420496806,8.12643358087236,5.314124455856259,3.3078793746605744,2.0062450811956847,6.461148190835073,6.461148190835073,1.8460423402385921,0.0,0.0,0.0001532691019949186,4.291916192340107e-05,0.00011034994007151752,0.0005185240903683229,0.10523307582431554,0.09244029321310575,0.012792782611209792,0.09719298379804238,0.09269117112044391,0.013556865313099013,0.4768899306583216,0.4768899306583216,0.06599664497301579,0.0,20.627237609599604,26.74919968471164,1.7053025658242404e-13,21.298634790903918,30.73078549040241,1.7053025658242404e-13,26717.28139951373,22709.68918958667,0.85,0.8161247707645443,0.6592253821034968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4755670682518682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16932.765025912133,1603.0,0.4768899306583216,0.06599664497301579,6.113110376966115,6.461148190835073
3101.0,-34.0015125592682,5.312657323349316,35.382866086793086,29.692284506186866,7.344362023045174,-29.83760552000076,-45.266692399140425,3.2183069358824596,16.70840759119892,-3.8553951055399263,40.93130360657035,54668.20724303761,13023.644189726416,13023.644189726416,67691.85143276403,105533.42454503285,105533.42454503285,13023.644189726416,118557.06873475926,118557.06873475926,118557.06873475926,145289.86866533113,125017.8631388525,74331.39382273276,56318.29924013304,26732.799930571873,0.0,83051.09917070491,22722.87994098609,1604.0,0.0,0.8893338992920657,2.742961807987989,0.0014959713701933424,370757.71201912576,1595081.9666718496,4.302221949707054,1595081.9666718496,4.302221949707054,0.85,0.10638280764085116,4.698906859688992,1.3151938717858875,1.0,0.0,4.698906859689952,1.2768989718775314,1.2770941588633375,3.679936285624693,22614.87338249944,2306.075304257768,1603.0968420496806,1603.0968420496806,8.12405329990838,5.312657323349316,3.307093427737135,2.005563895612181,6.4614495546005575,6.4614495546005575,1.846128444171588,0.0,0.0,0.00015285220600751856,4.285821925814791e-05,0.00010999398674937065,0.0005168514988611578,0.10501757926030346,0.09242538232498358,0.012592196935319879,0.09755757652629914,0.09283158672660244,0.013551220914248718,0.4769153747660237,0.4769153747660237,0.06497579095123016,0.0,20.62215407671198,27.366403628589637,2.2737367544323206e-13,20.563802696738833,29.846392066121837,2.2737367544323206e-13,26732.799930571873,22722.87994098609,0.85,0.8150626795875251,0.6582478472761868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4756977916025555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16932.209722640804,1604.0,0.4769153747660237,0.06497579095123016,6.113110376966115,6.4614495546005575
3102.0,-34.024185329341975,5.311549122885287,35.38852350319486,29.67324455911296,7.3419326623554815,-29.85172856612431,-45.28142547989262,3.1990332983509577,16.159323794146985,-3.8548050501586126,40.93128918135054,54626.69861052116,13021.251047929434,13021.251047929434,67647.9496584506,105454.91194949595,105454.91194949595,13021.251047929434,118476.16299742537,118476.16299742537,118476.16299742537,145226.6229725849,125018.88065955366,74330.24590614176,56320.70528156877,26750.459975159538,0.0,83071.1652567283,22737.890978885607,1605.0,0.0,0.8893368782849815,2.7493030998463825,0.0014959713701933424,370766.1577964467,1595081.332478703,4.302122237797157,1595081.332478703,4.302122237797157,0.85,0.10643829766877458,4.698906859688992,1.3152210040250798,1.0,0.0,4.698906859688968,1.2769887921313747,1.2771835172656163,3.679677447948639,22615.057445010534,2306.0940734104447,1603.0968420496806,1603.0968420496806,8.122560475685786,5.311549122885287,3.306378879770454,2.0051702431148333,6.461530510387391,6.461530510387391,1.8461515743963974,0.0,0.0,0.0001524798012156628,4.278349667724918e-05,0.00010969630453841361,0.0005154527178780845,0.10487189500697491,0.09243870808298013,0.012433186923994775,0.09784440393042526,0.09289188171135676,0.013546415957417825,0.4769876732245704,0.4769876732245704,0.06415577440046832,0.0,20.504885192965048,27.728931149877326,1.7053025658242404e-13,20.014128844305617,29.183248355524427,1.7053025658242404e-13,26750.459975159538,22737.890978885607,0.85,0.8143373148719795,0.6575891699809363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758544127118374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16931.569916735436,1605.0,0.4769876732245704,0.06415577440046832,6.113110376966115,6.461530510387391
3103.0,-34.04193872349538,5.310854630470196,35.39290734026466,29.655977489333623,7.338527016392084,-29.863528579895394,-45.29378229109568,3.1815750953212865,15.896388619065249,-3.854576487775863,40.93066334869758,54598.132737441505,13019.984350171739,13019.984350171739,67618.11708761324,105389.39732267802,105389.39732267802,13019.984350171739,118409.38167284976,118409.38167284976,118409.38167284976,145176.66025187683,125019.71569730366,74329.78298888449,56322.14745379908,26767.27857902708,0.0,83089.42603282616,22752.186792173015,1606.0,0.0,0.8893402294565307,2.7523471813975378,0.0014959713701933424,370769.4293722334,1595053.8184345223,4.302010068994039,1595053.8184345223,4.302010068994039,0.85,0.10643948336595459,4.698906859688992,1.3152454031491656,1.0,0.0,4.698906859688172,1.2770700677312656,1.2772644335886338,3.6794432650329605,22615.208497608233,2306.109476488733,1603.0968420496806,1603.0968420496806,8.121770318956337,5.310854630470196,3.30593740652078,2.004917223949416,6.461717298786324,6.461717298786324,1.8462049425103781,0.0,0.0,0.0001521887826829299,4.2720919016828124e-05,0.00010946786366610177,0.0005143792954961449,0.10475984235008222,0.09245474413615173,0.01230509821393049,0.09801413822277254,0.09290063138301151,0.013538851982943082,0.47708241626345166,0.47708241626345166,0.06349642782652552,0.0,20.357132930084163,27.951259420269366,1.7053025658242404e-13,19.750965106841136,28.84216762204494,1.7053025658242404e-13,26767.27857902708,22752.186792173015,0.85,0.8137993041485126,0.6571008531924557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759946801521524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16930.982321822983,1606.0,0.47708241626345166,0.06349642782652552,6.113110376966115,6.461717298786324
3104.0,-34.05987325029897,5.310216853619058,35.396625570592775,29.665386105794482,7.333939700202915,-29.876566164793648,-45.30557744493706,3.1913509679604357,16.2617540519621,-3.8544148944291154,40.92924245832244,54565.98702263146,13018.922659855543,13018.922659855543,67584.909682487,105455.43297562675,105455.43297562675,13018.922659855543,118474.3556354823,118474.3556354823,118474.3556354823,145257.15108047548,125017.91363073826,74320.75130749674,56330.18035915724,26782.79544499317,0.0,83112.97580415041,22765.376128244196,1607.0,0.0,0.889346064747906,2.7481729733251057,0.0014959713701933424,370771.7423862781,1594991.351883071,4.301814754322281,1594991.351883071,4.301814754322281,0.85,0.10641182304372451,4.698906859688992,1.3152282829908664,1.0,0.0,4.698906859690238,1.2770254924258746,1.2772194767142315,3.6795716981051116,22614.882516135025,2306.076235629397,1603.0968420496806,1603.0968420496806,8.121108044358605,5.310216853619058,3.3055592104472686,2.004657643171789,6.462027042112581,6.462027042112581,1.8462934406035945,0.0,0.0,0.00015189531533400336,4.266126481060881e-05,0.00010923405052339454,0.0005132806293159925,0.10467167547469985,0.09247008974109809,0.01220158573360177,0.0979270699875674,0.0928867096667991,0.013525113376925418,0.47718685123039367,0.47718685123039367,0.06296561723403794,0.0,20.313397669557787,28.20217876668545,1.7053025658242404e-13,20.116168946391213,29.207564406055383,1.7053025658242404e-13,26782.79544499317,22765.376128244196,0.85,0.813169171583338,0.6565278946480292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761045314094656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16930.492522649132,1607.0,0.47718685123039367,0.06296561723403794,6.113110376966115,6.462027042112581
3105.0,-34.07921561142803,5.3094881757524135,35.400409027559014,29.668150178063684,7.329217438397546,-29.89071585891727,-45.31886394890023,3.1943442506931508,16.54565091239249,-3.8542085782563404,40.92803821146151,54534.03322420827,13017.6720898071,13017.6720898071,67551.70531401537,105490.72380346614,105490.72380346614,13017.6720898071,118508.39589327323,118508.39589327323,118508.39589327323,145306.93766773146,125016.75804886103,74313.30719264611,56337.16761801657,26798.541774458226,0.0,83135.70939247479,22778.76050828949,1608.0,0.0,0.8893513543390106,2.7449500134327325,0.0014959713701933424,370774.6955701262,1594938.4110692502,4.301637706469623,1594938.4110692502,4.301637706469623,0.85,0.1063756192751373,4.698906859688992,1.3152215903205804,1.0,0.0,4.6989068596890045,1.2770123085557286,1.277205887388101,3.679609685989125,22614.67347930476,2306.0549198049043,1603.0968420496806,1603.0968420496806,8.120327947975381,5.3094881757524135,3.305124118434473,2.0043640573179404,6.462352737146604,6.462352737146604,1.8463864963276013,0.0,0.0,0.00015157939644544995,4.25941604834984e-05,0.00010898523596195156,0.0005121114728664376,0.1046060691465046,0.09248797176378883,0.012118097382715775,0.09787367306244593,0.09287014954079706,0.013505469734340253,0.47730092248391004,0.47730092248391004,0.06253763542671455,0.0,20.337547812982905,28.45112346786101,2.2737367544323206e-13,20.39985949064885,29.448687516539906,2.2737367544323206e-13,26798.541774458226,22778.76050828949,0.85,0.8125474096228733,0.6559640090007405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4762155195446338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16929.998503004717,1608.0,0.47730092248391004,0.06253763542671455,6.113110376966115,6.462352737146604
3106.0,-34.098849205089856,5.308744525584277,35.404023206592754,29.67257994404065,7.324660972067244,-29.904910009354484,-45.33207934638483,3.1990445835036296,16.8797202444768,-3.854012749849547,40.92721518077531,54500.3066238045,13016.408336862447,13016.408336862447,67516.71496066694,105533.09679209963,105533.09679209963,13016.408336862447,118549.50512896208,118549.50512896208,118549.50512896208,145363.8938762221,125015.4062877255,74305.2554415495,56344.61205130668,26814.38874726002,0.0,83159.0007985667,22792.23043517102,1609.0,0.0,0.8893552413791816,2.74116501844016,0.0014959713701933424,370777.4986504615,1594902.2299537268,4.301507604314655,1594902.2299537268,4.301507604314655,0.85,0.10633436138968327,4.698906859688992,1.3152120326599115,1.0,0.0,4.69890685969063,1.2769912452454535,1.2771844121554836,3.679670379248218,22614.42895499315,2306.029985264402,1603.0968420496806,1603.0968420496806,8.119539628198625,5.308744525584277,3.3046672211009804,2.004077304483297,6.462649947412865,6.462649947412865,1.846471413546533,0.0,0.0,0.00015125934089615096,4.252751227918233e-05,0.00010873182861696862,0.0005109207353548017,0.10455935528283042,0.09250863259613576,0.012050722686694663,0.09779992587624284,0.09285186177638784,0.01348249961329544,0.4774227502511056,0.4774227502511056,0.0621919166475225,0.0,20.425103418527442,28.706857155643263,2.2737367544323206e-13,20.733732994326374,29.73161157157392,2.2737367544323206e-13,26814.38874726002,22792.23043517102,0.85,0.8118990645908607,0.6553747171135303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47633523822688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16929.47568192842,1609.0,0.4774227502511056,0.0621919166475225,6.113110376966115,6.462649947412865
3107.0,-34.11869920130728,5.308096775661368,35.40729264645122,29.657494474109285,7.320321533704683,-29.91860446713255,-45.346108032949246,3.183797037315321,16.79199305411248,-3.8538706377970438,40.927156961016564,54469.41326378124,13015.355740798526,13015.355740798526,67484.76900457976,105482.2880120833,105482.2880120833,13015.355740798526,118497.64375288182,118497.64375288182,118497.64375288182,145328.8489333552,125016.09695495667,74303.41839319642,56347.42062417805,26831.2051804734,0.0,83178.62580465144,22806.52440340239,1610.0,0.0,0.8893561526826204,2.7421791308660084,0.0014959713701933424,370779.5328473543,1594899.6705880468,4.301477102417756,1594899.6705880468,4.301477102417756,0.85,0.10630823142042592,4.698906859688992,1.315233252490871,1.0,0.0,4.698906859688026,1.2770623700304486,1.277255135251449,3.6794654434747436,22614.553891954878,2306.04272528895,1603.0968420496806,1603.0968420496806,8.118883026528454,5.308096775661368,3.304271911348407,2.003824864312961,6.462941426571731,6.462941426571731,1.8465546933062087,0.0,0.0,0.00015093639158972802,4.2456868180061684e-05,0.00010847952340966633,0.0005097351766854737,0.10452964660332403,0.09253320585339884,0.011996440749925185,0.09789701346528189,0.0928425931655526,0.013465638254873322,0.47755136105756607,0.47755136105756607,0.061912008290835534,0.0,20.47577245763705,28.87525162426772,2.2737367544323206e-13,20.64586369190954,29.549755369798277,2.2737367544323206e-13,26831.2051804734,22806.52440340239,0.85,0.8113234421913945,0.6548486794156108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4764567787373588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16928.94638174835,1610.0,0.47755136105756607,0.061912008290835534,6.113110376966115,6.462941426571731
3108.0,-34.135204270798596,5.307509377365118,35.41028621252097,29.641565540246688,7.316011815240083,-29.931997597718805,-45.35982700819147,3.1676964549411806,16.660212715829516,-3.8537556176541776,40.92725016623696,54453.57029531161,13014.433946398509,13014.433946398509,67468.00424171012,105427.36661555237,105427.36661555237,13014.433946398509,118441.80056195088,118441.80056195088,118441.80056195088,145273.28471359063,125016.84554980638,74302.26101121692,56349.53837621051,26831.484151639765,0.0,83181.02252785028,22806.7615288938,1610.0,0.0,0.8893563931807801,2.743693364225969,0.0014959713701933424,370781.17925610946,1594903.7679311878,4.301469052800926,1594903.7679311878,4.301469052800926,0.85,0.10628884300649871,4.698906859688992,1.315255698212423,1.0,0.0,4.698906859687954,1.2771373326603281,1.2773297668489838,3.6792494742135373,22614.689307625213,2306.056533844403,1603.0968420496806,1603.0968420496806,8.11830801797262,5.307509377365118,3.303925377305441,2.003584000059677,6.463260596220961,6.463260596220961,1.8466458846345601,0.0,0.0,0.0001506683470406876,4.2387888827074495e-05,0.0001082804582136131,0.0005087997878702138,0.10451079880195036,0.09255836938037158,0.011952429421578765,0.09795109875684577,0.09283737226414233,0.013451470742356383,0.4776802702052681,0.4776802702052681,0.061684748272152624,0.0,20.489144177031392,28.965911414644154,2.2737367544323206e-13,20.513968333483717,29.32899784399865,2.2737367544323206e-13,26831.484151639765,22806.7615288938,0.85,0.81109851972691,0.6546393472991958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4765796786032173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16928.412091850623,1610.0,0.4776802702052681,0.061684748272152624,6.113110376966115,6.463260596220961
3109.0,-34.15567740383968,5.305118441656739,35.418703926474905,29.66478526303547,7.359613512250232,-29.969502327176045,-45.39347856827078,3.1915967044675653,11.446087642965097,-3.8489898318312106,40.994368783360656,54513.59277226346,13004.347215625048,13004.347215625048,67517.9399878885,105331.05269548924,105331.05269548924,13004.347215625048,118335.39991111429,118335.39991111429,118335.39991111429,145207.81727484678,125013.5551597969,74281.84349251137,56368.56851920615,26872.41736373247,0.0,83240.98588293862,22841.5547591726,1610.0,0.0,0.889142196416821,2.805443929175552,0.0014959713701933424,370849.4021843979,1597856.3974151206,4.30863953940154,1597856.3974151206,4.30863953940154,0.85,0.1074621059866546,4.698906859688992,1.3152167532453318,1.0,0.0,4.698906859688764,1.2770275567956588,1.2772195506065969,3.6795657499197403,22614.09409865607,2305.9958394208084,1603.0968420496806,1603.0968420496806,8.112015989625432,5.305118441656739,3.3031914672094524,2.0019269744472865,6.463596892361027,6.463596892361027,1.8467419692460076,0.0,0.0,0.00015033647084739427,4.2219127298464084e-05,0.00010811734354893018,0.0005080333272534194,0.10474528879206677,0.09280065449404985,0.011944634298016907,0.1001315000110628,0.09387768903980001,0.013584416946854576,0.47780481438512873,0.47780481438512873,0.06149960692387296,0.0,19.449503419877146,27.92625026966772,2.2737367544323206e-13,15.295077474796301,23.802730074656267,2.2737367544323206e-13,26872.41736373247,22841.5547591726,0.85,0.8111141317191827,0.6548888410443102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4766818836977842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16927.944150318435,1610.0,0.47780481438512873,0.06149960692387296,6.113110376966115,6.463596892361027
3110.0,-34.17493249086893,5.304472316897892,35.42287487879507,29.67287030713635,7.354651884448003,-29.984865169577454,-45.40752635858951,3.2000515163599808,12.16354192496675,-3.848958500602702,40.992048128483816,54485.74784423401,13003.335127791783,13003.335127791783,67489.08297202579,105392.60181656461,105392.60181656461,13003.335127791783,118395.93694435639,118395.93694435639,118395.93694435639,145266.41674151196,125011.73691314766,74272.36738810762,56377.07725004448,26870.47979715558,0.0,83247.55704720007,22839.907827582243,1610.0,0.0,0.8891505795285835,2.7968079340473078,0.0014959713701933424,370849.8507281169,1597754.240131832,4.308358860047653,1597754.240131832,4.308358860047653,0.85,0.10734284820417508,4.698906859688992,1.3152013024082416,1.0,0.0,4.698906859688667,1.2769891261378339,1.2771807163480733,3.679676485500322,22613.765190316746,2305.962300104189,1603.0968420496806,1603.0968420496806,8.11138465669113,5.304472316897892,3.302636494389608,2.0018358225082835,6.463388142384608,6.463388142384608,1.8466823263956023,0.0,0.0,0.00015002495514985522,4.2148862370405856e-05,0.00010787609277944936,0.0005068997123578008,0.10471732137392172,0.09280309782757339,0.011914223546348333,0.09982420648384467,0.09378427808612787,0.01355857011804722,0.4778573542271651,0.4778573542271651,0.061348160511915904,0.0,18.76460452597763,27.24528455261236,2.2737367544323206e-13,16.012500425569442,24.531800979734044,2.2737367544323206e-13,26870.47979715558,22839.907827582243,0.85,0.8107034652531669,0.6545026638240139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4768086794814093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16927.396165077487,1610.0,0.4778573542271651,0.061348160511915904,6.113110376966115,6.463388142384608
3111.0,-34.195260537461145,5.30376126024206,35.42691945110222,29.67572563737633,7.350012212221319,-30.00031504738162,-45.42201814530415,3.203153434367719,12.844995808178396,-3.8488905465730134,40.98916723853955,54454.7359479502,13002.303115634353,13002.303115634353,67457.03906358455,105427.9311619767,105427.9311619767,13002.303115634353,118430.23427761105,118430.23427761105,118430.23427761105,145298.52752280532,125010.49650099645,74264.37947664259,56384.5744715043,26868.293245194283,0.0,83252.86771669859,22838.04925841514,1610.0,0.0,0.8891611303411039,2.7886751906347906,0.0014959713701933424,370850.8235721588,1597627.4276682672,4.308005607967611,1597627.4276682672,4.308005607967611,0.85,0.10720896812163966,4.698906859688992,1.3151941316900781,1.0,0.0,4.698906859686361,1.2769754663645305,1.277166635364308,3.679715846903846,22613.540808272155,2305.9394195033124,1603.0968420496806,1603.0968420496806,8.110740895110194,5.30376126024206,3.302181434443111,2.0015798257989488,6.46370175881845,6.46370175881845,1.8467719310909858,0.0,0.0,0.0001496967270526646,4.207649016054749e-05,0.00010762023689211712,0.0005056974693737234,0.10468534821069331,0.09279653992532441,0.011888808285368889,0.09953511212901246,0.09368270076434712,0.013526267357292543,0.4778733583474726,0.4778733583474726,0.06122367004901692,0.0,18.357028420894437,26.83284495317247,2.2737367544323206e-13,16.693886354751385,25.18705339755371,2.2737367544323206e-13,26868.293245194283,22838.04925841514,0.85,0.8102668522258513,0.654088410903206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47692795084159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16926.87189892054,1610.0,0.4778733583474726,0.06122367004901692,6.113110376966115,6.46370175881845
3112.0,-34.21709909783455,5.302201554222644,35.43389260619541,29.670167457684897,7.3534154565180225,-30.02026371550915,-45.441259013582,3.1976650821671027,12.178259792831739,-3.847994598606525,40.99856315096618,54439.01421188148,12998.884305839902,12998.884305839902,67437.89851772138,105385.5443295264,105385.5443295264,12998.884305839902,118384.4286353663,118384.4286353663,118384.4286353663,145258.38443410667,125010.08536126536,74257.569405241,56391.684395582626,26873.955798740368,0.0,83265.640194323,22842.86242892931,1610.0,0.0,0.8891322697362506,2.79674106797119,0.0014959713701933424,370863.65033689904,1598041.049709331,4.3089719045197405,1598041.049709331,4.3089719045197405,0.85,0.10733212004649295,4.698906859688992,1.3152000930020589,1.0,0.0,4.698906859692368,1.2770015498205196,1.2771922733511663,3.6796406866925224,22613.466435916653,2305.931835633642,1603.0968420496806,1603.0968420496806,8.108608266746906,5.302201554222644,3.3012387102317673,2.0009628439908766,6.463994710588771,6.463994710588771,1.846855631596792,0.0,0.0,0.00014934484764526603,4.1980578826075417e-05,0.0001073642688191906,0.0005044946992399877,0.10470006364321416,0.0928273645215817,0.011872699121632448,0.09981976431077473,0.09380592030724719,0.01352619973924576,0.47787597049772096,0.47787597049772096,0.0611207443453644,0.0,17.89688158693059,26.34599259442581,1.7053025658242404e-13,16.026254391438272,24.406107663056503,1.7053025658242404e-13,26873.955798740368,22842.86242892931,0.85,0.8099126885992435,0.6537992632355104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4770538886901634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16926.32549597078,1610.0,0.47787597049772096,0.0611207443453644,6.113110376966115,6.463994710588771
