time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3113.0,-34.237245506863154,5.3015182922944675,35.43741554068852,29.678507486265175,7.34868437950209,-30.036109426234702,-45.455739729199536,3.206403516601083,12.983222366581629,-3.847935825377173,40.99545023898243,54408.861101503324,12997.838668313187,12997.838668313187,67406.6997698165,105447.20626409269,105447.20626409269,12997.838668313187,118445.04493240587,118445.04493240587,118445.04493240587,145316.54647740175,125008.12900950138,74247.71342369214,56400.461762010265,26871.50154499589,0.0,83271.96330700615,22840.776313246504,1610.0,0.0,0.8891435982871729,2.7871398045647333,0.0014959713701933424,370864.4917711153,1597904.0057347855,4.308592602391702,1597904.0057347855,4.308592602391702,0.85,0.10719241346242546,4.698906859688992,1.3151838657492774,1.0,0.0,4.698906859685575,1.2769618357640462,1.2771521396861827,3.679755125083663,22613.11254530996,2305.8957488347155,1603.0968420496806,1603.0968420496806,8.107956005760988,5.3015182922944675,3.3007274748258566,2.000790817468611,6.464030468039985,6.464030468039985,1.8468658480114242,0.0,0.0,0.00014902091033980314,4.1908529365253034e-05,0.00010711238097455011,0.0005033111017189342,0.1046691555405446,0.09281443070980192,0.011854724830742675,0.09947834867875176,0.09369966692366612,0.013492746538759348,0.4778630797381245,0.4778630797381245,0.06103507044910905,0.0,17.69127143812051,26.116566351929748,2.2737367544323206e-13,16.83115819195882,25.200200925700642,2.2737367544323206e-13,26871.50154499589,22840.776313246504,0.85,0.809476528388099,0.6533875141253646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4771892078023183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16925.748154793382,1610.0,0.4778630797381245,0.06103507044910905,6.113110376966115,6.464030468039985
3114.0,-34.2604139197403,5.300492621331683,35.44148935152806,29.65917329946535,7.344490664105688,-30.061907348620224,-45.48133278787134,3.186830432193712,13.048328077789733,-3.847528811571969,40.995673009284744,54417.00611788369,12995.874152539862,12995.874152539862,67412.88027042356,105375.63655134429,105375.63655134429,12995.874152539862,118371.51070388415,118371.51070388415,118371.51070388415,145243.18351863438,125009.1711514678,74243.42757489235,56406.381751750494,26871.672814750225,0.0,83278.05456650072,22840.92189253769,1610.0,0.0,0.8891448304018658,2.786412638049154,0.0014959713701933424,370870.3188757247,1597913.8127610534,4.308551349175236,1597913.8127610534,4.308551349175236,0.85,0.10711045402696946,4.698906859688992,1.315211533182301,1.0,0.0,4.698906859687532,1.2770530467412202,1.2772428895164707,3.6794923058831794,22613.30106163895,2305.9149721504236,1603.0968420496806,1603.0968420496806,8.106730555294252,5.300492621331683,3.3000962889792045,2.0003963323524787,6.464328019948689,6.464328019948689,1.8469508628424827,0.0,0.0,0.00014864918324229644,4.178146997778388e-05,0.00010686771326451255,0.0005021614309378943,0.10465359296423185,0.09281278937615328,0.011840803588078565,0.09945253252981817,0.09365054018802661,0.013459913838942846,0.4778530792667988,0.4778530792667988,0.06096319799877144,0.0,17.542979908049233,25.918543591545813,1.7053025658242404e-13,16.89585688936171,25.128314013190163,1.7053025658242404e-13,26871.672814750225,22840.92189253769,0.85,0.8094915355712564,0.6534375280636464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4773140631022452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16925.20398509592,1610.0,0.4778530792667988,0.06096319799877144,6.113110376966115,6.464328019948689
3115.0,-34.28054640001915,5.29982110424071,35.44452545419259,29.662294091563695,7.340210203819617,-30.076585694434897,-45.49506119275463,3.190246017013115,13.653752930738449,-3.84745046717073,40.992619671314216,54383.33398906522,12994.85481178807,12994.85481178807,67378.18880085328,105410.52424993146,105410.52424993146,12994.85481178807,118405.37906171953,118405.37906171953,118405.37906171953,145274.84246872814,125007.70446663095,74235.49942055927,56413.56116230187,26869.463407008603,0.0,83283.02456931048,22839.04389595731,1610.0,0.0,0.8891560443003766,2.7792580669690965,0.0014959713701933424,370871.4405191873,1597779.3994955951,4.308175893131175,1597779.3994955951,4.308175893131175,0.85,0.10699525039376803,4.698906859688992,1.3152033607615166,1.0,0.0,4.698906859687391,1.2770379239406786,1.2772273528290012,3.6795358787694603,22613.035748418548,2305.8879177311874,1603.0968420496806,1603.0968420496806,8.106094698042806,5.29982110424071,3.299641429148304,2.000179675092406,6.464521139695407,6.464521139695407,1.8470060399129733,0.0,0.0,0.00014832686126435517,4.171346102338191e-05,0.00010661340024097326,0.0005009664377270773,0.10462906659408862,0.09280138477843448,0.011827681815654136,0.09919842292962852,0.09356687270070461,0.013428377693063414,0.47784714321984295,0.47784714321984295,0.060902366705168014,0.0,17.542993974250635,25.873625965998485,2.2737367544323206e-13,17.501203397909194,25.694186798632643,2.2737367544323206e-13,26869.463407008603,22839.04389595731,0.85,0.8090266791977428,0.6529942238565781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477457672275667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16924.59860304105,1610.0,0.47784714321984295,0.060902366705168014,6.113110376966115,6.464521139695407
3116.0,-34.29932825293164,5.2991906173721555,35.447379489421884,29.646914451755606,7.336021425457708,-30.091161161006195,-45.50987830208612,3.174728221368865,13.747767904155296,-3.847352974201895,40.990813173097585,54361.55076724128,12993.891544012906,12993.891544012906,67355.44231125418,105357.6197235472,105357.6197235472,12993.891544012906,118351.51126756011,118351.51126756011,118351.51126756011,145220.0147729589,125008.2875092992,74233.5687805616,56416.354143041775,26868.503505398803,0.0,83284.85764844058,22838.22797958898,1610.0,0.0,0.8891629327259309,2.778161060639716,0.0014959713701933424,370872.8363131477,1597699.878313062,4.307945262844861,1597699.878313062,4.307945262844861,0.85,0.10692336625840347,4.698906859688992,1.3152246773010128,1.0,0.0,4.698906859687404,1.277110255729588,1.277299312044952,3.6793274806211613,22613.141216835524,2305.8986725166624,1603.0968420496806,1603.0968420496806,8.105493818701081,5.2991906173721555,3.2992514783750293,1.9999391389971262,6.464819386408515,6.464819386408515,1.8470912532595758,0.0,0.0,0.00014802674441192294,4.164017382275507e-05,0.00010638657058916787,0.0004999005863202281,0.10461332510656689,0.09279652114427775,0.011816803962289136,0.09916003632992666,0.09351731315633563,0.013406053102067841,0.4778536150753894,0.4778536150753894,0.06085036833695194,0.0,17.559907797996175,25.83953254705102,2.2737367544323206e-13,17.595120878357193,25.703415861339522,2.2737367544323206e-13,26868.503505398803,22838.22797958898,0.85,0.8087357559710657,0.6527183008069792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4775824852493944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16924.05326855547,1610.0,0.4778536150753894,0.06085036833695194,6.113110376966115,6.464819386408515
3117.0,-34.31996700724674,5.297770542754732,35.452990201207086,29.64163786908614,7.338586475839593,-30.110240109216317,-45.52826260970903,3.1695218788024238,13.018771370144464,-3.846527928891485,40.999847645646305,54347.687265167726,12990.77562233131,12990.77562233131,67338.46288749903,105320.5252793184,105320.5252793184,12990.77562233131,118311.30090164971,118311.30090164971,118311.30090164971,145185.38384421292,125007.8795340825,74227.05896313408,56423.13396772046,26874.08294256321,0.0,83297.21691028366,22842.97050117873,1610.0,0.0,0.8891350019756495,2.786876954129363,0.0014959713701933424,370884.6485427685,1598097.6013598288,4.308880423168943,1598097.6013598288,4.308880423168943,0.85,0.10706514515524214,4.698906859688992,1.3152301682578404,1.0,0.0,4.69890685969007,1.2771349944355959,1.2773236340321277,3.6792562103159496,22613.06741691896,2305.8911470195185,1603.0968420496806,1603.0968420496806,8.103550129711202,5.297770542754732,3.298406707165497,1.9993638355892345,6.465128891376903,6.465128891376903,1.8471796832505436,0.0,0.0,0.0001476976021280414,4.154940863185492e-05,0.00010614819349618648,0.0004987804745628251,0.10464081116891961,0.09282901840705368,0.011811792761865933,0.09946800537019909,0.09365551263032976,0.013409632524912386,0.4778706399763878,0.4778706399763878,0.06080543630904575,0.0,17.427431557489342,25.64458216289404,2.2737367544323206e-13,16.86529929903594,24.867605879174846,2.2737367544323206e-13,26874.08294256321,22842.97050117873,0.85,0.8084119180119401,0.6524550192799791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4776989433461574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16923.534320555456,1610.0,0.4778706399763878,0.06080543630904575,6.113110376966115,6.465128891376903
3118.0,-34.34446621676069,5.296534116161785,35.461216295227835,29.80272425282749,7.6156524223020545,-30.2079576938324,-45.60890039484946,3.33444023600189,1.9384854613226707,-3.805494337166835,41.142431358926046,54612.84071243374,12930.7416774298,12930.7416774298,67543.58238986354,104772.76565755918,104772.76565755918,12930.7416774298,117703.50733498899,117703.50733498899,117703.50733498899,144670.39544659905,124989.69398220698,74146.44303888305,56492.5010481377,26966.888111610075,0.0,83459.38915974778,22921.854894868564,1610.0,0.0,0.8888332593239614,2.932490075239685,0.0014959713701933424,371472.50140493794,1604384.448765589,4.31898577336864,1604384.448765589,4.31898577336864,0.85,0.10934674309915982,4.698906859688992,1.3149733059899886,1.0,0.0,4.698906859689141,1.27637400454601,1.276562034143736,3.681449828148399,22609.777775401097,2305.5556969404533,1603.0968420496806,1603.0968420496806,8.06610139715382,5.296534116161785,3.306431518493754,1.9901025976680313,6.4651991532296,6.4651991532296,1.8471997580655999,0.0,0.0,0.00014730777072558544,4.115345239462495e-05,0.00010615431833096048,0.0004988092545909591,0.10512214318786159,0.09326316380405889,0.011858979383802707,0.10462964597696336,0.09549983490391574,0.013846908195244081,0.47788632592891234,0.47788632592891234,0.060766157353387466,0.0,14.962991173363491,23.25118026654752,1.7053025658242404e-13,5.7439797984895336,13.923283614628645,1.7053025658242404e-13,26966.888111610075,22921.854894868564,0.85,0.809298786749803,0.6543642514313219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778269358232734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16922.977546568913,1610.0,0.47788632592891234,0.060766157353387466,6.113110376966115,6.4651991532296
3119.0,-34.344475910351385,5.302042233673743,35.45356397215654,29.802466823626332,7.500488423889237,-30.14758073323237,-45.55273235365746,3.3344388562146325,26.435297643596698,-3.2972453077636383,40.707566194944526,54343.86406697525,12216.55340072019,12216.55340072019,66560.41746769544,105315.3823378004,105315.3823378004,12216.55340072019,117531.9357385206,117531.9357385206,117531.9357385206,144430.41164302436,124988.48467832696,74162.62689989366,56473.17530937034,26898.47590450376,0.0,83371.6512138741,22863.704518828195,1610.0,0.0,0.8928512228043322,2.6974003781267384,0.0014959713701933424,378814.4659406286,1585268.4170417099,4.184814888484666,1585268.4170417099,4.184814888484666,0.85,0.10323645663722888,4.698906859688992,1.3149698882224041,1.0,0.0,4.698906859689069,1.2763740112317998,1.2765620406338671,3.681449808864553,22609.55902062925,2305.533390161702,1603.0968420496806,1603.0968420496806,7.620596011592409,5.302042233673743,3.4218924616579467,1.880149772015796,6.465322448778652,6.465322448778652,1.8472349853653292,0.0,0.0,0.00014730761666924134,4.14288833146163e-05,0.00010587873335462504,0.0004975143064552293,0.10283690566537183,0.09123905458434894,0.011597851081022886,0.09667683399583143,0.09133615957686407,0.011900297060364818,0.47776743803066224,0.47776743803066224,0.0607314008555275,0.0,18.244373850832517,25.511198413653574,5.684341886080802e-14,29.732542951360358,35.86223346099888,5.684341886080802e-14,26898.47590450376,22863.704518828195,0.85,0.7983579130146693,0.651826649415476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4779788970766923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16922.342746838076,1610.0,0.47776743803066224,0.0607314008555275,6.113110376966115,6.465322448778652
3120.0,-34.35040446617821,5.307859005254201,35.446851103719034,29.804689983744197,7.519808116786244,-30.162600154296634,-45.56662462474776,3.3367718863135774,28.45341415973229,-3.2688456024382178,40.68322011539741,54381.11653719785,12184.951479111423,12184.951479111423,66566.06801630928,105234.63001540506,105234.63001540506,12184.951479111423,117419.58149451647,117419.58149451647,117419.58149451647,144311.50139471542,124987.94407782223,74156.94663924655,56478.886042861865,26891.919900198936,0.0,83370.8059430608,22858.131915169095,1610.0,0.0,0.8930727444119678,2.6793109836599918,0.0014959713701933424,379228.0449740687,1584203.3098843824,4.177442388240851,1584203.3098843824,4.177442388240851,0.85,0.10269463058133858,4.698906859688992,1.3149655885389078,1.0,0.0,4.698906859688846,1.2763634342845143,1.2765513418985506,3.6814803162416188,22609.461229708355,2305.5234182629497,1603.0968420496806,1603.0968420496806,7.600882965705326,5.307859005254201,3.4331979255383582,1.874661079715843,6.467478287755029,6.467478287755029,1.8478509393585798,0.0,0.0,0.00014721342435483614,4.1360601371114524e-05,0.00010585282298372162,0.0004973925560356541,0.10271525590810726,0.09113755891837969,0.01157769698972758,0.09605232188724225,0.0910595559303085,0.011635074651030088,0.4778216029331643,0.4778216029331643,0.06070026232390619,0.0,20.990622114651046,27.754800885789393,5.684341886080802e-14,31.722259762170495,36.89975989735336,5.684341886080802e-14,26891.919900198936,22858.131915169095,0.85,0.7984337834249973,0.652280086800866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4779789572091315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16922.197737102582,1610.0,0.4778216029331643,0.06070026232390619,6.113110376966115,6.467478287755029
3121.0,-34.35648691881807,5.313610267422653,35.439158372438875,22.872846910636895,7.524099378881941,-30.16893275910562,-41.76886986298484,3.3367714557725834,-3.262505231967225,-3.2625052319672148,40.669894717251374,36108.05645974967,12184.617436783989,12184.617436783989,48292.673896533655,72480.50451831674,72480.50451831674,12184.617436783989,84665.12195510072,84665.12195510072,84665.12195510072,109301.66078422585,92254.08146222707,55882.70174771156,40412.64412723946,24636.538829125122,0.0,65049.18295636458,20941.058004756353,1610.0,0.0,0.8931494927191701,3.7839522655829,0.0014959713701933424,379320.4267581511,1583620.5712095308,4.174888720715331,1583620.5712095308,4.174888720715331,0.85,0.10269861512409742,4.698906859688992,1.2264759734971453,1.0,0.0,4.698906859689106,1.2763636344271734,1.2765514187934965,3.681479738960004,16688.130151207795,1701.7156879472395,1603.0968420496806,1603.0968420496806,7.6006745925623775,5.313610267422653,3.4396548746482956,1.873955392774357,6.469736417571257,6.469736417571257,1.8484961193060734,0.0,0.0,0.00014711684469886858,6.445204424655359e-05,8.266480045231499e-05,0.00038843419790020463,0.10268913653646475,0.09112331041558043,0.01156582612088432,0.1356649667781261,0.09112207248143708,0.011576542642660335,0.47801472087075125,0.47801472087075125,0.06067201816527581,0.0,0.0,0.6918161985469737,0.0,0.0,0.0,0.0,24636.538829125122,20941.058004756353,0.85,0.7424024668984497,0.5550885471378049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4780157348243201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16921.93415250384,1610.0,0.47801472087075125,0.06067201816527581,6.113110376966115,6.469736417571257
3122.0,-34.35649665914248,5.319100762785346,35.43153784324595,22.874214557837718,7.503289181307614,-30.156515295147862,-41.757963051181264,3.3367700862791825,-3.279834949450219,-3.279834949450284,40.656740415927544,36055.42235302951,12217.5411982688,12217.5411982688,48272.963551298315,72585.23363083498,72585.23363083498,12217.5411982688,84802.77482910377,84802.77482910377,84802.77482910377,109436.42411238175,92260.54624142764,55888.75190475528,40413.104818524844,24633.64928327798,0.0,65046.75410180283,20938.60189078628,1610.0,0.0,0.8931115229154682,3.7675345807993397,0.0014959713701933424,379067.9674540876,1583045.4736936123,4.176152061398724,1583045.4736936123,4.176152061398724,0.85,0.10238040152970333,4.698906859688992,1.2264930183766416,1.0,0.0,4.698906859688224,1.2763636410664796,1.2765514252364258,3.6814797198099196,16689.29958539421,1701.834937047229,1603.0968420496806,1603.0968420496806,7.621212192426096,5.319100762785346,3.440734482894147,1.8783662798911989,6.471984480000831,6.471984480000831,1.8491384228573804,0.0,0.0,0.0001471166900849325,6.453285816787691e-05,8.25838319170556e-05,0.00038805373429445523,0.10237612404681548,0.09081833789214803,0.01155778615466745,0.13507060578367616,0.09082264286743805,0.011557758662265287,0.476542564017052,0.476542564017052,0.060646089505038164,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24633.64928327798,20938.60189078628,0.85,0.7421271701851205,0.554300100764447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4780534689797393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16921.667287220418,1610.0,0.476542564017052,0.060646089505038164,6.113110376966115,6.471984480000831
3123.0,-34.35646696106557,5.31910175078282,35.43153092420234,29.803805762808793,7.503281770879121,-30.156515388258562,-45.56100176470352,3.3361496685004672,30.308231802187663,-3.2798360345370425,40.65672962390125,54324.26896047144,12218.030096905311,12218.030096905311,66542.29905737675,105308.47730707059,105308.47730707059,12218.030096905311,117526.50740397589,117526.50740397589,117526.50740397589,144397.7539753712,124986.68470405675,74157.45784829618,56476.918728622855,26871.246571395306,0.0,83348.16530001815,22840.55958568601,1610.0,0.0,0.8931115550857515,2.659055663187813,0.0014959713701933424,379067.95165066724,1583045.0019380145,4.176150990988763,1583045.0019380145,4.176150990988763,0.85,0.10238040123417548,4.698906859688992,1.3149629543302583,1.0,0.0,4.6989068596888,1.2763665041801415,1.276554289373052,3.6814714616059887,22609.233417637883,2305.5001878967723,1603.0968420496806,1603.0968420496806,7.621517163793819,5.31910175078282,3.441292525452893,1.8778092253299268,6.47416346321428,6.47416346321428,1.8497609894897944,0.0,0.0,0.00014711716150055766,4.1388225739494166e-05,0.0001057289357610635,0.0004968104215152781,0.10213850293606787,0.09058530955277816,0.01155319338328971,0.09533031866696423,0.0908226425761397,0.011557758658035785,0.4753199962288464,0.4753199962288464,0.06062201324351472,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,33.58806783672469,38.47371358341928,5.684341886080802e-14,26871.246571395306,22840.55958568601,0.85,0.7983654927238363,0.6517752222250729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4780535294080004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16921.521875858623,1610.0,0.4753199962288464,0.06062201324351472,6.113110376966115,6.47416346321428
3124.0,-34.28344961926596,5.325484110327281,35.423913534679535,22.987392043601744,7.564176752475119,-30.08984558715613,-41.72362805167211,3.3924180517750084,-3.1966388071821825,-3.1966388071822234,40.641582652087486,36250.44960383815,12109.003213128855,12109.003213128855,48359.452816967,72832.31603204187,72832.31603204187,12109.003213128855,84941.31924517073,84941.31924517073,84941.31924517073,109611.32533852645,92532.41376134036,56053.70650282386,40531.89695390722,24670.00609335572,0.0,65201.90304726294,20969.505179352363,1610.0,0.0,0.8935644586415334,3.758251785985255,0.0014959713701933424,380281.1706443825,1582382.9817711085,4.161086858678217,1582382.9817711085,4.161086858678217,0.85,0.10181498403996204,4.698906859688992,1.2271603781590237,1.0,0.0,4.698906859689038,1.276104414281236,1.2762936454484417,3.6822275725263784,16738.478553785404,1706.8497961878322,1603.0968420496806,1603.0968420496806,7.553506996898936,5.325484110327281,3.4645843602689537,1.8608997500583273,6.474695595864828,6.474695595864828,1.849913027389951,0.0,0.0,0.0001482804338203297,6.478787544838118e-05,8.349255837194854e-05,0.0003923237552669326,0.10178838003266687,0.09025748044619104,0.011530899586475825,0.13480613793027246,0.09027849348361101,0.011536490556351033,0.47433860866494865,0.47433860866494865,0.06059941890096263,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24670.00609335572,20969.505179352363,0.85,0.7416877507687568,0.5559722632261402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478053345163316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16921.377254254792,1610.0,0.47433860866494865,0.06059941890096263,6.113110376966115,6.474695595864828
3125.0,-34.28344961926596,5.325484110327281,35.423913534679535,22.981859289016597,7.564176752475119,-30.08984558715613,-41.720536281913496,3.3924180517750084,-3.1966388071821825,-3.1966388071822234,40.641582652087486,36235.54156555336,12109.545874744594,12109.545874744594,48345.08744029795,72806.18916219479,72806.18916219479,12109.545874744594,84915.73503693938,84915.73503693938,84915.73503693938,109585.180234323,92506.28689149328,56038.79846453907,40519.43158550467,24669.445197383615,0.0,65188.876782888285,20969.028417776073,1610.0,0.0,0.8935644586415334,3.759152472485612,0.0014959713701933424,380281.1706443825,1582382.9817711085,4.161086858678217,1582382.9817711085,4.161086858678217,0.85,0.10181498403996204,4.698906859688992,1.2270914854155852,1.0,0.0,4.698906859689473,1.276104414281236,1.2762936454484417,3.6822275725263784,16733.75238235167,1706.3678608242033,1603.0968420496806,1603.0968420496806,7.553845505217032,5.325484110327281,3.465206949630189,1.860277160697092,6.4771527772453785,6.4771527772453785,1.8506150792129652,0.0,0.0,0.0001482804338203297,6.481088472659122e-05,8.346954909373849e-05,0.00039221563681171486,0.1016342807942055,0.09010745489049074,0.011526825903714762,0.1348384449909787,0.09027849348361101,0.011536490556351033,0.4735501652804971,0.4735501652804971,0.06057801009358763,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24669.445197383615,20969.028417776073,0.85,0.7416155918947858,0.5558546695970222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4776004856848064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16922.69481943681,1610.0,0.4735501652804971,0.06057801009358763,6.113110376966115,6.4771527772453785
3126.0,-34.210104966925456,5.331741690032688,35.4164592840747,29.80182316331195,7.463106584158026,-30.01320637830733,-45.42510013617573,3.3338242827097617,35.64064665972518,-3.231418741673889,40.6166971592952,54396.17376296521,12167.978629993671,12167.978629993671,66564.15239295889,105489.28892575567,105489.28892575567,12167.978629993671,117657.26755574933,117657.26755574933,117657.26755574933,144513.00388167825,124988.84485338123,74215.03156366078,56415.348099689385,26855.7363259289,0.0,83271.08442561829,22827.375877039565,1610.0,0.0,0.8934833103133284,2.6110742432972387,0.0014959713701933424,379773.62474312546,1581295.7796834311,4.163785151622895,1581295.7796834311,4.163785151622895,0.85,0.10136699232266032,4.698906859688992,1.3149705349607392,1.0,0.0,4.698906859688914,1.2763724374596288,1.27656321077249,3.6814543481064606,22609.624173824508,2305.5400339386547,1603.0968420496806,1603.0968420496806,7.590295427465254,5.331741690032688,3.462644587717799,1.869097102314889,6.47769525076259,6.47769525076259,1.8507700716464544,0.0,0.0,0.00014945745922197165,4.2061113500414765e-05,0.00010739634572155688,0.0005046454256165541,0.101460784644863,0.08994340834030018,0.011517376304562817,0.09364909246404854,0.08985839769744547,0.01150859462521485,0.4729160772396025,0.4729160772396025,0.06055754971435429,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,38.872065401399084,44.516574271956415,5.684341886080802e-14,26855.7363259289,22827.375877039565,0.85,0.7993669453460422,0.6532420484034224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4776004856848064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16922.552037782832,1610.0,0.4729160772396025,0.06055754971435429,6.113110376966115,6.47769525076259
3127.0,-34.21664142472231,5.336882426098146,35.41040951025728,29.798383090551965,7.500615120050442,-30.04529381422747,-45.455566433351464,3.329744501985615,34.25627160715527,-3.28932216140313,40.65679003242442,54509.791509897994,12258.10516234583,12258.10516234583,66767.89667224382,105295.89823459208,105295.89823459208,12258.10516234583,117554.00339693791,117554.00339693791,117554.00339693791,144413.52623868335,124991.84128339325,74207.98704183656,56426.50471284077,26859.522841745424,0.0,83286.0275545862,22830.59441548361,1610.0,0.0,0.8930655926282978,2.618560454421995,0.0014959713701933424,378929.81352692714,1583047.642598162,4.1776803674110194,1583047.642598162,4.1776803674110194,0.85,0.10157672190796666,4.698906859688992,1.3149839384341617,1.0,0.0,4.69890685968905,1.2763914877599531,1.2765821295793094,3.6813994019464196,22610.166207447706,2305.5953059860103,1603.0968420496806,1603.0968420496806,7.646515694381204,5.336882426098146,3.454647321083232,1.8822351050149142,6.480125427490934,6.480125427490934,1.8514644078545526,0.0,0.0,0.00014935221418513334,4.190939092905587e-05,0.00010744282325607746,0.0005048638192223343,0.10157889644860385,0.09004039403675086,0.011538502411852994,0.09387368581120573,0.09003975262993172,0.01153696927803493,0.4724054734735535,0.4724054734735535,0.06053784807763429,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,37.545593768558376,42.71179516580827,5.684341886080802e-14,26859.522841745424,22830.59441548361,0.85,0.8016698434618426,0.6544890314785625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4771458671819413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.878593997415,1610.0,0.4724054734735535,0.06053784807763429,6.113110376966115,6.480125427490934
3128.0,-34.14494581475136,5.343032848624797,35.40371566005222,29.852905973698967,7.540522527043699,-29.966229700130913,-45.376968279574044,3.385681026203777,35.27072430367849,-3.2114014738625056,40.633647862915986,54487.538050467454,12156.583043181947,12156.583043181947,66644.1210936494,105365.14227567326,105365.14227567326,12156.583043181947,117521.72531885521,117521.72531885521,117521.72531885521,144393.44590343614,124985.43369186105,74220.5718852836,56405.40200730828,26871.72058458091,0.0,83277.12259188919,22840.962496893775,1610.0,0.0,0.8935209379014004,2.61676332228817,0.0014959713701933424,380065.67320777633,1582036.2639043208,4.162533939336965,1582036.2639043208,4.162533939336965,0.85,0.10133509430772462,4.698906859688992,1.3148955808999019,1.0,0.0,4.698906859688952,1.2761309286926095,1.2763230096037472,3.6821510661942827,22609.007118117996,2305.4771117678306,1603.0968420496806,1603.0968420496806,7.583186944363782,5.343032848624797,3.476992277020218,1.8660405716045791,6.482229119020735,6.482229119020735,1.8520654625773527,0.0,0.0,0.00015051034922070042,4.2301847961934414e-05,0.00010820850125876601,0.0005084616688414806,0.10131577118937313,0.0898014777117725,0.011514293477600628,0.09385709010411504,0.0898154529915477,0.011519641316176934,0.47199365712738095,0.47199365712738095,0.06051875343492496,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,38.482125777541,44.18807703125884,5.684341886080802e-14,26871.72058458091,22840.962496893775,0.85,0.8002692578638666,0.6542917953288445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4771863716580576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.607310127318,1610.0,0.47199365712738095,0.06051875343492496,6.113110376966115,6.482229119020735
3129.0,-34.144947169091246,5.348852484078882,35.398824308469145,29.85342153059321,7.538003242985971,-29.962779147482838,-45.37404257627202,3.3856804337730373,35.777766780624006,-3.224801489683519,40.63494520503568,54473.518934785345,12184.431649571972,12184.431649571972,66657.95058435731,105379.47339144327,105379.47339144327,12184.431649571972,117563.90504101524,117563.90504101524,117563.90504101524,144430.6432438064,124987.87086004963,74222.85361229238,56405.57471973028,26866.738202791163,0.0,83272.31292252144,22836.727472372488,1610.0,0.0,0.8934520208476294,2.610430559218158,0.0014959713701933424,379870.1498438729,1582092.948528999,4.164825662609292,1582092.948528999,4.164825662609292,0.85,0.10126674081296348,4.698906859688992,1.3149023334635423,1.0,0.0,4.698906859689246,1.2761309314715412,1.2763230123550777,3.682151058175947,22609.44798511582,2305.5220676903755,1603.0968420496806,1603.0968420496806,7.600558699868223,5.348852484078882,3.479234212244899,1.8696182718339829,6.484645967193105,6.484645967193105,1.8527559906266013,0.0,0.0,0.00015051032726533272,4.231652211415495e-05,0.00010819380515117777,0.0005083926132007235,0.10127015964938398,0.08975699144084523,0.011513168208538748,0.09362272726679458,0.08975192872835608,0.011514812084607402,0.4716608707171096,0.4716608707171096,0.060500144387424154,0.0,6.033123986735291,7.681209000388662,5.684341886080802e-14,39.002568270307506,44.623085736494545,5.684341886080802e-14,26866.738202791163,22836.727472372488,0.85,0.8004815555727085,0.6541612334638623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767422131442534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.903057466247,1610.0,0.4716608707171096,0.060500144387424154,6.113110376966115,6.484645967193105
3130.0,-34.144954614468695,5.3539682772468185,35.39358112672606,22.96055476125332,7.5306093507797165,-29.960863955578002,-41.58835733598096,3.3856793140923958,-3.274429671321002,-3.2744296713210614,40.64489790181899,36282.06147917135,12262.749874600102,12262.749874600102,48544.81135377145,72864.39813467849,72864.39813467849,12262.749874600102,85127.1480092786,85127.1480092786,85127.1480092786,109782.9082688851,92437.88491669016,56040.47536834488,40441.566164828095,24655.760259606504,0.0,65097.3264244346,20957.396220665527,1610.0,0.0,0.8931786188942528,3.728139443594074,0.0014959713701933424,379146.69741032907,1582527.8616410315,4.17391967924318,1582527.8616410315,4.17391967924318,0.85,0.10138898253923799,4.698906859688992,1.226916182511486,1.0,0.0,4.69890685968957,1.276130936886131,1.2763230176164484,3.682151042552677,16721.37893458631,1705.106120294526,1603.0968420496806,1603.0968420496806,7.649413031667662,5.3539682772468185,3.4730076744120693,1.8809606028347492,6.486973278636128,6.486973278636128,1.8534209367531795,0.0,0.0,0.00015051020656746845,6.580167362824829e-05,8.470853293922016e-05,0.00039803750650229254,0.1014016815311949,0.08988089086922321,0.011520790661971689,0.13366828437570621,0.08987317034288841,0.011515812196349581,0.47185730160158273,0.47185730160158273,0.06048192381609018,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.12402940681727159,24655.760259606504,20957.396220665527,0.85,0.7457266530004514,0.5573510230299213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767422215320214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.76486547381,1610.0,0.47185730160158273,0.06048192381609018,6.113110376966115,6.486973278636128
3131.0,-34.14791293699962,5.354596914514999,35.39194701102708,22.96114369472491,7.53059869415565,-29.96098330195381,-41.588867793884106,3.3856797467746182,-3.2744406058435516,-3.2744406058436244,40.64500530079427,36269.909466920086,12264.132326674177,12264.132326674177,48534.04179359426,72867.22321021419,72867.22321021419,12264.132326674177,85131.35553688837,85131.35553688837,85131.35553688837,109787.24968634898,92440.65588842424,56041.728018825255,40443.25318844332,24655.894149460604,0.0,65099.14733790392,20957.510027041513,1610.0,0.0,0.8931781940971801,3.7279888600377187,0.0014959713701933424,379146.5381318709,1582532.5552558093,4.173933812117227,1582532.5552558093,4.173933812117227,0.85,0.10138896751846219,4.698906859688992,1.2269235917041077,1.0,0.0,4.698906859688108,1.2761310332526181,1.2763230528029568,3.682150764496622,16721.88018435446,1705.1572335460592,1603.0968420496806,1603.0968420496806,7.650275395086894,5.354596914514999,3.474040200593449,1.8805567139215498,6.489097963715254,6.489097963715254,1.85402798963293,0.0,0.0,0.00015046225592902967,6.579782052752908e-05,8.46644354015006e-05,0.0003978302962798067,0.1013401886965451,0.08982276310253326,0.011517425594011836,0.1336628217998671,0.08987315533758161,0.011515812180880575,0.4715502404358046,0.4715502404358046,0.06046401402568967,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.16961212011580074,24655.894149460604,20957.510027041513,0.85,0.7455403607926422,0.5571487638487388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767422676431223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16924.626551412446,1610.0,0.4715502404358046,0.06046401402568967,6.113110376966115,6.489097963715254
3132.0,-34.14791293699962,5.354596914514999,35.39194701102708,22.962022013403498,7.53059869415565,-29.96098330195381,-41.589359706826485,3.3856797467746182,-3.2744406058435516,-3.2744406058436244,40.64500530079427,36272.282198790155,12264.305986403215,12264.305986403215,48536.58818519337,72871.37074337348,72871.37074337348,12264.305986403215,85135.6767297767,85135.6767297767,85135.6767297767,109791.66503328172,92444.80342158352,56044.100750695325,40445.225189875775,24655.988303505022,0.0,65101.2134933808,20957.59005797927,1610.0,0.0,0.8931781940971801,3.727838191036744,0.0014959713701933424,379146.5381318709,1582532.5552558093,4.173933812117227,1582532.5552558093,4.173933812117227,0.85,0.10138896751846219,4.698906859688992,1.226934507130645,1.0,0.0,4.698906859689015,1.2761310332526181,1.2763230528029568,3.682150764496622,16722.63044463641,1705.2337388034048,1603.0968420496806,1603.0968420496806,7.650383722746509,5.354596914514999,3.4742394740000115,1.8803574405149872,6.489877549753233,6.489877549753233,1.8542507285009238,0.0,0.0,0.00015046225592902967,6.579410760761745e-05,8.466814832141222e-05,0.0003978477429446489,0.10128939739641091,0.08977533597139443,0.01151406142501647,0.13365741973334166,0.08987315533758161,0.011515812180880575,0.4713012581698488,0.4713012581698488,0.060446352860035926,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.17531296248949957,24655.988303505022,20957.59005797927,0.85,0.7455558134892271,0.5571675281057267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767605895019138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.429121197263,1610.0,0.4713012581698488,0.060446352860035926,6.113110376966115,6.489877549753233
3133.0,-34.147926349777634,5.3591695680539635,35.38772403502929,22.962637559417658,7.529325506320103,-29.962702015087686,-41.59131506513802,3.3856783471700402,-3.3139624940611156,-3.313962494061233,40.66641514159328,36281.647093453656,12327.10911383304,12327.10911383304,48608.75620728669,72880.28997581576,72880.28997581576,12327.10911383304,85207.3990896488,85207.3990896488,85207.3990896488,109860.15870749479,92447.71691681715,56045.41274611225,40447.00463411656,24652.759617845997,0.0,65099.76425196255,20954.845675169097,1610.0,0.0,0.8929132730724963,3.719182412884567,0.0014959713701933424,378571.18227766745,1583468.4310690837,4.1827495202941,1583468.4310690837,4.1827495202941,0.85,0.1013821699967782,4.698906859688992,1.2269421251257877,1.0,0.0,4.69890685968877,1.276131040157287,1.2763230594312551,3.682150744573878,16723.157475927415,1705.2874810386234,1603.0968420496806,1603.0968420496806,7.689559850964399,5.3591695680539635,3.469355276764645,1.8898142912893183,6.490468544610758,6.490468544610758,1.8544195841745024,0.0,0.0,0.00015046203855708832,6.577935063425352e-05,8.46826879228348e-05,0.0003979160631775106,0.10137464270794536,0.08984945219691604,0.011525190511029319,0.13330752520731717,0.08986225295204261,0.011519917044735577,0.47109873902375077,0.47109873902375077,0.0604288905941796,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,2.160106195933679,24652.759617845997,20954.845675169097,0.85,0.7466809867260202,0.5573237861972731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767605895019138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.290857432694,1610.0,0.47109873902375077,0.0604288905941796,6.113110376966115,6.490468544610758
3134.0,-34.18360936172988,5.341959186761428,35.37664476348559,27.481160696502798,4.865912725055927,-30.27920578436721,-45.82266773851586,0.9614968225553442,44.89271946432132,-5.169314709235195,40.45323211535994,56430.464423795056,14940.19161545378,14940.19161545378,71370.65603924883,106795.2271700082,106795.2271700082,14940.19161545378,121735.41878546198,121735.41878546198,121735.41878546198,147803.8837625556,125232.9194637324,74868.09851493368,55960.91216533191,26068.464977093623,0.0,82029.37714242554,22158.195230529578,1610.0,0.0,0.8844002771073436,2.3366350283530175,0.0014959713701933424,352321.51404612657,1574168.3103153133,4.467988038077119,1574168.3103153133,4.467988038077119,0.85,0.10276701613318028,4.698906859688992,1.3186534570204096,1.0,0.0,4.698906859688242,1.2874180558140174,1.2876110302221773,3.6498686953073185,22653.77559563248,2310.0422260030164,1603.0968420496806,1603.0968420496806,9.319581464805095,5.341959186761428,3.0522399605563066,2.289719226205121,6.492438956619204,6.492438956619204,1.8549825590340583,0.0,0.0,0.00014988477236714732,4.012064095173957e-05,0.00010976413141540776,0.0005157714300556635,0.1027653755267672,0.09108140422862938,0.011683971298137821,0.08295406270839174,0.09108221892575138,0.011684797207428887,0.47093339037353904,0.47093339037353904,0.060411587448161205,0.0,3.979039320256561e-13,3.979039320256561e-13,15.871217469813587,50.062034173556526,44.85895206460566,91.05411664308991,26068.464977093623,22158.195230529578,0.85,0.8700621475563536,0.6879299391218864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767606725726379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.152324965475,1610.0,0.47093339037353904,0.060411587448161205,6.113110376966115,6.492438956619204
3135.0,-34.219056699312524,5.325002085358085,35.366215769581004,27.48082751585173,4.87777661139397,-30.315285006711587,-45.85675037289036,0.9614775001874563,43.94347735718486,-5.166262786684167,40.44988705587672,56418.49702879699,14910.508051823315,14910.508051823315,71329.0050806203,106737.5164815069,106737.5164815069,14910.508051823315,121648.02453333022,121648.02453333022,121648.02453333022,147702.57529683766,125231.30489415227,74853.12769519535,55975.75244328547,26054.550763507457,0.0,82030.30320679293,22146.36814898134,1609.0,0.0,0.88442831013278,2.344756229886404,0.0014959713701933424,352363.4862994517,1574022.7115777675,4.467042621550475,1574022.7115777675,4.467042621550475,0.85,0.10288273853781624,4.698906859688992,1.3186492804205048,1.0,0.0,4.69890685969055,1.2874193291336749,1.2876115680246525,3.6498650854115744,22653.48353107702,2310.0124437067725,1603.0968420496806,1603.0968420496806,9.301065076492259,5.325002085358085,3.0382143077104766,2.286787777647608,6.487845774209379,6.487845774209379,1.8536702212026799,0.0,0.0,0.00014931334258752872,3.99582086178757e-05,0.00010935513396965302,0.0005138495891522113,0.10290624720021548,0.09104119771335387,0.01186504948686161,0.08319331116669382,0.09102661467908071,0.011856123858735516,0.4707977781200363,0.4707977781200363,0.0613572654578485,0.0,3.979039320256561e-13,3.979039320256561e-13,28.613157064089194,49.10974014386903,44.88514260574124,81.8795172521937,26054.550763507457,22146.36814898134,0.85,0.869544574287439,0.6877762829496036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4769817038986957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16923.29921108104,1609.0,0.4707977781200363,0.0613572654578485,6.113110376966115,6.487845774209379
3136.0,-34.254325444477075,5.308139186892971,35.35658808188144,27.499066048208647,4.894436921425673,-30.339761809155448,-45.878853102307744,0.9804344837699054,42.42500214751294,-5.175780853349996,40.45226451531661,56350.097205195336,14898.837788859773,14898.837788859773,71248.9349940551,106744.85738266216,106744.85738266216,14898.837788859773,121643.69517152193,121643.69517152193,121643.69517152193,147683.77523933095,125227.78092141254,74835.67086328354,55991.23339792112,26040.08006780902,0.0,82031.31346573014,22134.068057637665,1608.0,0.0,0.884370381313217,2.356515004893972,0.0014959713701933424,352232.59990532114,1574126.1930242958,4.468996320747754,1574126.1930242958,4.468996320747754,0.85,0.10318644689940457,4.698906859688992,1.3186154774902392,1.0,0.0,4.698906859690311,1.2873314724311264,1.2875229688207135,3.6501141782971427,22652.84606859517,2309.9474406239815,1603.0968420496806,1603.0968420496806,9.293785252430848,5.308139186892971,3.021539230090551,2.2865999568024202,6.4833003139306395,6.4833003139306395,1.852371518265897,0.0,0.0,0.0001487467872169831,3.985319646150214e-05,0.00010889359075548095,0.0005116808405770953,0.10320159912047017,0.09103703530131661,0.012164563819153556,0.08355308208068511,0.09102836044596138,0.01215808645344319,0.4706859549839008,0.4706859549839008,0.06289406634596427,0.0,3.979039320256561e-13,3.979039320256561e-13,36.32070288227601,47.60078300086292,44.92169682834901,67.82582946323663,26040.08006780902,22134.068057637665,0.85,0.8685577736582318,0.6869339868456021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772013389383172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16922.449629106075,1608.0,0.4706859549839008,0.06289406634596427,6.113110376966115,6.4833003139306395
3137.0,-34.289463583931635,5.2912822204021825,35.34768144764058,27.480288000684254,4.884809940569022,-30.37738838215471,-45.9155626949854,0.9615843861917404,40.61881334866246,-5.193178528554424,40.45395574162648,56352.268667027696,14898.373024405155,14898.373024405155,71250.64169143286,106701.53251069818,106701.53251069818,14898.373024405155,121599.90553510333,121599.90553510333,121599.90553510333,147622.97151149283,125227.99068559376,74826.07207144875,56002.131793494445,26023.065976389495,0.0,82025.19776988393,22119.60607993107,1607.0,0.0,0.8842741648753021,2.370120135545566,0.0014959713701933424,351993.4567768851,1574199.8085740395,4.472241680253345,1574199.8085740395,4.472241680253345,0.85,0.10351684511794633,4.698906859688992,1.3186405173083768,1.0,0.0,4.698906859688388,1.2874211636645807,1.2876119492042113,3.6498598844792842,22652.884013495837,2309.951309927023,1603.0968420496806,1603.0968420496806,9.293495335787997,5.2912822204021825,3.003149432022865,2.2881327883793174,6.478755009702594,6.478755009702594,1.8510728599150268,0.0,0.0,0.00014818430288465655,3.9679350500156145e-05,0.00010850495238450041,0.0005098546650697564,0.10354142150241015,0.09104238555684012,0.012499035945570036,0.08397407045347013,0.09102856628525269,0.012488278832693643,0.4705931631416591,0.4705931631416591,0.06460684027413628,0.0,7.070294286220985,2.8310549188683467,39.78225832075043,45.81199187721688,44.731208832177686,53.722902463832554,26023.065976389495,22119.60607993107,0.85,0.8686433392251202,0.6870116768888521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477419930299428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16921.602443354637,1607.0,0.4705931631416591,0.06460684027413628,6.113110376966115,6.478755009702594
3138.0,-34.3244561241328,5.274159086743176,35.339579317113916,27.450525399204366,4.865453724503564,-30.41312946278172,-45.951231045741565,0.931517051080895,38.47047754814298,-5.230306263392239,40.457675904161945,56350.193178115755,14925.555187399306,14925.555187399306,71275.74836551506,106652.28091456775,106652.28091456775,14925.555187399306,121577.83610196706,121577.83610196706,121577.83610196706,147578.24184947624,125229.30049618565,74820.44270422377,56009.84199106876,26000.405747509183,0.0,82010.24773857795,22100.344885382805,1606.0,0.0,0.8840681948171267,2.384999748990759,0.0014959713701933424,351483.53646033304,1574361.748635034,4.479190588810722,1574361.748635034,4.479190588810722,0.85,0.10393906188759582,4.698906859688992,1.3186829712567856,1.0,0.0,4.69890685968879,1.2875635518779351,1.287753639759455,3.6494562562256054,22653.12094924203,2309.975470649206,1603.0968420496806,1603.0968420496806,9.310451368811789,5.274159086743176,2.98023291891366,2.2939261678295164,6.474183390122694,6.474183390122694,1.8497666828921984,0.0,0.0,0.00014762610015447335,3.9511108749563216e-05,0.00010811499140491013,0.0005080222747477486,0.10392649455946923,0.09111066367736131,0.012815830882107913,0.0844290061494846,0.09112421525464104,0.012814846632954771,0.4706873469996104,0.4706873469996104,0.06620794091519619,0.0,14.211799317409202,10.699663739087555,40.15648696871148,43.700783811535246,44.002723353328406,41.55677853167191,26000.405747509183,22100.344885382805,0.85,0.8691078289718013,0.6871116077803091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4776377746056832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16920.756698446083,1606.0,0.4706873469996104,0.06620794091519619,6.113110376966115,6.474183390122694
