time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3139.0,-34.358917407684906,5.256896574812461,35.33174755176903,27.435809501353674,4.843786230268977,-30.440640868138246,-45.97826338196171,0.9168277628946411,36.91184513421592,-5.263633751023185,40.45082591817746,56309.433141667425,14947.104130321588,14947.104130321588,71256.53727198901,106684.9998407875,106684.9998407875,14947.104130321588,121632.10397110909,121632.10397110909,121632.10397110909,147604.83095175558,125229.04780934328,74812.48294652134,56018.40540313548,25972.726980646476,0.0,81991.13238378195,22076.817933549504,1605.0,0.0,0.8839204760954605,2.3953568956697153,0.0014959713701933424,351026.30357990746,1574063.5759421643,4.484175572853745,1574063.5759421643,4.484175572853745,0.85,0.10430383918567623,4.698906859688992,1.3187013475270946,1.0,0.0,4.698906859687568,1.2876336959495878,1.2878230887438533,3.6492574514553238,22653.075239926562,2309.9708095961987,1603.0968420496806,1603.0968420496806,9.323893440654889,5.256896574812461,2.957996713358277,2.298899861454184,6.469503381836231,6.469503381836231,1.8484295376674944,0.0,0.0,0.00014707826875862154,3.938404216309169e-05,0.00010769422659552985,0.0005060451400986359,0.10430358974657675,0.09122923607169398,0.01307435367488277,0.08472869026331141,0.0912295874605672,0.013074251725109043,0.4712386103910106,0.4712386103910106,0.06753471280490092,0.0,19.725390897849536,17.08344583323202,38.62021069275943,42.1754788852391,43.583796385872176,32.42235908312779,25972.726980646476,22076.817933549504,0.85,0.8690761451915712,0.6867746731206943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778547782006635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16919.91269910459,1605.0,0.4712386103910106,0.06753471280490092,6.113110376966115,6.469503381836231
3140.0,-34.39386446862751,5.239648380688337,35.32471033673856,27.435491617675893,4.8470792057884635,-30.475431769482828,-46.01112456349654,0.9168411280626729,35.05713566874357,-5.280571764979964,40.45857462618049,56294.18642079215,14945.365058434554,14945.365058434554,71239.5514792267,106667.83905341048,106667.83905341048,14945.365058434554,121613.20411184504,121613.20411184504,121613.20411184504,147571.62530847284,125227.35511797461,74797.95468863465,56032.66714371107,25958.421196627787,0.0,81991.08834033886,22064.658017133617,1604.0,0.0,0.8838040508571401,2.410089747437687,0.0014959713701933424,350794.10333692364,1574400.872226929,4.488105293818979,1574400.872226929,4.488105293818979,0.85,0.10467836428316493,4.698906859688992,1.3186968994839119,1.0,0.0,4.698906859687563,1.287634779101473,1.2878234591347932,3.6492543817183516,22652.769043675748,2309.939586268068,1603.0968420496806,1603.0968420496806,9.322808620423562,5.239648380688337,2.9393268535912025,2.3003215270971342,6.464752789215037,6.464752789215037,1.8470722254900107,0.0,0.0,0.00014652463106576652,3.923008671812244e-05,0.00010729454434764407,0.0005041670704423495,0.10470538984408223,0.09143287990959979,0.013272509934482432,0.08518548466766872,0.09141740458205334,0.01326095970111159,0.47207070366033493,0.47207070366033493,0.06852636721390276,0.0,23.808367801355132,22.064600710146237,36.0079202985425,40.33770743372355,42.49915942117451,25.629686765135432,25958.421196627787,22064.658017133617,0.85,0.8688694457075221,0.6865890862079939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478068547703797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16919.07817618662,1604.0,0.47207070366033493,0.06852636721390276,6.113110376966115,6.464752789215037
3141.0,-34.421165090167264,5.235500477776873,35.33765146551199,29.070728667452954,6.877777701920724,-30.403821474936002,-45.83865321530027,2.5880991083304665,4.644707368111369,-4.042460803609708,40.97451861729619,55334.09791108262,13179.41941090469,13179.41941090469,68513.51732198731,104800.29276344017,104800.29276344017,13179.41941090469,117979.71217434487,117979.71217434487,117979.71217434487,144663.65154037828,125057.15600244627,74304.93183776262,56391.36018298183,26683.939366033403,0.0,83075.29954901524,22681.348461128393,1603.0,0.0,0.8882482063020685,2.8682713411844123,0.0014959713701933424,368087.73337854125,1596982.7348898712,4.338592650811145,1596982.7348898712,4.338592650811145,0.85,0.10878968265803769,4.698906859688992,1.3160991494031626,1.0,0.0,4.698906859690527,1.2798312680219852,1.2800182527447084,3.6715049687380144,22621.98119183723,2306.800099099818,1603.0968420496806,1603.0968420496806,8.22122473527788,5.235500477776873,3.2054857195426596,2.0300147582342136,6.459977744945613,6.459977744945613,1.845707927127318,0.0,0.0,0.0001460934681665023,4.004438073133173e-05,0.00010604908743517058,0.0004983147844128807,0.10547559855870138,0.09201787594817917,0.013457722610522206,0.10182633833196553,0.09443260030281063,0.014357082355227067,0.4730466239688827,0.4730466239688827,0.0691836252643169,0.0,20.212353608983733,20.851513291778815,16.037146131963652,8.687168171721055,18.854175951905177,2.2737367544323206e-13,26683.939366033403,22681.348461128393,0.85,0.8247158625237778,0.6660716026480887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478285391871364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16918.232772818814,1603.0,0.4730466239688827,0.0691836252643169,6.113110376966115,6.459977744945613
3142.0,-34.450534789373336,5.2325853878323825,35.350634772289105,29.284372028801613,7.15727776942235,-30.42899836628614,-45.84861992681397,2.8067726540170623,-1.1325081303068032,-4.015601088871166,41.054780096187656,55236.877750133135,13136.91894461904,13136.91894461904,68373.79669475218,104489.21268266746,104489.21268266746,13136.91894461904,117626.13162728651,117626.13162728651,117626.13162728651,144377.12990446424,125033.29536345777,74227.49483667703,56450.88947420083,26750.998277177743,0.0,83201.88775137857,22738.348535601082,1604.0,0.0,0.8880964111043705,2.9495094538472477,0.0014959713701933424,368470.170991929,1600517.493242019,4.343682662109105,1600517.493242019,4.343682662109105,0.85,0.11001172427093357,4.698906859688992,1.3157576495828107,1.0,0.0,4.698906859689927,1.2788180555035176,1.2790043006686382,3.6744139164025644,22617.664966011558,2306.359966554487,1603.0968420496806,1603.0968420496806,8.194713257511317,5.2325853878323825,3.208850072534691,2.0237353152976914,6.4591258748684695,6.4591258748684695,1.8454645356767057,0.0,0.0,0.00014563093530732402,3.999690158398361e-05,0.0001056340337233404,0.0004963644856792225,0.10575658234831263,0.09239404322073155,0.013362539127581079,0.10475778405987102,0.0949685078295173,0.015043216441416282,0.4737651426461467,0.4737651426461467,0.0685185433520748,0.0,16.6323552534501,19.687220661733477,2.2737367544323206e-13,2.8830929585643617,15.128804723263727,2.2737367544323206e-13,26750.998277177743,22738.348535601082,0.85,0.8217817953730178,0.6638897174447573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478454833363974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16917.53938821835,1604.0,0.4737651426461467,0.0685185433520748,6.113110376966115,6.4591258748684695
3143.0,-34.47654609043819,5.230686218500538,35.361944396499766,29.277855588030093,7.1561206525172905,-30.437522283957872,-45.857333893049486,2.80042627291831,-0.5175167778638752,-4.015497577058257,41.04855998185639,55150.24802425496,13133.95693460935,13133.95693460935,68284.20495886431,104463.82566536203,104463.82566536203,13133.95693460935,117597.78259997138,117597.78259997138,117597.78259997138,144362.37879171796,125032.39768995317,74223.43012393141,56454.40840669085,26764.596191746576,0.0,83219.00459843743,22749.90676298459,1605.0,0.0,0.8881191153117577,2.940924052673874,0.0014959713701933424,368471.6454300897,1600243.3450466755,4.342921266516532,1600243.3450466755,4.342921266516532,0.85,0.10981807812366097,4.698906859688992,1.3157633696729318,1.0,0.0,4.698906859690285,1.2788483058935167,1.2790340330096077,3.6743270003442037,22617.502583035755,2306.3434080991733,1603.0968420496806,1603.0968420496806,8.192865577488504,5.230686218500538,3.2072546743135577,2.0234315441869803,6.458638990198176,6.458638990198176,1.8453254257709075,0.0,0.0,0.0001452224212943782,3.995543296714382e-05,0.00010526698832723439,0.0004946397735496427,0.10554128453619475,0.09247373791241378,0.013067546623780972,0.10452064844037065,0.09479431482157764,0.015023763302083328,0.47427989151059635,0.47427989151059635,0.06702091572102997,0.0,13.953458796799907,18.911214787384267,2.8421709430404007e-13,3.4979807991944085,15.824998503000415,2.8421709430404007e-13,26764.596191746576,22749.90676298459,0.85,0.8205361898806761,0.6627121808338776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786371587036655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16916.80364307458,1605.0,0.47427989151059635,0.06702091572102997,6.113110376966115,6.458638990198176
3144.0,-34.50224682461104,5.228696101282046,35.37288529785466,29.280583618115656,7.154649531008015,-30.44955879446424,-45.868712186906464,2.8035045182766836,0.14124117798536417,-4.0153252910666035,41.04432207445013,55077.915618680134,13130.840695551144,13130.840695551144,68208.75631423127,104483.57712104326,104483.57712104326,13130.840695551144,117614.4178165944,117614.4178165944,117614.4178165944,144393.53763219557,125030.65069807087,74215.6090066311,56461.15743493307,26779.11981560118,0.0,83240.27725053424,22762.251843261005,1606.0,0.0,0.8881350923191673,2.931813850095031,0.0014959713701933424,368474.0995084714,1600056.5818716877,4.342385486540558,1600056.5818716877,4.342385486540558,0.85,0.10965687311075703,4.698906859688992,1.315754867014475,1.0,0.0,4.698906859687514,1.2788348680375328,1.2790200783191938,3.674365609767752,22617.18656419471,2306.3111831455913,1603.0968420496806,1603.0968420496806,8.190921690521431,5.228696101282046,3.2056866157972017,2.0230094854848444,6.458453716429457,6.458453716429457,1.8452724904084161,0.0,0.0,0.0001448198235396793,3.990134512605915e-05,0.00010491847841362015,0.0004930021579258912,0.10536386569842578,0.09253254289543018,0.01283132280299559,0.10426366700620839,0.09465753891210162,0.01499933419865542,0.4746544043928867,0.4746544043928867,0.06581948028286079,0.0,11.965260733864966,18.436716577800496,2.2737367544323206e-13,4.156566469051995,16.54572930564626,2.2737367544323206e-13,26779.11981560118,22762.251843261005,0.85,0.819420100066924,0.6616738607550305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787986717630985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16916.134198850268,1606.0,0.4746544043928867,0.06581948028286079,6.113110376966115,6.458453716429457
3145.0,-34.52702190742919,5.227207813774533,35.381320268052576,29.28025050731378,7.147334742445362,-30.463703909224808,-45.882225141953654,2.8034548702077,1.3701771285255973,-4.015631357564453,41.03517101258773,55020.3776111465,13129.109421504345,13129.109421504345,68149.48703265084,104516.47137358505,104516.47137358505,13129.109421504345,117645.5807950894,117645.5807950894,117645.5807950894,144436.44372300996,125029.2226456371,74208.25432226795,56467.74258152127,26790.86292792057,0.0,83258.60550944184,22772.233488732483,1607.0,0.0,0.8881661944132198,2.914955823211003,0.0014959713701933424,368469.73984088673,1599653.353766021,4.341342533193598,1599653.353766021,4.341342533193598,0.85,0.10935829790330412,4.698906859688992,1.3157511552749201,1.0,0.0,4.698906859688228,1.2788358939299516,1.2790206092683127,3.6743626621621677,22616.92823931087,2306.2848413383645,1603.0968420496806,1603.0968420496806,8.189841734525396,5.227207813774533,3.2043974450779773,2.0228103686965557,6.458237841432712,6.458237841432712,1.8452108118379178,0.0,0.0,0.00014443270107479213,3.983719807945854e-05,0.00010459550299533359,0.0004914845265173935,0.10519636643762953,0.092557161372396,0.01263920506523353,0.10373232803216655,0.09441027736607094,0.014948020537233176,0.47493450261719583,0.47493450261719583,0.0648549985989921,0.0,10.639580880768278,18.31809020035746,2.8421709430404007e-13,5.38580848609007,17.84332148865235,2.8421709430404007e-13,26790.86292792057,22772.233488732483,0.85,0.8185278460485677,0.6608371263785697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789582900536644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16915.470109272657,1607.0,0.47493450261719583,0.0648549985989921,6.113110376966115,6.458237841432712
3146.0,-34.554881281906646,5.223962651110988,35.39316553093374,29.321871615853183,7.197780907146043,-30.500363067207093,-45.913982776086755,2.846283468580753,-1.9143584542313192,-4.010189680657896,41.0829162106839,55034.95186429938,13116.753780825284,13116.753780825284,68151.70564512466,104474.71354842748,104474.71354842748,13116.753780825284,117591.46732925276,117591.46732925276,117591.46732925276,144424.72382901242,125023.42012300243,74181.25868657784,56491.29048491621,26833.256499759667,0.0,83324.54698467588,22808.268024795718,1608.0,0.0,0.8880231374372141,2.961206965754927,0.0014959713701933424,368547.25812153256,1601758.0205391522,4.346140108878397,1601758.0205391522,4.346140108878397,0.85,0.1102043706839878,4.698906859688992,1.315681419079192,1.0,0.0,4.698906859688416,1.2786383389163085,1.2788224705376898,3.6749303666832662,22615.87860279184,2306.1778082007454,1603.0968420496806,1603.0968420496806,8.182134376894235,5.223962651110988,3.203034705755149,2.0209279453558384,6.458170034870084,6.458170034870084,1.8451914385343096,0.0,0.0,0.0001439985257717104,3.96868180456756e-05,0.00010431170772603481,0.0004901509989797382,0.10526238973397235,0.09275364211763049,0.012508747616341869,0.10542682312513868,0.0951717055293129,0.01503266515467491,0.4751603423407968,0.4751603423407968,0.06408007991856382,0.0,8.916723522041195,17.482650175172125,2.2737367544323206e-13,2.095831226426583,14.174098515636217,2.2737367544323206e-13,26833.256499759667,22808.268024795718,0.85,0.8179067047032175,0.6604890618177713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479112191118771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16914.823706886047,1608.0,0.4751603423407968,0.06408007991856382,6.113110376966115,6.458170034870084
3147.0,-34.58184337898859,5.221377802761513,35.4041293957141,29.3257636128925,7.20370633738549,-30.5176402861294,-45.930161665286846,2.850574241807937,-1.543462763025559,-4.009236515981344,41.08526905061286,54979.409904125736,13111.583841099344,13111.583841099344,68090.99374522507,104465.03007723355,104465.03007723355,13111.583841099344,117576.61391833289,117576.61391833289,117576.61391833289,144427.9700881044,125021.4399106407,74171.43591865679,56500.00443553769,26851.356169771512,0.0,83351.3606053092,22823.652744305786,1609.0,0.0,0.888019517162608,2.9560721118379347,0.0014959713701933424,368560.8375471349,1601861.7906478525,4.346261532583456,1601861.7906478525,4.346261532583456,0.85,0.11009201720300552,4.698906859688992,1.3156707553146405,1.0,0.0,4.698906859687943,1.2786193221774729,1.2788029152339009,3.6749850234445165,22615.520395966778,2306.141281270034,1603.0968420496806,1603.0968420496806,8.17890940658032,5.221377802761513,3.2010586159284093,2.0203191868331034,6.457569757156205,6.457569757156205,1.8450199306160584,0.0,0.0,0.0001435794811624225,3.9610409485448725e-05,0.00010396907167697377,0.0004885409840984286,0.10517552367739241,0.09278753517513648,0.01238798850225593,0.10530902963526863,0.09509097514088923,0.015001042062116294,0.4752992094849499,0.4752992094849499,0.06345681164088786,0.0,7.6192379616522885,16.885990600023035,2.8421709430404007e-13,2.4657737529557835,14.51245533466556,2.8421709430404007e-13,26851.356169771512,22823.652744305786,0.85,0.8169152039119553,0.6596102271739489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4792852887385821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16914.114690020437,1609.0,0.4752992094849499,0.06345681164088786,6.113110376966115,6.457569757156205
3148.0,-34.60533015365655,5.220038941173665,35.41164725647371,29.32830402804541,7.197632501235564,-30.528291499765206,-45.94020224232224,2.8534936762459098,-0.1280759437563006,-4.009531825816175,41.07617181846173,54911.643610413805,13110.003793536307,13110.003793536307,68021.6474039501,104505.63798937238,104505.63798937238,13110.003793536307,117615.64178290869,117615.64178290869,117615.64178290869,144478.89477678537,125019.56587370505,74164.26888252719,56505.88554575318,26863.25299387669,0.0,83369.13853962987,22833.765044795186,1610.0,0.0,0.8880504943684621,2.93623840249393,0.0014959713701933424,368556.63032250403,1601460.592692744,4.345222581646116,1601460.592692744,4.345222581646116,0.85,0.10974625099565115,4.698906859688992,1.3156621499033652,1.0,0.0,4.698906859686285,1.2786065459264864,1.278789671565795,3.675021745085885,22615.18139554756,2306.1067128476657,1603.0968420496806,1603.0968420496806,8.177923784550769,5.220038941173665,3.1998360506183188,2.020202890555346,6.457163265655964,6.457163265655964,1.8449037901874183,0.0,0.0,0.00014321536729142671,3.956305908844406e-05,0.00010365230820298266,0.0004870525420375928,0.10505995063962187,0.09277390808202474,0.012286042557597129,0.10467112273032096,0.09480810462788655,0.014938146367764601,0.4753824276194968,0.4753824276194968,0.06295486368541377,0.0,6.874677245803866,16.70686326665856,2.2737367544323206e-13,3.8814558820598677,15.990704369059756,2.2737367544323206e-13,26863.25299387669,22833.765044795186,0.85,0.8159092032792893,0.6586567232467122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794528488030798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16913.422719966165,1610.0,0.4753824276194968,0.06295486368541377,6.113110376966115,6.457163265655964
3149.0,-34.62999158289843,5.218185000374663,35.42015900835373,29.325758828222774,7.1939245327669665,-30.544415789425496,-45.955691335815914,2.8511674792232915,0.7241487762477163,-4.009393256249938,41.0711528913104,54864.16920687494,13107.16516566235,13107.16516566235,67971.3343725373,104511.05512449537,104511.05512449537,13107.16516566235,117618.22029015771,117618.22029015771,117618.22029015771,144478.84169012512,125018.44351988214,74157.09501012058,56512.60945529062,26860.62139996742,0.0,83373.23085525804,22831.528189972305,1610.0,0.0,0.8880690925150542,2.924515440974041,0.0014959713701933424,368558.60449281184,1601239.2849669938,4.344598838414105,1601239.2849669938,4.344598838414105,0.85,0.10952118447164871,4.698906859688992,1.3156620795698841,1.0,0.0,4.698906859690225,1.2786181062276665,1.2788007458230244,3.6749885183092506,22614.97836944426,2306.0860099467463,1603.0968420496806,1603.0968420496806,8.176153069395259,5.218185000374663,3.198408606825848,2.019776393548815,6.457128338748233,6.457128338748233,1.8448938110709237,0.0,0.0,0.00014283396000613818,3.949011684630251e-05,0.00010334384315983567,0.00048560309353037516,0.10497433697727038,0.09276952233479709,0.012204814642473295,0.10425540555475882,0.09463822111000142,0.014882963361647291,0.47544605906264353,0.47544605906264353,0.06254997198770115,0.0,6.457516023237645,16.726535891040953,2.2737367544323206e-13,4.733542032497667,16.80553919837928,2.2737367544323206e-13,26860.62139996742,22831.528189972305,0.85,0.8152656875027484,0.6580549733297862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4795988409911172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16912.799473467683,1610.0,0.47544605906264353,0.06254997198770115,6.113110376966115,6.457128338748233
3150.0,-34.65618154243644,5.2165004230464405,35.42887519924242,29.585378255601995,7.451907260823329,-30.539651342227362,-45.9348323760554,3.116870115620171,0.9844532966241673,-3.9436097213780568,41.10054080723613,54635.2359260487,13011.285218927414,13011.285218927414,67646.52114497611,104518.70576218977,104518.70576218977,13011.285218927414,117529.99098111718,117529.99098111718,117529.99098111718,144428.05742935353,124989.62386144356,74074.32024273825,56572.55957633923,26898.06644823636,0.0,83470.62602457558,22863.356481000905,1610.0,0.0,0.8882934430824915,2.9288770849989834,0.0014959713701933424,369496.7446953441,1602535.4626104748,4.337075997602605,1602535.4626104748,4.337075997602605,0.85,0.10939473703537339,4.698906859688992,1.315248518153094,1.0,0.0,4.698906859689145,1.2773892111117933,1.2775711590514403,3.6785239916025545,22609.765091036264,2305.5544034952063,1603.0968420496806,1603.0968420496806,8.116343864972935,5.2165004230464405,3.2114390655675913,2.005061357478849,6.456935798175824,6.456935798175824,1.8448387994788067,0.0,0.0,0.00014242993925503262,3.958837633490064e-05,0.00010284156292013198,0.00048324292546654524,0.10495264774104648,0.09280815941345678,0.012144488327589704,0.10443726989027247,0.09488232172637195,0.014512415309001436,0.4755059622652179,0.4755059622652179,0.062222725296197726,0.0,6.316973252103594,16.494651608361607,2.2737367544323206e-13,4.928063018002206,15.71106644559734,2.2737367544323206e-13,26898.06644823636,22863.356481000905,0.85,0.8104230717649044,0.6545444610654159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797521648718428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16912.151911830082,1610.0,0.4755059622652179,0.062222725296197726,6.113110376966115,6.456935798175824
3151.0,-34.681872237487,5.214532830651015,35.43871801219259,29.609153838269435,7.495504309493403,-30.557527016827386,-45.950245718099154,3.141494772835514,-1.9410610540126072,-3.9368431709954965,41.135930060811596,54582.35246844126,12998.84452571144,12998.84452571144,67581.1969941527,104425.02845892761,104425.02845892761,12998.84452571144,117423.87298463905,117423.87298463905,117423.87298463905,144342.0908794183,124985.52296754277,74058.32663594306,56585.773701777456,26918.217894779267,0.0,83503.99159655672,22880.485210562376,1610.0,0.0,0.8882012091925724,2.970574643352332,0.0014959713701933424,369593.34867065656,1604097.385639404,4.340168434873026,1604097.385639404,4.340168434873026,0.85,0.11009253775477876,4.698906859688992,1.3152064906014136,1.0,0.0,4.698906859690122,1.2772761745982162,1.2774576015113401,3.6788495339835916,22609.023267476077,2305.478758544057,1603.0968420496806,1603.0968420496806,8.108583452195836,5.214532830651015,3.2113437637342193,2.0031890669167955,6.456791259015768,6.456791259015768,1.8447975025759338,0.0,0.0,0.00014203464524914784,3.951574748820061e-05,0.00010251889776094723,0.00048172675193666937,0.10503370554736381,0.09292659404086347,0.012107111506500349,0.10591311408360221,0.09548588476710697,0.014606652987671788,0.47554763487138885,0.47554763487138885,0.06195759460966165,0.0,5.442544407019341,15.705469236555643,2.2737367544323206e-13,1.9957821169828662,12.583343940501322,2.2737367544323206e-13,26918.217894779267,22880.485210562376,0.85,0.8093169643993331,0.6536496211121476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799150256547589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16911.472906587907,1610.0,0.47554763487138885,0.06195759460966165,6.113110376966115,6.456791259015768
3152.0,-34.70674258191893,5.213704240536718,35.44546223572505,29.6129340765998,7.484261099192194,-30.566553224859113,-45.958720380999125,3.1456736248411916,0.3215073396762591,-3.936119730899854,41.117472544363906,54500.32141914535,12996.584498236043,12996.584498236043,67496.9059173814,104495.8983259356,104495.8983259356,12996.584498236043,117492.48282417165,117492.48282417165,117492.48282417165,144401.58711643342,124983.5523309682,74051.10092151078,56591.61267717492,26909.104292261763,0.0,83500.71696943667,22872.7386484225,1610.0,0.0,0.888270575044194,2.938903930666808,0.0014959713701933424,369603.6781756069,1603282.6102082303,4.337842680901231,1603282.6102082303,4.337842680901231,0.85,0.10954386272572306,4.698906859688992,1.3151959718996662,1.0,0.0,4.698906859690234,1.2772576400647508,1.2774385767817005,3.6789029184830557,22608.666792845186,2305.4424082479936,1603.0968420496806,1603.0968420496806,8.107173663706384,5.213704240536718,3.2107912642611973,2.002912976275521,6.456558536014892,6.456558536014892,1.8447310102899692,0.0,0.0,0.000141652938305821,3.947586684377146e-05,0.00010217707146204956,0.000480120541995957,0.1049200909971236,0.09286314201805991,0.012056948979063687,0.10479210718377335,0.09502396767917241,0.014519895046550647,0.4755407589935083,0.4755407589935083,0.06174215672709946,0.0,5.212513477140703,15.560141749259174,1.7053025658242404e-13,4.25762707057612,14.981057064965967,1.7053025658242404e-13,26909.104292261763,22872.7386484225,0.85,0.8083392378784836,0.6526928557882181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4800748156247865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16910.803030278978,1610.0,0.4755407589935083,0.06174215672709946,6.113110376966115,6.456558536014892
3153.0,-34.73086492167506,5.217053084223262,35.451077205357926,29.61011220412331,7.458639839021518,-30.572251744136892,-45.96452376628292,3.14309747763289,16.915439909814154,-3.4529347870617295,40.991934456396066,54409.206562399864,12315.040456762232,12315.040456762232,66724.2470191621,104603.48989357309,104603.48989357309,12315.040456762232,116918.53035033532,116918.53035033532,116918.53035033532,143920.8879026329,124982.30646243345,74046.97350546952,56594.81439662659,27002.357552297595,0.0,83597.1719489242,22952.003919452956,1610.0,0.0,0.8911030432657682,2.785591961718392,0.0014959713701933424,376553.46623184497,1597749.236312585,4.243087315862992,1597749.236312585,4.243087315862992,0.85,0.10493377799382304,4.698906859688992,1.3151959757460283,1.0,0.0,4.698906859689343,1.2772703074638623,1.2774507742265147,3.6788664327593303,22608.441423778262,2305.4194269988493,1603.0968420496806,1603.0968420496806,7.682031511593849,5.217053084223262,3.319204977027412,1.8978481071958502,6.4566661327148305,6.4566661327148305,1.8447617522042372,0.0,0.0,0.00014128361616336154,3.944857839324455e-05,0.000101835037770117,0.00047851335753469035,0.10382309345116367,0.09192210467424033,0.011900988776923332,0.0996422062873811,0.09293731020532699,0.011996467788496057,0.47553357873646557,0.47553357873646557,0.06156647308771637,0.0,9.122187408632271,17.225436908253982,1.1368683772161603e-13,20.36837469687589,25.024988589446423,1.1368683772161603e-13,27002.357552297595,22952.003919452956,0.85,0.7981639266448984,0.6508498468781042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802295351442984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16910.148731970945,1610.0,0.47553357873646557,0.06156647308771637,6.113110376966115,6.4566661327148305
3154.0,-34.73086492167506,5.217053084223262,35.451077205357926,29.60979138677942,7.458639839021518,-30.572251744136892,-45.96434956239534,3.14309747763289,16.91073767502826,-3.4529347870617295,40.991934456396066,54408.37305155462,12315.349086051587,12315.349086051587,66723.72213760621,104601.97495210715,104601.97495210715,12315.349086051587,116917.32403815874,116917.32403815874,116917.32403815874,143919.68825796508,124980.79152096753,74046.13999462427,56594.0572514925,27002.364219806346,0.0,83596.42147129885,22952.009586835393,1610.0,0.0,0.8911030432657682,2.7856464709594295,0.0014959713701933424,376553.46623184497,1597749.236312585,4.243087315862992,1597749.236312585,4.243087315862992,0.85,0.10493377799382304,4.698906859688992,1.3151917518908163,1.0,0.0,4.698906859689052,1.2772703074638623,1.2774507742265147,3.6788664327593303,22608.167381264866,2305.3914824394537,1603.0968420496806,1603.0968420496806,7.682224032270861,5.217053084223262,3.3195589767121785,1.8974941075110836,6.458032540961166,6.458032540961166,1.845152154560333,0.0,0.0,0.00014128361616336154,3.944939727343777e-05,0.00010183421888992377,0.0004785095096929331,0.10381506046151467,0.09194188417884645,0.011873176282668223,0.09964415611388644,0.09293731020532699,0.011996467788496057,0.47563590253164323,0.47563590253164323,0.061422592842876565,0.0,11.33599361110862,18.77058652858284,1.1368683772161603e-13,20.363672462089994,25.018240939465215,1.1368683772161603e-13,27002.364219806346,22952.009586835393,0.85,0.7981648133169726,0.650845719158381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480379631317316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16909.508589678433,1610.0,0.47563590253164323,0.061422592842876565,6.113110376966115,6.458032540961166
3155.0,-34.73086492167506,5.217053084223262,35.451077205357926,29.60971249211582,7.458639839021518,-30.572251744136892,-45.964307932276256,3.14309747763289,16.909603992729046,-3.4529347870617295,40.991934456396066,54408.173733715914,12315.43077522834,12315.43077522834,66723.60450894425,104601.60242551718,104601.60242551718,12315.43077522834,116917.03320074551,116917.03320074551,116917.03320074551,143919.39902784358,124980.41899437756,74045.94067678557,56593.86479732443,27002.365827098063,0.0,83596.23062442249,22952.010953033354,1610.0,0.0,0.8911030432657682,2.785659613249442,0.0014959713701933424,376553.46623184497,1597749.236312585,4.243087315862992,1597749.236312585,4.243087315862992,0.85,0.10493377799382304,4.698906859688992,1.3151907413965094,1.0,0.0,4.698906859688617,1.2772703074638623,1.2774507742265147,3.6788664327593303,22608.099993761574,2305.384610826488,1603.0968420496806,1603.0968420496806,7.682274989377515,5.217053084223262,3.3196526757736686,1.8974004084495935,6.458394296101538,6.458394296101538,1.845255513171868,0.0,0.0,0.00014128361616336154,3.94495929664648e-05,0.00010183402319689674,0.00047850859014962605,0.10382768525474216,0.09197740331107285,0.011850281943669314,0.0996446262210631,0.09293731020532699,0.011996467788496057,0.4758196509360242,0.4758196509360242,0.06130415531367139,0.0,13.119953621878153,20.01142226229689,1.1368683772161603e-13,20.362538779790782,25.016581697818197,1.1368683772161603e-13,27002.365827098063,22952.010953033354,0.85,0.7981652283907053,0.650844820721147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480379631317316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16909.350894181043,1610.0,0.4758196509360242,0.06130415531367139,6.113110376966115,6.458394296101538
3156.0,-34.73624081548252,5.222929984672447,35.44237660427888,22.417242696415656,7.36838728547282,-30.53823346596317,-41.985568148642756,3.1430980852523556,-3.3455486999453115,-3.3455486999454047,40.650512443611426,35279.84553972032,12171.321060184113,12171.321060184113,47451.166599904434,71063.56315425354,71063.56315425354,12171.321060184113,83234.88421443765,83234.88421443765,83234.88421443765,107803.70272194067,91016.18399613797,55103.63628332984,39902.83079200904,24568.81850750302,0.0,64471.64929951206,20883.495731377567,1610.0,0.0,0.8928158544865272,3.8201710250981376,0.0014959713701933424,378111.8452818642,1582773.2458285042,4.185992228433422,1582773.2458285042,4.185992228433422,0.85,0.10258238553665094,4.698906859688992,1.2233856588182972,1.0,0.0,4.698906859689465,1.2772704733991724,1.2774508352063136,3.678865954823094,16464.202995893767,1678.8814728672653,1603.0968420496806,1603.0968420496806,7.592380410794243,5.222929984672447,3.347837145125566,1.8750928395468813,6.4587560512419095,6.4587560512419095,1.8453588717834026,0.0,0.0,0.0001412014303667214,6.286570099342378e-05,7.833572937329763e-05,0.0003680922961109287,0.10244734357927704,0.09077621153371884,0.011671132045558202,0.1369123446232218,0.09085791799398717,0.011724467542663779,0.4760511074183933,0.4760511074183933,0.06120607195697391,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24568.81850750302,20883.495731377567,0.85,0.7360005074395322,0.5472148754225732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480379631317316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16909.193198683653,1610.0,0.4760511074183933,0.06120607195697391,6.113110376966115,6.4587560512419095
3157.0,-34.73629198005225,5.228273380406322,35.43386058239508,29.612967010494344,7.340901711417096,-30.519194099722487,-45.91483612367881,3.1466492429112205,30.676364680971687,-3.385319396350979,40.63619395021806,54144.68929406801,12235.883230817817,12235.883230817817,66380.57252488582,105172.93675963605,105172.93675963605,12235.883230817817,117408.81999045386,117408.81999045386,117408.81999045386,144233.6824682972,124978.99621084424,74058.6291335383,56578.18564145105,26824.86247784332,0.0,83403.04811929437,22801.13310616682,1610.0,0.0,0.8926732296445998,2.6441310524661925,0.0014959713701933424,377534.1078540338,1582147.5112623808,4.190740593626278,1582147.5112623808,4.190740593626278,0.85,0.10218269223355096,4.698906859688992,1.315182432155125,1.0,0.0,4.698906859688916,1.277254058631828,1.277434417122216,3.6789132341629656,22607.842621985663,2305.358366209222,1603.0968420496806,1603.0968420496806,7.6326538172037734,5.228273380406322,3.3438570035970234,1.8844163768092987,6.46089067135112,6.46089067135112,1.845968763243177,0.0,0.0,0.0001412006483830185,3.968278450481263e-05,0.00010151786387820587,0.0004770229869582749,0.10223339109579113,0.09057832154622027,0.011655069549570867,0.09474872950729377,0.09053082128399872,0.011651870949552232,0.4750322539352175,0.4750322539352175,0.06112427193828259,0.0,1.1368683772161603e-13,2.5535727499856193,1.1368683772161603e-13,34.06168407732264,39.45035017444684,1.1368683772161603e-13,26824.86247784332,22801.13310616682,0.85,0.7959010374529635,0.6491931711731077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804130857128235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16908.927806113654,1610.0,0.4750322539352175,0.06112427193828259,6.113110376966115,6.46089067135112
3158.0,-34.77149048880073,5.20964890284631,35.42013140430935,27.14845585813748,4.570500308601763,-30.842454322620934,-46.37569418465716,0.6283393080160942,39.27322113456927,-5.4271939622053855,40.46811069514157,56175.95099828624,15110.523433782491,15110.523433782491,71286.47443206873,106617.30284784625,106617.30284784625,15110.523433782491,121727.82628162875,121727.82628162875,121727.82628162875,147721.42024320646,125232.91984410671,74729.59008689591,56114.81084134533,25993.593961577717,0.0,82108.40480292305,22094.55486734106,1610.0,0.0,0.8830049781181982,2.3592492650707046,0.0014959713701933424,348789.1209186892,1574816.0461421877,4.515095086665028,1574816.0461421877,4.515095086665028,0.85,0.1038930378986025,4.698906859688992,1.3190854606451468,1.0,0.0,4.698906859688009,1.2890038056578375,1.2891851310531615,3.6453785776768326,22653.77566443958,2310.0422330193883,1603.0968420496806,1603.0968420496806,9.42583319823807,5.20964890284631,2.8832309096578816,2.3264179931884286,6.4628741457052925,6.4628741457052925,1.8465354702015122,0.0,0.0,0.00014066363111838413,3.7559070724618515e-05,0.00010310456039376562,0.0004844787260994832,0.10390860794332166,0.09205970153233607,0.011848906410985592,0.08362476073703368,0.09204810259700108,0.01184493530160143,0.4743687545621759,0.4743687545621759,0.061055498589996204,0.0,8.564495368614473,10.286081404205277,3.979039320256561e-13,44.700415096774634,38.95690949915985,90.02274309497159,25993.593961577717,22094.55486734106,0.85,0.8681994809565579,0.6841680962274204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804134041189807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16908.768906422923,1610.0,0.4743687545621759,0.061055498589996204,6.113110376966115,6.4628741457052925
3159.0,-34.80509351637969,5.191233391293018,35.407051654066436,27.157553925085836,4.575906859316433,-30.86788373585565,-46.39915177887303,0.6380571686546394,39.380112337409685,-5.429232243415564,40.460055972597154,56122.56820379613,15085.810165612133,15085.810165612133,71208.37836940827,106634.63403902636,106634.63403902636,15085.810165612133,121720.4442046385,121720.4442046385,121720.4442046385,147693.22503608913,125229.87464442212,74714.78703743518,56127.87511887438,25972.780831450655,0.0,82100.65595032503,22076.863706733056,1609.0,0.0,0.8830240779660926,2.3581448484544443,0.0014959713701933424,348761.3120301448,1574465.3605029255,4.514449585413987,1574465.3605029255,4.514449585413987,0.85,0.10386106263952812,4.698906859688992,1.3190647408412766,1.0,0.0,4.698906859689925,1.2889591122444573,1.2891397727683436,3.645504977661248,22653.224808717343,2309.9860613682904,1603.0968420496806,1603.0968420496806,9.41041724361692,5.191233391293018,2.8667363340668572,2.3244970572261607,6.457636217275366,6.457636217275366,1.845038919221533,0.0,0.0,0.0001401527149212339,3.745384373390607e-05,0.00010269887118732782,0.00048257243030445083,0.10385763603744948,0.09202317132514733,0.011834464712302149,0.08353550448806393,0.09202489741282298,0.011836165226705135,0.47430542963726535,0.47430542963726535,0.06099714657803378,0.0,15.556727156427655,15.889785460110943,12.979175799676455,44.80934458082527,39.14661679635458,89.5077445930375,25972.780831450655,22076.863706733056,0.85,0.8673302002908828,0.6835824580713833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806324821983992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16907.905886564997,1609.0,0.47430542963726535,0.06099714657803378,6.113110376966115,6.457636217275366
3160.0,-34.838971557621626,5.173099756674581,35.39473056897152,27.176052331365668,4.597260409792628,-30.89368144265978,-46.42235463308168,0.6573596279954166,38.439041908006914,-5.424383466688509,40.45565363289466,56066.63232353204,15051.726643093694,15051.726643093694,71118.35896662573,106621.05015004979,106621.05015004979,15051.726643093694,121672.77679314348,121672.77679314348,121672.77679314348,147631.78126855716,125225.95870240493,74696.99026058963,56143.298268683655,25959.004475413687,0.0,82102.30274409734,22065.153804101632,1608.0,0.0,0.8830656695933172,2.3666505574782812,0.0014959713701933424,348827.46821623686,1574273.7168520913,4.5130440125667075,1574273.7168520913,4.5130440125667075,0.85,0.10401287238161505,4.698906859688992,1.3190293114492673,1.0,0.0,4.698906859691305,1.288869308758161,1.289049295002159,3.645758982511918,22652.51644168348,2309.9138280333736,1603.0968420496806,1603.0968420496806,9.389156193364418,5.173099756674581,2.8519832522255424,2.321116504449039,6.4524302861282,6.4524302861282,1.8435515103223428,0.0,0.0,0.0001396393513245571,3.735002825958107e-05,0.00010228932306497601,0.00048064800182295923,0.10403562787711354,0.0920606167170937,0.011975011160019831,0.0837886542766222,0.09204442547345726,0.011968446908157787,0.4745982517976646,0.4745982517976646,0.06173453496697752,0.0,21.07573593781825,20.406190368002285,26.26226450373599,43.863425374695396,38.965902876840175,82.09200699526417,25959.004475413687,22065.153804101632,0.85,0.8662163738365879,0.6828874519912645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808416886783413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16907.07365622954,1608.0,0.4745982517976646,0.06173453496697752,6.113110376966115,6.4524302861282
3161.0,-34.872694844136454,5.154727964458235,35.38510810381849,27.16574901659044,4.606785094387121,-30.925777808520493,-46.45326443770898,0.6472593110794848,35.87296176245866,-5.44428924544299,40.46370518286214,56048.33180663575,15052.479864246545,15052.479864246545,71100.81167088229,106527.31843949463,106527.31843949463,15052.479864246545,121579.79830374118,121579.79830374118,121579.79830374118,147525.42447383585,125224.88209638963,74686.35478227225,56153.9192379082,25945.626170094685,0.0,82099.54540800289,22053.78224458048,1607.0,0.0,0.8829318900391618,2.3869989252737014,0.0014959713701933424,348555.93870728876,1574624.232113608,4.517565352504151,1574624.232113608,4.517565352504151,0.85,0.10446920067316456,4.698906859688992,1.3190395323326811,1.0,0.0,4.6989068596878205,1.2889179100704076,1.2890972466282093,3.645621511638637,22652.32169104459,2309.893968994977,1603.0968420496806,1603.0968420496806,9.389626047170553,5.154727964458235,2.831640563946886,2.3230874005113495,6.447278695337126,6.447278695337126,1.842079627239179,0.0,0.0,0.00013913005664781492,3.721214410093281e-05,0.00010191791254688211,0.0004789027783917272,0.1044603967973207,0.09220739512110163,0.012253001676219075,0.08444371572645101,0.0922192143993517,0.012249986273812859,0.4751137646140362,0.4751137646140362,0.06313560584337857,0.0,25.079051124784428,23.809179821456723,34.74716221568059,41.31725100790163,37.62414869213603,69.51475237278805,25945.626170094685,22053.78224458048,0.85,0.866031734007038,0.6826874805225448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810526655093965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16906.23479635278,1607.0,0.4751137646140362,0.06313560584337857,6.113110376966115,6.447278695337126
3162.0,-34.905092460583745,5.136341390895693,35.37652661671198,27.173144823778443,4.62066431930786,-30.953782843949128,-46.479192877281434,0.655238858351686,33.36583916689892,-5.4634547775849684,40.472704931962134,56012.75761896446,15052.1300970346,15052.1300970346,71064.88771599907,106496.60647319304,106496.60647319304,15052.1300970346,121548.73657022764,121548.73657022764,121548.73657022764,147481.30845182302,125222.01252433278,74671.50627879071,56167.22916171341,25932.571881595377,0.0,82099.80104330879,22042.68609935607,1606.0,0.0,0.8827983552740861,2.4073629491721906,0.0014959713701933424,348294.6635368621,1575016.0959573598,4.522079322041253,1575016.0959573598,4.522079322041253,0.85,0.10497334570519318,4.698906859688992,1.319021524763666,1.0,0.0,4.698906859688089,1.2888813573114921,1.289060060215785,3.6457249017012336,22651.802605154797,2309.841036965202,1603.0968420496806,1603.0968420496806,9.389407864960498,5.136341390895693,2.811413469908289,2.3249279209874043,6.4420250376129875,6.4420250376129875,1.8405785821751393,0.0,0.0,0.00013864239738344418,3.70968450258198e-05,0.00010154555235762438,0.0004771530925441489,0.10495855770286905,0.09237867779446907,0.012579879908399982,0.08509825608713799,0.09239480255034128,0.012578543154851895,0.475742893687555,0.475742893687555,0.06478538784869321,0.0,27.83245838352036,26.34618256913535,38.876709073370364,38.82929394448388,36.57782104337235,55.54572756618677,25932.571881595377,22042.68609935607,0.85,0.8655914729745977,0.6822520506403779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812627366311177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16905.39790746101,1606.0,0.475742893687555,0.06478538784869321,6.113110376966115,6.4420250376129875
3163.0,-34.93856818753194,5.117972391657714,35.36690472464889,27.154589245934062,4.592459624937415,-30.988577408194946,-46.5131362672895,0.6367074446196738,31.487337415679463,-5.502106669861918,40.47311941890751,56010.21474716198,15079.461844331607,15079.461844331607,71089.6765914936,106542.0722305437,106542.0722305437,15079.461844331607,121621.5340748753,121621.5340748753,121621.5340748753,147528.10628787483,125221.7820596981,74662.71829704908,56176.73751405447,25906.572212999537,0.0,82083.309727054,22020.586381049605,1605.0,0.0,0.8825943614789483,2.4205422124879648,0.0014959713701933424,347768.2072651378,1575034.1451738204,4.528976807741995,1575034.1451738204,4.528976807741995,0.85,0.10543420601060512,4.698906859688992,1.3190449282294137,1.0,0.0,4.698906859691676,1.2889696366318417,1.2891477043831783,3.6454752122536647,22651.76091568418,2309.836785822292,1603.0968420496806,1603.0968420496806,9.406457207570428,5.117972391657714,2.786909109895836,2.331063281761878,6.436736301195717,6.436736301195717,1.8390675146273476,0.0,0.0,0.0001381401674398246,3.694640523822392e-05,0.00010119376220160068,0.0004755000633668381,0.10544416996524374,0.09254979104905496,0.01289437891618877,0.08549109463966839,0.09254463117629816,0.01288957483430696,0.47641264789961024,0.47641264789961024,0.06637557073712189,0.0,29.694929308250778,28.285204120695482,39.919289357990806,36.98944408554138,36.01820276227636,44.00071994280461,25906.572212999537,22020.586381049605,0.85,0.8660673750593539,0.6823581423971439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814646043662045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16904.586452050044,1605.0,0.47641264789961024,0.06637557073712189,6.113110376966115,6.436736301195717
3164.0,-34.973220540017344,5.099665216527829,35.358099556291066,27.15078218551355,4.600532825606297,-31.02174597891879,-46.54463043026624,0.633246940916584,29.362506118993622,-5.516463650631202,40.47714753400706,55990.1837586641,15072.373459173774,15072.373459173774,71062.55721783786,106485.86948996887,106485.86948996887,15072.373459173774,121558.24294914264,121558.24294914264,121558.24294914264,147450.05213612763,125220.02539557952,74649.67607565508,56189.27702213827,25891.80918698499,0.0,82081.08620912326,22008.03780893724,1604.0,0.0,0.8825041574429087,2.4386451673664227,0.0014959713701933424,347572.8179067146,1575209.561301864,4.532027477835266,1575209.561301864,4.532027477835266,0.85,0.10583801221538179,4.698906859688992,1.3190447309659792,1.0,0.0,4.698906859688073,1.2889870022165553,1.2891644044903188,3.645426099416599,22651.44314720198,2309.8043824549645,1603.0968420496806,1603.0968420496806,9.402035525129346,5.099665216527829,2.76777251710908,2.3318926994187494,6.431422222077087,6.431422222077087,1.8375492063077392,0.0,0.0,0.0001376220537482454,3.680732642148947e-05,0.00010081472732675591,0.0004737190137933686,0.1058696581909879,0.09270749701516162,0.013162161175826269,0.08606801145773761,0.09268891439045067,0.01314909782493112,0.4770803160317618,0.4770803160317618,0.06773355139118072,0.0,30.753415247567204,29.631672802602907,38.72233713922566,34.8789697696248,35.01551676127099,33.91729149257338,25891.80918698499,22008.03780893724,0.85,0.8657604388517377,0.6821325879632527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481673245936918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.752318571496,1604.0,0.4770803160317618,0.06773355139118072,6.113110376966115,6.431422222077087
